HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,11.493,0.0,218.053,191.08,26.4,77.13,75.857,75.192,79.01,77.047,0.055,0.143,-0.01,100.0,0.0,80.616
0.0,0.0,0.0,100.0,0.0,142.532,0.0,730.25,702.588,26.4,77.634,75.38,75.178,77.005,77.207,0.166,0.67,-0.061,100.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,593.652,0.0,1468.551,1440.016,26.4,77.866,75.282,75.182,75.626,76.87,0.335,1.642,-0.257,100.0,0.0,80.655
0.0,0.0,0.0,100.0,0.0,1520.95,0.0,2110.768,2081.429,26.4,77.947,75.273,75.203,75.231,76.086,0.573,2.986,-0.537,100.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,3033.89,0.0,2661.842,2631.71,26.4,78.594,75.291,75.237,75.191,75.542,0.999,4.725,-0.859,100.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.026,75.335,75.283,75.222,75.328,1.076,4.971,-0.902,100.0,0.0,80.59
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.063,75.383,75.331,75.268,75.277,1.076,4.971,-0.902,100.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.084,75.429,75.379,75.311,75.287,1.076,4.971,-0.902,100.0,0.0,80.512
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.116,75.476,75.425,75.353,75.317,1.076,4.971,-0.902,100.0,0.0,80.551
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.155,75.519,75.471,75.395,75.356,1.076,4.971,-0.902,100.0,0.0,80.376
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.193,75.564,75.516,75.432,75.394,1.076,4.971,-0.902,100.0,0.0,80.421
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.233,75.608,75.561,75.475,75.434,1.076,4.971,-0.902,100.0,0.0,80.402
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.275,75.651,75.604,75.518,75.476,1.076,4.971,-0.902,100.0,0.0,80.311
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.316,75.693,75.648,75.557,75.517,1.076,4.971,-0.902,100.0,0.0,80.298
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.356,75.735,75.69,75.597,75.556,1.076,4.971,-0.902,100.0,0.0,80.298
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.398,75.777,75.732,75.641,75.599,1.076,4.971,-0.902,100.0,0.0,80.272
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.439,75.818,75.774,75.679,75.64,1.076,4.971,-0.902,100.0,0.0,80.227
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.477,75.858,75.815,75.715,75.678,1.076,4.971,-0.902,100.0,0.0,80.149
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.514,75.898,75.856,75.752,75.715,1.076,4.971,-0.902,100.0,0.0,80.162
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.552,75.938,75.896,75.79,75.753,1.076,4.971,-0.902,100.0,0.0,80.259
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.589,75.977,75.935,75.826,75.79,1.076,4.971,-0.902,100.0,0.0,80.227
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.625,76.016,75.975,75.862,75.826,1.076,4.971,-0.902,100.0,0.0,80.175
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.662,76.053,76.013,75.899,75.862,1.076,4.971,-0.902,100.0,0.0,80.039
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.698,76.089,76.051,75.934,75.899,1.076,4.971,-0.902,100.0,0.0,79.922
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.733,76.126,76.089,75.969,75.934,1.076,4.971,-0.902,100.0,0.0,79.935
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.768,76.164,76.126,76.003,75.969,1.076,4.971,-0.902,100.0,0.0,80.013
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.802,76.201,76.163,76.037,76.003,1.076,4.971,-0.902,100.0,0.0,80.091
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.838,76.237,76.199,76.074,76.038,1.076,4.971,-0.902,100.0,0.0,80.117
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.872,76.272,76.235,76.105,76.073,1.076,4.971,-0.902,100.0,0.0,79.961
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.904,76.305,76.271,76.135,76.104,1.076,4.971,-0.902,100.0,0.0,79.825
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.935,76.34,76.306,76.168,76.136,1.076,4.971,-0.902,100.0,0.0,79.812
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.969,76.374,76.34,76.202,76.169,1.076,4.971,-0.902,100.0,0.0,79.858
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.0,76.409,76.374,76.232,76.201,1.076,4.971,-0.902,100.0,0.0,79.935
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.032,76.442,76.408,76.265,76.233,1.076,4.971,-0.902,100.0,0.0,79.871
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.065,76.474,76.441,76.297,76.265,1.076,4.971,-0.902,100.0,0.0,79.832
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.096,76.506,76.474,76.328,76.297,1.076,4.971,-0.902,100.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.129,76.538,76.507,76.361,76.329,1.076,4.971,-0.902,100.0,0.0,79.709
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.159,76.57,76.539,76.388,76.36,1.076,4.971,-0.902,100.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.187,76.602,76.571,76.414,76.387,1.076,4.971,-0.902,100.0,0.0,79.734
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.214,76.634,76.602,76.441,76.414,1.076,4.971,-0.902,100.0,0.0,79.812
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.242,76.665,76.634,76.472,76.443,1.076,4.971,-0.902,100.0,0.0,79.871
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.272,76.695,76.664,76.503,76.473,1.076,4.971,-0.902,100.0,0.0,79.812
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.302,76.725,76.695,76.533,76.503,1.076,4.971,-0.902,100.0,0.0,79.845
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.333,76.755,76.725,76.563,76.534,1.076,4.971,-0.902,100.0,0.0,79.858
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.362,76.785,76.755,76.59,76.562,1.076,4.971,-0.902,100.0,0.0,79.832
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.39,76.814,76.784,76.619,76.591,1.076,4.971,-0.902,100.0,0.0,79.884
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.417,76.843,76.813,76.642,76.617,1.076,4.971,-0.902,100.0,0.0,79.825
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.442,76.871,76.842,76.668,76.642,1.076,4.971,-0.902,100.0,0.0,79.799
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.468,76.899,76.871,76.695,76.669,1.076,4.971,-0.902,100.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.494,76.926,76.899,76.72,76.694,1.076,4.971,-0.902,100.0,0.0,79.683
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.52,76.952,76.926,76.747,76.721,1.076,4.971,-0.902,100.0,0.0,79.579
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.546,76.979,76.954,76.773,76.747,1.076,4.971,-0.902,100.0,0.0,79.579
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.572,77.006,76.981,76.798,76.773,1.076,4.971,-0.902,100.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.598,77.032,77.008,76.823,76.798,1.076,4.971,-0.902,100.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.623,77.059,77.034,76.848,76.823,1.076,4.971,-0.902,100.0,0.0,79.566
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.648,77.085,77.06,76.873,76.848,1.076,4.971,-0.902,100.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.673,77.11,77.087,76.898,76.873,1.076,4.971,-0.902,100.0,0.0,79.508
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.698,77.136,77.112,76.923,76.899,1.076,4.971,-0.902,100.0,0.0,79.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.721,77.161,77.138,76.944,76.922,1.076,4.971,-0.902,100.0,0.0,79.54
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.743,77.186,77.163,76.966,76.944,1.076,4.971,-0.902,100.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.767,77.211,77.188,76.992,76.968,1.076,4.971,-0.902,100.0,0.0,79.592
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.791,77.236,77.212,77.015,76.992,1.076,4.971,-0.902,100.0,0.0,79.605
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.815,77.26,77.237,77.037,77.015,1.076,4.971,-0.902,100.0,0.0,79.657
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.836,77.283,77.261,77.059,77.037,1.076,4.971,-0.902,100.0,0.0,79.553
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.859,77.306,77.285,77.082,77.06,1.076,4.971,-0.902,100.0,0.0,79.495
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.882,77.329,77.308,77.104,77.082,1.076,4.971,-0.902,100.0,0.0,79.482
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.904,77.353,77.332,77.126,77.105,1.076,4.971,-0.902,100.0,0.0,79.495
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.926,77.375,77.355,77.148,77.127,1.076,4.971,-0.902,100.0,0.0,79.469
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.948,77.398,77.378,77.169,77.148,1.076,4.971,-0.902,100.0,0.0,79.482
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.969,77.421,77.4,77.191,77.17,1.076,4.971,-0.902,100.0,0.0,79.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.99,77.443,77.423,77.212,77.191,1.076,4.971,-0.902,100.0,0.0,79.508
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.011,77.465,77.445,77.233,77.212,1.076,4.971,-0.902,100.0,0.0,79.482
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.032,77.487,77.467,77.252,77.233,1.076,4.971,-0.902,100.0,0.0,79.508
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.051,77.508,77.489,77.271,77.252,1.076,4.971,-0.902,100.0,0.0,79.456
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.071,77.529,77.51,77.292,77.272,1.076,4.971,-0.902,100.0,0.0,79.469
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.091,77.549,77.532,77.311,77.291,1.076,4.971,-0.902,100.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.11,77.569,77.553,77.33,77.311,1.076,4.971,-0.902,100.0,0.0,79.248
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.129,77.59,77.573,77.349,77.33,1.076,4.971,-0.902,100.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.149,77.611,77.594,77.369,77.35,1.076,4.971,-0.902,100.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.168,77.631,77.615,77.386,77.368,1.076,4.971,-0.902,100.0,0.0,79.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.186,77.651,77.635,77.404,77.386,1.076,4.971,-0.902,100.0,0.0,79.287
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.204,77.67,77.655,77.424,77.405,1.076,4.971,-0.902,100.0,0.0,79.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.225,77.69,77.674,77.445,77.425,1.076,4.971,-0.902,100.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.244,77.708,77.694,77.462,77.444,1.076,4.971,-0.902,100.0,0.0,79.177
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.261,77.727,77.713,77.479,77.462,1.076,4.971,-0.902,100.0,0.0,79.164
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.279,77.747,77.733,77.499,77.48,1.076,4.971,-0.902,100.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.298,77.765,77.751,77.517,77.499,1.076,4.971,-0.902,100.0,0.0,79.151
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.317,77.784,77.77,77.535,77.517,1.076,4.971,-0.902,100.0,0.0,79.151
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.334,77.802,77.789,77.552,77.535,1.076,4.971,-0.902,100.0,0.0,79.112
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.351,77.82,77.807,77.569,77.552,1.076,4.971,-0.902,100.0,0.0,79.099
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.368,77.838,77.826,77.584,77.569,1.076,4.971,-0.902,100.0,0.0,79.073
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.384,77.856,77.844,77.6,77.584,1.076,4.971,-0.902,100.0,0.0,79.06
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.4,77.874,77.862,77.616,77.601,1.076,4.971,-0.902,100.0,0.0,79.086
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.415,77.89,77.88,77.63,77.615,1.076,4.971,-0.902,100.0,0.0,78.996
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.431,77.907,77.897,77.648,77.631,1.076,4.971,-0.902,100.0,0.0,78.95
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.449,77.924,77.914,77.667,77.649,1.076,4.971,-0.902,100.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.466,77.941,77.932,77.682,77.666,1.076,4.971,-0.902,100.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.481,77.957,77.949,77.697,77.681,1.076,4.971,-0.902,100.0,0.0,78.86
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.497,77.974,77.966,77.713,77.697,1.076,4.971,-0.902,100.0,0.0,78.834
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.512,77.991,77.982,77.726,77.712,1.076,4.971,-0.902,100.0,0.0,78.834
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.526,78.006,77.999,77.741,77.727,1.076,4.971,-0.902,100.0,0.0,78.73
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.541,78.021,78.015,77.755,77.741,1.076,4.971,-0.902,100.0,0.0,78.646
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.555,78.037,78.031,77.771,77.756,1.076,4.971,-0.902,100.0,0.0,78.646
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.571,78.052,78.047,77.787,77.772,1.076,4.971,-0.902,100.0,0.0,78.574
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.586,78.068,78.063,77.8,77.786,1.076,4.971,-0.902,100.0,0.0,78.659
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.6,78.084,78.079,77.816,77.801,1.076,4.971,-0.902,100.0,0.0,78.659
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.616,78.101,78.094,77.832,77.817,1.076,4.971,-0.902,100.0,0.0,78.743
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.631,78.115,78.11,77.846,77.831,1.076,4.971,-0.902,100.0,0.0,78.659
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.646,78.129,78.125,77.861,77.847,1.076,4.971,-0.902,100.0,0.0,78.523
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.661,78.144,78.14,77.875,77.861,1.076,4.971,-0.902,100.0,0.0,78.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.674,78.158,78.155,77.887,77.875,1.076,4.971,-0.902,100.0,0.0,78.406
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.686,78.173,78.17,77.9,77.887,1.076,4.971,-0.902,100.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.7,78.187,78.185,77.914,77.901,1.076,4.971,-0.902,100.0,0.0,78.38
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.713,78.2,78.199,77.927,77.914,1.076,4.971,-0.902,100.0,0.0,78.322
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.727,78.215,78.214,77.941,77.928,1.076,4.971,-0.902,100.0,0.0,78.361
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.74,78.231,78.228,77.953,77.941,1.076,4.971,-0.902,100.0,0.0,78.536
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.753,78.244,78.242,77.965,77.953,1.076,4.971,-0.902,100.0,0.0,78.432
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.765,78.258,78.256,77.978,77.965,1.076,4.971,-0.902,100.0,0.0,78.432
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.779,78.272,78.27,77.994,77.98,1.076,4.971,-0.902,100.0,0.0,78.374
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.792,78.284,78.284,78.005,77.993,1.076,4.971,-0.902,100.0,0.0,78.296
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.804,78.297,78.298,78.017,78.005,1.076,4.971,-0.902,100.0,0.0,78.244
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.816,78.31,78.311,78.027,78.016,1.076,4.971,-0.902,100.0,0.0,78.166
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.826,78.324,78.325,78.037,78.027,1.076,4.971,-0.902,100.0,0.0,78.192
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.838,78.337,78.338,78.051,78.038,1.076,4.971,-0.902,100.0,0.0,78.153
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.851,78.349,78.351,78.066,78.052,1.076,4.971,-0.902,100.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.866,78.362,78.364,78.079,78.066,1.076,4.971,-0.902,100.0,0.0,78.056
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.877,78.374,78.377,78.088,78.078,1.076,4.971,-0.902,100.0,0.0,78.056
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.887,78.386,78.39,78.098,78.088,1.076,4.971,-0.902,100.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.899,78.399,78.403,78.11,78.099,1.076,4.971,-0.902,100.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.91,78.412,78.415,78.122,78.11,1.076,4.971,-0.902,100.0,0.0,78.017
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.922,78.424,78.428,78.136,78.123,1.076,4.971,-0.902,100.0,0.0,78.069
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.935,78.437,78.44,78.148,78.136,1.076,4.971,-0.902,100.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.947,78.449,78.453,78.16,78.148,1.076,4.971,-0.902,100.0,0.0,78.03
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.959,78.461,78.465,78.172,78.16,1.076,4.971,-0.902,100.0,0.0,78.043
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.972,78.472,78.477,78.184,78.173,1.076,4.971,-0.902,100.0,0.0,77.965
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.982,78.484,78.489,78.192,78.183,1.076,4.971,-0.902,100.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.992,78.497,78.501,78.202,78.192,1.076,4.971,-0.902,100.0,0.0,78.043
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.003,78.508,78.513,78.216,78.204,1.076,4.971,-0.902,100.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.014,78.519,78.525,78.225,78.215,1.076,4.971,-0.902,100.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.024,78.531,78.536,78.234,78.224,1.076,4.971,-0.902,100.0,0.0,77.939
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.035,78.543,78.548,78.248,78.236,1.076,4.971,-0.902,100.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.047,78.555,78.56,78.26,78.248,1.076,4.971,-0.902,100.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.059,78.567,78.571,78.271,78.26,1.076,4.971,-0.902,100.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.07,78.578,78.583,78.281,78.271,1.076,4.971,-0.902,100.0,0.0,78.043
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.081,78.588,78.594,78.292,78.281,1.076,4.971,-0.902,100.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.091,78.599,78.605,78.302,78.292,1.076,4.971,-0.902,100.0,0.0,77.913
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.101,78.609,78.617,78.311,78.302,1.076,4.971,-0.902,100.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.111,78.62,78.628,78.32,78.311,1.076,4.971,-0.902,100.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.12,78.631,78.639,78.331,78.32,1.076,4.971,-0.902,100.0,0.0,77.823
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.132,78.642,78.649,78.344,78.332,1.076,4.971,-0.902,100.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.142,78.654,78.66,78.352,78.343,1.076,4.971,-0.902,100.0,0.0,78.017
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.151,78.665,78.671,78.361,78.352,1.076,4.971,-0.902,100.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.162,78.675,78.682,78.372,78.362,1.076,4.971,-0.902,100.0,0.0,77.965
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.171,78.685,78.692,78.38,78.371,1.076,4.971,-0.902,100.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.181,78.695,78.703,78.392,78.381,1.076,4.971,-0.902,100.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.191,78.705,78.713,78.402,78.392,1.076,4.971,-0.902,100.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.201,78.715,78.724,78.411,78.402,1.076,4.971,-0.902,100.0,0.0,77.777
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.21,78.724,78.734,78.42,78.411,1.076,4.971,-0.902,100.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.219,78.733,78.744,78.428,78.42,1.076,4.971,-0.902,100.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.228,78.744,78.754,78.438,78.429,1.076,4.971,-0.902,100.0,0.0,77.661
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.238,78.754,78.764,78.448,78.438,1.076,4.971,-0.902,100.0,0.0,77.687
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.247,78.764,78.774,78.457,78.448,1.076,4.971,-0.902,100.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.257,78.774,78.784,78.467,78.457,1.076,4.971,-0.902,100.0,0.0,77.712
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.266,78.783,78.794,78.476,78.467,1.076,4.971,-0.902,100.0,0.0,77.661
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.275,78.792,78.804,78.484,78.476,1.076,4.971,-0.902,100.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.284,78.803,78.814,78.494,78.485,1.076,4.971,-0.902,100.0,0.0,77.661
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.293,78.811,78.823,78.502,78.494,1.076,4.971,-0.902,100.0,0.0,77.583
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.302,78.82,78.833,78.512,78.503,1.076,4.971,-0.902,100.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.312,78.829,78.842,78.52,78.512,1.076,4.971,-0.902,100.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.319,78.839,78.852,78.526,78.519,1.076,4.971,-0.902,100.0,0.0,77.544
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.327,78.848,78.861,78.537,78.528,1.076,4.971,-0.902,100.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.336,78.857,78.87,78.545,78.537,1.076,4.971,-0.902,100.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.345,78.866,78.88,78.554,78.545,1.076,4.971,-0.902,100.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.354,78.875,78.889,78.563,78.554,1.076,4.971,-0.902,100.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.362,78.884,78.898,78.571,78.563,1.076,4.971,-0.902,100.0,0.0,77.486
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.37,78.893,78.907,78.578,78.571,1.076,4.971,-0.902,100.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.377,78.902,78.916,78.586,78.578,1.076,4.971,-0.902,100.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.386,78.91,78.925,78.596,78.587,1.076,4.971,-0.902,100.0,0.0,77.382
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.395,78.918,78.934,78.603,78.595,1.076,4.971,-0.902,100.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.403,78.927,78.943,78.613,78.604,1.076,4.971,-0.902,100.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.413,78.935,78.952,78.622,78.613,1.076,4.971,-0.902,100.0,0.0,77.265
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.42,78.944,78.96,78.628,78.621,1.076,4.971,-0.902,100.0,0.0,77.265
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.427,78.952,78.969,78.635,78.628,1.076,4.971,-0.902,100.0,0.0,77.213
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.435,78.961,78.977,78.643,78.636,1.076,4.971,-0.902,100.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.443,78.969,78.986,78.65,78.643,1.076,4.971,-0.902,100.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.448,78.977,78.994,78.654,78.649,1.076,4.971,-0.902,100.0,0.0,77.194
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.454,78.985,79.003,78.661,78.654,1.076,4.971,-0.902,100.0,0.0,77.142
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.463,78.993,79.011,78.673,78.663,1.076,4.971,-0.902,100.0,0.0,77.103
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.471,79.0,79.019,78.679,78.672,1.076,4.971,-0.902,100.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.478,79.007,79.027,78.685,78.679,1.076,4.971,-0.902,100.0,0.0,76.954
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.486,79.015,79.035,78.695,78.686,1.076,4.971,-0.902,100.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.494,79.023,79.044,78.702,78.694,1.076,4.971,-0.902,100.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.501,79.031,79.051,78.709,78.702,1.076,4.971,-0.902,100.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.508,79.04,79.06,78.714,78.708,1.076,4.971,-0.902,100.0,0.0,77.077
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.514,79.047,79.067,78.721,78.715,1.076,4.971,-0.902,100.0,0.0,76.954
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.521,79.054,79.075,78.729,78.722,1.076,4.971,-0.902,100.0,0.0,76.844
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.529,79.061,79.083,78.738,78.73,1.076,4.971,-0.902,100.0,0.0,76.792
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.537,79.069,79.091,78.745,78.738,1.076,4.971,-0.902,100.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.545,79.076,79.098,78.752,78.745,1.076,4.971,-0.902,100.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.552,79.082,79.106,78.759,78.752,1.076,4.971,-0.902,100.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.558,79.09,79.114,78.764,78.758,1.076,4.971,-0.902,100.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.563,79.098,79.121,78.769,78.764,1.076,4.971,-0.902,100.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.569,79.105,79.129,78.776,78.77,1.076,4.971,-0.902,100.0,0.0,76.714
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.576,79.112,79.136,78.784,78.776,1.076,4.971,-0.902,100.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.584,79.12,79.144,78.793,78.785,1.076,4.971,-0.902,100.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.592,79.127,79.151,78.799,78.792,1.076,4.971,-0.902,100.0,0.0,76.637
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.597,79.134,79.158,78.803,78.798,1.076,4.971,-0.902,100.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.603,79.141,79.166,78.811,78.804,1.076,4.971,-0.902,100.0,0.0,76.604
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.611,79.148,79.173,78.819,78.812,1.076,4.971,-0.902,100.0,0.0,76.617
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.617,79.155,79.18,78.823,78.818,1.076,4.971,-0.902,100.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.623,79.162,79.187,78.829,78.823,1.076,4.971,-0.902,100.0,0.0,76.604
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.629,79.169,79.194,78.836,78.83,1.076,4.971,-0.902,100.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.635,79.175,79.201,78.842,78.836,1.076,4.971,-0.902,100.0,0.0,76.488
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.642,79.182,79.208,78.848,78.842,1.076,4.971,-0.902,100.0,0.0,76.501
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.648,79.188,79.215,78.856,78.849,1.076,4.971,-0.902,100.0,0.0,76.423
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.656,79.195,79.222,78.863,78.856,1.076,4.971,-0.902,100.0,0.0,76.436
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.662,79.202,79.229,78.867,78.862,1.076,4.971,-0.902,100.0,0.0,76.371
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.667,79.208,79.236,78.875,78.868,1.076,4.971,-0.902,100.0,0.0,76.358
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.675,79.214,79.243,78.883,78.875,1.076,4.971,-0.902,100.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.682,79.221,79.25,78.888,78.882,1.076,4.971,-0.902,100.0,0.0,76.287
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.687,79.228,79.256,78.893,78.887,1.076,4.971,-0.902,100.0,0.0,76.261
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.693,79.234,79.263,78.901,78.894,1.076,4.971,-0.902,100.0,0.0,76.235
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.7,79.24,79.27,78.906,78.901,1.076,4.971,-0.902,100.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.705,79.247,79.276,78.911,78.905,1.076,4.971,-0.902,100.0,0.0,76.183
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.711,79.253,79.283,78.918,78.912,1.076,4.971,-0.902,100.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.717,79.259,79.29,78.923,78.917,1.076,4.971,-0.902,100.0,0.0,76.079
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.723,79.265,79.296,78.929,78.923,1.076,4.971,-0.902,100.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.728,79.271,79.303,78.934,78.929,1.076,4.971,-0.902,100.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.734,79.277,79.309,78.941,78.935,1.076,4.971,-0.902,100.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.74,79.284,79.315,78.946,78.94,1.076,4.971,-0.902,100.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.746,79.29,79.322,78.954,78.947,1.076,4.971,-0.902,100.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.753,79.296,79.328,78.959,78.954,1.076,4.971,-0.902,100.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.757,79.303,79.334,78.962,78.958,1.076,4.971,-0.902,100.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.762,79.308,79.341,78.968,78.963,1.076,4.971,-0.902,100.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.768,79.314,79.347,78.974,78.968,1.076,4.971,-0.902,100.0,0.0,75.956
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.775,79.32,79.353,78.982,78.975,1.076,4.971,-0.902,100.0,0.0,75.891
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.781,79.325,79.359,78.985,78.981,1.076,4.971,-0.902,100.0,0.0,75.839
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.784,79.331,79.366,78.988,78.984,1.076,4.971,-0.902,100.0,0.0,75.788
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.79,79.336,79.371,78.996,78.99,1.076,4.971,-0.902,100.0,0.0,75.664
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.794,79.34,79.377,78.999,78.995,1.076,4.971,-0.902,100.0,0.0,75.522
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.799,79.346,79.383,79.005,78.999,1.076,4.971,-0.902,100.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.805,79.352,79.389,79.011,79.005,1.076,4.971,-0.902,100.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.809,79.357,79.395,79.014,79.01,1.076,4.971,-0.902,100.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.814,79.363,79.401,79.019,79.014,1.076,4.971,-0.902,100.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.819,79.369,79.407,79.024,79.019,1.076,4.971,-0.902,100.0,0.0,75.496
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.824,79.375,79.412,79.029,79.024,1.076,4.971,-0.902,100.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.828,79.381,79.418,79.035,79.029,1.076,4.971,-0.902,100.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.835,79.387,79.424,79.042,79.036,1.076,4.971,-0.902,100.0,0.0,75.587
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.84,79.392,79.43,79.046,79.041,1.076,4.971,-0.902,100.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.847,79.398,79.435,79.054,79.047,1.076,4.971,-0.902,100.0,0.0,75.535
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.852,79.403,79.441,79.057,79.053,1.076,4.971,-0.902,100.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.857,79.409,79.447,79.062,79.058,1.076,4.971,-0.902,100.0,0.0,75.535
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.862,79.415,79.453,79.068,79.063,1.076,4.971,-0.902,100.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.867,79.421,79.458,79.073,79.068,1.076,4.971,-0.902,100.0,0.0,75.574
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.873,79.426,79.464,79.078,79.073,1.076,4.971,-0.902,100.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.878,79.431,79.47,79.085,79.079,1.076,4.971,-0.902,100.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.884,79.436,79.475,79.091,79.085,1.076,4.971,-0.902,100.0,0.0,75.47
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.889,79.442,79.481,79.094,79.09,1.076,4.971,-0.902,100.0,0.0,75.418
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.893,79.447,79.486,79.098,79.094,1.076,4.971,-0.902,100.0,0.0,75.418
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.898,79.453,79.492,79.104,79.099,1.076,4.971,-0.902,100.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.903,79.458,79.498,79.109,79.104,1.076,4.971,-0.902,100.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.908,79.462,79.503,79.114,79.109,1.076,4.971,-0.902,100.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.914,79.468,79.508,79.12,79.115,1.076,4.971,-0.902,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.919,79.473,79.514,79.123,79.12,1.076,4.971,-0.902,100.0,0.0,75.289
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.923,79.479,79.519,79.128,79.124,1.076,4.971,-0.902,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.928,79.484,79.525,79.135,79.129,1.076,4.971,-0.902,100.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.934,79.489,79.53,79.14,79.135,1.076,4.971,-0.902,100.0,0.0,75.25
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.939,79.494,79.535,79.143,79.139,1.076,4.971,-0.902,100.0,0.0,75.211
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.943,79.499,79.541,79.148,79.143,1.076,4.971,-0.902,100.0,0.0,75.211
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.947,79.503,79.546,79.152,79.148,1.076,4.971,-0.902,100.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.951,79.508,79.551,79.156,79.152,1.076,4.971,-0.902,100.0,0.0,75.101
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.956,79.514,79.557,79.161,79.156,1.076,4.971,-0.902,100.0,0.0,75.114
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.961,79.519,79.562,79.166,79.161,1.076,4.971,-0.902,100.0,0.0,75.165
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.966,79.524,79.567,79.171,79.166,1.076,4.971,-0.902,100.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.971,79.529,79.572,79.176,79.171,1.076,4.971,-0.902,100.0,0.0,75.127
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.975,79.534,79.578,79.179,79.176,1.076,4.971,-0.902,100.0,0.0,75.101
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.979,79.539,79.583,79.183,79.179,1.076,4.971,-0.902,100.0,0.0,75.088
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.984,79.544,79.588,79.189,79.184,1.076,4.971,-0.902,100.0,0.0,75.01
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.989,79.548,79.593,79.195,79.19,1.076,4.971,-0.902,100.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.995,79.553,79.598,79.201,79.196,1.076,4.971,-0.902,100.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.999,79.558,79.603,79.204,79.2,1.076,4.971,-0.902,100.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.004,79.562,79.608,79.21,79.204,1.076,4.971,-0.902,100.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.011,79.567,79.613,79.218,79.211,1.076,4.971,-0.902,100.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.016,79.572,79.618,79.22,79.216,1.076,4.971,-0.902,100.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.018,79.577,79.623,79.222,79.219,1.076,4.971,-0.902,100.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.022,79.583,79.628,79.227,79.222,1.076,4.971,-0.902,100.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.027,79.588,79.633,79.233,79.227,1.076,4.971,-0.902,100.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.032,79.592,79.638,79.238,79.233,1.076,4.971,-0.902,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.036,79.595,79.643,79.239,79.236,1.076,4.971,-0.902,100.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.038,79.6,79.648,79.241,79.239,1.076,4.971,-0.902,100.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.041,79.604,79.653,79.244,79.241,1.076,4.971,-0.902,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.045,79.608,79.658,79.252,79.246,1.076,4.971,-0.902,100.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.051,79.613,79.662,79.257,79.252,1.076,4.971,-0.902,100.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.056,79.618,79.667,79.26,79.256,1.076,4.971,-0.902,100.0,0.0,74.556
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.059,79.622,79.672,79.263,79.26,1.076,4.971,-0.902,100.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.063,79.625,79.676,79.267,79.263,1.076,4.971,-0.902,100.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.067,79.63,79.681,79.271,79.267,1.076,4.971,-0.902,100.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.071,79.635,79.686,79.276,79.272,1.076,4.971,-0.902,100.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.075,79.639,79.69,79.278,79.275,1.076,4.971,-0.902,100.0,0.0,74.336
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.077,79.643,79.695,79.281,79.278,1.076,4.971,-0.902,100.0,0.0,74.323
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.082,79.648,79.7,79.287,79.282,1.076,4.971,-0.902,100.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.087,79.653,79.704,79.291,79.287,1.076,4.971,-0.902,100.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.09,79.658,79.709,79.295,79.291,1.076,4.971,-0.902,100.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.095,79.662,79.713,79.301,79.296,1.076,4.971,-0.902,100.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.1,79.667,79.718,79.306,79.301,1.076,4.971,-0.902,100.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.105,79.671,79.723,79.31,79.305,1.076,4.971,-0.902,100.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.109,79.675,79.727,79.312,79.309,1.076,4.971,-0.902,100.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.112,79.68,79.732,79.316,79.312,1.076,4.971,-0.902,100.0,0.0,74.375
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.116,79.685,79.736,79.321,79.317,1.076,4.971,-0.902,100.0,0.0,74.375
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.12,79.688,79.741,79.325,79.32,1.076,4.971,-0.902,100.0,0.0,74.265
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.126,79.691,79.745,79.331,79.326,1.076,4.971,-0.902,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.13,79.696,79.75,79.334,79.33,1.076,4.971,-0.902,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.133,79.699,79.754,79.337,79.334,1.076,4.971,-0.902,100.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.137,79.703,79.759,79.342,79.337,1.076,4.971,-0.902,100.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.142,79.708,79.763,79.347,79.342,1.076,4.971,-0.902,100.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.146,79.713,79.767,79.35,79.346,1.076,4.971,-0.902,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.149,79.717,79.772,79.353,79.35,1.076,4.971,-0.902,100.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.152,79.72,79.776,79.356,79.353,1.076,4.971,-0.902,100.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.156,79.724,79.781,79.36,79.356,1.076,4.971,-0.902,100.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.159,79.729,79.785,79.363,79.36,1.076,4.971,-0.902,100.0,0.0,73.973
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.162,79.733,79.789,79.366,79.362,1.076,4.971,-0.902,100.0,0.0,73.934
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.166,79.737,79.793,79.371,79.367,1.076,4.971,-0.902,100.0,0.0,73.934
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.171,79.741,79.798,79.376,79.371,1.076,4.971,-0.902,100.0,0.0,73.934
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.175,79.745,79.802,79.378,79.375,1.076,4.971,-0.902,100.0,0.0,73.882
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.177,79.749,79.806,79.381,79.378,1.076,4.971,-0.902,100.0,0.0,73.869
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.182,79.753,79.811,79.387,79.382,1.076,4.971,-0.902,100.0,0.0,73.921
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.186,79.758,79.815,79.391,79.387,1.076,4.971,-0.902,100.0,0.0,73.921
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.191,79.761,79.819,79.395,79.391,1.076,4.971,-0.902,100.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.194,79.765,79.823,79.397,79.395,1.076,4.971,-0.902,100.0,0.0,73.772
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.196,79.769,79.827,79.4,79.397,1.076,4.971,-0.902,100.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.201,79.775,79.832,79.407,79.401,1.076,4.971,-0.902,100.0,0.0,73.921
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.206,79.779,79.836,79.411,79.407,1.076,4.971,-0.902,100.0,0.0,73.934
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.211,79.783,79.84,79.416,79.411,1.076,4.971,-0.902,100.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.215,79.787,79.845,79.42,79.415,1.076,4.971,-0.902,100.0,0.0,73.947
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.219,79.792,79.849,79.422,79.419,1.076,4.971,-0.902,100.0,0.0,73.934
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.221,79.796,79.853,79.425,79.422,1.076,4.971,-0.902,100.0,0.0,73.882
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.225,79.799,79.857,79.43,79.426,1.076,4.971,-0.902,100.0,0.0,73.798
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.229,79.802,79.862,79.434,79.43,1.076,4.971,-0.902,100.0,0.0,73.746
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.233,79.807,79.866,79.438,79.434,1.076,4.971,-0.902,100.0,0.0,73.811
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.237,79.811,79.87,79.44,79.438,1.076,4.971,-0.902,100.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.239,79.814,79.874,79.443,79.44,1.076,4.971,-0.902,100.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.243,79.819,79.878,79.449,79.444,1.076,4.971,-0.902,100.0,0.0,73.772
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.248,79.823,79.883,79.452,79.448,1.076,4.971,-0.902,100.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.25,79.827,79.887,79.453,79.451,1.076,4.971,-0.902,100.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.254,79.831,79.891,79.459,79.454,1.076,4.971,-0.902,100.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.26,79.836,79.895,79.468,79.461,1.076,4.971,-0.902,100.0,0.0,73.772
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.266,79.839,79.899,79.47,79.467,1.076,4.971,-0.902,100.0,0.0,73.714
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.268,79.843,79.903,79.47,79.468,1.076,4.971,-0.902,100.0,0.0,73.714
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.271,79.848,79.907,79.476,79.472,1.076,4.971,-0.902,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.275,79.852,79.912,79.479,79.476,1.076,4.971,-0.902,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.277,79.855,79.916,79.48,79.478,1.076,4.971,-0.902,100.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.28,79.859,79.92,79.483,79.48,1.076,4.971,-0.902,100.0,0.0,73.636
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.283,79.863,79.924,79.488,79.483,1.076,4.971,-0.902,100.0,0.0,73.597
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.288,79.867,79.928,79.494,79.489,1.076,4.971,-0.902,100.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.293,79.872,79.932,79.499,79.494,1.076,4.971,-0.902,100.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.298,79.876,79.936,79.503,79.499,1.076,4.971,-0.902,100.0,0.0,73.714
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.302,79.88,79.94,79.507,79.503,1.076,4.971,-0.902,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.306,79.884,79.944,79.509,79.506,1.076,4.971,-0.902,100.0,0.0,73.746
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.308,79.888,79.949,79.511,79.509,1.076,4.971,-0.902,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.311,79.892,79.953,79.514,79.511,1.076,4.971,-0.902,100.0,0.0,73.701
0.0,0.0,40.0,60.0,40.0,3635.29,0.0,3104.358,1706.558,890.386,83.249,78.27,80.131,79.681,79.505,1.796,4.887,-0.299,100.0,1022.22,73.636
0.0,0.0,40.0,60.0,40.0,3661.93,0.0,3130.494,1836.666,882.798,84.274,78.302,80.129,80.833,80.562,1.796,4.877,-0.168,100.0,1022.22,73.649
0.0,0.0,40.0,60.0,40.0,3698.17,26.004,3165.958,2061.066,873.426,84.668,78.34,80.13,80.993,80.965,1.792,4.862,0.036,100.0,1022.22,73.623
0.0,0.0,40.0,60.0,40.0,3744.51,401.493,3211.296,2511.397,872.184,84.766,78.636,80.122,81.136,81.069,1.744,4.841,0.367,100.0,1022.22,73.856
0.0,0.0,40.0,60.0,40.0,3744.61,408.046,3211.384,2516.061,871.964,84.972,78.826,80.168,81.324,81.278,1.745,4.841,0.371,100.0,80.2,73.908
0.0,0.0,40.0,60.0,40.0,3744.61,408.034,3211.384,2516.043,871.964,85.053,78.862,80.216,81.368,81.359,1.745,4.841,0.371,100.0,80.199,73.856
0.0,0.0,40.0,60.0,40.0,3744.61,408.025,3211.384,2516.043,871.964,85.071,78.893,80.263,81.382,81.377,1.745,4.841,0.371,100.0,80.199,73.83
0.0,2.264,40.0,60.0,40.0,3744.6,408.018,3211.384,2516.026,871.964,84.31,78.894,80.307,81.378,80.616,1.745,4.841,0.371,100.0,80.199,73.714
0.0,9.544,40.0,60.0,40.0,3744.6,408.014,3211.384,2516.026,871.964,83.183,78.881,80.326,81.356,79.489,1.745,4.841,0.371,100.0,80.199,73.623
0.0,16.683,40.0,60.0,40.0,3744.6,408.014,3211.384,2516.026,871.962,82.119,78.871,80.324,81.334,78.425,1.745,4.841,0.371,100.0,80.199,73.597
0.0,23.269,40.0,60.0,40.0,3744.6,408.018,3211.384,2516.026,871.962,80.636,78.878,80.297,81.323,76.942,1.745,4.841,0.371,100.0,80.199,73.714
0.0,28.966,40.0,60.0,40.0,3744.6,408.028,3211.384,2516.043,871.962,79.036,78.848,80.238,81.291,75.342,1.745,4.841,0.371,100.0,80.199,73.746
0.0,34.64,40.0,60.0,40.0,3744.6,408.042,3211.384,2516.043,871.962,78.433,78.818,80.158,81.253,74.739,1.745,4.841,0.371,100.0,80.2,73.843
0.0,40.923,40.0,60.0,40.0,3744.6,408.058,3211.384,2516.061,871.962,78.171,78.728,80.072,81.175,74.477,1.745,4.841,0.371,100.0,80.2,73.72
0.0,47.424,40.0,60.0,40.0,3744.61,408.074,3211.384,2516.061,871.962,73.001,78.638,79.973,81.078,69.306,1.745,4.841,0.371,100.0,80.201,73.662
