HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.326,40.0,60.0,40.0,3741.85,409.554,3208.674,2515.392,871.151,72.78,78.58,79.783,81.004,69.088,1.751,4.842,0.372,100.0,80.201,73.649
0.0,49.34,40.0,60.0,40.0,3810.2,1131.02,3275.906,2936.56,852.173,69.235,78.666,79.517,80.995,65.546,1.735,4.809,0.841,100.0,1022.22,73.649
0.0,51.441,40.0,60.0,40.0,3805.1,1132.93,3270.854,2934.853,850.455,67.379,78.642,79.243,80.981,63.693,1.747,4.812,0.842,100.0,1022.22,73.675
0.0,53.483,40.0,60.0,40.0,3802.24,1133.98,3268.021,2933.902,849.487,66.48,78.468,78.949,80.856,62.794,1.754,4.813,0.844,100.0,1022.22,73.649
0.0,55.819,40.0,60.0,40.0,3801.22,1134.35,3267.018,2933.568,849.142,65.79,78.246,78.649,80.656,62.104,1.757,4.814,0.844,100.0,1022.22,73.636
0.0,57.954,40.0,60.0,40.0,3800.92,1134.46,3266.718,2933.462,849.042,64.291,78.011,78.339,80.427,60.605,1.758,4.814,0.844,100.0,1022.22,73.61
0.0,59.009,40.0,60.0,40.0,3800.84,1134.5,3266.63,2933.445,849.013,63.03,77.791,78.009,80.203,59.344,1.758,4.814,0.844,100.0,1022.22,73.733
0.0,60.165,40.0,60.0,40.0,3800.81,1134.5,3266.613,2933.427,849.006,62.285,77.579,77.67,79.987,58.599,1.758,4.814,0.844,100.0,1022.22,73.869
0.0,61.507,40.0,60.0,40.0,3800.81,1134.51,3266.613,2933.427,849.003,61.717,77.327,77.329,79.749,58.031,1.758,4.814,0.844,100.0,1022.22,73.856
0.0,62.792,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,61.037,77.051,76.986,79.483,57.351,1.758,4.814,0.844,100.0,1022.22,73.759
0.0,63.78,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,60.417,76.772,76.641,79.21,56.731,1.758,4.814,0.844,100.0,1022.22,73.662
0.0,64.65,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,59.692,76.487,76.294,78.929,56.006,1.758,4.814,0.844,100.0,1022.22,73.571
0.0,65.251,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,59.072,76.216,75.944,78.654,55.386,1.758,4.814,0.844,100.0,1022.22,73.532
0.0,65.77,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,58.509,75.965,75.593,78.399,54.823,1.758,4.814,0.844,100.0,1022.22,73.571
0.0,66.204,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,58.077,75.708,75.244,78.143,54.391,1.758,4.814,0.844,100.0,1022.22,73.558
0.0,66.863,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,58.402,75.46,74.903,77.892,54.716,1.758,4.814,0.844,100.0,1022.22,73.584
0.0,68.361,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,59.092,75.228,74.582,77.657,55.406,1.758,4.814,0.844,100.0,1022.22,73.597
0.0,70.013,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,58.832,75.01,74.279,77.435,55.146,1.758,4.814,0.844,100.0,1022.22,73.623
0.0,70.729,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,58.352,74.775,73.977,77.207,54.666,1.758,4.814,0.844,100.0,1022.22,73.558
0.0,71.205,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,57.879,74.541,73.675,76.975,54.193,1.758,4.814,0.844,100.0,1022.22,73.519
0.0,71.618,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,57.725,74.323,73.376,76.752,54.039,1.758,4.814,0.844,100.0,1022.22,73.545
0.0,72.27,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,57.62,74.108,73.083,76.533,53.934,1.758,4.814,0.844,100.0,1022.22,73.545
0.0,72.848,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,57.334,73.913,72.796,76.331,53.648,1.758,4.814,0.844,100.0,1022.22,73.61
0.0,73.204,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,57.035,73.707,72.512,76.129,53.349,1.758,4.814,0.844,100.0,1022.22,73.61
0.0,73.49,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,56.802,73.483,72.231,75.909,53.116,1.758,4.814,0.844,100.0,1022.22,73.545
0.0,73.784,40.0,60.0,40.0,3800.8,1134.51,3266.613,2933.427,849.003,56.633,73.251,71.955,75.68,52.947,1.758,4.814,0.844,100.0,1022.22,73.441
0.0,74.064,40.0,60.0,40.0,3799.82,1134.87,3265.627,2933.11,848.67,56.445,73.026,71.684,75.455,52.759,1.76,4.814,0.844,100.0,1022.22,73.344
0.0,74.214,40.0,60.0,40.0,3680.3,1177.43,3148.482,2893.81,808.157,55.977,72.852,71.433,75.323,52.282,2.036,4.869,0.888,100.0,1022.22,73.318
0.0,73.595,40.0,60.0,40.0,3151.46,1345.27,2588.995,2710.981,597.52,54.13,72.814,71.217,75.6,50.351,3.087,4.97,1.083,100.0,1022.22,73.318
0.0,70.047,40.0,60.0,40.0,2472.64,1507.05,1582.701,2436.861,26.4,49.469,72.888,71.058,76.846,44.974,3.926,4.555,1.347,100.0,1022.22,73.331
0.0,64.263,40.0,60.0,40.0,1718.5,1557.62,1094.486,2286.134,-238.593,47.064,73.011,70.931,78.46,42.105,4.103,4.274,1.487,100.0,1022.22,73.37
0.0,59.767,40.0,60.0,40.0,1442.02,1567.3,933.541,2238.122,-330.98,46.431,73.006,70.814,79.804,41.519,4.168,4.205,1.528,100.0,1022.22,73.383
0.0,56.948,40.0,60.0,40.0,1358.3,1569.92,883.407,2222.141,-359.124,46.746,72.934,70.707,80.508,41.864,4.191,4.185,1.542,100.0,1022.22,73.422
0.0,54.708,40.0,60.0,40.0,1273.69,1572.32,832.093,2205.562,-387.74,46.86,72.864,70.614,80.945,42.001,4.216,4.167,1.556,100.0,1022.22,73.493
0.0,52.449,40.0,60.0,40.0,1217.38,1573.78,797.593,2194.28,-406.873,47.128,72.803,70.535,81.301,42.288,4.234,4.155,1.565,100.0,1022.22,73.519
0.0,50.74,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,48.261,72.734,70.462,81.426,43.425,4.234,4.155,1.565,100.0,1022.22,73.519
0.0,50.121,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,49.32,72.668,70.396,81.417,44.485,4.234,4.155,1.565,100.0,1022.22,73.623
0.0,49.522,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,50.285,72.608,70.336,81.359,45.449,4.234,4.155,1.565,100.0,1022.22,73.649
0.0,49.106,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,50.91,72.554,70.282,81.281,46.074,4.234,4.155,1.565,100.0,1022.22,73.701
0.0,48.615,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,51.654,72.505,70.232,81.201,46.818,4.234,4.155,1.565,100.0,1022.22,73.701
0.0,48.402,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,52.195,72.459,70.187,81.128,47.359,4.234,4.155,1.565,100.0,1022.22,73.772
0.0,48.24,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,52.681,72.418,70.146,81.057,47.845,4.234,4.155,1.565,100.0,1022.22,73.811
0.0,48.053,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.071,72.38,70.107,80.987,48.236,4.234,4.155,1.565,100.0,1022.22,73.811
0.0,47.876,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.356,72.344,70.072,80.92,48.521,4.234,4.155,1.565,100.0,1022.22,73.83
0.0,47.736,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.637,72.311,70.038,80.857,48.802,4.234,4.155,1.565,100.0,1022.22,73.856
0.0,47.608,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.853,72.28,70.008,80.802,49.018,4.234,4.155,1.565,100.0,1022.22,73.921
0.0,47.499,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.995,72.251,69.978,80.742,49.16,4.234,4.155,1.565,100.0,1022.22,73.921
0.0,47.379,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.089,72.223,69.951,80.682,49.254,4.234,4.155,1.565,100.0,1022.22,74.018
0.0,47.264,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.252,72.197,69.925,80.619,49.417,4.234,4.155,1.565,100.0,1022.22,74.109
0.0,47.27,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.692,72.174,69.902,80.571,49.856,4.234,4.155,1.565,100.0,1022.22,74.161
0.0,47.272,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.691,72.154,69.882,80.521,49.856,4.234,4.155,1.565,100.0,1022.22,74.226
0.0,47.468,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.631,72.138,69.866,80.473,49.796,4.234,4.155,1.565,100.0,1022.22,74.31
0.0,47.682,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.016,72.124,69.852,80.432,50.181,4.234,4.155,1.565,100.0,1022.22,74.349
0.0,47.658,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.198,72.113,69.841,80.387,50.363,4.234,4.155,1.565,100.0,1022.22,74.323
0.0,47.754,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.079,72.104,69.831,80.347,50.244,4.234,4.155,1.565,100.0,1022.22,74.323
0.0,47.943,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.084,72.096,69.824,80.308,50.249,4.234,4.155,1.565,100.0,1022.22,74.517
0.0,48.046,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.345,72.089,69.816,80.268,50.51,4.234,4.155,1.565,100.0,1022.22,74.64
0.0,48.211,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.399,72.082,69.81,80.232,50.563,4.234,4.155,1.565,100.0,1022.22,74.628
0.0,48.435,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.36,72.075,69.803,80.189,50.525,4.234,4.155,1.565,100.0,1022.22,74.653
0.0,48.585,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.472,72.069,69.797,80.155,50.637,4.234,4.155,1.565,100.0,1022.22,74.64
0.0,48.836,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.697,72.063,69.791,80.116,50.862,4.234,4.155,1.565,100.0,1022.22,74.731
0.0,49.249,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.799,72.058,69.786,80.081,50.963,4.234,4.155,1.565,100.0,1022.22,74.848
0.0,49.603,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.842,72.054,69.781,80.047,51.006,4.234,4.155,1.565,100.0,1022.22,74.906
0.0,49.897,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.91,72.049,69.777,80.009,51.075,4.234,4.155,1.565,100.0,1022.22,74.919
0.0,50.247,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,56.007,72.045,69.773,79.967,51.171,4.234,4.155,1.565,100.0,1022.22,74.971
0.0,49.974,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.997,72.04,69.767,79.939,49.161,4.234,4.155,1.565,100.0,1022.22,75.088
0.0,48.571,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.924,72.03,69.758,79.911,50.089,4.234,4.155,1.565,100.0,1022.22,75.152
0.0,48.675,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.674,72.02,69.748,79.872,49.838,4.234,4.155,1.565,100.0,1022.22,75.14
0.0,48.897,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.86,72.011,69.739,79.835,50.025,4.234,4.155,1.565,100.0,1022.22,75.237
0.0,48.886,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.852,72.003,69.731,79.799,50.016,4.234,4.155,1.565,100.0,1022.22,75.327
0.0,48.712,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.569,71.994,69.722,79.767,49.733,4.234,4.155,1.565,100.0,1022.22,75.327
0.0,48.455,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.648,71.986,69.713,79.739,49.813,4.234,4.155,1.565,100.0,1022.22,75.392
0.0,48.349,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.712,71.977,69.705,79.698,49.877,4.234,4.155,1.565,100.0,1022.22,75.405
0.0,48.351,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.739,71.969,69.697,79.646,49.904,4.234,4.155,1.565,100.0,1022.22,75.418
0.0,48.325,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.733,71.961,69.689,79.611,49.897,4.234,4.155,1.565,100.0,1022.22,75.366
0.0,48.228,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.721,71.954,69.681,79.576,49.885,4.234,4.155,1.565,100.0,1022.22,75.418
0.0,48.128,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.724,71.946,69.674,79.542,49.889,4.234,4.155,1.565,100.0,1022.22,75.522
0.0,48.071,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.781,71.94,69.667,79.508,49.946,4.234,4.155,1.565,100.0,1022.22,75.587
0.0,48.046,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.816,71.933,69.661,79.477,49.981,4.234,4.155,1.565,100.0,1022.22,75.677
0.0,48.031,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.803,71.927,69.655,79.453,49.967,4.234,4.155,1.565,100.0,1022.22,75.652
0.0,47.994,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.838,71.921,69.649,79.427,50.003,4.234,4.155,1.565,100.0,1022.22,75.664
0.0,47.947,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.857,71.915,69.643,79.391,50.021,4.234,4.155,1.565,100.0,1022.22,75.716
0.0,47.918,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.844,71.91,69.637,79.357,50.009,4.234,4.155,1.565,100.0,1022.22,75.755
0.0,47.898,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.882,71.904,69.632,79.324,50.047,4.234,4.155,1.565,100.0,1022.22,75.891
0.0,47.881,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.892,71.9,69.627,79.3,50.057,4.234,4.155,1.565,100.0,1022.22,75.956
0.0,47.859,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.886,71.895,69.623,79.28,50.051,4.234,4.155,1.565,100.0,1022.22,76.092
0.0,47.844,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.934,71.89,69.618,79.239,50.098,4.234,4.155,1.565,100.0,1022.22,76.196
0.0,47.83,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.911,71.886,69.614,79.211,50.076,4.234,4.155,1.565,100.0,1022.22,76.222
0.0,47.819,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.911,71.883,69.61,79.188,50.075,4.234,4.155,1.565,100.0,1022.22,76.235
0.0,47.784,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.92,71.879,69.607,79.157,50.085,4.234,4.155,1.565,100.0,1022.22,76.384
0.0,47.754,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.912,71.876,69.604,79.123,50.077,4.234,4.155,1.565,100.0,1022.22,76.423
0.0,47.736,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.917,71.874,69.602,79.1,50.082,4.234,4.155,1.565,100.0,1022.22,76.488
0.0,47.716,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.914,71.872,69.6,79.076,50.078,4.234,4.155,1.565,100.0,1022.22,76.475
0.0,47.692,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.928,71.87,69.598,79.048,50.093,4.234,4.155,1.565,100.0,1022.22,76.501
0.0,47.664,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.927,71.869,69.597,79.028,50.091,4.234,4.155,1.565,100.0,1022.22,76.663
0.0,47.659,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.936,71.867,69.595,78.997,50.1,4.234,4.155,1.565,100.0,1022.22,76.753
0.0,47.65,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.934,71.866,69.594,78.97,50.099,4.234,4.155,1.565,100.0,1022.22,76.831
0.0,47.628,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.951,71.865,69.593,78.945,50.115,4.234,4.155,1.565,100.0,1022.22,76.928
0.0,47.609,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.942,71.864,69.592,78.914,50.106,4.234,4.155,1.565,100.0,1022.22,76.928
0.0,47.611,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.937,71.863,69.59,78.89,50.102,4.234,4.155,1.565,100.0,1022.22,76.98
0.0,47.608,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.962,71.861,69.589,78.863,50.127,4.234,4.155,1.565,100.0,1022.22,77.006
0.0,47.585,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.963,71.86,69.587,78.841,50.128,4.234,4.155,1.565,100.0,1022.22,77.09
0.0,47.577,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.968,71.851,69.579,78.823,50.132,4.234,4.155,1.565,100.0,1022.22,77.103
0.0,47.582,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.957,71.924,69.651,78.809,50.121,4.234,4.155,1.565,100.0,1022.22,77.168
0.0,47.579,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.967,72.09,69.818,78.853,50.131,4.234,4.155,1.565,100.0,1022.22,77.239
0.0,47.558,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.977,72.247,69.975,78.935,50.141,4.234,4.155,1.565,100.0,1022.22,77.33
0.0,47.542,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.989,72.4,70.128,79.027,50.154,4.234,4.155,1.565,100.0,1022.22,77.356
0.0,47.562,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.979,72.549,70.277,79.123,50.144,4.234,4.155,1.565,100.0,1022.22,77.382
0.0,47.568,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.952,72.696,70.424,79.226,50.117,4.234,4.155,1.565,100.0,1022.22,77.369
0.0,47.562,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.016,72.84,70.568,79.329,50.181,4.234,4.155,1.565,100.0,1022.22,77.46
0.0,47.539,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.014,72.981,70.708,79.423,50.178,4.234,4.155,1.565,100.0,1022.22,77.505
0.0,47.549,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.95,73.119,70.847,79.503,50.115,4.234,4.155,1.565,100.0,1022.22,77.486
0.0,47.575,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.972,73.254,70.982,79.596,50.137,4.234,4.155,1.565,100.0,1022.22,77.531
0.0,47.554,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.028,73.387,71.115,79.694,50.193,4.234,4.155,1.565,100.0,1022.22,77.557
0.0,47.481,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.138,73.517,71.245,79.782,50.303,4.234,4.155,1.565,100.0,1022.22,77.499
0.0,47.527,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.963,73.644,71.372,79.869,50.128,4.234,4.155,1.565,100.0,1022.22,77.635
0.0,47.635,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.858,73.769,71.497,79.948,50.023,4.234,4.155,1.565,100.0,1022.22,77.635
0.0,47.591,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.073,73.891,71.619,80.026,50.237,4.234,4.155,1.565,100.0,1022.22,77.725
0.0,47.503,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,55.188,74.009,71.736,80.104,50.353,4.234,4.155,1.565,100.0,1022.22,77.9
0.0,47.56,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.917,74.123,71.851,80.169,50.082,4.234,4.155,1.565,100.0,1022.22,77.939
0.0,47.694,40.0,60.0,40.0,1277.23,1572.21,834.254,2206.389,-386.603,55.218,74.232,71.966,80.172,50.376,4.215,4.167,1.555,100.0,1022.22,77.874
0.0,48.268,40.0,60.0,40.0,1476.0,1566.09,953.709,2244.95,-319.836,55.613,74.31,72.081,79.818,50.731,4.16,4.213,1.522,100.0,1022.22,77.9
0.0,48.656,40.0,60.0,40.0,1658.19,1559.4,1059.988,2278.214,-259.593,55.885,74.363,72.177,79.329,50.951,4.117,4.258,1.494,100.0,1022.22,77.849
0.0,49.05,40.0,60.0,40.0,1837.48,1552.01,1161.531,2309.155,-201.351,55.967,74.403,72.257,78.897,50.978,4.081,4.306,1.467,100.0,1022.22,77.823
0.0,49.45,40.0,60.0,40.0,1996.6,1544.88,1249.112,2335.203,-150.613,55.986,74.431,72.321,78.556,50.944,4.053,4.351,1.444,100.0,1022.22,77.79
0.0,49.898,40.0,60.0,40.0,2261.15,1530.66,1377.075,2377.549,-79.27,56.333,74.439,72.374,78.219,51.204,4.022,4.431,1.404,100.0,1022.22,77.79
0.0,50.697,40.0,60.0,40.0,2447.16,1514.04,1557.975,2424.664,26.4,56.456,74.485,72.414,77.835,51.404,3.951,4.533,1.363,100.0,1022.22,77.849
0.0,51.325,40.0,60.0,40.0,2588.25,1491.08,1761.866,2477.499,154.573,56.897,74.692,72.442,77.557,52.112,3.883,4.658,1.313,100.0,1022.22,77.9
0.0,52.438,40.0,60.0,40.0,2724.47,1461.51,1982.64,2535.878,288.899,57.557,74.849,72.46,77.361,53.082,3.765,4.782,1.258,100.0,1022.22,77.939
0.0,53.799,40.0,60.0,40.0,2841.45,1434.21,2168.109,2583.222,403.176,57.932,74.947,72.468,77.222,53.696,3.632,4.867,1.212,100.0,1022.22,77.952
0.0,55.032,40.0,60.0,40.0,2949.1,1404.6,2326.086,2629.493,484.878,58.159,74.987,72.466,77.105,54.085,3.464,4.922,1.166,100.0,1022.22,78.004
0.0,56.198,40.0,60.0,40.0,3044.38,1375.7,2454.971,2670.782,541.022,58.348,74.991,72.455,76.992,54.382,3.291,4.953,1.124,100.0,1022.22,78.082
0.0,57.356,40.0,60.0,40.0,3122.01,1352.13,2553.162,2702.163,582.178,58.438,74.986,72.438,76.901,54.54,3.145,4.967,1.092,100.0,1022.22,78.153
0.0,58.409,40.0,60.0,40.0,3179.03,1334.94,2621.872,2723.97,610.261,58.377,74.951,72.414,76.815,54.521,3.037,4.972,1.07,100.0,1022.22,78.114
0.0,59.331,40.0,60.0,40.0,3213.48,1324.67,2662.158,2736.606,626.486,58.319,74.923,72.384,76.742,54.488,2.971,4.973,1.056,100.0,1022.22,78.127
0.0,60.231,40.0,60.0,40.0,3225.03,1321.36,2675.464,2740.619,631.842,58.215,74.91,72.352,76.731,54.394,2.948,4.973,1.052,100.0,1022.22,78.205
0.0,61.03,40.0,60.0,40.0,3215.02,1324.56,2663.936,2736.73,627.296,58.108,74.88,72.319,77.284,54.287,2.967,4.973,1.056,100.0,1022.22,78.179
0.0,61.898,40.0,60.0,40.0,3186.2,1333.43,2630.338,2725.853,613.87,58.117,74.844,72.288,78.107,54.285,3.022,4.972,1.068,100.0,1022.22,78.127
0.0,62.692,40.0,60.0,40.0,3143.17,1346.58,2578.981,2709.309,593.055,57.859,74.83,72.26,78.32,54.008,3.104,4.969,1.085,100.0,1022.22,78.166
0.0,63.277,40.0,60.0,40.0,3090.22,1362.73,2513.65,2688.277,566.093,57.652,74.824,72.235,78.666,53.772,3.204,4.962,1.106,100.0,1022.22,78.231
0.0,63.768,40.0,60.0,40.0,3031.29,1380.67,2437.846,2663.918,534.079,57.332,74.832,72.213,78.821,53.412,3.314,4.949,1.131,100.0,1022.22,78.348
0.0,64.148,40.0,60.0,40.0,2969.75,1399.32,2354.862,2637.29,498.048,57.111,74.852,72.196,79.213,53.139,3.426,4.93,1.158,100.0,1022.22,78.536
0.0,64.486,40.0,60.0,40.0,2908.52,1417.68,2268.112,2609.605,459.136,56.839,74.85,72.184,79.265,52.805,3.535,4.904,1.186,100.0,1022.22,78.6
0.0,64.693,40.0,60.0,40.0,2854.19,1431.92,2187.504,2586.971,415.635,56.49,74.825,72.178,79.383,52.385,3.616,4.875,1.208,100.0,1022.22,78.659
0.0,64.825,40.0,60.0,40.0,2813.5,1440.94,2124.936,2572.011,376.587,56.357,74.793,72.176,79.521,52.188,3.665,4.849,1.223,100.0,1022.22,78.717
0.0,65.06,40.0,60.0,40.0,2776.49,1449.2,2066.557,2557.878,340.289,56.211,74.765,72.178,79.526,51.981,3.709,4.823,1.236,100.0,1022.22,78.795
0.0,65.266,40.0,60.0,40.0,2744.06,1456.42,2014.443,2545.118,307.991,56.124,74.753,72.182,79.627,51.833,3.745,4.798,1.249,100.0,1022.22,78.957
0.0,65.535,40.0,60.0,40.0,2716.86,1462.43,1970.25,2534.189,280.669,56.151,74.736,72.19,79.697,51.804,3.773,4.776,1.259,100.0,1022.22,79.048
0.0,65.878,40.0,60.0,40.0,2695.59,1467.06,1935.49,2525.565,259.222,56.106,74.714,72.2,79.726,51.713,3.794,4.757,1.268,100.0,1022.22,79.048
0.0,66.16,40.0,60.0,40.0,2680.68,1470.25,1911.078,2519.528,244.167,56.094,74.69,72.211,79.759,51.664,3.808,4.744,1.274,100.0,1022.22,78.97
0.0,66.523,40.0,60.0,40.0,2672.14,1472.01,1897.104,2516.149,235.523,56.251,74.685,72.222,79.756,51.797,3.816,4.736,1.277,100.0,1022.22,78.97
0.0,67.045,40.0,60.0,40.0,2670.02,1472.35,1893.637,2515.48,233.299,56.347,74.692,72.233,79.794,51.882,3.818,4.734,1.277,100.0,1022.22,78.95
0.0,67.591,40.0,60.0,40.0,2674.19,1471.31,1900.448,2517.486,237.366,56.599,74.704,72.245,79.889,52.138,3.815,4.738,1.275,100.0,1022.22,78.911
0.0,68.318,40.0,60.0,40.0,2684.41,1468.9,1917.168,2522.08,247.481,56.738,74.734,72.257,79.869,52.292,3.805,4.747,1.271,100.0,1022.22,78.95
0.0,68.999,40.0,60.0,40.0,2695.58,1466.34,1935.472,2526.92,258.632,56.975,74.78,72.268,79.806,52.553,3.795,4.757,1.266,100.0,1022.22,79.112
0.0,69.835,40.0,60.0,40.0,2709.72,1463.09,1958.598,2532.957,272.777,57.169,74.83,72.279,79.873,52.773,3.781,4.769,1.261,100.0,1022.22,79.229
0.0,70.683,40.0,60.0,40.0,2728.65,1458.7,1989.451,2541.018,291.669,57.378,74.887,72.29,79.889,53.017,3.762,4.785,1.253,100.0,1022.22,79.352
0.0,71.615,40.0,60.0,40.0,2751.54,1453.31,2026.534,2550.645,314.406,57.595,74.941,72.301,79.779,53.276,3.737,4.804,1.243,100.0,1022.22,79.404
0.0,72.597,40.0,60.0,40.0,2777.61,1447.13,2068.334,2561.469,340.09,57.727,74.978,72.31,79.724,53.452,3.709,4.824,1.233,100.0,1022.22,79.352
0.0,73.54,40.0,60.0,40.0,2805.93,1440.36,2113.109,2572.997,367.659,57.889,75.034,72.318,79.713,53.662,3.676,4.844,1.222,100.0,1022.22,79.456
0.0,74.596,40.0,60.0,40.0,2835.62,1433.26,2159.186,2584.789,396.09,58.104,75.107,72.325,79.791,53.923,3.64,4.864,1.21,100.0,1022.22,79.605
0.0,75.736,40.0,60.0,40.0,2866.13,1425.96,2205.509,2596.581,424.748,58.296,75.158,72.33,79.742,54.16,3.603,4.882,1.199,100.0,1022.22,79.644
0.0,76.902,40.0,60.0,40.0,2896.63,1417.78,2250.758,2609.446,449.529,58.466,75.207,72.335,79.619,54.372,3.558,4.898,1.186,100.0,1022.22,79.747
0.0,78.108,40.0,60.0,40.0,2927.1,1408.46,2294.882,2623.702,469.619,58.626,75.235,72.338,79.576,54.57,3.505,4.913,1.172,100.0,1022.22,79.812
0.0,79.3,40.0,60.0,40.0,2956.74,1399.31,2336.787,2637.307,488.36,58.648,75.253,72.34,79.482,54.627,3.453,4.925,1.158,100.0,1022.22,79.845
0.0,80.436,40.0,60.0,40.0,2984.74,1390.61,2375.454,2649.909,505.382,58.839,75.272,72.34,79.4,54.846,3.403,4.935,1.145,100.0,1022.22,79.897
0.0,81.813,40.0,60.0,40.0,3010.82,1382.46,2410.707,2661.402,520.691,59.072,75.277,72.341,79.33,55.105,3.355,4.944,1.134,100.0,1022.22,79.884
0.0,83.215,40.0,60.0,40.0,3035.36,1374.79,2443.197,2672.032,534.637,59.218,75.269,72.342,79.245,55.273,3.31,4.951,1.123,100.0,1022.22,79.825
0.0,84.594,40.0,60.0,40.0,3058.38,1367.57,2473.117,2681.8,547.339,59.3,75.278,72.343,79.179,55.375,3.268,4.956,1.113,100.0,1022.22,79.858
0.0,85.783,40.0,60.0,40.0,3079.53,1360.94,2500.15,2690.653,558.708,58.884,75.309,72.34,79.242,54.975,3.228,4.96,1.104,100.0,1022.22,80.013
0.0,86.384,40.0,60.0,40.0,3096.69,1355.56,2521.763,2697.71,567.725,58.281,75.305,72.328,79.319,54.386,3.196,4.963,1.097,100.0,1022.22,80.0
0.0,86.739,40.0,60.0,40.0,3106.1,1352.61,2533.502,2701.547,572.6,57.863,75.298,72.307,79.202,53.976,3.178,4.965,1.093,100.0,1022.22,80.065
0.0,87.154,40.0,60.0,40.0,3105.05,1352.93,2532.2,2701.125,572.058,57.552,75.295,72.28,79.183,53.668,3.18,4.965,1.093,100.0,1022.22,80.149
0.0,87.533,40.0,60.0,40.0,3092.82,1356.76,2516.906,2696.144,565.706,57.204,75.286,72.25,79.175,53.315,3.203,4.963,1.098,100.0,1022.22,80.227
0.0,87.762,40.0,60.0,40.0,3069.8,1363.98,2487.76,2686.622,553.506,56.775,75.257,72.218,79.244,52.872,3.246,4.958,1.108,100.0,1022.22,80.214
0.0,87.764,40.0,60.0,40.0,3036.78,1374.32,2445.045,2672.666,535.418,56.226,75.231,72.182,79.373,52.302,3.308,4.951,1.122,100.0,1022.22,80.272
0.0,87.515,40.0,60.0,40.0,2994.76,1387.45,2389.077,2654.397,511.315,55.718,75.204,72.144,79.342,51.763,3.385,4.939,1.141,100.0,1022.22,80.35
0.0,87.17,40.0,60.0,40.0,2945.39,1402.79,2320.859,2632.168,481.26,55.222,75.17,72.107,79.414,51.222,3.473,4.921,1.163,100.0,1022.22,80.415
0.0,86.678,40.0,60.0,40.0,2890.95,1419.5,2242.416,2606.771,445.685,54.72,75.113,72.07,79.517,50.663,3.568,4.895,1.188,100.0,1022.22,80.421
0.0,85.977,40.0,60.0,40.0,2833.22,1433.88,2155.472,2583.768,393.833,54.061,75.01,72.035,79.559,49.93,3.643,4.862,1.211,100.0,1022.22,80.46
0.0,84.969,40.0,60.0,40.0,2775.08,1447.85,2064.304,2560.219,337.696,53.423,74.91,72.001,79.628,49.204,3.711,4.822,1.234,100.0,1022.22,80.642
0.0,83.778,40.0,60.0,40.0,2716.4,1461.78,1969.493,2535.368,279.625,52.726,74.751,71.969,79.692,48.403,3.774,4.775,1.258,100.0,1022.22,80.525
0.0,82.35,40.0,60.0,40.0,2657.73,1475.24,1873.555,2509.866,221.2,52.098,74.59,71.939,79.748,47.656,3.829,4.723,1.283,100.0,1022.22,80.525
0.0,80.817,40.0,60.0,40.0,2597.95,1488.07,1777.178,2483.87,162.855,51.489,74.425,71.913,79.966,46.916,3.877,4.667,1.307,100.0,1022.22,80.603
0.0,79.136,40.0,60.0,40.0,2538.49,1499.63,1685.566,2458.773,107.73,51.029,74.253,71.891,80.268,46.316,3.915,4.612,1.331,100.0,1022.22,80.694
0.0,77.521,40.0,60.0,40.0,2470.57,1505.16,1585.436,2442.986,26.4,50.536,73.938,71.875,80.281,45.668,3.925,4.554,1.343,100.0,1022.22,80.804
0.0,75.807,40.0,60.0,40.0,2417.64,1521.88,1520.633,2404.477,26.4,50.432,73.971,71.864,80.394,45.446,4.0,4.509,1.381,100.0,1022.22,80.895
0.0,74.293,40.0,60.0,40.0,2371.96,1534.81,1474.966,2371.864,26.4,50.372,74.018,71.859,80.638,45.297,4.039,4.474,1.413,100.0,1022.22,80.843
0.0,72.683,40.0,60.0,40.0,2261.69,1529.75,1378.745,2378.235,-79.284,49.935,73.899,71.86,80.88,44.735,4.023,4.432,1.401,100.0,1022.22,80.83
0.0,71.079,40.0,60.0,40.0,2209.38,1535.02,1362.532,2367.13,-83.801,50.181,73.913,71.864,81.006,45.022,4.018,4.414,1.415,100.0,1022.22,80.791
0.0,69.82,40.0,60.0,40.0,2162.02,1537.39,1337.649,2359.826,-98.34,50.264,73.932,71.872,81.104,45.135,4.025,4.399,1.422,100.0,1022.22,80.804
0.0,68.538,40.0,60.0,40.0,2140.38,1538.47,1326.211,2356.394,-104.99,50.376,73.95,71.884,81.309,45.26,4.029,4.393,1.425,100.0,1022.22,80.946
0.0,67.364,40.0,60.0,40.0,2141.88,1538.43,1327.005,2356.517,-104.479,50.622,73.966,71.897,81.573,45.509,4.028,4.393,1.425,100.0,1022.22,81.044
0.0,66.363,40.0,60.0,40.0,2163.39,1537.42,1338.373,2359.72,-97.775,50.913,73.978,71.912,81.431,45.795,4.025,4.4,1.422,100.0,1022.22,81.147
0.0,65.527,40.0,60.0,40.0,2201.65,1535.57,1358.486,2365.44,-85.936,51.293,73.988,71.928,81.305,46.165,4.019,4.411,1.417,100.0,1022.22,81.238
0.0,64.857,40.0,60.0,40.0,2239.29,1533.96,1370.947,2370.333,-79.214,51.583,73.996,71.944,81.219,46.421,4.019,4.423,1.412,100.0,1022.22,81.309
0.0,64.126,40.0,60.0,40.0,2275.34,1526.19,1385.182,2386.982,-79.261,51.757,73.994,71.959,81.093,46.558,4.023,4.437,1.394,100.0,1022.22,81.251
0.0,63.821,40.0,60.0,40.0,2370.01,1534.25,1476.033,2372.075,26.4,52.589,74.154,71.974,80.934,47.481,4.037,4.472,1.413,100.0,1022.22,81.335
0.0,63.56,40.0,60.0,40.0,2391.66,1528.73,1489.338,2385.61,26.4,52.702,74.161,71.989,80.975,47.608,4.038,4.49,1.399,100.0,1022.22,81.588
0.0,63.126,40.0,60.0,40.0,2423.2,1520.82,1527.518,2407.293,26.4,52.983,74.15,72.002,80.745,47.934,3.99,4.514,1.379,100.0,1022.22,81.77
0.0,62.848,40.0,60.0,40.0,2452.39,1512.61,1564.786,2428.237,26.4,53.266,74.133,72.014,80.545,48.276,3.941,4.537,1.359,100.0,1022.22,81.867
0.0,62.623,40.0,60.0,40.0,2473.77,1504.78,1585.911,2442.106,26.4,53.408,74.117,72.024,80.43,48.459,3.926,4.556,1.342,100.0,1022.22,81.867
0.0,62.525,40.0,60.0,40.0,2504.61,1506.76,1635.983,2442.686,79.22,53.787,74.368,72.032,80.356,48.92,3.933,4.581,1.346,100.0,1022.22,81.718
0.0,62.379,40.0,60.0,40.0,2525.07,1502.83,1665.729,2451.504,96.626,53.958,74.446,72.039,80.302,49.136,3.922,4.6,1.338,100.0,1022.22,81.854
0.0,62.299,40.0,60.0,40.0,2543.67,1499.49,1693.321,2459.09,113.18,54.124,74.525,72.046,80.254,49.347,3.912,4.617,1.331,100.0,1022.22,82.055
0.0,62.208,40.0,60.0,40.0,2560.2,1496.4,1718.358,2465.971,128.22,54.281,74.595,72.051,80.327,49.545,3.901,4.632,1.324,100.0,1022.22,82.178
0.0,62.189,40.0,60.0,40.0,2574.39,1493.65,1740.233,2471.973,141.372,54.425,74.649,72.055,80.458,49.724,3.892,4.645,1.319,100.0,1022.22,82.217
0.0,62.147,40.0,60.0,40.0,2586.5,1491.24,1759.132,2477.182,152.74,54.514,74.703,72.058,80.329,49.844,3.884,4.657,1.314,100.0,1022.22,82.359
0.0,62.093,40.0,60.0,40.0,2596.67,1489.16,1775.154,2481.582,162.38,54.541,74.745,72.061,80.297,49.897,3.877,4.666,1.31,100.0,1022.22,82.411
0.0,61.982,40.0,60.0,40.0,2604.95,1487.43,1788.301,2485.226,170.285,54.539,74.77,72.062,80.275,49.916,3.871,4.674,1.306,100.0,1022.22,82.385
0.0,61.87,40.0,60.0,40.0,2611.31,1486.07,1798.456,2488.059,176.384,54.638,74.801,72.062,80.211,50.032,3.866,4.68,1.304,100.0,1022.22,82.508
0.0,61.879,40.0,60.0,40.0,2615.99,1485.05,1805.954,2490.171,180.88,54.705,74.819,72.062,80.198,50.112,3.863,4.684,1.302,100.0,1022.22,82.534
0.0,61.831,40.0,60.0,40.0,2619.39,1484.29,1811.41,2491.738,184.144,54.685,74.838,72.062,80.314,50.1,3.86,4.688,1.3,100.0,1022.22,82.612
0.0,61.733,40.0,60.0,40.0,2621.66,1483.76,1815.053,2492.811,186.317,54.71,74.852,72.061,80.429,50.132,3.858,4.69,1.299,100.0,1022.22,82.69
0.0,61.68,40.0,60.0,40.0,2622.97,1483.44,1817.165,2493.462,187.556,54.75,74.865,72.06,80.319,50.175,3.857,4.691,1.298,100.0,1022.22,82.787
0.0,61.65,40.0,60.0,40.0,2623.61,1483.27,1818.186,2493.832,188.139,54.775,74.867,72.059,80.315,50.203,3.857,4.692,1.298,100.0,1022.22,82.787
0.0,61.595,40.0,60.0,40.0,2623.85,1483.17,1818.573,2494.008,188.334,54.773,74.882,72.058,80.294,50.202,3.857,4.692,1.298,100.0,1022.22,82.956
0.0,61.512,40.0,60.0,40.0,2623.82,1483.14,1818.52,2494.078,188.272,54.73,74.899,72.057,80.256,50.16,3.857,4.692,1.298,100.0,1022.22,83.118
0.0,61.406,40.0,60.0,40.0,2623.56,1483.17,1818.115,2494.026,187.991,54.748,74.889,72.055,80.239,50.176,3.857,4.691,1.298,100.0,1022.22,83.027
0.0,61.368,40.0,60.0,40.0,2623.15,1483.22,1817.446,2493.92,187.567,54.796,74.894,72.053,80.207,50.224,3.857,4.691,1.298,100.0,1022.22,83.118
0.0,61.334,40.0,60.0,40.0,2622.8,1483.27,1816.883,2493.814,187.197,54.772,74.898,72.052,80.314,50.199,3.858,4.691,1.298,100.0,1022.22,83.195
0.0,61.245,40.0,60.0,40.0,2622.59,1483.29,1816.549,2493.779,186.977,54.774,74.908,72.051,80.477,50.2,3.858,4.691,1.298,100.0,1022.22,83.318
0.0,61.194,40.0,60.0,40.0,2622.54,1483.28,1816.461,2493.797,186.907,54.811,74.922,72.049,80.38,50.237,3.858,4.691,1.298,100.0,1022.22,83.455
0.0,61.187,40.0,60.0,40.0,2622.7,1483.23,1816.725,2493.902,187.048,54.858,74.925,72.048,80.363,50.284,3.858,4.691,1.298,100.0,1022.22,83.48
0.0,61.147,40.0,60.0,40.0,2623.15,1483.12,1817.446,2494.131,187.472,54.757,74.938,72.046,80.349,50.185,3.858,4.691,1.298,100.0,1022.22,83.63
0.0,60.967,40.0,60.0,40.0,2623.69,1482.99,1818.326,2494.378,187.993,54.682,74.952,72.043,80.3,50.11,3.857,4.692,1.298,100.0,1022.22,83.746
0.0,60.828,40.0,60.0,40.0,2623.98,1482.92,1818.784,2494.518,188.269,54.693,74.967,72.04,80.294,50.122,3.857,4.692,1.297,100.0,1022.22,83.908
0.0,60.73,40.0,60.0,40.0,2623.93,1482.94,1818.714,2494.501,188.223,54.659,74.955,72.036,80.273,50.088,3.857,4.692,1.297,100.0,1022.22,83.811
0.0,60.548,40.0,60.0,40.0,2623.48,1483.04,1817.992,2494.29,187.794,54.491,74.939,72.032,80.367,49.92,3.857,4.691,1.298,100.0,1022.22,83.72
0.0,60.274,40.0,60.0,40.0,2622.32,1483.3,1816.109,2493.762,186.667,54.498,74.907,72.026,80.489,49.925,3.858,4.69,1.298,100.0,1022.22,83.506
0.0,60.127,40.0,60.0,40.0,2620.28,1483.75,1812.835,2492.846,184.701,54.493,74.905,72.021,80.357,49.916,3.86,4.688,1.299,100.0,1022.22,83.63
0.0,59.958,40.0,60.0,40.0,2617.58,1484.34,1808.488,2491.632,182.084,54.409,74.888,72.016,80.353,49.826,3.862,4.686,1.3,100.0,1022.22,83.584
0.0,59.683,40.0,60.0,40.0,2614.23,1485.06,1803.12,2490.154,178.851,54.336,74.851,72.01,80.312,49.747,3.864,4.683,1.302,100.0,1022.22,83.396
0.0,59.44,40.0,60.0,40.0,2610.14,1485.93,1796.573,2488.341,174.911,54.345,74.837,72.004,80.26,49.747,3.867,4.679,1.303,100.0,1022.22,83.48
0.0,59.253,40.0,60.0,40.0,2605.48,1486.91,1789.146,2486.299,170.438,54.302,74.821,71.999,80.252,49.693,3.871,4.674,1.305,100.0,1022.22,83.558
0.0,58.984,40.0,60.0,40.0,2600.5,1487.96,1781.226,2484.117,165.664,54.271,74.811,71.995,80.245,49.651,3.875,4.67,1.307,100.0,1022.22,83.694
0.0,58.754,40.0,60.0,40.0,2595.31,1489.03,1773.006,2481.864,160.719,54.266,74.793,71.991,80.365,49.633,3.878,4.665,1.309,100.0,1022.22,83.759
0.0,58.578,40.0,60.0,40.0,2590.19,1490.08,1764.928,2479.646,155.849,54.385,74.781,71.988,80.495,49.741,3.882,4.66,1.311,100.0,1022.22,83.876
0.0,58.494,40.0,60.0,40.0,2585.56,1491.02,1757.664,2477.64,151.478,54.391,74.765,71.987,80.391,49.736,3.885,4.656,1.313,100.0,1022.22,83.908
0.0,58.318,40.0,60.0,40.0,2581.78,1491.78,1751.737,2476.021,147.912,54.421,74.756,71.987,80.401,49.756,3.888,4.652,1.315,100.0,1022.22,83.999
0.0,58.191,40.0,60.0,40.0,2578.91,1492.36,1747.254,2474.771,145.217,54.433,74.761,71.988,80.378,49.76,3.89,4.649,1.316,100.0,1022.22,84.193
0.0,58.037,40.0,60.0,40.0,2577.04,1492.73,1744.347,2473.979,143.47,54.464,74.752,71.988,80.332,49.786,3.891,4.648,1.317,100.0,1022.22,84.142
0.0,57.914,40.0,60.0,40.0,2576.13,1492.91,1742.937,2473.574,142.625,54.48,74.755,71.99,80.318,49.799,3.892,4.647,1.317,100.0,1022.22,84.239
0.0,57.759,40.0,60.0,40.0,2576.11,1492.92,1742.909,2473.557,142.612,54.455,74.759,71.991,80.376,49.773,3.892,4.647,1.317,100.0,1022.22,84.252
0.0,57.62,40.0,60.0,40.0,2576.74,1492.8,1743.889,2473.821,143.205,54.557,74.769,71.993,80.533,49.875,3.891,4.647,1.317,100.0,1022.22,84.342
0.0,57.575,40.0,60.0,40.0,2577.99,1492.56,1745.825,2474.349,144.375,54.557,74.786,71.994,80.518,49.878,3.89,4.649,1.316,100.0,1022.22,84.446
0.0,57.453,40.0,60.0,40.0,2579.81,1492.2,1748.659,2475.106,146.087,54.621,74.797,71.996,80.424,49.945,3.889,4.65,1.316,100.0,1022.22,84.446
0.0,57.439,40.0,60.0,40.0,2582.06,1491.76,1752.177,2476.056,148.21,54.708,74.807,71.998,80.426,50.037,3.887,4.652,1.315,100.0,1022.22,84.433
0.0,57.411,40.0,60.0,40.0,2584.77,1491.22,1756.424,2477.2,150.773,54.706,74.828,72.001,80.377,50.041,3.886,4.655,1.314,100.0,1022.22,84.517
0.0,57.331,40.0,60.0,40.0,2587.79,1490.62,1761.162,2478.485,153.633,54.727,74.836,72.002,80.343,50.069,3.884,4.658,1.313,100.0,1022.22,84.433
0.0,57.302,40.0,60.0,40.0,2590.89,1490.0,1766.037,2479.805,156.577,54.821,74.858,72.004,80.447,50.17,3.881,4.661,1.311,100.0,1022.22,84.517
0.0,57.332,40.0,60.0,40.0,2594.05,1489.36,1771.018,2481.16,159.584,54.831,74.879,72.006,80.619,50.188,3.879,4.664,1.31,100.0,1022.22,84.582
0.0,57.307,40.0,60.0,40.0,2597.2,1488.72,1775.998,2482.515,162.592,54.937,74.89,72.007,80.543,50.301,3.877,4.667,1.309,100.0,1022.22,84.53
0.0,57.41,40.0,60.0,40.0,2600.31,1488.09,1780.926,2483.835,165.564,54.998,74.917,72.009,80.482,50.369,3.875,4.67,1.308,100.0,1022.22,84.673
0.0,57.465,40.0,60.0,40.0,2603.47,1487.44,1785.96,2485.208,168.605,55.052,74.942,72.011,80.493,50.43,3.872,4.673,1.306,100.0,1022.22,84.751
0.0,57.515,40.0,60.0,40.0,2606.66,1486.78,1791.029,2486.581,171.666,54.996,74.959,72.012,80.44,50.382,3.87,4.676,1.305,100.0,1022.22,84.77
0.0,57.455,40.0,60.0,40.0,2609.62,1486.16,1795.746,2487.866,174.517,54.999,74.978,72.013,80.409,50.392,3.868,4.678,1.304,100.0,1022.22,84.822
0.0,57.46,40.0,60.0,40.0,2612.15,1485.63,1799.794,2488.957,176.957,54.949,74.986,72.013,80.385,50.349,3.866,4.681,1.303,100.0,1022.22,84.796
0.0,57.386,40.0,60.0,40.0,2614.14,1485.21,1802.979,2489.837,178.888,54.938,74.977,72.012,80.342,50.343,3.864,4.683,1.302,100.0,1022.22,84.621
0.0,57.361,40.0,60.0,40.0,2615.42,1484.94,1805.038,2490.4,180.12,54.905,74.988,72.011,80.317,50.314,3.863,4.684,1.301,100.0,1022.22,84.725
0.0,57.304,40.0,60.0,40.0,2615.93,1484.82,1805.848,2490.629,180.613,54.947,75.014,72.009,80.453,50.358,3.863,4.684,1.301,100.0,1022.22,84.978
0.0,57.364,40.0,60.0,40.0,2615.81,1484.84,1805.654,2490.594,180.488,54.998,75.016,72.008,80.607,50.409,3.863,4.684,1.301,100.0,1022.22,84.978
0.0,57.363,40.0,60.0,40.0,2615.33,1484.94,1804.898,2490.4,180.023,54.948,75.012,72.007,80.477,50.359,3.863,4.684,1.301,100.0,1022.22,84.978
0.0,57.312,40.0,60.0,40.0,2614.52,1485.1,1803.595,2490.048,179.23,54.94,75.015,72.006,80.477,50.348,3.864,4.683,1.302,100.0,1022.22,85.062
0.0,57.325,40.0,60.0,40.0,2613.37,1485.34,1801.747,2489.573,178.114,55.048,75.012,72.005,80.46,50.454,3.865,4.682,1.302,100.0,1022.22,85.081
0.0,57.415,40.0,60.0,40.0,2612.19,1485.58,1799.864,2489.062,176.963,55.007,75.009,72.005,80.405,50.411,3.866,4.681,1.303,100.0,1022.22,85.12
0.0,57.371,40.0,60.0,40.0,2611.14,1485.79,1798.174,2488.622,175.941,55.001,75.011,72.004,80.39,50.402,3.867,4.68,1.303,100.0,1022.22,85.198
0.0,57.376,40.0,60.0,40.0,2610.15,1485.99,1796.608,2488.218,174.986,54.984,75.01,72.004,80.384,50.383,3.867,4.679,1.303,100.0,1022.22,85.224
0.0,57.312,40.0,60.0,40.0,2609.1,1486.21,1794.918,2487.778,173.965,54.883,75.01,72.002,80.512,50.28,3.868,4.678,1.304,100.0,1022.22,85.289
0.0,57.23,40.0,60.0,40.0,2607.83,1486.47,1792.894,2487.232,172.736,54.956,74.992,72.001,80.625,50.349,3.869,4.677,1.304,100.0,1022.22,85.172
0.0,57.267,40.0,60.0,40.0,2606.42,1486.75,1790.659,2486.634,171.375,54.929,74.995,72.0,80.498,50.319,3.87,4.675,1.305,100.0,1022.22,85.302
0.0,57.212,40.0,60.0,40.0,2605.01,1487.04,1788.406,2486.035,170.015,54.899,74.98,71.999,80.5,50.286,3.871,4.674,1.305,100.0,1022.22,85.185
0.0,57.163,40.0,60.0,40.0,2603.52,1487.35,1786.03,2485.402,168.579,54.905,74.97,71.998,80.474,50.288,3.872,4.673,1.306,100.0,1022.22,85.185
0.0,57.14,40.0,60.0,40.0,2601.96,1487.67,1783.549,2484.733,167.079,54.911,74.967,71.997,80.42,50.291,3.873,4.671,1.307,100.0,1022.22,85.237
0.0,57.084,40.0,60.0,40.0,2600.4,1487.99,1781.067,2484.064,165.577,54.788,74.966,71.996,80.409,50.164,3.875,4.67,1.307,100.0,1022.22,85.328
0.0,56.905,40.0,60.0,40.0,2598.67,1488.34,1778.322,2483.325,163.918,54.773,74.961,71.994,80.509,50.146,3.876,4.668,1.308,100.0,1022.22,85.373
0.0,56.842,40.0,60.0,40.0,2596.64,1488.75,1775.118,2482.445,161.982,54.747,74.956,71.992,80.64,50.115,3.877,4.666,1.309,100.0,1022.22,85.438
0.0,56.718,40.0,60.0,40.0,2594.43,1489.2,1771.616,2481.494,159.873,54.739,74.936,71.991,80.52,50.102,3.879,4.664,1.31,100.0,1022.22,85.36
0.0,56.657,40.0,60.0,40.0,2592.08,1489.68,1767.902,2480.491,157.63,54.745,74.923,71.989,80.494,50.103,3.881,4.662,1.311,100.0,1022.22,85.36
0.0,56.591,40.0,60.0,40.0,2589.71,1490.16,1764.189,2479.47,155.387,54.776,74.927,71.988,80.483,50.127,3.882,4.66,1.312,100.0,1022.22,85.541
0.0,56.565,40.0,60.0,40.0,2587.52,1490.6,1760.739,2478.52,153.309,54.811,74.923,71.988,80.445,50.158,3.884,4.658,1.313,100.0,1022.22,85.606
0.0,56.538,40.0,60.0,40.0,2585.7,1490.97,1757.874,2477.746,151.587,54.814,74.918,71.988,80.433,50.156,3.885,4.656,1.313,100.0,1022.22,85.665
0.0,56.487,40.0,60.0,40.0,2584.32,1491.25,1755.718,2477.147,150.29,54.852,74.906,71.989,80.523,50.19,3.886,4.655,1.314,100.0,1022.22,85.567
0.0,56.507,40.0,60.0,40.0,2583.44,1491.43,1754.329,2476.76,149.454,54.887,74.905,71.99,80.653,50.222,3.887,4.654,1.314,100.0,1022.22,85.619
0.0,56.511,40.0,60.0,40.0,2583.12,1491.49,1753.84,2476.619,149.162,54.965,74.933,71.992,80.553,50.3,3.887,4.653,1.314,100.0,1022.22,85.969
0.0,56.591,40.0,60.0,40.0,2583.52,1491.42,1754.463,2476.795,149.54,55.009,74.962,71.994,80.554,50.344,3.887,4.654,1.314,100.0,1022.22,86.235
0.0,56.594,40.0,60.0,40.0,2584.69,1491.19,1756.293,2477.288,150.648,54.94,74.974,71.996,80.566,50.276,3.886,4.655,1.314,100.0,1022.22,86.274
0.0,56.505,40.0,60.0,40.0,2586.34,1490.87,1758.874,2477.974,152.209,54.896,74.978,71.997,80.511,50.236,3.885,4.656,1.313,100.0,1022.22,86.202
0.0,56.48,40.0,60.0,40.0,2588.06,1490.53,1761.584,2478.696,153.853,55.005,74.995,71.998,80.488,50.349,3.883,4.658,1.312,100.0,1022.22,86.287
0.0,56.567,40.0,60.0,40.0,2589.85,1490.17,1764.4,2479.435,155.558,54.986,75.003,71.999,80.567,50.334,3.882,4.66,1.312,100.0,1022.22,86.248
0.0,56.56,40.0,60.0,40.0,2591.71,1489.81,1767.322,2480.227,157.329,55.06,75.012,72.0,80.702,50.412,3.881,4.662,1.311,100.0,1022.22,86.228
0.0,56.63,40.0,60.0,40.0,2593.57,1489.44,1770.261,2481.002,159.109,54.995,75.023,72.001,80.628,50.352,3.879,4.663,1.31,100.0,1022.22,86.248
0.0,56.544,40.0,60.0,40.0,2595.31,1489.09,1773.024,2481.741,160.775,54.963,75.032,72.0,80.562,50.324,3.878,4.665,1.309,100.0,1022.22,86.248
0.0,56.531,40.0,60.0,40.0,2596.63,1488.83,1775.101,2482.286,162.037,54.963,75.052,72.0,80.573,50.328,3.877,4.666,1.309,100.0,1022.22,86.416
0.0,56.514,40.0,60.0,40.0,2597.48,1488.66,1776.438,2482.638,162.852,55.003,75.061,71.999,80.572,50.37,3.877,4.667,1.309,100.0,1022.22,86.455
0.0,56.551,40.0,60.0,40.0,2597.92,1488.57,1777.125,2482.832,163.27,54.968,75.064,71.999,80.646,50.337,3.876,4.667,1.308,100.0,1022.22,86.468
0.0,56.519,40.0,60.0,40.0,2597.97,1488.56,1777.213,2482.85,163.32,55.048,75.066,71.998,80.646,50.417,3.876,4.667,1.308,100.0,1022.22,86.494
0.0,56.63,40.0,60.0,40.0,2597.75,1488.61,1776.861,2482.762,163.11,55.077,75.075,71.998,80.564,50.446,3.876,4.667,1.309,100.0,1022.22,86.604
0.0,56.65,40.0,60.0,40.0,2597.51,1488.65,1776.491,2482.656,162.878,55.037,75.077,71.998,80.569,50.405,3.877,4.667,1.309,100.0,1022.22,86.65
0.0,56.613,40.0,60.0,40.0,2597.2,1488.71,1775.998,2482.533,162.58,54.982,75.074,71.997,80.545,50.349,3.877,4.667,1.309,100.0,1022.22,86.63
0.0,56.575,40.0,60.0,40.0,2596.66,1488.82,1775.154,2482.304,162.063,55.023,75.065,71.997,80.612,50.389,3.877,4.666,1.309,100.0,1022.22,86.552
0.0,56.643,40.0,60.0,40.0,2595.93,1488.96,1773.974,2482.005,161.355,55.065,75.08,71.997,80.712,50.43,3.878,4.665,1.309,100.0,1022.22,86.792
0.0,56.688,40.0,60.0,40.0,2595.22,1489.1,1772.866,2481.706,160.677,55.096,75.09,71.997,80.625,50.459,3.878,4.665,1.31,100.0,1022.22,86.941
0.0,56.749,40.0,60.0,40.0,2594.7,1489.2,1772.038,2481.494,160.173,55.088,75.096,71.997,80.63,50.45,3.879,4.664,1.31,100.0,1022.22,87.032
0.0,56.732,40.0,60.0,40.0,2594.39,1489.26,1771.563,2481.371,159.878,54.982,75.102,71.998,80.601,50.343,3.879,4.664,1.31,100.0,1022.22,87.116
0.0,56.641,40.0,60.0,40.0,2594.07,1489.32,1771.053,2481.248,159.566,55.005,75.112,71.997,80.571,50.365,3.879,4.664,1.31,100.0,1022.22,87.246
0.0,56.657,40.0,60.0,40.0,2593.6,1489.41,1770.296,2481.054,159.111,54.938,75.099,71.996,80.571,50.297,3.879,4.663,1.31,100.0,1022.22,87.116
0.0,56.562,40.0,60.0,40.0,2592.91,1489.55,1769.222,2480.773,158.457,54.933,75.081,71.995,80.645,50.291,3.88,4.663,1.31,100.0,1022.22,86.98
0.0,56.57,40.0,60.0,40.0,2591.89,1489.75,1767.621,2480.333,157.484,54.95,75.059,71.994,80.724,50.306,3.881,4.662,1.311,100.0,1022.22,86.812
0.0,56.539,40.0,60.0,40.0,2590.63,1490.0,1765.614,2479.805,156.277,54.947,75.048,71.993,80.625,50.3,3.882,4.66,1.311,100.0,1022.22,86.792
0.0,56.537,40.0,60.0,40.0,2589.16,1490.3,1763.309,2479.189,154.888,54.933,75.042,71.992,80.633,50.282,3.883,4.659,1.312,100.0,1022.22,86.805
0.0,56.488,40.0,60.0,40.0,2587.58,1490.61,1760.827,2478.502,153.388,54.907,75.03,71.991,80.596,50.253,3.884,4.658,1.313,100.0,1022.22,86.792
0.0,56.433,40.0,60.0,40.0,2585.87,1490.96,1758.141,2477.781,151.766,54.886,75.029,71.99,80.55,50.229,3.885,4.656,1.313,100.0,1022.22,86.915
0.0,56.389,40.0,60.0,40.0,2584.06,1491.32,1755.303,2477.006,150.054,54.885,75.04,71.989,80.589,50.223,3.886,4.654,1.314,100.0,1022.22,87.168
0.0,56.365,40.0,60.0,40.0,2582.24,1491.68,1752.464,2476.232,148.343,54.93,75.024,71.989,80.717,50.263,3.887,4.653,1.315,100.0,1022.22,87.058
0.0,56.376,40.0,60.0,40.0,2580.57,1492.01,1749.847,2475.51,146.766,54.876,75.014,71.989,80.758,50.206,3.889,4.651,1.315,100.0,1022.22,87.097
0.0,56.269,40.0,60.0,40.0,2579.05,1492.32,1747.479,2474.859,145.342,54.862,75.009,71.988,80.657,50.188,3.89,4.65,1.316,100.0,1022.22,87.129
0.0,56.25,40.0,60.0,40.0,2577.6,1492.6,1745.212,2474.243,143.977,54.889,75.012,71.988,80.678,50.212,3.891,4.648,1.317,100.0,1022.22,87.272
0.0,56.223,40.0,60.0,40.0,2576.31,1492.86,1743.208,2473.698,142.771,54.848,75.011,71.988,80.643,50.167,3.891,4.647,1.317,100.0,1022.22,87.35
0.0,56.146,40.0,60.0,40.0,2575.19,1493.08,1741.474,2473.222,141.727,54.904,75.005,71.988,80.6,50.22,3.892,4.646,1.318,100.0,1022.22,87.337
0.0,56.182,40.0,60.0,40.0,2574.27,1493.26,1740.052,2472.835,140.872,54.916,75.007,71.989,80.581,50.23,3.893,4.645,1.318,100.0,1022.22,87.434
0.0,56.147,40.0,60.0,40.0,2573.67,1493.38,1739.121,2472.571,140.313,54.899,75.006,71.989,80.546,50.211,3.893,4.645,1.318,100.0,1022.22,87.46
0.0,56.104,40.0,60.0,40.0,2573.33,1493.45,1738.579,2472.413,139.988,54.857,75.014,71.99,80.523,50.169,3.893,4.644,1.318,100.0,1022.22,87.589
0.0,56.019,40.0,60.0,40.0,2573.09,1493.5,1738.216,2472.325,139.771,54.872,75.021,71.99,80.662,50.182,3.894,4.644,1.318,100.0,1022.22,87.7
0.0,56.061,40.0,60.0,40.0,2572.95,1493.53,1738.0,2472.254,139.642,55.013,75.049,71.991,80.876,50.323,3.894,4.644,1.318,100.0,1022.22,88.056
0.0,56.161,40.0,60.0,40.0,2573.23,1493.47,1738.435,2472.378,139.905,55.011,75.09,71.992,80.787,50.322,3.893,4.644,1.318,100.0,1022.22,88.51
0.0,56.14,40.0,60.0,40.0,2574.09,1493.3,1739.767,2472.73,140.707,54.956,75.083,71.994,80.759,50.267,3.893,4.645,1.318,100.0,1022.22,88.27
0.0,56.087,40.0,60.0,40.0,2575.26,1493.08,1741.575,2473.222,141.797,54.971,75.079,71.995,80.731,50.285,3.892,4.646,1.318,100.0,1022.22,88.134
0.0,56.081,40.0,60.0,40.0,2576.49,1492.84,1743.489,2473.75,142.951,54.925,75.075,71.995,80.659,50.242,3.891,4.647,1.317,100.0,1022.22,87.991
0.0,56.033,40.0,60.0,40.0,2577.61,1492.62,1745.23,2474.226,143.999,54.986,75.064,71.995,80.627,50.305,3.891,4.648,1.317,100.0,1022.22,87.764
0.0,56.075,40.0,60.0,40.0,2578.52,1492.43,1746.659,2474.613,144.861,54.911,75.063,71.996,80.588,50.234,3.89,4.649,1.316,100.0,1022.22,87.725
0.0,55.974,40.0,60.0,40.0,2579.14,1492.31,1747.627,2474.877,145.443,54.945,75.067,71.995,80.674,50.269,3.889,4.65,1.316,100.0,1022.22,87.725
0.0,56.029,40.0,60.0,40.0,2579.38,1492.26,1747.988,2474.982,145.661,54.996,75.059,71.995,80.837,50.321,3.889,4.65,1.316,100.0,1022.22,87.628
0.0,56.018,40.0,60.0,40.0,2579.39,1492.26,1748.006,2474.982,145.671,54.925,75.058,71.994,80.723,50.25,3.889,4.65,1.316,100.0,1022.22,87.628
0.0,55.947,40.0,60.0,40.0,2579.11,1492.32,1747.567,2474.859,145.406,54.923,75.059,71.993,80.676,50.247,3.89,4.65,1.316,100.0,1022.22,87.68
0.0,55.949,40.0,60.0,40.0,2578.5,1492.44,1746.615,2474.613,144.831,54.996,75.08,71.993,80.677,50.32,3.89,4.649,1.316,100.0,1022.22,87.972
0.0,56.013,40.0,60.0,40.0,2577.81,1492.57,1745.545,2474.314,144.185,54.997,75.094,71.993,80.635,50.319,3.89,4.648,1.316,100.0,1022.22,88.173
0.0,56.013,40.0,60.0,40.0,2577.24,1492.68,1744.658,2474.085,143.65,55.039,75.078,71.994,80.614,50.36,3.891,4.648,1.317,100.0,1022.22,87.972
0.0,56.066,40.0,60.0,40.0,2576.81,1492.76,1743.996,2473.909,143.25,55.035,75.073,71.994,80.715,50.355,3.891,4.648,1.317,100.0,1022.22,88.004
0.0,56.073,40.0,60.0,40.0,2576.57,1492.81,1743.611,2473.803,143.016,55.035,75.09,71.995,80.847,50.354,3.891,4.647,1.317,100.0,1022.22,88.212
0.0,56.094,40.0,60.0,40.0,2576.52,1492.82,1743.546,2473.786,142.976,55.052,75.104,71.996,80.746,50.371,3.891,4.647,1.317,100.0,1022.22,88.354
0.0,56.106,40.0,60.0,40.0,2576.7,1492.78,1743.822,2473.856,143.141,55.011,75.093,71.996,80.734,50.33,3.891,4.647,1.317,100.0,1022.22,88.199
