HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,56.063,40.0,60.0,40.0,2577.2,1492.68,1744.596,2474.085,143.606,54.984,75.091,71.999,80.702,50.303,3.891,4.648,1.317,100.0,1022.22,88.108
0.0,56.046,40.0,60.0,40.0,2576.48,1492.82,1743.481,2473.768,142.933,54.974,75.058,71.966,80.637,50.294,3.891,4.647,1.317,100.0,1022.22,88.147
0.0,55.944,40.0,60.0,40.0,2559.37,1496.15,1717.1,2466.534,127.068,54.745,74.866,71.893,80.563,50.041,3.902,4.631,1.324,100.0,1022.22,87.933
0.0,55.576,40.0,60.0,40.0,2518.14,1503.68,1655.63,2449.55,90.209,54.384,74.54,71.826,80.512,49.607,3.926,4.593,1.34,100.0,1022.22,87.946
0.0,54.959,40.0,60.0,40.0,2456.57,1511.15,1570.286,2431.81,26.4,53.825,73.962,71.764,80.526,48.923,3.935,4.54,1.356,100.0,1022.22,87.868
0.0,54.11,40.0,60.0,40.0,2380.99,1531.33,1481.566,2379.626,26.4,53.646,73.975,71.709,80.72,48.603,4.042,4.482,1.405,100.0,1022.22,87.777
0.0,53.281,40.0,60.0,40.0,2188.64,1536.29,1351.662,2363.222,-89.822,52.943,73.709,71.663,80.916,47.813,4.021,4.407,1.419,100.0,1022.22,87.654
0.0,52.016,40.0,60.0,40.0,1966.27,1546.86,1232.604,2328.251,-159.236,52.421,73.711,71.625,81.42,47.34,4.057,4.342,1.45,100.0,1022.22,87.628
0.0,50.721,40.0,60.0,40.0,1752.41,1556.09,1113.73,2292.664,-227.88,52.363,73.728,71.597,82.024,47.35,4.097,4.283,1.481,100.0,1022.22,87.978
0.0,50.008,40.0,60.0,40.0,1556.31,1563.58,1000.937,2258.221,-292.371,52.374,73.757,71.582,82.749,47.424,4.14,4.232,1.511,100.0,1022.22,88.108
0.0,49.263,40.0,60.0,40.0,1385.43,1569.19,899.724,2226.752,-349.682,52.512,73.795,71.579,83.601,47.614,4.183,4.191,1.538,100.0,1022.22,88.257
0.0,48.721,40.0,60.0,40.0,1274.89,1572.29,832.83,2205.755,-387.311,52.88,73.836,71.587,84.414,48.019,4.216,4.167,1.556,100.0,1022.22,88.419
0.0,48.629,40.0,60.0,40.0,1244.33,1573.09,814.144,2199.701,-397.707,53.291,73.864,71.602,85.097,48.445,4.225,4.16,1.561,100.0,1022.22,88.685
0.0,48.489,40.0,60.0,40.0,1218.85,1573.74,798.498,2194.562,-406.372,53.577,73.89,71.621,85.73,48.738,4.233,4.155,1.565,100.0,1022.22,88.659
0.0,48.417,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,53.903,73.912,71.641,85.793,49.067,4.234,4.155,1.565,100.0,1022.22,88.568
0.0,48.393,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.155,73.934,71.661,85.812,49.32,4.234,4.155,1.565,100.0,1022.22,88.568
0.0,48.415,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.268,73.955,71.683,85.845,49.433,4.234,4.155,1.565,100.0,1022.22,88.672
0.0,48.362,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.409,73.976,71.704,85.771,49.574,4.234,4.155,1.565,100.0,1022.22,88.633
0.0,48.302,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.52,73.998,71.726,85.731,49.685,4.234,4.155,1.565,100.0,1022.22,88.749
0.0,48.28,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,54.619,74.019,71.747,85.893,49.784,4.234,4.155,1.565,100.0,1022.22,88.737
0.0,48.304,40.0,60.0,40.0,1226.15,1573.57,802.984,2195.899,-403.82,54.724,74.04,71.768,86.217,49.888,4.231,4.156,1.564,100.0,1022.22,88.724
0.0,48.373,40.0,60.0,40.0,1252.54,1572.95,819.169,2200.792,-394.645,54.868,74.056,71.789,86.002,50.027,4.223,4.162,1.56,100.0,1022.22,88.445
0.0,48.456,40.0,60.0,40.0,1302.15,1571.7,849.427,2210.067,-377.545,55.012,74.066,71.808,85.689,50.161,4.207,4.173,1.552,100.0,1022.22,88.367
0.0,48.681,40.0,60.0,40.0,1382.88,1569.42,898.195,2225.291,-350.06,55.218,74.066,71.825,85.246,50.349,4.184,4.191,1.539,100.0,1022.22,88.406
0.0,48.879,40.0,60.0,40.0,1465.76,1566.86,947.64,2240.621,-322.08,55.278,74.06,71.837,84.627,50.387,4.161,4.21,1.526,100.0,1022.22,88.497
0.0,49.076,40.0,60.0,40.0,1545.42,1564.19,994.569,2255.07,-295.414,55.408,74.05,71.845,84.072,50.495,4.142,4.23,1.514,100.0,1022.22,88.549
0.0,49.288,40.0,60.0,40.0,1618.35,1561.59,1037.013,2268.042,-271.205,55.398,74.038,71.85,83.574,50.463,4.125,4.248,1.503,100.0,1022.22,88.788
0.0,49.423,40.0,60.0,40.0,1681.85,1559.2,1073.563,2279.165,-250.291,55.449,74.024,71.851,83.149,50.494,4.111,4.264,1.493,100.0,1022.22,89.002
0.0,49.555,40.0,60.0,40.0,1733.91,1557.15,1103.244,2288.158,-233.265,55.371,74.01,71.849,82.976,50.399,4.1,4.278,1.485,100.0,1022.22,88.937
0.0,49.621,40.0,60.0,40.0,1773.16,1555.57,1125.453,2294.864,-220.503,55.355,73.996,71.845,83.003,50.369,4.092,4.288,1.479,100.0,1022.22,89.067
0.0,49.701,40.0,60.0,40.0,1799.05,1554.5,1140.024,2299.264,-212.126,55.35,73.983,71.838,82.762,50.354,4.087,4.295,1.475,100.0,1022.22,89.333
0.0,49.782,40.0,60.0,40.0,1812.05,1553.95,1147.316,2301.482,-207.939,55.319,73.971,71.831,82.585,50.318,4.085,4.299,1.474,100.0,1022.22,89.43
0.0,49.825,40.0,60.0,40.0,1813.28,1553.89,1148.006,2301.746,-207.56,55.214,73.962,71.823,82.518,50.21,4.084,4.299,1.473,100.0,1022.22,89.56
0.0,49.765,40.0,60.0,40.0,1804.18,1554.25,1142.902,2300.25,-210.524,55.13,73.955,71.815,82.438,50.128,4.086,4.297,1.475,100.0,1022.22,89.611
0.0,49.718,40.0,60.0,40.0,1786.28,1554.98,1132.845,2297.275,-216.339,55.046,73.95,71.807,82.431,50.048,4.09,4.292,1.477,100.0,1022.22,89.307
0.0,49.638,40.0,60.0,40.0,1761.37,1555.99,1118.797,2293.086,-224.446,54.987,73.947,71.799,82.561,49.996,4.095,4.285,1.481,100.0,1022.22,89.203
0.0,49.588,40.0,60.0,40.0,1731.41,1557.19,1101.823,2288.018,-234.221,54.936,73.946,71.793,82.822,49.954,4.101,4.277,1.485,100.0,1022.22,89.242
0.0,49.493,40.0,60.0,40.0,1698.62,1558.47,1083.155,2282.403,-244.953,54.884,73.948,71.788,82.913,49.912,4.107,4.269,1.49,100.0,1022.22,89.346
0.0,49.408,40.0,60.0,40.0,1665.01,1559.76,1063.911,2276.595,-255.994,54.839,73.952,71.784,82.973,49.877,4.115,4.26,1.495,100.0,1022.22,89.242
0.0,49.328,40.0,60.0,40.0,1632.32,1560.99,1045.086,2270.893,-266.774,54.831,73.957,71.782,83.127,49.879,4.122,4.251,1.5,100.0,1022.22,89.177
0.0,49.253,40.0,60.0,40.0,1602.06,1562.1,1027.581,2265.56,-276.781,54.803,73.963,71.781,83.215,49.86,4.129,4.244,1.505,100.0,1022.22,89.372
0.0,49.203,40.0,60.0,40.0,1575.5,1563.06,1012.137,2260.843,-285.595,54.839,73.97,71.783,83.315,49.904,4.135,4.237,1.509,100.0,1022.22,89.443
0.0,49.164,40.0,60.0,40.0,1553.58,1563.83,999.344,2256.918,-292.885,54.829,73.978,71.785,83.56,49.902,4.14,4.232,1.512,100.0,1022.22,89.307
0.0,49.118,40.0,60.0,40.0,1536.78,1564.42,989.509,2253.909,-298.48,54.842,73.986,71.788,83.848,49.92,4.144,4.227,1.515,100.0,1022.22,89.119
0.0,49.082,40.0,60.0,40.0,1525.15,1564.82,982.682,2251.797,-302.361,54.862,73.993,71.792,83.808,49.944,4.147,4.225,1.517,100.0,1022.22,89.106
0.0,49.069,40.0,60.0,40.0,1518.51,1565.05,978.785,2250.582,-304.573,54.874,73.999,71.797,83.84,49.959,4.148,4.223,1.518,100.0,1022.22,89.132
0.0,49.087,40.0,60.0,40.0,1516.59,1565.11,977.655,2250.23,-305.21,54.981,74.005,71.802,83.838,50.066,4.149,4.222,1.518,100.0,1022.22,89.443
0.0,49.143,40.0,60.0,40.0,1519.11,1565.03,979.136,2250.67,-304.364,54.991,74.01,71.807,83.764,50.076,4.148,4.223,1.518,100.0,1022.22,89.702
0.0,49.182,40.0,60.0,40.0,1525.6,1564.81,982.948,2251.85,-302.192,55.024,74.014,71.812,83.774,50.108,4.147,4.225,1.517,100.0,1022.22,89.91
0.0,49.209,40.0,60.0,40.0,1535.41,1564.48,988.706,2253.61,-298.911,55.046,74.017,71.817,83.897,50.128,4.144,4.227,1.515,100.0,1022.22,89.838
0.0,49.248,40.0,60.0,40.0,1547.61,1564.05,995.854,2255.792,-294.839,55.075,74.019,71.821,83.925,50.153,4.141,4.23,1.513,100.0,1022.22,90.046
0.0,49.299,40.0,60.0,40.0,1561.31,1563.58,1003.864,2258.238,-290.273,55.068,74.02,71.825,83.736,50.143,4.138,4.233,1.511,100.0,1022.22,90.337
0.0,49.337,40.0,60.0,40.0,1575.73,1563.07,1012.273,2260.808,-285.476,55.116,74.02,71.828,83.665,50.186,4.135,4.237,1.509,100.0,1022.22,90.201
0.0,49.383,40.0,60.0,40.0,1589.98,1562.56,1020.566,2263.325,-280.743,55.099,74.019,71.831,83.535,50.165,4.131,4.241,1.507,100.0,1022.22,90.292
0.0,49.412,40.0,60.0,40.0,1603.34,1562.07,1028.322,2265.701,-276.313,55.103,74.017,71.832,83.395,50.165,4.128,4.244,1.505,100.0,1022.22,90.292
0.0,49.446,40.0,60.0,40.0,1615.2,1561.64,1035.193,2267.795,-272.386,55.133,74.015,71.833,83.368,50.191,4.125,4.247,1.503,100.0,1022.22,90.428
0.0,49.543,40.0,60.0,40.0,1625.17,1561.27,1040.961,2269.538,-269.088,55.149,74.013,71.833,83.501,50.204,4.123,4.25,1.501,100.0,1022.22,90.188
0.0,49.56,40.0,60.0,40.0,1633.02,1560.98,1045.493,2270.928,-266.497,55.124,74.011,71.833,83.528,50.177,4.122,4.252,1.5,100.0,1022.22,90.149
0.0,49.589,40.0,60.0,40.0,1638.48,1560.78,1048.641,2271.878,-264.695,55.102,74.009,71.832,83.35,50.152,4.12,4.253,1.499,100.0,1022.22,90.149
0.0,49.574,40.0,60.0,40.0,1641.45,1560.67,1050.356,2272.406,-263.715,55.096,74.007,71.831,83.327,50.145,4.12,4.254,1.499,100.0,1022.22,90.072
0.0,49.586,40.0,60.0,40.0,1641.34,1560.67,1050.289,2272.389,-263.755,55.016,74.002,71.827,83.249,50.066,4.12,4.254,1.499,100.0,1022.22,90.162
0.0,49.534,40.0,60.0,40.0,1641.72,1560.66,1050.509,2272.459,-263.63,55.032,74.034,71.858,83.179,50.081,4.12,4.254,1.499,100.0,1022.22,89.974
0.0,49.591,40.0,60.0,40.0,1679.88,1559.21,1072.435,2279.077,-251.062,55.176,74.1,71.929,83.107,50.218,4.111,4.264,1.493,100.0,1022.22,89.974
0.0,49.858,40.0,60.0,40.0,1767.1,1555.78,1122.035,2293.984,-222.54,55.406,74.15,71.994,82.852,50.428,4.093,4.287,1.48,100.0,1022.22,90.046
0.0,50.195,40.0,60.0,40.0,1892.41,1550.54,1192.036,2314.787,-182.083,55.604,74.186,72.053,82.576,50.591,4.07,4.321,1.462,100.0,1022.22,90.123
0.0,50.627,40.0,60.0,40.0,2046.22,1543.65,1275.937,2339.41,-133.28,55.851,74.209,72.106,82.327,50.792,4.043,4.365,1.44,100.0,1022.22,90.175
0.0,51.135,40.0,60.0,40.0,2219.26,1535.41,1367.696,2365.933,-79.535,56.052,74.221,72.151,81.767,50.937,4.016,4.417,1.416,100.0,1022.22,90.571
0.0,51.604,40.0,60.0,40.0,2374.78,1533.48,1477.539,2373.026,26.4,56.454,74.537,72.188,81.307,51.334,4.039,4.476,1.411,100.0,1022.22,90.707
0.0,52.295,40.0,60.0,40.0,2438.91,1517.12,1547.346,2416.902,26.4,56.352,74.51,72.219,81.043,51.311,3.962,4.526,1.37,100.0,1022.22,90.467
0.0,52.795,40.0,60.0,40.0,2505.05,1507.13,1636.807,2441.472,80.202,56.658,75.009,72.242,80.847,51.763,3.932,4.582,1.347,100.0,1022.22,90.376
0.0,53.581,40.0,60.0,40.0,2558.11,1497.81,1715.176,2462.856,127.283,56.888,75.413,72.26,80.921,52.112,3.902,4.63,1.327,100.0,1022.22,90.402
0.0,54.366,40.0,60.0,40.0,2602.72,1489.14,1784.763,2481.635,169.285,56.917,75.724,72.273,80.99,52.253,3.872,4.672,1.31,100.0,1022.22,90.266
0.0,54.928,40.0,60.0,40.0,2639.19,1481.56,1843.389,2497.282,204.816,56.969,75.967,72.28,81.165,52.397,3.843,4.706,1.295,100.0,1022.22,90.214
0.0,55.591,40.0,60.0,40.0,2667.78,1475.36,1889.976,2509.619,233.144,56.978,76.145,72.284,81.381,52.479,3.819,4.732,1.283,100.0,1022.22,90.162
0.0,56.143,40.0,60.0,40.0,2688.73,1470.71,1924.243,2518.648,254.037,56.968,76.285,72.284,81.317,52.522,3.799,4.751,1.274,100.0,1022.22,90.24
0.0,56.631,40.0,60.0,40.0,2702.14,1467.68,1946.208,2524.386,267.441,56.673,76.345,72.281,81.318,52.263,3.786,4.763,1.269,100.0,1022.22,90.123
0.0,56.808,40.0,60.0,40.0,2707.8,1466.4,1955.448,2526.814,273.097,56.514,76.352,72.273,81.303,52.122,3.781,4.768,1.267,100.0,1022.22,90.0
0.0,57.103,40.0,60.0,40.0,2705.63,1466.9,1951.91,2525.882,270.929,56.339,76.343,72.265,81.248,51.95,3.783,4.766,1.267,100.0,1022.22,90.097
0.0,57.277,40.0,60.0,40.0,2697.66,1468.67,1938.869,2522.52,262.944,56.153,76.279,72.256,81.22,51.751,3.791,4.759,1.271,100.0,1022.22,90.02
0.0,57.451,40.0,60.0,40.0,2695.14,1468.93,1934.733,2522.027,260.174,56.043,76.245,72.247,81.17,51.634,3.793,4.757,1.271,100.0,1022.22,89.948
0.0,57.595,40.0,60.0,40.0,2687.46,1470.37,1922.166,2519.282,252.27,55.883,76.182,72.239,81.207,51.461,3.801,4.75,1.274,100.0,1022.22,89.91
0.0,57.664,40.0,60.0,40.0,2675.67,1472.75,1902.877,2514.706,240.295,55.688,76.088,72.23,81.311,51.244,3.812,4.74,1.278,100.0,1022.22,89.812
0.0,57.671,40.0,60.0,40.0,2660.75,1475.83,1878.483,2508.704,225.248,55.554,75.985,72.222,81.222,51.081,3.826,4.726,1.284,100.0,1022.22,89.799
0.0,57.661,40.0,60.0,40.0,2643.7,1479.35,1850.71,2501.734,208.199,55.333,75.876,72.214,81.144,50.823,3.84,4.71,1.291,100.0,1022.22,89.884
0.0,57.524,40.0,60.0,40.0,2625.45,1483.09,1821.16,2494.184,190.122,55.186,75.755,72.206,81.133,50.637,3.855,4.693,1.298,100.0,1022.22,89.923
0.0,57.437,40.0,60.0,40.0,2606.82,1486.84,1791.293,2486.458,171.909,55.062,75.621,72.2,81.043,50.47,3.87,4.676,1.305,100.0,1022.22,89.897
0.0,57.288,40.0,60.0,40.0,2588.7,1490.4,1762.587,2478.96,154.459,54.872,75.493,72.193,80.983,50.237,3.883,4.659,1.312,100.0,1022.22,89.923
0.0,57.057,40.0,60.0,40.0,2571.69,1493.66,1736.048,2471.955,138.367,54.765,75.379,72.187,80.936,50.089,3.895,4.643,1.319,100.0,1022.22,90.046
0.0,56.878,40.0,60.0,40.0,2555.92,1496.61,1711.836,2465.514,123.721,54.681,75.269,72.181,81.023,49.967,3.905,4.628,1.325,100.0,1022.22,90.123
0.0,56.715,40.0,60.0,40.0,2542.58,1499.03,1691.68,2460.128,111.545,54.656,75.165,72.175,81.173,49.908,3.913,4.616,1.33,100.0,1022.22,90.046
0.0,56.59,40.0,60.0,40.0,2531.47,1501.0,1675.145,2455.675,101.575,54.666,75.078,72.17,81.02,49.89,3.919,4.606,1.334,100.0,1022.22,90.0
0.0,56.509,40.0,60.0,40.0,2520.35,1502.97,1658.835,2451.187,91.795,54.659,75.003,72.166,80.965,49.856,3.925,4.595,1.338,100.0,1022.22,90.175
0.0,56.38,40.0,60.0,40.0,2513.33,1504.18,1648.673,2448.371,85.707,54.631,74.948,72.163,80.932,49.808,3.929,4.589,1.341,100.0,1022.22,90.097
0.0,56.264,40.0,60.0,40.0,2510.44,1504.68,1644.512,2447.227,83.215,54.656,74.926,72.16,80.858,49.823,3.931,4.587,1.342,100.0,1022.22,90.149
0.0,56.204,40.0,60.0,40.0,2511.44,1504.5,1645.952,2447.632,84.075,54.708,74.937,72.157,80.836,49.873,3.93,4.587,1.341,100.0,1022.22,90.24
0.0,56.169,40.0,60.0,40.0,2515.21,1503.86,1651.375,2449.128,87.323,54.769,74.964,72.155,80.81,49.939,3.928,4.591,1.34,100.0,1022.22,90.253
0.0,56.222,40.0,60.0,40.0,2521.91,1502.69,1661.114,2451.821,93.158,54.958,75.008,72.153,80.881,50.141,3.925,4.597,1.338,100.0,1022.22,90.201
0.0,56.41,40.0,60.0,40.0,2530.48,1501.17,1673.693,2455.288,100.7,55.104,75.075,72.151,81.047,50.305,3.92,4.605,1.334,100.0,1022.22,90.305
0.0,56.573,40.0,60.0,40.0,2540.61,1499.35,1688.727,2459.424,109.726,55.187,75.152,72.15,81.004,50.411,3.914,4.614,1.33,100.0,1022.22,90.376
0.0,56.71,40.0,60.0,40.0,2552.31,1497.17,1706.357,2464.264,120.312,55.223,75.227,72.148,80.956,50.473,3.907,4.625,1.326,100.0,1022.22,90.253
0.0,56.837,40.0,60.0,40.0,2564.51,1494.85,1724.98,2469.368,131.512,55.328,75.306,72.144,80.969,50.605,3.899,4.636,1.321,100.0,1022.22,90.175
0.0,57.031,40.0,60.0,40.0,2576.17,1492.59,1742.998,2474.278,142.366,55.368,75.391,72.141,80.928,50.674,3.892,4.647,1.317,100.0,1022.22,90.292
0.0,57.188,40.0,60.0,40.0,2587.7,1490.3,1761.021,2479.171,153.234,55.45,75.477,72.136,80.921,50.784,3.884,4.658,1.312,100.0,1022.22,90.363
0.0,57.402,40.0,60.0,40.0,2598.34,1488.14,1777.811,2483.73,163.369,55.448,75.532,72.131,81.01,50.808,3.876,4.668,1.308,100.0,1022.22,90.201
0.0,57.524,40.0,60.0,40.0,2607.77,1486.2,1792.789,2487.778,172.426,55.474,75.575,72.124,81.139,50.856,3.869,4.677,1.304,100.0,1022.22,90.046
0.0,57.728,40.0,60.0,40.0,2615.64,1484.56,1805.39,2491.174,180.046,55.594,75.65,72.117,81.096,50.997,3.863,4.684,1.301,100.0,1022.22,90.363
0.0,58.02,40.0,60.0,40.0,2622.06,1483.21,1815.686,2493.938,186.285,55.633,75.712,72.11,81.07,51.052,3.859,4.69,1.298,100.0,1022.22,90.59
0.0,58.208,40.0,60.0,40.0,2627.18,1482.12,1823.958,2496.155,191.289,55.624,75.764,72.103,81.091,51.056,3.854,4.695,1.296,100.0,1022.22,90.797
0.0,58.404,40.0,60.0,40.0,2630.97,1481.31,1830.066,2497.792,194.999,55.633,75.792,72.096,81.052,51.075,3.851,4.698,1.294,100.0,1022.22,90.849
0.0,58.545,40.0,60.0,40.0,2633.41,1480.79,1834.026,2498.848,197.4,55.493,75.771,72.088,81.016,50.942,3.849,4.701,1.293,100.0,1022.22,90.532
0.0,58.547,40.0,60.0,40.0,2634.23,1480.62,1835.346,2499.2,198.208,55.415,75.717,72.078,80.953,50.867,3.849,4.701,1.293,100.0,1022.22,90.072
0.0,58.586,40.0,60.0,40.0,2633.11,1480.87,1833.533,2498.69,197.111,55.31,75.693,72.068,80.994,50.762,3.85,4.7,1.293,100.0,1022.22,90.059
0.0,58.595,40.0,60.0,40.0,2630.01,1481.54,1828.517,2497.334,194.075,55.324,75.669,72.058,81.148,50.77,3.852,4.697,1.295,100.0,1022.22,90.097
0.0,58.686,40.0,60.0,40.0,2625.19,1482.58,1820.738,2495.222,189.376,55.277,75.63,72.048,81.08,50.714,3.856,4.693,1.297,100.0,1022.22,90.123
0.0,58.682,40.0,60.0,40.0,2619.06,1483.89,1810.864,2492.547,183.406,55.174,75.578,72.038,80.987,50.598,3.861,4.687,1.299,100.0,1022.22,90.123
0.0,58.657,40.0,60.0,40.0,2611.77,1485.43,1799.195,2489.379,176.352,55.174,75.531,72.029,80.979,50.582,3.866,4.68,1.302,100.0,1022.22,90.227
0.0,58.68,40.0,60.0,40.0,2603.71,1487.11,1786.33,2485.877,168.588,55.037,75.508,72.022,80.935,50.427,3.872,4.673,1.306,100.0,1022.22,90.681
0.0,58.519,40.0,60.0,40.0,2595.18,1488.87,1772.813,2482.198,160.426,54.924,75.427,72.014,80.894,50.295,3.879,4.665,1.309,100.0,1022.22,90.467
0.0,58.417,40.0,60.0,40.0,2586.18,1490.7,1758.632,2478.326,151.883,54.889,75.344,72.006,80.835,50.24,3.885,4.656,1.313,100.0,1022.22,90.35
0.0,58.323,40.0,60.0,40.0,2576.94,1492.55,1744.193,2474.366,143.19,54.816,75.28,72.0,80.868,50.145,3.891,4.648,1.316,100.0,1022.22,90.48
0.0,58.211,40.0,60.0,40.0,2567.73,1494.36,1729.932,2470.442,134.612,54.807,75.219,71.994,80.99,50.114,3.897,4.639,1.32,100.0,1022.22,90.584
0.0,58.131,40.0,60.0,40.0,2558.87,1496.07,1716.34,2466.71,126.445,54.75,75.146,71.99,80.919,50.035,3.903,4.631,1.324,100.0,1022.22,90.519
0.0,57.984,40.0,60.0,40.0,2550.45,1497.67,1703.534,2463.173,118.76,54.704,75.065,71.986,80.83,49.969,3.908,4.623,1.327,100.0,1022.22,90.279
0.0,57.859,40.0,60.0,40.0,2542.73,1499.11,1691.909,2459.952,111.789,54.657,75.006,71.983,80.826,49.904,3.913,4.616,1.33,100.0,1022.22,90.311
0.0,57.718,40.0,60.0,40.0,2535.97,1500.36,1681.81,2457.136,105.74,54.661,74.958,71.981,80.763,49.891,3.917,4.61,1.333,100.0,1022.22,90.376
0.0,57.621,40.0,60.0,40.0,2530.15,1501.42,1673.193,2454.742,100.583,54.631,74.916,71.979,80.714,49.847,3.92,4.604,1.335,100.0,1022.22,90.389
0.0,57.457,40.0,60.0,40.0,2525.35,1502.28,1666.141,2452.754,96.367,54.569,74.861,71.978,80.745,49.772,3.923,4.6,1.337,100.0,1022.22,90.046
0.0,57.3,40.0,60.0,40.0,2521.34,1503.0,1660.28,2451.117,92.867,54.613,74.832,71.978,80.864,49.806,3.925,4.596,1.338,100.0,1022.22,90.085
0.0,57.27,40.0,60.0,40.0,2518.29,1503.54,1655.838,2449.85,90.22,54.73,74.823,71.978,80.856,49.915,3.926,4.594,1.339,100.0,1022.22,90.311
0.0,57.29,40.0,60.0,40.0,2516.44,1503.88,1653.164,2449.093,88.632,54.8,74.821,71.98,80.762,49.98,3.927,4.592,1.34,100.0,1022.22,90.467
0.0,57.295,40.0,60.0,40.0,2516.0,1503.96,1652.529,2448.882,88.264,54.795,74.816,71.983,80.772,49.972,3.928,4.592,1.34,100.0,1022.22,90.35
0.0,57.209,40.0,60.0,40.0,2516.79,1503.84,1653.671,2449.181,88.96,54.747,74.816,71.985,80.729,49.924,3.927,4.592,1.34,100.0,1022.22,90.24
0.0,57.107,40.0,60.0,40.0,2518.34,1503.58,1655.917,2449.762,90.316,54.788,74.831,71.987,80.685,49.968,3.926,4.594,1.339,100.0,1022.22,90.279
0.0,57.112,40.0,60.0,40.0,2520.5,1503.22,1659.055,2450.606,92.206,54.854,74.86,71.989,80.684,50.038,3.925,4.596,1.339,100.0,1022.22,90.48
0.0,57.103,40.0,60.0,40.0,2523.19,1502.75,1662.978,2451.68,94.566,54.824,74.894,71.991,80.817,50.015,3.924,4.598,1.338,100.0,1022.22,90.694
0.0,57.046,40.0,60.0,40.0,2526.22,1502.23,1667.419,2452.877,97.236,54.878,74.922,71.993,80.97,50.075,3.922,4.601,1.337,100.0,1022.22,90.72
0.0,57.057,40.0,60.0,40.0,2529.41,1501.67,1672.104,2454.162,100.052,54.879,74.943,71.994,80.855,50.084,3.92,4.604,1.335,100.0,1022.22,90.642
0.0,57.017,40.0,60.0,40.0,2532.5,1501.12,1676.668,2455.394,102.795,54.883,74.965,71.996,80.854,50.095,3.918,4.606,1.334,100.0,1022.22,90.603
0.0,57.026,40.0,60.0,40.0,2535.46,1500.6,1681.057,2456.59,105.433,54.94,74.989,71.997,80.828,50.159,3.917,4.609,1.333,100.0,1022.22,90.629
0.0,57.046,40.0,60.0,40.0,2538.19,1500.1,1685.128,2457.717,107.88,54.983,75.033,71.998,80.791,50.209,3.915,4.612,1.332,100.0,1022.22,90.985
0.0,57.075,40.0,60.0,40.0,2540.72,1499.65,1688.896,2458.738,110.145,54.953,75.054,71.999,80.784,50.185,3.914,4.614,1.331,100.0,1022.22,90.959
0.0,57.047,40.0,60.0,40.0,2543.04,1499.22,1692.376,2459.688,112.235,55.014,75.053,72.0,80.746,50.251,3.912,4.616,1.33,100.0,1022.22,90.668
0.0,57.125,40.0,60.0,40.0,2545.07,1498.85,1695.417,2460.533,114.061,55.03,75.072,72.0,80.799,50.273,3.911,4.618,1.329,100.0,1022.22,90.759
0.0,57.137,40.0,60.0,40.0,2546.84,1498.52,1698.085,2461.272,115.663,55.039,75.072,72.001,80.937,50.285,3.91,4.62,1.329,100.0,1022.22,90.506
0.0,57.178,40.0,60.0,40.0,2548.31,1498.25,1700.306,2461.87,116.996,55.095,75.075,72.001,80.903,50.345,3.909,4.621,1.328,100.0,1022.22,90.415
0.0,57.237,40.0,60.0,40.0,2549.52,1498.02,1702.131,2462.381,118.09,55.062,75.101,72.002,80.839,50.316,3.908,4.622,1.328,100.0,1022.22,90.694
0.0,57.221,40.0,60.0,40.0,2550.51,1497.83,1703.617,2462.803,118.979,55.064,75.141,72.002,80.869,50.32,3.908,4.623,1.327,100.0,1022.22,91.167
0.0,57.281,40.0,60.0,40.0,2551.28,1497.69,1704.789,2463.12,119.68,55.155,75.161,72.003,80.844,50.413,3.907,4.624,1.327,100.0,1022.22,91.29
0.0,57.384,40.0,60.0,40.0,2552.06,1497.54,1705.972,2463.454,120.387,55.093,75.16,72.004,80.855,50.354,3.907,4.624,1.327,100.0,1022.22,91.186
0.0,57.38,40.0,60.0,40.0,2552.85,1497.38,1707.175,2463.806,121.105,55.208,75.162,72.004,80.945,50.47,3.906,4.625,1.326,100.0,1022.22,91.115
0.0,57.554,40.0,60.0,40.0,2553.69,1497.22,1708.45,2464.158,121.866,55.189,75.167,72.006,80.957,50.453,3.906,4.626,1.326,100.0,1022.22,91.102
0.0,57.541,40.0,60.0,40.0,2554.68,1497.03,1709.954,2464.581,122.766,55.112,75.172,72.006,80.882,50.378,3.905,4.627,1.326,100.0,1022.22,91.05
0.0,57.518,40.0,60.0,40.0,2555.55,1496.86,1711.269,2464.968,123.551,55.096,75.167,72.006,80.883,50.364,3.905,4.628,1.325,100.0,1022.22,90.882
0.0,57.544,40.0,60.0,40.0,2556.11,1496.75,1712.117,2465.197,124.056,55.114,75.169,72.005,80.842,50.384,3.904,4.628,1.325,100.0,1022.22,90.882
0.0,57.595,40.0,60.0,40.0,2556.37,1496.69,1712.526,2465.32,124.297,55.153,75.177,72.005,80.873,50.423,3.904,4.628,1.325,100.0,1022.22,90.959
0.0,57.687,40.0,60.0,40.0,2556.49,1496.67,1712.698,2465.39,124.396,55.171,75.176,72.005,81.01,50.442,3.904,4.629,1.325,100.0,1022.22,90.934
0.0,57.737,40.0,60.0,40.0,2556.58,1496.65,1712.83,2465.426,124.472,55.141,75.179,72.005,80.987,50.412,3.904,4.629,1.325,100.0,1022.22,90.972
0.0,57.744,40.0,60.0,40.0,2556.6,1496.64,1712.864,2465.443,124.487,55.138,75.167,72.004,80.903,50.41,3.904,4.629,1.325,100.0,1022.22,90.797
0.0,57.798,40.0,60.0,40.0,2556.5,1496.65,1712.714,2465.408,124.393,55.144,75.167,72.004,80.908,50.414,3.904,4.629,1.325,100.0,1022.22,90.836
0.0,57.819,40.0,60.0,40.0,2556.31,1496.69,1712.422,2465.338,124.214,55.085,75.167,72.003,80.854,50.356,3.904,4.628,1.325,100.0,1022.22,90.862
0.0,57.805,40.0,60.0,40.0,2555.96,1496.75,1711.889,2465.197,123.891,55.102,75.177,72.003,80.821,50.372,3.905,4.628,1.325,100.0,1022.22,91.063
0.0,57.845,40.0,60.0,40.0,2555.47,1496.84,1711.144,2465.003,123.441,55.062,75.179,72.002,80.803,50.331,3.905,4.628,1.325,100.0,1022.22,91.141
0.0,57.802,40.0,60.0,40.0,2554.85,1496.95,1710.203,2464.757,122.873,55.022,75.179,72.001,80.813,50.29,3.905,4.627,1.325,100.0,1022.22,91.225
0.0,57.776,40.0,60.0,40.0,2554.01,1497.11,1708.927,2464.405,122.105,54.996,75.166,71.999,80.927,50.263,3.906,4.626,1.326,100.0,1022.22,91.128
0.0,57.774,40.0,60.0,40.0,2552.92,1497.31,1707.277,2463.965,121.112,55.03,75.152,71.998,80.964,50.29,3.906,4.625,1.326,100.0,1022.22,91.076
0.0,57.759,40.0,60.0,40.0,2551.66,1497.55,1705.359,2463.437,119.959,54.918,75.141,71.997,80.87,50.179,3.907,4.624,1.327,100.0,1022.22,91.089
0.0,57.664,40.0,60.0,40.0,2550.15,1497.83,1703.078,2462.803,118.588,54.974,75.136,71.995,80.888,50.231,3.908,4.623,1.327,100.0,1022.22,91.199
0.0,57.727,40.0,60.0,40.0,2548.46,1498.15,1700.531,2462.099,117.058,54.998,75.133,71.994,80.845,50.252,3.909,4.621,1.328,100.0,1022.22,91.355
0.0,57.733,40.0,60.0,40.0,2546.85,1498.45,1698.103,2461.43,115.601,55.026,75.121,71.994,80.907,50.276,3.91,4.62,1.329,100.0,1022.22,91.342
0.0,57.782,40.0,60.0,40.0,2545.52,1498.69,1696.098,2460.885,114.398,55.022,75.118,71.994,81.035,50.269,3.911,4.618,1.329,100.0,1022.22,91.471
0.0,57.778,40.0,60.0,40.0,2544.54,1498.88,1694.62,2460.48,113.512,55.062,75.109,71.994,80.932,50.306,3.911,4.617,1.329,100.0,1022.22,91.42
0.0,57.856,40.0,60.0,40.0,2543.94,1498.99,1693.724,2460.216,112.974,55.096,75.101,71.995,80.896,50.339,3.912,4.617,1.33,100.0,1022.22,91.355
0.0,57.905,40.0,60.0,40.0,2543.83,1499.01,1693.564,2460.181,112.88,55.104,75.103,71.996,80.88,50.347,3.912,4.617,1.33,100.0,1022.22,91.394
0.0,57.93,40.0,60.0,40.0,2544.18,1498.95,1694.084,2460.322,113.194,55.085,75.1,71.997,80.827,50.327,3.912,4.617,1.33,100.0,1022.22,91.29
0.0,57.942,40.0,60.0,40.0,2544.82,1498.83,1695.051,2460.586,113.776,55.072,75.097,71.997,80.798,50.315,3.911,4.618,1.329,100.0,1022.22,91.167
0.0,57.941,40.0,60.0,40.0,2545.61,1498.69,1696.226,2460.902,114.482,55.035,75.095,71.997,80.879,50.28,3.911,4.618,1.329,100.0,1022.22,91.063
0.0,57.935,40.0,60.0,40.0,2546.33,1498.55,1697.314,2461.202,115.138,55.098,75.097,71.997,81.039,50.344,3.91,4.619,1.329,100.0,1022.22,90.998
0.0,58.036,40.0,60.0,40.0,2546.98,1498.43,1698.287,2461.466,115.724,55.121,75.109,71.998,80.966,50.369,3.91,4.62,1.329,100.0,1022.22,91.115
0.0,58.066,40.0,60.0,40.0,2547.7,1498.3,1699.384,2461.765,116.383,55.104,75.123,71.998,80.9,50.354,3.91,4.62,1.328,100.0,1022.22,91.225
0.0,58.107,40.0,60.0,40.0,2548.46,1498.16,1700.528,2462.064,117.072,55.138,75.135,71.998,80.912,50.389,3.909,4.621,1.328,100.0,1022.22,91.316
0.0,58.145,40.0,60.0,40.0,2549.24,1498.02,1701.711,2462.398,117.782,55.068,75.147,71.999,80.868,50.322,3.909,4.622,1.328,100.0,1022.22,91.394
0.0,58.104,40.0,60.0,40.0,2549.93,1497.89,1702.751,2462.68,118.408,55.048,75.164,71.998,80.846,50.303,3.908,4.622,1.327,100.0,1022.22,91.575
0.0,58.096,40.0,60.0,40.0,2550.37,1497.81,1703.414,2462.856,118.808,55.024,75.155,71.997,80.82,50.281,3.908,4.623,1.327,100.0,1022.22,91.368
0.0,58.102,40.0,60.0,40.0,2550.48,1497.79,1703.574,2462.909,118.904,55.069,75.168,71.997,80.815,50.326,3.908,4.623,1.327,100.0,1022.22,91.588
0.0,58.143,40.0,60.0,40.0,2550.34,1497.81,1703.37,2462.838,118.782,55.027,75.155,71.996,80.936,50.284,3.908,4.623,1.327,100.0,1022.22,91.394
0.0,58.103,40.0,60.0,40.0,2549.98,1497.88,1702.828,2462.698,118.456,55.008,75.142,71.995,81.016,50.265,3.908,4.623,1.327,100.0,1022.22,91.29
0.0,58.091,40.0,60.0,40.0,2549.29,1498.01,1701.786,2462.416,117.83,54.98,75.155,71.994,80.908,50.235,3.909,4.622,1.328,100.0,1022.22,91.601
0.0,58.057,40.0,60.0,40.0,2548.32,1498.19,1700.311,2462.011,116.944,54.959,75.156,71.993,80.935,50.212,3.909,4.621,1.328,100.0,1022.22,91.705
0.0,58.04,40.0,60.0,40.0,2547.11,1498.42,1698.488,2461.501,115.85,55.03,75.152,71.992,80.897,50.28,3.91,4.62,1.329,100.0,1022.22,91.802
0.0,58.106,40.0,60.0,40.0,2545.83,1498.65,1696.564,2460.973,114.695,54.974,75.138,71.992,80.842,50.222,3.911,4.619,1.329,100.0,1022.22,91.744
0.0,58.005,40.0,60.0,40.0,2544.62,1498.88,1694.739,2460.462,113.6,54.881,75.131,71.991,80.824,50.125,3.911,4.618,1.329,100.0,1022.22,91.789
0.0,57.879,40.0,60.0,40.0,2543.18,1499.14,1692.585,2459.882,112.307,54.81,75.106,71.99,80.914,50.051,3.912,4.616,1.33,100.0,1022.22,91.601
0.0,57.794,40.0,60.0,40.0,2541.34,1499.48,1689.825,2459.107,110.65,54.874,75.084,71.988,81.047,50.111,3.913,4.615,1.331,100.0,1022.22,91.523
0.0,57.777,40.0,60.0,40.0,2539.2,1499.87,1686.631,2458.227,108.734,54.784,75.055,71.987,80.921,50.017,3.915,4.613,1.332,100.0,1022.22,91.342
0.0,57.621,40.0,60.0,40.0,2536.8,1500.31,1683.049,2457.242,106.585,54.757,75.016,71.985,80.879,49.985,3.916,4.61,1.333,100.0,1022.22,91.063
0.0,57.562,40.0,60.0,40.0,2534.04,1500.81,1678.948,2456.115,104.127,54.815,74.983,71.983,80.839,50.036,3.918,4.608,1.334,100.0,1022.22,90.921
0.0,57.557,40.0,60.0,40.0,2531.11,1501.34,1674.617,2454.918,101.53,54.845,74.973,71.983,80.78,50.06,3.919,4.605,1.335,100.0,1022.22,91.154
0.0,57.524,40.0,60.0,40.0,2528.47,1501.81,1670.72,2453.845,99.195,54.809,74.966,71.983,80.759,50.017,3.921,4.603,1.336,100.0,1022.22,91.355
0.0,57.416,40.0,60.0,40.0,2526.17,1502.22,1667.347,2452.894,97.174,54.743,74.952,71.983,80.735,49.946,3.922,4.601,1.337,100.0,1022.22,91.42
0.0,57.298,40.0,60.0,40.0,2524.12,1502.58,1664.333,2452.067,95.371,54.772,74.928,71.982,80.812,49.969,3.923,4.599,1.337,100.0,1022.22,91.277
0.0,57.28,40.0,60.0,40.0,2522.3,1502.91,1661.678,2451.328,93.782,54.822,74.915,71.983,80.926,50.015,3.924,4.597,1.338,100.0,1022.22,91.316
0.0,57.266,40.0,60.0,40.0,2520.92,1503.15,1659.661,2450.765,92.575,54.859,74.907,71.984,80.82,50.048,3.925,4.596,1.339,100.0,1022.22,91.316
0.0,57.289,40.0,60.0,40.0,2520.11,1503.29,1658.483,2450.43,91.873,54.925,74.9,71.985,80.818,50.111,3.925,4.595,1.339,100.0,1022.22,91.277
0.0,57.295,40.0,60.0,40.0,2520.01,1503.31,1658.342,2450.395,91.79,54.874,74.906,71.987,80.797,50.06,3.925,4.595,1.339,100.0,1022.22,91.381
0.0,57.223,40.0,60.0,40.0,2520.53,1503.22,1659.092,2450.589,92.241,54.891,74.911,71.989,80.748,50.078,3.925,4.596,1.339,100.0,1022.22,91.368
0.0,57.227,40.0,60.0,40.0,2521.47,1503.06,1660.468,2450.976,93.067,54.961,74.922,71.99,80.844,50.149,3.925,4.596,1.338,100.0,1022.22,91.394
0.0,57.292,40.0,60.0,40.0,2522.88,1502.82,1662.531,2451.539,94.305,54.992,74.941,71.993,80.952,50.183,3.924,4.598,1.338,100.0,1022.22,91.484
0.0,57.283,40.0,60.0,40.0,2524.79,1502.48,1665.319,2452.296,95.978,54.95,74.967,71.995,80.847,50.146,3.923,4.599,1.337,100.0,1022.22,91.653
0.0,57.266,40.0,60.0,40.0,2526.98,1502.09,1668.536,2453.194,97.907,55.016,74.978,71.996,80.853,50.216,3.922,4.601,1.336,100.0,1022.22,91.497
0.0,57.367,40.0,60.0,40.0,2529.36,1501.67,1672.039,2454.144,100.007,55.136,75.01,71.998,80.83,50.341,3.92,4.604,1.335,100.0,1022.22,91.692
0.0,57.505,40.0,60.0,40.0,2532.04,1501.19,1675.999,2455.235,102.382,55.143,75.03,72.001,80.792,50.355,3.919,4.606,1.334,100.0,1022.22,91.614
0.0,57.509,40.0,60.0,40.0,2535.11,1500.64,1680.545,2456.502,105.109,55.054,75.05,72.002,80.843,50.272,3.917,4.609,1.333,100.0,1022.22,91.523
0.0,57.475,40.0,60.0,40.0,2538.11,1500.1,1685.008,2457.734,107.786,55.107,75.073,72.003,80.981,50.331,3.915,4.612,1.332,100.0,1022.22,91.51
0.0,57.556,40.0,60.0,40.0,2540.85,1499.6,1689.095,2458.861,110.238,55.091,75.094,72.004,81.002,50.323,3.914,4.614,1.331,100.0,1022.22,91.484
0.0,57.537,40.0,60.0,40.0,2543.26,1499.15,1692.698,2459.846,112.399,55.029,75.103,72.004,80.915,50.267,3.912,4.616,1.33,100.0,1022.22,91.329
0.0,57.511,40.0,60.0,40.0,2545.05,1498.82,1695.389,2460.586,114.014,55.052,75.106,72.003,80.93,50.294,3.911,4.618,1.329,100.0,1022.22,91.186
0.0,57.557,40.0,60.0,40.0,2546.2,1498.61,1697.126,2461.078,115.054,55.073,75.112,72.002,80.875,50.319,3.91,4.619,1.329,100.0,1022.22,91.167
0.0,57.576,40.0,60.0,40.0,2546.79,1498.5,1698.009,2461.325,115.583,55.032,75.114,72.001,80.832,50.28,3.91,4.62,1.329,100.0,1022.22,91.154
0.0,57.52,40.0,60.0,40.0,2546.8,1498.49,1698.023,2461.342,115.587,54.944,75.109,72.0,80.804,50.193,3.91,4.62,1.329,100.0,1022.22,91.102
0.0,57.421,40.0,60.0,40.0,2546.07,1498.62,1696.922,2461.043,114.923,54.906,75.094,71.998,80.757,50.154,3.911,4.619,1.329,100.0,1022.22,90.985
0.0,57.359,40.0,60.0,40.0,2544.47,1498.92,1694.51,2460.374,113.473,54.899,75.078,71.995,80.833,50.143,3.912,4.617,1.33,100.0,1022.22,90.972
0.0,57.372,40.0,60.0,40.0,2542.2,1499.33,1691.117,2459.459,111.432,54.993,75.056,71.993,80.989,50.233,3.913,4.615,1.33,100.0,1022.22,90.934
0.0,57.418,40.0,60.0,40.0,2539.66,1499.79,1687.308,2458.421,109.144,54.925,75.044,71.992,80.909,50.159,3.914,4.613,1.331,100.0,1022.22,91.076
0.0,57.305,40.0,60.0,40.0,2537.02,1500.27,1683.384,2457.33,106.786,54.873,75.019,71.991,80.837,50.101,3.916,4.611,1.332,100.0,1022.22,90.998
0.0,57.264,40.0,60.0,40.0,2534.24,1500.77,1679.255,2456.203,104.308,54.939,75.004,71.99,80.833,50.16,3.917,4.608,1.333,100.0,1022.22,91.128
0.0,57.307,40.0,60.0,40.0,2531.52,1501.26,1675.217,2455.094,101.884,54.956,74.986,71.99,80.773,50.171,3.919,4.606,1.335,100.0,1022.22,91.173
0.0,57.295,40.0,60.0,40.0,2529.25,1501.66,1671.87,2454.179,99.876,54.941,74.976,71.99,80.753,50.15,3.92,4.604,1.335,100.0,1022.22,91.316
0.0,57.265,40.0,60.0,40.0,2527.44,1501.98,1669.209,2453.44,98.28,54.955,74.96,71.99,80.873,50.16,3.921,4.602,1.336,100.0,1022.22,91.264
0.0,57.277,40.0,60.0,40.0,2526.13,1502.22,1667.283,2452.912,97.126,54.964,74.954,71.991,81.026,50.165,3.922,4.601,1.337,100.0,1022.22,91.329
0.0,57.247,40.0,60.0,40.0,2525.35,1502.35,1666.141,2452.595,96.441,54.914,74.946,71.992,80.911,50.113,3.922,4.6,1.337,100.0,1022.22,91.264
0.0,57.17,40.0,60.0,40.0,2524.96,1502.42,1665.565,2452.437,96.097,54.852,74.94,71.992,80.891,50.05,3.923,4.6,1.337,100.0,1022.22,91.212
0.0,57.055,40.0,60.0,40.0,2524.69,1502.47,1665.169,2452.331,95.86,54.815,74.934,71.992,80.858,50.012,3.923,4.599,1.337,100.0,1022.22,91.173
0.0,56.99,40.0,60.0,40.0,2524.34,1502.53,1664.666,2452.19,95.56,54.826,74.934,71.991,80.797,50.026,3.923,4.599,1.337,100.0,1022.22,91.225
0.0,56.955,40.0,60.0,40.0,2523.93,1502.61,1664.064,2452.014,95.2,54.855,74.933,71.991,80.77,50.05,3.923,4.599,1.337,100.0,1022.22,91.251
0.0,56.929,40.0,60.0,40.0,2523.54,1502.68,1663.496,2451.856,94.861,54.857,74.933,71.991,80.736,50.052,3.923,4.598,1.338,100.0,1022.22,91.316
0.0,56.897,40.0,60.0,40.0,2523.23,1502.73,1663.038,2451.715,94.588,54.857,74.94,71.991,80.747,50.051,3.924,4.598,1.338,100.0,1022.22,91.497
0.0,56.853,40.0,60.0,40.0,2523.04,1502.77,1662.758,2451.645,94.423,54.87,74.937,71.991,80.877,50.063,3.924,4.598,1.338,100.0,1022.22,91.433
0.0,56.832,40.0,60.0,40.0,2522.97,1502.78,1662.656,2451.61,94.363,54.88,74.938,71.992,80.931,50.073,3.924,4.598,1.338,100.0,1022.22,91.465
0.0,56.785,40.0,60.0,40.0,2523.02,1502.78,1662.739,2451.627,94.414,54.845,74.942,71.992,80.823,50.038,3.924,4.598,1.338,100.0,1022.22,91.523
0.0,56.735,40.0,60.0,40.0,2523.13,1502.76,1662.892,2451.662,94.509,54.87,74.942,71.992,80.832,50.063,3.924,4.598,1.338,100.0,1022.22,91.497
0.0,56.733,40.0,60.0,40.0,2523.27,1502.74,1663.101,2451.715,94.636,54.944,74.943,71.992,80.79,50.137,3.924,4.598,1.338,100.0,1022.22,91.497
0.0,56.783,40.0,60.0,40.0,2523.6,1502.68,1663.584,2451.856,94.926,54.97,74.951,71.993,80.791,50.164,3.923,4.598,1.338,100.0,1022.22,91.562
0.0,56.792,40.0,60.0,40.0,2524.24,1502.57,1664.52,2452.102,95.488,54.963,74.957,71.995,80.889,50.158,3.923,4.599,1.337,100.0,1022.22,91.575
0.0,56.79,40.0,60.0,40.0,2525.14,1502.41,1665.828,2452.472,96.273,55.031,74.975,71.996,80.883,50.228,3.923,4.6,1.337,100.0,1022.22,91.718
0.0,56.875,40.0,60.0,40.0,2526.34,1502.2,1667.588,2452.947,97.328,55.04,74.988,71.997,80.82,50.24,3.922,4.601,1.337,100.0,1022.22,91.763
0.0,56.849,40.0,60.0,40.0,2527.87,1501.93,1669.837,2453.563,98.677,54.972,74.999,71.998,80.83,50.174,3.921,4.602,1.336,100.0,1022.22,91.705
0.0,56.801,40.0,60.0,40.0,2529.44,1501.65,1672.153,2454.214,100.066,54.974,74.996,71.999,80.85,50.179,3.92,4.604,1.335,100.0,1022.22,91.42
0.0,56.831,40.0,60.0,40.0,2530.84,1501.4,1674.216,2454.778,101.303,55.082,74.998,71.999,80.978,50.291,3.919,4.605,1.335,100.0,1022.22,91.29
0.0,56.947,40.0,60.0,40.0,2532.14,1501.17,1676.145,2455.306,102.46,55.096,75.015,72.0,80.984,50.309,3.919,4.606,1.334,100.0,1022.22,91.394
0.0,56.951,40.0,60.0,40.0,2533.53,1500.92,1678.193,2455.869,103.688,55.024,75.021,72.001,80.89,50.24,3.918,4.607,1.334,100.0,1022.22,91.316
0.0,56.87,40.0,60.0,40.0,2534.74,1500.7,1679.996,2456.379,104.767,54.907,75.024,72.0,80.9,50.126,3.917,4.609,1.333,100.0,1022.22,91.238
0.0,56.73,40.0,60.0,40.0,2535.41,1500.58,1680.981,2456.643,105.357,54.859,75.03,71.999,80.847,50.08,3.917,4.609,1.333,100.0,1022.22,91.29
0.0,56.642,40.0,60.0,40.0,2535.25,1500.6,1680.749,2456.59,105.217,54.829,75.032,71.997,80.817,50.05,3.917,4.609,1.333,100.0,1022.22,91.368
0.0,56.574,40.0,60.0,40.0,2534.28,1500.78,1679.316,2456.186,104.356,54.806,75.033,71.994,80.802,50.026,3.917,4.608,1.333,100.0,1022.22,91.549
0.0,56.469,40.0,60.0,40.0,2532.63,1501.07,1676.863,2455.517,102.884,54.778,75.009,71.992,80.755,49.995,3.918,4.607,1.334,100.0,1022.22,91.368
0.0,56.409,40.0,60.0,40.0,2530.31,1501.49,1673.433,2454.584,100.825,54.808,74.996,71.99,80.792,50.02,3.92,4.604,1.335,100.0,1022.22,91.51
0.0,56.389,40.0,60.0,40.0,2527.67,1501.96,1669.552,2453.51,98.499,54.854,74.966,71.989,80.936,50.059,3.921,4.602,1.336,100.0,1022.22,91.342
0.0,56.373,40.0,60.0,40.0,2524.99,1502.43,1665.609,2452.419,96.135,54.819,74.94,71.988,80.95,50.019,3.923,4.6,1.337,100.0,1022.22,91.303
0.0,56.264,40.0,60.0,40.0,2522.37,1502.89,1661.785,2451.363,93.843,54.764,74.913,71.987,80.84,49.958,3.924,4.597,1.338,100.0,1022.22,91.186
0.0,56.164,40.0,60.0,40.0,2519.78,1503.34,1658.001,2450.325,91.576,54.768,74.893,71.986,80.845,49.956,3.926,4.595,1.339,100.0,1022.22,91.225
0.0,56.088,40.0,60.0,40.0,2517.26,1503.78,1654.349,2449.304,89.388,54.773,74.872,71.986,80.788,49.954,3.927,4.593,1.34,100.0,1022.22,91.186
0.0,56.064,40.0,60.0,40.0,2514.9,1504.19,1650.931,2448.371,87.341,54.862,74.85,71.986,80.746,50.038,3.928,4.591,1.341,100.0,1022.22,91.115
0.0,56.119,40.0,60.0,40.0,2513.08,1504.5,1648.305,2447.632,85.771,54.939,74.847,71.987,80.727,50.111,3.929,4.589,1.341,100.0,1022.22,91.329
0.0,56.156,40.0,60.0,40.0,2512.07,1504.68,1646.857,2447.227,84.904,54.934,74.851,71.989,80.834,50.103,3.93,4.588,1.342,100.0,1022.22,91.51
0.0,56.159,40.0,60.0,40.0,2511.97,1504.69,1646.716,2447.192,84.82,54.995,74.848,71.991,81.001,50.162,3.93,4.588,1.342,100.0,1022.22,91.394
0.0,56.185,40.0,60.0,40.0,2512.74,1504.56,1647.819,2447.491,85.482,54.94,74.855,71.994,80.881,50.109,3.929,4.589,1.342,100.0,1022.22,91.381
0.0,56.142,40.0,60.0,40.0,2514.17,1504.32,1649.877,2448.054,86.715,55.013,74.875,71.996,80.862,50.184,3.929,4.59,1.341,100.0,1022.22,91.523
0.0,56.23,40.0,60.0,40.0,2516.14,1503.98,1652.726,2448.846,88.422,55.058,74.895,71.998,80.848,50.233,3.927,4.592,1.34,100.0,1022.22,91.549
0.0,56.268,40.0,60.0,40.0,2518.62,1503.55,1656.325,2449.85,90.577,55.062,74.922,72.0,80.794,50.242,3.926,4.594,1.339,100.0,1022.22,91.64
0.0,56.348,40.0,60.0,40.0,2521.57,1503.04,1660.62,2451.029,93.151,55.2,74.949,72.002,80.783,50.386,3.925,4.597,1.338,100.0,1022.22,91.64
0.0,56.498,40.0,60.0,40.0,2525.01,1502.43,1665.636,2452.419,96.157,55.121,74.983,72.005,80.763,50.316,3.923,4.6,1.337,100.0,1022.22,91.744
0.0,56.424,40.0,60.0,40.0,2528.71,1501.78,1671.074,2453.915,99.416,55.069,75.014,72.006,80.775,50.271,3.921,4.603,1.336,100.0,1022.22,91.731
0.0,56.448,40.0,60.0,40.0,2532.13,1501.16,1676.122,2455.306,102.443,55.147,75.039,72.007,80.907,50.357,3.919,4.606,1.334,100.0,1022.22,91.666
0.0,56.591,40.0,60.0,40.0,2535.34,1500.59,1680.884,2456.626,105.298,55.248,75.075,72.008,80.978,50.466,3.917,4.609,1.333,100.0,1022.22,91.841
0.0,56.732,40.0,60.0,40.0,2538.49,1500.01,1685.564,2457.91,108.105,55.236,75.104,72.01,80.885,50.462,3.915,4.612,1.332,100.0,1022.22,91.854
0.0,56.793,40.0,60.0,40.0,2541.55,1499.45,1690.137,2459.178,110.848,55.253,75.127,72.01,80.904,50.486,3.913,4.615,1.331,100.0,1022.22,91.815
0.0,56.887,40.0,60.0,40.0,2544.37,1498.93,1694.375,2460.339,113.39,55.261,75.142,72.011,80.864,50.503,3.912,4.617,1.33,100.0,1022.22,91.692
0.0,56.97,40.0,60.0,40.0,2546.88,1498.47,1698.148,2461.395,115.654,55.271,75.155,72.011,80.908,50.517,3.91,4.62,1.329,100.0,1022.22,91.601
0.0,57.082,40.0,60.0,40.0,2549.06,1498.06,1701.438,2462.293,117.627,55.329,75.183,72.011,81.041,50.58,3.909,4.622,1.328,100.0,1022.22,91.757
0.0,57.21,40.0,60.0,40.0,2551.03,1497.69,1704.412,2463.12,119.411,55.291,75.19,72.011,80.967,50.548,3.908,4.623,1.327,100.0,1022.22,91.601
0.0,57.257,40.0,60.0,40.0,2552.66,1497.38,1706.887,2463.806,120.895,55.283,75.204,72.011,80.932,50.543,3.907,4.625,1.326,100.0,1022.22,91.627
0.0,57.339,40.0,60.0,40.0,2553.83,1497.16,1708.656,2464.299,121.954,55.267,75.203,72.01,80.931,50.53,3.906,4.626,1.326,100.0,1022.22,91.51
0.0,57.377,40.0,60.0,40.0,2554.45,1497.04,1709.606,2464.563,122.521,55.216,75.203,72.009,80.868,50.481,3.905,4.627,1.326,100.0,1022.22,91.465
0.0,57.393,40.0,60.0,40.0,2554.46,1497.03,1709.606,2464.581,122.518,55.172,75.201,72.007,80.835,50.439,3.905,4.627,1.326,100.0,1022.22,91.471
0.0,57.366,40.0,60.0,40.0,2553.76,1497.16,1708.552,2464.299,121.88,55.053,75.187,72.004,80.925,50.319,3.906,4.626,1.326,100.0,1022.22,91.394
0.0,57.28,40.0,60.0,40.0,2552.21,1497.45,1706.193,2463.666,120.459,55.026,75.163,72.001,81.079,50.289,3.907,4.625,1.327,100.0,1022.22,91.277
0.0,57.29,40.0,60.0,40.0,2549.69,1497.91,1702.378,2462.627,118.163,55.095,75.148,71.998,81.002,50.352,3.908,4.622,1.327,100.0,1022.22,91.394
0.0,57.338,40.0,60.0,40.0,2546.66,1498.47,1697.807,2461.378,115.416,54.964,75.131,71.996,80.924,50.215,3.91,4.619,1.329,100.0,1022.22,91.536
0.0,57.153,40.0,60.0,40.0,2543.2,1499.11,1692.613,2459.952,112.295,54.807,75.094,71.992,80.923,50.05,3.912,4.616,1.33,100.0,1022.22,91.42
0.0,56.969,40.0,60.0,40.0,2539.03,1499.87,1686.37,2458.245,108.546,54.763,75.051,71.988,80.853,49.997,3.915,4.612,1.332,100.0,1022.22,91.329
0.0,56.874,40.0,60.0,40.0,2534.0,1500.78,1678.896,2456.186,104.06,54.793,75.005,71.985,80.809,50.016,3.918,4.608,1.333,100.0,1022.22,91.264
0.0,56.846,40.0,60.0,40.0,2528.68,1501.73,1671.034,2454.003,99.345,54.796,74.96,71.982,80.764,50.007,3.921,4.603,1.336,100.0,1022.22,91.264
0.0,56.744,40.0,60.0,40.0,2523.34,1502.68,1663.2,2451.838,94.651,54.697,74.917,71.98,80.711,49.896,3.924,4.598,1.338,100.0,1022.22,91.277
0.0,56.544,40.0,60.0,40.0,2517.93,1503.63,1655.324,2449.674,89.933,54.607,74.866,71.977,80.77,49.793,3.927,4.593,1.34,100.0,1022.22,91.141
0.0,56.38,40.0,60.0,40.0,2512.62,1504.55,1647.642,2447.544,85.336,54.638,74.817,71.975,80.908,49.812,3.929,4.589,1.342,100.0,1022.22,91.037
0.0,56.323,40.0,60.0,40.0,2507.48,1505.42,1640.269,2445.485,80.927,54.715,74.771,71.974,80.841,49.877,3.932,4.584,1.343,100.0,1022.22,90.908
0.0,56.288,40.0,60.0,40.0,2502.87,1505.96,1637.119,2444.218,79.215,54.696,74.757,71.974,80.77,49.852,3.932,4.58,1.345,100.0,1022.22,90.946
0.0,56.176,40.0,60.0,40.0,2501.15,1507.18,1635.568,2442.088,79.359,54.663,74.761,71.975,80.767,49.821,3.931,4.578,1.347,100.0,1022.22,90.946
0.0,56.063,40.0,60.0,40.0,2498.5,1508.38,1633.662,2443.021,79.254,54.68,74.768,71.975,80.715,49.837,3.931,4.576,1.35,100.0,1022.22,91.037
0.0,56.014,40.0,60.0,40.0,2497.54,1508.39,1633.755,2440.24,79.333,54.763,74.777,71.977,80.701,49.918,3.93,4.574,1.35,100.0,1022.22,91.115
0.0,56.021,40.0,60.0,40.0,2498.03,1506.7,1636.256,2442.475,79.361,54.823,74.775,71.979,80.824,49.986,3.929,4.571,1.346,100.0,1022.22,91.115
0.0,56.027,40.0,60.0,40.0,2498.45,1509.07,1632.659,2438.251,79.255,54.895,74.782,71.982,81.016,50.051,3.931,4.574,1.351,100.0,1022.22,91.089
0.0,56.083,40.0,60.0,40.0,2499.11,1506.66,1636.249,2442.563,79.316,54.925,74.783,71.985,80.887,50.088,3.93,4.574,1.346,100.0,1022.22,91.141
0.0,56.066,40.0,60.0,40.0,2500.19,1508.59,1633.525,2440.979,79.374,54.927,74.783,71.989,80.847,50.085,3.931,4.577,1.35,100.0,1022.22,90.998
0.0,56.076,40.0,60.0,40.0,2501.33,1507.13,1635.48,2442.158,79.246,54.96,74.777,71.992,80.847,50.117,3.931,4.578,1.347,100.0,1022.22,90.921
0.0,56.083,40.0,60.0,40.0,2503.92,1506.55,1636.488,2443.619,79.369,54.974,74.784,71.994,80.787,50.127,3.932,4.581,1.346,100.0,1022.22,91.037
0.0,56.099,40.0,60.0,40.0,2506.78,1505.59,1639.269,2445.098,80.381,55.01,74.793,71.997,80.753,50.164,3.932,4.583,1.344,100.0,1022.22,91.011
0.0,56.142,40.0,60.0,40.0,2510.78,1504.92,1644.996,2446.664,83.81,55.019,74.83,71.999,80.728,50.18,3.93,4.587,1.342,100.0,1022.22,91.089
0.0,56.154,40.0,60.0,40.0,2514.74,1504.24,1650.695,2448.248,87.223,55.055,74.857,72.0,80.7,50.225,3.928,4.59,1.341,100.0,1022.22,90.972
0.0,56.223,40.0,60.0,40.0,2518.47,1503.59,1656.098,2449.744,90.459,55.118,74.875,72.002,80.791,50.296,3.926,4.594,1.34,100.0,1022.22,90.733
0.0,56.335,40.0,60.0,40.0,2522.05,1502.97,1661.315,2451.187,93.584,55.188,74.893,72.003,80.946,50.375,3.924,4.597,1.338,100.0,1022.22,90.571
0.0,56.435,40.0,60.0,40.0,2525.45,1502.37,1666.289,2452.56,96.563,55.175,74.919,72.005,80.865,50.37,3.922,4.6,1.337,100.0,1022.22,90.571
0.0,56.475,40.0,60.0,40.0,2528.54,1501.82,1670.828,2453.81,99.282,55.161,74.946,72.006,80.81,50.364,3.921,4.603,1.336,100.0,1022.22,90.629
0.0,56.536,40.0,60.0,40.0,2531.23,1501.34,1674.791,2454.918,101.656,55.223,74.965,72.006,80.82,50.433,3.919,4.605,1.335,100.0,1022.22,90.584
0.0,56.647,40.0,60.0,40.0,2533.55,1500.92,1678.225,2455.869,103.713,55.208,74.982,72.006,80.767,50.423,3.918,4.607,1.334,100.0,1022.22,90.59
0.0,56.669,40.0,60.0,40.0,2535.47,1500.57,1681.075,2456.661,105.419,55.159,75.003,72.006,80.748,50.379,3.917,4.609,1.333,100.0,1022.22,90.707
0.0,56.686,40.0,60.0,40.0,2536.86,1500.31,1683.139,2457.242,106.653,55.173,75.018,72.006,80.844,50.397,3.916,4.61,1.333,100.0,1022.22,90.797
0.0,56.749,40.0,60.0,40.0,2537.71,1500.15,1684.406,2457.594,107.41,55.154,75.027,72.005,80.981,50.38,3.915,4.611,1.332,100.0,1022.22,90.823
0.0,56.777,40.0,60.0,40.0,2538.09,1500.08,1684.973,2457.77,107.745,55.174,75.02,72.004,80.903,50.402,3.915,4.612,1.332,100.0,1022.22,90.668
0.0,56.845,40.0,60.0,40.0,2538.02,1500.09,1684.867,2457.752,107.678,55.173,75.015,72.004,80.856,50.403,3.915,4.612,1.332,100.0,1022.22,90.629
0.0,56.893,40.0,60.0,40.0,2537.59,1500.16,1684.223,2457.576,107.287,55.175,75.008,72.003,80.848,50.403,3.916,4.611,1.332,100.0,1022.22,90.571
0.0,56.919,40.0,60.0,40.0,2536.87,1500.29,1683.148,2457.294,106.638,55.098,74.993,72.002,80.781,50.324,3.916,4.61,1.332,100.0,1022.22,90.454
0.0,56.889,40.0,60.0,40.0,2535.79,1500.48,1681.544,2456.854,105.671,55.103,74.983,72.001,80.744,50.326,3.917,4.609,1.333,100.0,1022.22,90.454
0.0,56.918,40.0,60.0,40.0,2534.35,1500.74,1679.418,2456.274,104.392,55.069,74.98,71.999,80.817,50.29,3.917,4.608,1.333,100.0,1022.22,90.584
0.0,56.883,40.0,60.0,40.0,2532.62,1501.04,1676.856,2455.587,102.851,54.996,74.959,71.998,80.967,50.213,3.918,4.607,1.334,100.0,1022.22,90.48
0.0,56.806,40.0,60.0,40.0,2530.6,1501.41,1673.859,2454.76,101.052,54.946,74.935,71.996,80.901,50.159,3.92,4.605,1.335,100.0,1022.22,90.376
0.0,56.735,40.0,60.0,40.0,2528.14,1501.84,1670.236,2453.774,98.877,54.887,74.916,71.994,80.81,50.094,3.921,4.602,1.336,100.0,1022.22,90.389
0.0,56.669,40.0,60.0,40.0,2525.27,1502.35,1666.021,2452.613,96.349,54.927,74.894,71.992,80.816,50.128,3.923,4.6,1.337,100.0,1022.22,90.402
0.0,56.681,40.0,60.0,40.0,2522.18,1502.89,1661.505,2451.363,93.641,54.932,74.867,71.99,80.758,50.126,3.924,4.597,1.338,100.0,1022.22,90.35
0.0,56.658,40.0,60.0,40.0,2519.07,1503.43,1656.98,2450.114,90.93,54.916,74.841,71.989,80.707,50.103,3.926,4.594,1.339,100.0,1022.22,90.311
0.0,56.616,40.0,60.0,40.0,2516.2,1503.93,1652.814,2448.97,88.435,54.902,74.81,71.988,80.663,50.083,3.927,4.592,1.34,100.0,1022.22,90.149
0.0,56.591,40.0,60.0,40.0,2513.55,1504.39,1648.984,2447.896,86.142,54.948,74.787,71.988,80.724,50.121,3.929,4.589,1.341,100.0,1022.22,90.097
0.0,56.634,40.0,60.0,40.0,2511.28,1504.78,1645.72,2446.998,84.189,55.003,74.78,71.988,80.93,50.171,3.93,4.587,1.342,100.0,1022.22,90.279
0.0,56.675,40.0,60.0,40.0,2509.68,1505.05,1643.423,2446.365,82.815,54.992,74.771,71.989,80.914,50.157,3.931,4.586,1.343,100.0,1022.22,90.305
0.0,56.638,40.0,60.0,40.0,2508.78,1505.21,1642.129,2445.995,82.043,54.956,74.759,71.99,80.781,50.117,3.931,4.585,1.343,100.0,1022.22,90.162
0.0,56.638,40.0,60.0,40.0,2508.41,1505.27,1641.594,2445.837,81.724,55.024,74.762,71.991,80.795,50.183,3.932,4.585,1.343,100.0,1022.22,90.292
0.0,56.694,40.0,60.0,40.0,2508.59,1505.24,1641.864,2445.907,81.888,55.035,74.77,71.992,80.746,50.195,3.931,4.585,1.343,100.0,1022.22,90.376
0.0,56.717,40.0,60.0,40.0,2509.38,1505.11,1642.983,2446.224,82.56,55.045,74.778,71.994,80.707,50.206,3.931,4.586,1.343,100.0,1022.22,90.389
0.0,56.747,40.0,60.0,40.0,2510.65,1504.9,1644.804,2446.717,83.652,55.061,74.786,71.995,80.687,50.227,3.93,4.587,1.342,100.0,1022.22,90.324
0.0,56.759,40.0,60.0,40.0,2512.27,1504.62,1647.144,2447.368,85.054,54.995,74.795,71.996,80.646,50.162,3.93,4.588,1.342,100.0,1022.22,90.253
0.0,56.69,40.0,60.0,40.0,2513.98,1504.33,1649.6,2448.037,86.527,54.988,74.806,71.997,80.735,50.158,3.929,4.59,1.341,100.0,1022.22,90.214
0.0,56.704,40.0,60.0,40.0,2515.5,1504.07,1651.797,2448.635,87.843,55.009,74.807,71.997,80.891,50.183,3.928,4.591,1.341,100.0,1022.22,90.02
