HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,56.719,40.0,60.0,40.0,2516.78,1503.85,1653.65,2449.146,88.955,55.05,74.813,71.997,80.796,50.227,3.927,4.592,1.34,100.0,1022.22,89.961
0.0,56.775,40.0,60.0,40.0,2517.84,1503.67,1655.194,2449.568,89.88,55.05,74.814,71.997,80.735,50.229,3.927,4.593,1.34,100.0,1022.22,89.838
0.0,56.781,40.0,60.0,40.0,2518.7,1503.52,1656.442,2449.92,90.629,55.052,74.822,71.997,80.742,50.234,3.926,4.594,1.339,100.0,1022.22,89.884
0.0,56.804,40.0,60.0,40.0,2519.33,1503.41,1657.35,2450.166,91.173,55.054,74.83,71.997,80.688,50.238,3.926,4.595,1.339,100.0,1022.22,89.935
0.0,56.82,40.0,60.0,40.0,2519.76,1503.33,1657.98,2450.342,91.552,55.062,74.826,71.996,80.727,50.247,3.926,4.595,1.339,100.0,1022.22,89.825
0.0,56.868,40.0,60.0,40.0,2520.0,1503.29,1658.33,2450.43,91.761,55.114,74.825,71.996,80.847,50.299,3.925,4.595,1.339,100.0,1022.22,89.786
0.0,56.937,40.0,60.0,40.0,2520.16,1503.26,1658.562,2450.501,91.901,55.098,74.828,71.997,80.838,50.284,3.925,4.595,1.339,100.0,1022.22,89.825
0.0,56.959,40.0,60.0,40.0,2520.31,1503.24,1658.782,2450.571,92.031,55.13,74.833,71.997,80.754,50.316,3.925,4.595,1.339,100.0,1022.22,89.871
0.0,57.006,40.0,60.0,40.0,2520.47,1503.21,1659.009,2450.624,92.167,55.03,74.834,71.997,80.767,50.217,3.925,4.596,1.339,100.0,1022.22,89.871
0.0,56.912,40.0,60.0,40.0,2520.5,1503.2,1659.05,2450.642,92.19,55.02,74.829,71.996,80.722,50.207,3.925,4.596,1.339,100.0,1022.22,89.786
0.0,56.91,40.0,60.0,40.0,2520.18,1503.26,1658.591,2450.518,91.915,54.971,74.823,71.995,80.678,50.158,3.925,4.595,1.339,100.0,1022.22,89.748
0.0,56.848,40.0,60.0,40.0,2519.48,1503.38,1657.566,2450.237,91.3,54.963,74.806,71.994,80.65,50.149,3.926,4.595,1.339,100.0,1022.22,89.534
0.0,56.824,40.0,60.0,40.0,2518.3,1503.58,1655.854,2449.762,90.273,54.931,74.792,71.993,80.742,50.114,3.926,4.594,1.339,100.0,1022.22,89.482
0.0,56.781,40.0,60.0,40.0,2516.73,1503.86,1653.576,2449.128,88.908,54.903,74.776,71.991,80.907,50.084,3.927,4.592,1.34,100.0,1022.22,89.411
0.0,56.72,40.0,60.0,40.0,2514.78,1504.19,1650.755,2448.354,87.219,54.907,74.759,71.99,80.783,50.083,3.928,4.59,1.341,100.0,1022.22,89.359
0.0,56.702,40.0,60.0,40.0,2512.55,1504.57,1647.548,2447.474,85.299,54.921,74.743,71.989,80.752,50.092,3.929,4.588,1.342,100.0,1022.22,89.385
0.0,56.699,40.0,60.0,40.0,2510.25,1504.97,1644.231,2446.541,83.312,54.945,74.731,71.988,80.727,50.111,3.931,4.586,1.342,100.0,1022.22,89.482
0.0,56.688,40.0,60.0,40.0,2508.06,1505.34,1641.105,2445.678,81.442,54.913,74.715,71.988,80.668,50.074,3.932,4.584,1.343,100.0,1022.22,89.43
0.0,56.634,40.0,60.0,40.0,2506.77,1505.56,1639.257,2445.168,80.336,54.906,74.716,71.994,80.651,50.063,3.932,4.583,1.344,100.0,1022.22,89.521
0.0,56.617,40.0,60.0,40.0,2503.15,1506.53,1636.386,2443.267,79.275,54.928,74.635,71.92,80.644,50.082,3.932,4.58,1.346,100.0,1022.22,89.482
0.0,56.487,40.0,60.0,40.0,2454.68,1511.67,1567.797,2430.542,26.4,54.354,73.982,71.754,80.62,49.443,3.938,4.539,1.357,100.0,1022.22,89.398
0.0,16.349,0.0,100.0,0.0,2339.94,781.219,1431.253,1407.984,26.4,65.469,73.875,71.706,80.749,60.384,4.653,4.454,1.211,100.0,0.0,89.346
0.0,0.0,0.0,100.0,0.0,2104.03,341.041,1306.9,1282.459,26.4,71.61,73.197,71.682,80.851,66.493,4.064,4.382,0.58,100.0,0.0,89.43
0.0,0.0,0.0,100.0,0.0,1905.74,72.778,1199.394,1172.417,26.4,77.498,72.555,71.71,80.883,72.439,3.654,4.325,0.135,100.0,0.0,89.385
0.0,0.0,0.0,100.0,0.0,1779.82,0.0,1129.207,1101.255,26.4,80.77,72.255,71.774,80.952,75.76,3.454,4.29,-0.088,100.0,0.0,89.268
0.0,0.0,0.0,100.0,0.0,1726.86,0.0,1099.24,1071.14,26.4,82.733,72.287,71.857,81.099,77.749,3.409,4.276,-0.142,100.0,0.0,89.229
0.0,0.0,0.0,100.0,0.0,1748.82,0.0,1111.697,1083.581,26.4,84.003,72.366,71.952,81.158,79.023,3.402,4.282,-0.146,100.0,0.0,89.19
0.0,0.0,0.0,100.0,0.0,1851.16,0.0,1169.156,1140.973,26.4,84.824,72.446,72.056,80.968,79.822,3.367,4.31,-0.161,100.0,0.0,89.151
0.0,0.0,0.0,100.0,0.0,2038.65,0.0,1271.86,1243.558,26.4,85.266,72.524,72.171,80.504,80.214,3.304,4.363,-0.192,100.0,0.0,89.028
0.0,0.0,0.0,100.0,0.0,2320.8,0.0,1420.264,1391.79,26.4,85.357,72.605,72.295,79.847,80.223,3.207,4.448,-0.24,100.0,0.0,88.775
0.0,0.0,0.0,100.0,0.0,2489.44,0.0,1614.819,1586.126,26.4,84.881,72.696,72.43,79.09,79.886,3.059,4.568,-0.312,100.0,0.0,88.568
0.0,0.0,0.0,100.0,0.0,2636.58,0.0,1839.147,1810.195,26.4,83.987,72.801,72.571,78.378,79.303,2.831,4.704,-0.406,100.0,0.0,88.432
0.0,0.0,0.0,100.0,0.0,2807.07,0.0,2114.886,2085.547,26.4,82.951,72.909,72.714,77.736,78.608,2.419,4.845,-0.54,100.0,0.0,88.147
0.0,0.0,0.0,100.0,0.0,3004.67,0.0,2402.453,2372.691,26.4,81.98,73.026,72.858,77.217,77.917,1.856,4.942,-0.698,100.0,0.0,88.03
0.0,0.0,0.0,100.0,0.0,3196.13,0.0,2641.989,2611.893,26.4,81.242,73.149,72.998,76.887,77.355,1.292,4.972,-0.846,100.0,0.0,88.069
0.0,0.0,0.0,100.0,0.0,3266.31,0.0,2722.28,2692.078,26.4,80.834,73.274,73.13,76.81,77.018,1.088,4.971,-0.899,100.0,0.0,87.803
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.708,73.396,73.256,76.876,76.906,1.076,4.971,-0.902,100.0,0.0,87.667
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.72,73.515,73.376,76.971,76.921,1.076,4.971,-0.902,100.0,0.0,87.654
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.789,73.631,73.494,77.069,76.989,1.076,4.971,-0.902,100.0,0.0,87.615
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.873,73.745,73.609,77.161,77.074,1.076,4.971,-0.902,100.0,0.0,87.499
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.963,73.857,73.723,77.256,77.164,1.076,4.971,-0.902,100.0,0.0,87.473
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.057,73.966,73.834,77.351,77.258,1.076,4.971,-0.902,100.0,0.0,87.375
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.149,74.075,73.945,77.439,77.35,1.076,4.971,-0.902,100.0,0.0,87.272
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.237,74.181,74.053,77.526,77.438,1.076,4.971,-0.902,100.0,0.0,87.142
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.327,74.286,74.16,77.618,77.528,1.076,4.971,-0.902,100.0,0.0,87.142
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.417,74.391,74.266,77.706,77.618,1.076,4.971,-0.902,100.0,0.0,87.097
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.505,74.494,74.37,77.791,77.705,1.076,4.971,-0.902,100.0,0.0,87.084
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.591,74.594,74.472,77.877,77.792,1.076,4.971,-0.902,100.0,0.0,86.993
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.677,74.695,74.574,77.961,77.877,1.076,4.971,-0.902,100.0,0.0,87.019
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.76,74.793,74.674,78.041,77.96,1.076,4.971,-0.902,100.0,0.0,86.928
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.841,74.889,74.772,78.122,78.041,1.076,4.971,-0.902,100.0,0.0,86.838
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.923,74.985,74.869,78.204,78.123,1.076,4.971,-0.902,100.0,0.0,86.805
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.002,75.079,74.965,78.279,78.202,1.076,4.971,-0.902,100.0,0.0,86.701
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.078,75.172,75.059,78.355,78.278,1.076,4.971,-0.902,100.0,0.0,86.689
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.157,75.264,75.152,78.436,78.357,1.076,4.971,-0.902,100.0,0.0,86.689
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.234,75.355,75.244,78.51,78.435,1.076,4.971,-0.902,100.0,0.0,86.63
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.31,75.445,75.335,78.585,78.51,1.076,4.971,-0.902,100.0,0.0,86.689
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.383,75.533,75.424,78.655,78.584,1.076,4.971,-0.902,100.0,0.0,86.617
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.455,75.62,75.513,78.728,78.656,1.076,4.971,-0.902,100.0,0.0,86.565
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.529,75.706,75.6,78.802,78.73,1.076,4.971,-0.902,100.0,0.0,86.526
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.6,75.791,75.686,78.869,78.8,1.076,4.971,-0.902,100.0,0.0,86.494
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.669,75.874,75.771,78.937,78.869,1.076,4.971,-0.902,100.0,0.0,86.442
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.737,75.957,75.854,79.005,78.937,1.076,4.971,-0.902,100.0,0.0,86.403
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.805,76.038,75.937,79.073,79.006,1.076,4.971,-0.902,100.0,0.0,86.339
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.872,76.118,76.018,79.138,79.072,1.076,4.971,-0.902,100.0,0.0,86.248
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.937,76.197,76.098,79.203,79.138,1.076,4.971,-0.902,100.0,0.0,86.248
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.002,76.275,76.178,79.265,79.203,1.076,4.971,-0.902,100.0,0.0,86.202
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.064,76.352,76.256,79.327,79.265,1.076,4.971,-0.902,100.0,0.0,86.125
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.128,76.428,76.333,79.392,79.329,1.076,4.971,-0.902,100.0,0.0,86.086
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.191,76.503,76.409,79.451,79.391,1.076,4.971,-0.902,100.0,0.0,86.047
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.251,76.577,76.484,79.511,79.451,1.076,4.971,-0.902,100.0,0.0,86.021
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.312,76.65,76.558,79.572,79.512,1.076,4.971,-0.902,100.0,0.0,85.995
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.37,76.723,76.632,79.628,79.571,1.076,4.971,-0.902,100.0,0.0,86.021
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.428,76.794,76.704,79.687,79.629,1.076,4.971,-0.902,100.0,0.0,86.008
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.488,76.864,76.775,79.747,79.688,1.076,4.971,-0.902,100.0,0.0,85.943
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.546,76.933,76.845,79.802,79.746,1.076,4.971,-0.902,100.0,0.0,85.872
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.602,77.001,76.915,79.857,79.802,1.076,4.971,-0.902,100.0,0.0,85.82
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.657,77.068,76.983,79.912,79.858,1.076,4.971,-0.902,100.0,0.0,85.729
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.711,77.134,77.051,79.963,79.912,1.076,4.971,-0.902,100.0,0.0,85.665
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.761,77.201,77.118,80.011,79.962,1.076,4.971,-0.902,100.0,0.0,85.652
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.812,77.265,77.183,80.064,80.013,1.076,4.971,-0.902,100.0,0.0,85.619
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.865,77.329,77.248,80.117,80.066,1.076,4.971,-0.902,100.0,0.0,85.567
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.916,77.393,77.312,80.166,80.116,1.076,4.971,-0.902,100.0,0.0,85.58
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.965,77.454,77.376,80.214,80.166,1.076,4.971,-0.902,100.0,0.0,85.503
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.013,77.516,77.438,80.261,80.214,1.076,4.971,-0.902,100.0,0.0,85.515
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.062,77.577,77.499,80.312,80.263,1.076,4.971,-0.902,100.0,0.0,85.438
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.113,77.636,77.56,80.363,80.313,1.076,4.971,-0.902,100.0,0.0,85.386
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.161,77.696,77.62,80.409,80.362,1.076,4.971,-0.902,100.0,0.0,85.412
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.209,77.754,77.68,80.456,80.409,1.076,4.971,-0.902,100.0,0.0,85.36
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.256,77.811,77.738,80.503,80.457,1.076,4.971,-0.902,100.0,0.0,85.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.301,77.869,77.796,80.545,80.502,1.076,4.971,-0.902,100.0,0.0,85.289
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.344,77.925,77.853,80.588,80.545,1.076,4.971,-0.902,100.0,0.0,85.263
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.388,77.98,77.909,80.632,80.589,1.076,4.971,-0.902,100.0,0.0,85.211
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.431,78.034,77.965,80.674,80.632,1.076,4.971,-0.902,100.0,0.0,85.146
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.475,78.088,78.02,80.718,80.675,1.076,4.971,-0.902,100.0,0.0,85.062
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.517,78.141,78.074,80.758,80.718,1.076,4.971,-0.902,100.0,0.0,85.016
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.557,78.193,78.127,80.798,80.758,1.076,4.971,-0.902,100.0,0.0,84.939
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.598,78.245,78.18,80.838,80.799,1.076,4.971,-0.902,100.0,0.0,84.965
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.636,78.297,78.232,80.874,80.837,1.076,4.971,-0.902,100.0,0.0,84.913
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.675,78.347,78.283,80.915,80.876,1.076,4.971,-0.902,100.0,0.0,84.861
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.715,78.396,78.333,80.954,80.915,1.076,4.971,-0.902,100.0,0.0,84.835
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.753,78.446,78.383,80.992,80.954,1.076,4.971,-0.902,100.0,0.0,84.848
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.791,78.496,78.433,81.03,80.992,1.076,4.971,-0.902,100.0,0.0,84.926
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.829,78.544,78.482,81.067,81.03,1.076,4.971,-0.902,100.0,0.0,84.887
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.866,78.591,78.53,81.103,81.067,1.076,4.971,-0.902,100.0,0.0,84.796
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.902,78.637,78.578,81.138,81.103,1.076,4.971,-0.902,100.0,0.0,84.783
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.938,78.684,78.624,81.173,81.138,1.076,4.971,-0.902,100.0,0.0,84.809
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.974,78.731,78.671,81.21,81.174,1.076,4.971,-0.902,100.0,0.0,84.848
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.01,78.776,78.717,81.245,81.21,1.076,4.971,-0.902,100.0,0.0,84.77
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.043,78.82,78.762,81.276,81.244,1.076,4.971,-0.902,100.0,0.0,84.751
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.076,78.864,78.807,81.308,81.276,1.076,4.971,-0.902,100.0,0.0,84.725
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.107,78.908,78.851,81.339,81.308,1.076,4.971,-0.902,100.0,0.0,84.738
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.14,78.951,78.894,81.373,81.341,1.076,4.971,-0.902,100.0,0.0,84.751
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.173,78.993,78.937,81.404,81.373,1.076,4.971,-0.902,100.0,0.0,84.712
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.203,79.035,78.98,81.435,81.404,1.076,4.971,-0.902,100.0,0.0,84.725
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.236,79.076,79.022,81.469,81.437,1.076,4.971,-0.902,100.0,0.0,84.634
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.267,79.117,79.063,81.497,81.467,1.076,4.971,-0.902,100.0,0.0,84.608
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.297,79.158,79.104,81.528,81.497,1.076,4.971,-0.902,100.0,0.0,84.673
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.328,79.198,79.145,81.559,81.528,1.076,4.971,-0.902,100.0,0.0,84.647
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.358,79.237,79.184,81.588,81.559,1.076,4.971,-0.902,100.0,0.0,84.556
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.387,79.275,79.224,81.614,81.587,1.076,4.971,-0.902,100.0,0.0,84.504
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.414,79.314,79.263,81.642,81.614,1.076,4.971,-0.902,100.0,0.0,84.504
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.443,79.351,79.301,81.674,81.644,1.076,4.971,-0.902,100.0,0.0,84.446
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.473,79.388,79.339,81.701,81.673,1.076,4.971,-0.902,100.0,0.0,84.42
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.5,79.425,79.377,81.727,81.701,1.076,4.971,-0.902,100.0,0.0,84.42
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.527,79.462,79.414,81.752,81.727,1.076,4.971,-0.902,100.0,0.0,84.42
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.551,79.498,79.45,81.776,81.752,1.076,4.971,-0.902,100.0,0.0,84.368
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.577,79.534,79.486,81.803,81.778,1.076,4.971,-0.902,100.0,0.0,84.368
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.603,79.569,79.522,81.829,81.803,1.076,4.971,-0.902,100.0,0.0,84.368
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.627,79.603,79.557,81.851,81.828,1.076,4.971,-0.902,100.0,0.0,84.239
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.65,79.636,79.592,81.874,81.851,1.076,4.971,-0.902,100.0,0.0,84.2
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.676,79.671,79.626,81.901,81.876,1.076,4.971,-0.902,100.0,0.0,84.265
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.7,79.705,79.66,81.924,81.901,1.076,4.971,-0.902,100.0,0.0,84.291
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.725,79.738,79.694,81.949,81.925,1.076,4.971,-0.902,100.0,0.0,84.278
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.749,79.771,79.727,81.972,81.949,1.076,4.971,-0.902,100.0,0.0,84.265
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.771,79.803,79.76,81.994,81.972,1.076,4.971,-0.902,100.0,0.0,84.265
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.794,79.835,79.792,82.016,81.994,1.076,4.971,-0.902,100.0,0.0,84.252
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.815,79.867,79.824,82.037,82.016,1.076,4.971,-0.902,100.0,0.0,84.239
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.837,79.898,79.856,82.061,82.038,1.076,4.971,-0.902,100.0,0.0,84.2
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.861,79.929,79.887,82.085,82.062,1.076,4.971,-0.902,100.0,0.0,84.239
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.883,79.959,79.918,82.105,82.084,1.076,4.971,-0.902,100.0,0.0,84.213
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.905,79.99,79.948,82.127,82.105,1.076,4.971,-0.902,100.0,0.0,84.239
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.925,80.019,79.978,82.145,82.126,1.076,4.971,-0.902,100.0,0.0,84.193
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.944,80.048,80.008,82.163,82.145,1.076,4.971,-0.902,100.0,0.0,84.18
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.964,80.077,80.037,82.184,82.164,1.076,4.971,-0.902,100.0,0.0,84.116
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.983,80.106,80.066,82.204,82.184,1.076,4.971,-0.902,100.0,0.0,84.116
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.004,80.134,80.095,82.223,82.204,1.076,4.971,-0.902,100.0,0.0,84.142
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.022,80.162,80.123,82.24,82.222,1.076,4.971,-0.902,100.0,0.0,84.051
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.04,80.189,80.151,82.26,82.241,1.076,4.971,-0.902,100.0,0.0,84.038
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.059,80.216,80.179,82.278,82.26,1.076,4.971,-0.902,100.0,0.0,83.999
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.078,80.243,80.206,82.298,82.279,1.076,4.971,-0.902,100.0,0.0,84.038
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.097,80.27,80.233,82.314,82.297,1.076,4.971,-0.902,100.0,0.0,83.96
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.114,80.295,80.26,82.332,82.314,1.076,4.971,-0.902,100.0,0.0,83.876
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.132,80.321,80.286,82.35,82.332,1.076,4.971,-0.902,100.0,0.0,83.876
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.149,80.347,80.312,82.366,82.349,1.076,4.971,-0.902,100.0,0.0,83.85
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.165,80.372,80.338,82.383,82.366,1.076,4.971,-0.902,100.0,0.0,83.908
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.183,80.399,80.363,82.401,82.384,1.076,4.971,-0.902,100.0,0.0,84.025
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.199,80.417,80.389,82.413,82.4,1.076,4.971,-0.902,100.0,0.0,83.234
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.212,80.434,80.413,82.423,82.412,1.076,4.971,-0.902,100.0,0.0,82.45
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.222,80.452,80.437,82.432,82.423,1.076,4.971,-0.902,100.0,0.0,81.899
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.232,80.469,80.46,82.443,82.432,1.076,4.971,-0.902,100.0,0.0,81.309
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.244,80.485,80.482,82.456,82.445,1.076,4.971,-0.902,100.0,0.0,80.655
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.253,80.5,80.504,82.461,82.454,1.076,4.971,-0.902,100.0,0.0,80.013
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.26,80.514,80.525,82.466,82.461,1.076,4.971,-0.902,100.0,0.0,79.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.266,80.528,80.546,82.471,82.466,1.076,4.971,-0.902,100.0,0.0,78.678
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.271,80.542,80.565,82.478,82.472,1.076,4.971,-0.902,100.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.278,80.553,80.584,82.485,82.478,1.076,4.971,-0.902,100.0,0.0,77.265
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.283,80.562,80.603,82.487,82.484,1.076,4.971,-0.902,100.0,0.0,76.326
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.285,80.571,80.62,82.486,82.486,1.076,4.971,-0.902,100.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.287,80.582,80.637,82.49,82.487,1.076,4.971,-0.902,100.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.289,80.595,80.653,82.493,82.49,1.076,4.971,-0.902,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.293,80.606,80.669,82.498,82.494,1.076,4.971,-0.902,100.0,0.0,74.135
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.299,80.619,80.684,82.507,82.5,1.076,4.971,-0.902,100.0,0.0,73.934
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.305,80.633,80.699,82.512,82.506,1.076,4.971,-0.902,100.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.311,80.646,80.714,82.517,82.512,1.076,4.971,-0.902,100.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.317,80.659,80.729,82.524,82.518,1.076,4.971,-0.902,100.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.322,80.672,80.743,82.528,82.523,1.076,4.971,-0.902,100.0,0.0,73.383
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.327,80.685,80.757,82.533,82.528,1.076,4.971,-0.902,100.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.333,80.699,80.771,82.539,82.533,1.076,4.971,-0.902,100.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.339,80.713,80.785,82.546,82.54,1.076,4.971,-0.902,100.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.346,80.726,80.798,82.553,82.546,1.076,4.971,-0.902,100.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.352,80.739,80.812,82.558,82.552,1.076,4.971,-0.902,100.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.358,80.751,80.825,82.565,82.559,1.076,4.971,-0.902,100.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.364,80.763,80.838,82.569,82.565,1.076,4.971,-0.902,100.0,0.0,73.053
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.368,80.775,80.851,82.572,82.568,1.076,4.971,-0.902,100.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.372,80.787,80.864,82.578,82.573,1.076,4.971,-0.902,100.0,0.0,72.936
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.378,80.799,80.876,82.583,82.578,1.076,4.971,-0.902,100.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.382,80.811,80.889,82.588,82.583,1.076,4.971,-0.902,100.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.387,80.821,80.901,82.59,82.587,1.076,4.971,-0.902,100.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.388,80.831,80.913,82.59,82.589,1.076,4.971,-0.902,100.0,0.0,72.443
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.391,80.842,80.925,82.594,82.591,1.076,4.971,-0.902,100.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.393,80.852,80.936,82.596,82.594,1.076,4.971,-0.902,100.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.395,80.863,80.948,82.6,82.596,1.076,4.971,-0.902,100.0,0.0,72.184
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.4,80.874,80.959,82.606,82.601,1.076,4.971,-0.902,100.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.405,80.885,80.97,82.61,82.606,1.076,4.971,-0.902,100.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.41,80.896,80.981,82.614,82.61,1.076,4.971,-0.902,100.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.414,80.907,80.992,82.619,82.614,1.076,4.971,-0.902,100.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.419,80.917,81.002,82.624,82.62,1.076,4.971,-0.902,100.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.422,80.927,81.013,82.625,82.623,1.076,4.971,-0.902,100.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.425,80.938,81.024,82.63,82.626,1.076,4.971,-0.902,100.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.429,80.948,81.034,82.632,82.63,1.076,4.971,-0.902,100.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.431,80.959,81.044,82.634,82.631,1.076,4.971,-0.902,100.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.435,80.968,81.055,82.64,82.636,1.076,4.971,-0.902,100.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.439,80.979,81.065,82.643,82.639,1.076,4.971,-0.902,100.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.442,80.988,81.075,82.646,82.643,1.076,4.971,-0.902,100.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.445,80.998,81.085,82.648,82.645,1.076,4.971,-0.902,100.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.448,81.008,81.094,82.651,82.649,1.076,4.971,-0.902,100.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.45,81.017,81.104,82.652,82.651,1.076,4.971,-0.902,100.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.452,81.026,81.114,82.655,82.652,1.076,4.971,-0.902,100.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.455,81.035,81.123,82.659,82.656,1.076,4.971,-0.902,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.459,81.044,81.132,82.664,82.659,1.076,4.971,-0.902,100.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.464,81.053,81.142,82.669,82.665,1.076,4.971,-0.902,100.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.466,81.061,81.151,82.666,82.666,1.076,4.971,-0.902,100.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.466,81.071,81.16,82.668,82.667,1.076,4.971,-0.902,100.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.467,81.079,81.169,82.669,82.668,1.076,4.971,-0.902,100.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.47,81.088,81.178,82.675,82.67,1.076,4.971,-0.902,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.475,81.096,81.186,82.68,82.676,1.076,4.971,-0.902,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.476,81.105,81.195,82.677,82.677,1.076,4.971,-0.902,100.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.477,81.114,81.204,82.679,82.678,1.076,4.971,-0.902,100.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.478,81.122,81.212,82.68,82.678,1.076,4.971,-0.902,100.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.479,81.13,81.221,82.681,82.68,1.076,4.971,-0.902,100.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.48,81.137,81.229,82.683,82.681,1.076,4.971,-0.902,100.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.483,81.145,81.237,82.686,82.683,1.076,4.971,-0.902,100.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.484,81.152,81.245,82.683,82.684,1.076,4.971,-0.902,100.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.482,81.159,81.253,82.682,82.683,1.076,4.971,-0.902,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.484,81.164,81.26,82.689,82.684,1.076,4.971,-0.902,100.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.489,81.169,81.268,82.693,82.69,1.076,4.971,-0.902,100.0,0.0,71.018
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.489,81.175,81.275,82.687,82.689,1.076,4.971,-0.902,100.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.487,81.179,81.282,82.685,82.687,1.076,4.971,-0.902,100.0,0.0,70.577
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.484,81.184,81.289,82.682,82.685,1.076,4.971,-0.902,100.0,0.0,70.415
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.481,81.189,81.296,82.679,82.682,1.076,4.971,-0.902,100.0,0.0,70.227
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.479,81.194,81.303,82.679,82.68,1.076,4.971,-0.902,100.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.479,81.2,81.309,82.681,82.68,1.076,4.971,-0.902,100.0,0.0,70.071
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.481,81.205,81.315,82.682,82.682,1.076,4.971,-0.902,100.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.479,81.211,81.321,82.678,82.68,1.076,4.971,-0.902,100.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.478,81.217,81.327,82.68,82.679,1.076,4.971,-0.902,100.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.48,81.224,81.334,82.681,82.68,1.076,4.971,-0.902,100.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.479,81.23,81.34,82.679,82.68,1.076,4.971,-0.902,100.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.479,81.237,81.346,82.68,82.679,1.076,4.971,-0.902,100.0,0.0,70.11
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.479,81.242,81.352,82.681,82.68,1.076,4.971,-0.902,100.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.48,81.248,81.358,82.682,82.681,1.076,4.971,-0.902,100.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.481,81.254,81.363,82.682,82.682,1.076,4.971,-0.902,100.0,0.0,70.071
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.481,81.26,81.369,82.683,82.682,1.076,4.971,-0.902,100.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.484,81.265,81.375,82.686,82.684,1.076,4.971,-0.902,100.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.483,81.27,81.381,82.68,82.683,1.076,4.971,-0.902,100.0,0.0,69.871
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.48,81.275,81.386,82.678,82.68,1.076,4.971,-0.902,100.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.478,81.282,81.392,82.677,82.678,1.076,4.971,-0.902,100.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.477,81.288,81.398,82.676,82.677,1.076,4.971,-0.902,100.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.476,81.293,81.403,82.677,82.677,1.076,4.971,-0.902,100.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.476,81.298,81.409,82.677,82.677,1.076,4.971,-0.902,100.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.477,81.303,81.414,82.678,82.678,1.076,4.971,-0.902,100.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.477,81.308,81.419,82.678,82.678,1.076,4.971,-0.902,100.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.478,81.313,81.424,82.678,82.678,1.076,4.971,-0.902,100.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.478,81.318,81.43,82.679,82.679,1.076,4.971,-0.902,100.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.478,81.323,81.435,82.677,82.678,1.076,4.971,-0.902,100.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.475,81.328,81.44,82.672,82.675,1.076,4.971,-0.902,100.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.472,81.333,81.445,82.672,82.673,1.076,4.971,-0.902,100.0,0.0,69.871
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.013,81.335,81.448,80.729,82.214,1.076,4.971,-0.902,100.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.092,81.318,81.431,79.282,80.292,1.076,4.971,-0.902,100.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.612,81.286,81.399,82.057,80.813,1.076,4.971,-0.902,100.0,0.0,69.689
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.618,81.269,81.381,82.522,81.818,1.076,4.971,-0.902,100.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.094,81.264,81.377,82.577,82.295,1.076,4.971,-0.902,100.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.276,81.267,81.379,82.579,82.477,1.076,4.971,-0.902,100.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.342,81.271,81.384,82.582,82.543,1.076,4.971,-0.902,100.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.368,81.275,81.389,82.583,82.569,1.076,4.971,-0.902,100.0,0.0,69.644
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.376,81.281,81.395,82.58,82.577,1.076,4.971,-0.902,100.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.378,81.286,81.4,82.578,82.578,1.076,4.971,-0.902,100.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.377,81.291,81.406,82.576,82.577,1.076,4.971,-0.902,100.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.376,81.295,81.411,82.576,82.576,1.076,4.971,-0.902,100.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.376,81.301,81.417,82.577,82.576,1.076,4.971,-0.902,100.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.376,81.306,81.422,82.576,82.576,1.076,4.971,-0.902,100.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.375,81.311,81.427,82.578,82.576,1.076,4.971,-0.902,100.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.379,81.316,81.433,82.581,82.579,1.076,4.971,-0.902,100.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.377,81.322,81.438,82.574,82.578,1.076,4.971,-0.902,100.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.374,81.327,81.443,82.573,82.575,1.076,4.971,-0.902,100.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.374,81.332,81.448,82.575,82.574,1.076,4.971,-0.902,100.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.375,81.337,81.453,82.576,82.575,1.076,4.971,-0.902,100.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.375,81.341,81.458,82.576,82.576,1.076,4.971,-0.902,100.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.375,81.345,81.463,82.574,82.576,1.076,4.971,-0.902,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.373,81.349,81.468,82.572,82.574,1.076,4.971,-0.902,100.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.373,81.353,81.472,82.572,82.573,1.076,4.971,-0.902,100.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.371,81.357,81.477,82.57,82.572,1.076,4.971,-0.902,100.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.369,81.361,81.481,82.567,82.57,1.076,4.971,-0.902,100.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.366,81.363,81.486,82.563,82.567,1.076,4.971,-0.902,100.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.363,81.366,81.49,82.561,82.564,1.076,4.971,-0.902,100.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.361,81.37,81.494,82.56,82.562,1.076,4.971,-0.902,100.0,0.0,68.62
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.36,81.373,81.498,82.559,82.56,1.076,4.971,-0.902,100.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.359,81.377,81.502,82.558,82.559,1.076,4.971,-0.902,100.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.358,81.38,81.506,82.559,82.559,1.076,4.971,-0.902,100.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.358,81.384,81.51,82.559,82.559,1.076,4.971,-0.902,100.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.357,81.388,81.514,82.558,82.558,1.076,4.971,-0.902,100.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.357,81.391,81.518,82.558,82.558,1.076,4.971,-0.902,100.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.356,81.395,81.521,82.554,82.556,1.076,4.971,-0.902,100.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.354,81.398,81.525,82.556,82.555,1.076,4.971,-0.902,100.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.356,81.402,81.529,82.558,82.557,1.076,4.971,-0.902,100.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.356,81.405,81.533,82.555,82.556,1.076,4.971,-0.902,100.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.354,81.408,81.536,82.552,82.555,1.076,4.971,-0.902,100.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.351,81.411,81.54,82.55,82.552,1.076,4.971,-0.902,100.0,0.0,68.192
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.35,81.413,81.543,82.55,82.551,1.076,4.971,-0.902,100.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.349,81.417,81.547,82.549,82.55,1.076,4.971,-0.902,100.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.347,81.42,81.55,82.544,82.548,1.076,4.971,-0.902,100.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.341,81.424,81.554,82.535,82.542,1.076,4.971,-0.902,100.0,0.0,68.127
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.337,81.427,81.557,82.536,82.537,1.076,4.971,-0.902,100.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.338,81.431,81.56,82.541,82.538,1.076,4.971,-0.902,100.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.341,81.434,81.564,82.543,82.541,1.076,4.971,-0.902,100.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.341,81.437,81.567,82.54,82.541,1.076,4.971,-0.902,100.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.338,81.441,81.57,82.535,82.538,1.076,4.971,-0.902,100.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.337,81.445,81.573,82.538,82.537,1.076,4.971,-0.902,100.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.338,81.449,81.577,82.54,82.538,1.076,4.971,-0.902,100.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.338,81.452,81.58,82.538,82.539,1.076,4.971,-0.902,100.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.337,81.458,81.584,82.536,82.537,1.076,4.971,-0.902,100.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.335,81.462,81.587,82.535,82.536,1.076,4.971,-0.902,100.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.334,81.466,81.591,82.534,82.535,1.076,4.971,-0.902,100.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.334,81.47,81.594,82.534,82.534,1.076,4.971,-0.902,100.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.334,81.473,81.597,82.534,82.534,1.076,4.971,-0.902,100.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.334,81.476,81.601,82.535,82.535,1.076,4.971,-0.902,100.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.334,81.481,81.604,82.534,82.535,1.076,4.971,-0.902,100.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.332,81.484,81.608,82.531,82.533,1.076,4.971,-0.902,100.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.33,81.487,81.611,82.529,82.531,1.076,4.971,-0.902,100.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.328,81.49,81.615,82.525,82.528,1.076,4.971,-0.902,100.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.323,81.493,81.618,82.521,82.524,1.076,4.971,-0.902,100.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.323,81.497,81.621,82.526,82.524,1.076,4.971,-0.902,100.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.325,81.5,81.625,82.526,82.526,1.076,4.971,-0.902,100.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.324,81.504,81.628,82.522,82.525,1.076,4.971,-0.902,100.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.321,81.507,81.631,82.521,82.522,1.076,4.971,-0.902,100.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.322,81.511,81.634,82.524,82.523,1.076,4.971,-0.902,100.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.323,81.514,81.638,82.523,82.523,1.076,4.971,-0.902,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.321,81.518,81.641,82.521,82.522,1.076,4.971,-0.902,100.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.321,81.521,81.644,82.52,82.521,1.076,4.971,-0.902,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.318,81.524,81.647,82.517,82.519,1.076,4.971,-0.902,100.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.316,81.527,81.651,82.515,82.517,1.076,4.971,-0.902,100.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.314,81.53,81.654,82.513,82.515,1.076,4.971,-0.902,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.313,81.534,81.657,82.512,82.514,1.076,4.971,-0.902,100.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.312,81.536,81.66,82.512,82.513,1.076,4.971,-0.902,100.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.312,81.54,81.663,82.511,82.512,1.076,4.971,-0.902,100.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.309,81.543,81.666,82.508,82.51,1.076,4.971,-0.902,100.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.309,81.546,81.67,82.509,82.509,1.076,4.971,-0.902,100.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.308,81.551,81.673,82.508,82.509,1.076,4.971,-0.902,100.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.309,81.556,81.676,82.509,82.509,1.076,4.971,-0.902,100.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.307,81.559,81.679,82.507,82.508,1.076,4.971,-0.902,100.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.306,81.561,81.682,82.504,82.506,1.076,4.971,-0.902,100.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.304,81.564,81.685,82.504,82.505,1.076,4.971,-0.902,100.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.304,81.566,81.688,82.504,82.504,1.076,4.971,-0.902,100.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.303,81.569,81.692,82.502,82.503,1.076,4.971,-0.902,100.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.301,81.573,81.695,82.5,82.501,1.076,4.971,-0.902,100.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.3,81.576,81.698,82.5,82.501,1.076,4.971,-0.902,100.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.3,81.58,81.701,82.5,82.5,1.076,4.971,-0.902,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.299,81.583,81.704,82.499,82.5,1.076,4.971,-0.902,100.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.298,81.587,81.707,82.498,82.499,1.076,4.971,-0.902,100.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.298,81.59,81.71,82.498,82.498,1.076,4.971,-0.902,100.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.297,81.593,81.713,82.497,82.498,1.076,4.971,-0.902,100.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.296,81.596,81.716,82.495,82.496,1.076,4.971,-0.902,100.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.295,81.599,81.719,82.495,82.496,1.076,4.971,-0.902,100.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.293,81.602,81.722,82.49,82.493,1.076,4.971,-0.902,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.289,81.604,81.725,82.488,82.49,1.076,4.971,-0.902,100.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.289,81.606,81.728,82.49,82.49,1.076,4.971,-0.902,100.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.289,81.609,81.731,82.49,82.49,1.076,4.971,-0.902,100.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.289,81.612,81.733,82.49,82.49,1.076,4.971,-0.902,100.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.288,81.614,81.736,82.486,82.488,1.076,4.971,-0.902,100.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.285,81.616,81.739,82.483,82.486,1.076,4.971,-0.902,100.0,0.0,69.06
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.283,81.618,81.742,82.484,82.484,1.076,4.971,-0.902,100.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.284,81.62,81.744,82.483,82.484,1.076,4.971,-0.902,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.28,81.622,81.747,82.478,82.481,1.076,4.971,-0.902,100.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.278,81.625,81.75,82.478,82.479,1.076,4.971,-0.902,100.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.277,81.627,81.752,82.476,82.478,1.076,4.971,-0.902,100.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.275,81.629,81.755,82.474,82.476,1.076,4.971,-0.902,100.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.273,81.632,81.757,82.473,82.474,1.076,4.971,-0.902,100.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.273,81.634,81.76,82.474,82.474,1.076,4.971,-0.902,100.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.273,81.637,81.762,82.472,82.473,1.076,4.971,-0.902,100.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.271,81.64,81.765,82.471,82.472,1.076,4.971,-0.902,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.27,81.643,81.767,82.469,82.47,1.076,4.971,-0.902,100.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.269,81.645,81.77,82.469,82.469,1.076,4.971,-0.902,100.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.268,81.647,81.772,82.469,82.469,1.076,4.971,-0.902,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.268,81.649,81.775,82.467,82.468,1.076,4.971,-0.902,100.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.266,81.652,81.777,82.465,82.467,1.076,4.971,-0.902,100.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.264,81.654,81.78,82.464,82.465,1.076,4.971,-0.902,100.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.264,81.655,81.782,82.464,82.464,1.076,4.971,-0.902,100.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.263,81.658,81.784,82.462,82.463,1.076,4.971,-0.902,100.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.26,81.659,81.787,82.458,82.461,1.076,4.971,-0.902,100.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.256,81.661,81.789,82.454,82.457,1.076,4.971,-0.902,100.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.255,81.663,81.791,82.455,82.455,1.076,4.971,-0.902,100.0,0.0,68.484
