HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.993,68.599,60.793,81.404,76.993,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.022,68.739,60.785,89.769,77.022,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.074,68.79,60.777,92.92,77.074,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.134,68.825,60.769,94.103,77.134,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.198,68.827,60.761,94.494,77.198,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.262,68.861,60.754,94.583,77.262,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.327,68.833,60.746,94.613,77.327,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.391,68.811,60.739,94.611,77.391,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.455,68.831,60.731,94.566,77.455,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.518,68.687,60.724,94.503,77.518,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.581,68.581,60.717,94.433,77.581,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.644,68.606,60.71,94.361,77.644,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.706,68.631,60.703,94.288,77.706,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.768,68.582,60.696,94.23,77.768,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.829,68.577,60.689,94.191,77.829,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.889,68.526,60.682,94.133,77.889,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.95,68.565,60.675,94.065,77.95,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.009,68.674,60.668,93.995,78.009,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.069,68.652,60.662,93.923,78.069,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.128,68.694,60.655,93.85,78.128,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.186,68.735,60.649,93.776,78.186,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.244,68.737,60.642,93.703,78.244,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.301,68.769,60.636,93.644,78.301,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.358,68.791,60.63,93.635,78.358,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.415,68.775,60.624,93.618,78.415,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.471,68.82,60.618,93.539,78.471,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.527,68.865,60.612,93.506,78.527,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.583,68.768,60.606,93.421,78.583,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.638,68.77,60.6,93.356,78.638,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.693,68.757,60.594,93.316,78.693,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.747,68.803,60.588,93.256,78.747,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.801,68.83,60.583,93.203,78.801,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.854,68.764,60.577,93.181,78.854,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.907,68.771,60.571,93.144,78.907,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.96,68.759,60.566,93.07,78.96,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.013,68.74,60.56,93.024,79.013,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.065,68.723,60.555,92.963,79.065,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.116,68.671,60.55,92.894,79.116,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.167,68.681,60.544,92.823,79.167,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.218,68.665,60.539,92.764,79.218,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.268,68.746,60.534,92.727,79.268,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.318,68.756,60.529,92.669,79.318,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.368,68.805,60.524,92.602,79.368,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.417,68.78,60.518,92.545,79.417,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.466,68.757,60.513,92.507,79.466,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.514,68.757,60.509,92.463,79.514,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.562,68.706,60.504,92.43,79.562,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.61,68.749,60.499,92.388,79.61,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.657,68.755,60.494,92.356,79.657,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.704,68.803,60.489,92.3,79.704,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.751,68.829,60.484,92.234,79.751,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.797,68.782,60.48,92.178,79.797,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.843,68.725,60.475,92.14,79.843,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.889,68.719,60.471,92.068,79.889,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.934,68.703,60.466,91.994,79.934,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.979,68.731,60.462,91.964,79.979,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.023,68.801,60.457,91.895,80.023,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.067,68.861,60.453,91.852,80.067,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.111,68.833,60.448,91.805,80.111,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.155,68.827,60.444,91.772,80.155,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.198,68.825,60.44,91.7,80.198,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.24,68.893,60.436,91.613,80.24,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.282,68.871,60.432,91.577,80.282,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.324,68.828,60.427,91.563,80.324,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.366,68.909,60.423,91.544,80.366,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.408,68.873,60.419,91.478,80.408,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.449,68.832,60.415,91.393,80.449,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.489,68.795,60.411,91.371,80.489,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.53,68.807,60.407,91.364,80.53,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.57,68.824,60.403,91.304,80.57,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.61,68.892,60.4,91.264,80.61,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.649,68.899,60.396,91.205,80.649,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.689,68.965,60.392,91.136,80.689,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.727,68.945,60.388,91.081,80.727,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.766,68.838,60.384,91.043,80.766,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.804,68.857,60.381,90.971,80.804,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.842,68.896,60.377,90.897,80.842,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.879,68.917,60.373,90.881,80.879,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.916,68.916,60.37,90.847,80.916,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.953,68.983,60.366,90.804,80.953,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.99,68.963,60.363,90.728,80.99,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.026,68.858,60.359,90.696,81.026,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.062,68.827,60.356,90.683,81.062,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.097,68.861,60.352,90.65,81.097,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.133,68.815,60.349,90.564,81.133,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.168,68.858,60.345,90.498,81.168,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.202,68.832,60.342,90.458,81.202,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.237,68.859,60.338,90.399,81.237,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.271,68.881,60.335,90.345,81.271,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.304,68.884,60.332,90.309,81.304,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.338,68.834,60.328,90.252,81.338,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.371,68.825,60.325,90.184,81.371,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.404,68.875,60.322,90.126,81.404,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.436,68.901,60.319,90.104,81.436,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.468,68.853,60.316,90.08,81.468,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.5,68.829,60.312,90.042,81.5,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.532,68.826,60.309,89.997,81.532,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.563,68.863,60.306,89.921,81.563,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.594,68.783,60.303,89.889,81.594,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.625,68.821,60.3,89.862,81.625,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.656,68.812,60.297,89.809,81.656,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.686,68.845,60.294,89.743,81.686,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.716,68.767,60.291,89.701,81.716,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.745,68.752,60.288,89.684,81.745,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.775,68.824,60.285,89.635,81.775,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.804,68.733,60.282,89.628,81.804,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.833,68.734,60.279,89.597,81.833,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.862,68.721,60.276,89.57,81.862,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.89,68.769,60.273,89.515,81.89,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.919,68.743,60.27,89.463,81.919,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.947,68.738,60.267,89.413,81.947,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.974,68.72,60.264,89.335,81.974,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.002,68.77,60.262,89.288,82.002,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.029,68.712,60.259,89.255,82.029,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.055,68.685,60.256,89.256,82.055,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.082,68.683,60.253,89.228,82.082,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.109,68.704,60.25,89.202,82.109,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.135,68.607,60.248,89.133,82.135,0.009,-0.0,0.001,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.161,68.573,60.245,89.046,82.161,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.187,68.64,60.242,89.01,82.187,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.212,68.648,60.239,88.968,82.212,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.237,68.692,60.237,88.908,82.237,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.262,68.8,60.234,88.897,82.262,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.286,68.782,60.232,88.866,82.286,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.311,68.725,60.229,88.852,82.311,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.335,68.734,60.226,88.818,82.335,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.359,68.754,60.224,88.745,82.359,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.383,68.754,60.221,88.686,82.383,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.406,68.822,60.219,88.604,82.406,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.429,68.766,60.216,88.571,82.429,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.452,68.739,60.214,88.557,82.452,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.475,68.72,60.211,88.552,82.475,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.497,68.753,60.209,88.536,82.497,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.52,68.71,60.206,88.486,82.52,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.541,68.67,60.204,88.421,82.541,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.563,68.631,60.201,88.351,82.563,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.585,68.677,60.199,88.279,82.585,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.606,68.7,60.196,88.221,82.606,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.627,68.734,60.194,88.183,82.627,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.647,68.755,60.192,88.153,82.647,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.668,68.755,60.189,88.156,82.668,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.688,68.805,60.187,88.129,82.688,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.708,68.796,60.185,88.088,82.708,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.728,68.775,60.182,88.028,82.728,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.748,68.789,60.18,88.017,82.748,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.768,68.808,60.178,87.971,82.768,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.787,68.81,60.175,87.908,82.787,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.806,68.825,60.173,87.839,82.806,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.824,68.86,60.171,87.782,82.824,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.843,68.883,60.169,87.773,82.843,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.861,68.834,60.166,87.771,82.861,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.879,68.843,60.164,87.697,82.879,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.897,68.829,60.162,87.651,82.897,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.915,68.855,60.16,87.648,82.915,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.932,68.975,60.158,87.633,82.932,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.95,69.028,60.156,87.628,82.95,0.009,-0.0,0.001,0.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.967,68.933,60.153,87.568,82.967,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.984,68.867,60.151,87.527,82.984,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.001,68.88,60.149,87.482,83.001,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.018,68.85,60.147,87.449,83.018,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.034,68.863,60.145,87.393,83.034,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.05,68.832,60.143,87.326,83.05,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.066,68.827,60.141,87.269,83.066,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.082,68.84,60.139,87.246,83.082,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.097,68.959,60.137,87.224,83.097,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.112,68.959,60.135,87.171,83.112,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.127,68.938,60.133,87.134,83.127,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.142,68.92,60.131,87.134,83.142,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.157,68.899,60.129,87.091,83.157,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.172,68.98,60.127,87.044,83.172,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.186,68.978,60.125,87.025,83.186,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.2,68.926,60.123,86.989,83.2,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.214,68.867,60.121,86.944,83.214,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.228,68.913,60.119,86.955,83.228,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.242,68.866,60.117,86.902,83.242,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.256,68.992,60.115,86.865,83.256,0.009,-0.0,0.001,0.0,0.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.269,68.979,60.113,86.822,83.269,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.282,68.975,60.111,86.804,83.282,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.295,68.873,60.109,86.783,83.295,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.308,68.944,60.107,86.745,83.308,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.321,68.892,60.105,86.701,83.321,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.333,68.867,60.103,86.639,83.333,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.346,68.797,60.101,86.627,83.346,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.358,68.851,60.099,86.581,83.358,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.37,68.963,60.097,86.532,83.37,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.381,68.928,60.095,86.498,83.381,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.393,68.867,60.094,86.455,83.393,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.404,68.91,60.092,86.422,83.404,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.415,68.935,60.09,86.366,83.415,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.426,68.937,60.088,86.328,83.426,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.437,68.918,60.086,86.313,83.437,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.448,68.967,60.084,86.25,83.448,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.458,68.943,60.083,86.223,83.458,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.468,68.887,60.081,86.198,83.468,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.478,68.883,60.079,86.159,83.478,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.488,68.833,60.077,86.143,83.488,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.498,68.843,60.075,86.122,83.498,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.508,68.829,60.073,86.085,83.508,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.517,68.859,60.072,86.069,83.517,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.527,68.881,60.07,86.035,83.527,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.536,68.866,60.068,85.962,83.536,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.545,68.864,60.066,85.932,83.545,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.554,68.845,60.064,85.906,83.554,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.563,68.91,60.062,85.867,83.563,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.571,68.919,60.061,85.836,83.571,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.58,68.937,60.059,85.794,83.58,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.588,68.857,60.057,85.762,83.588,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.596,68.828,60.055,85.72,83.596,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.604,68.828,60.054,85.703,83.604,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.611,68.827,60.052,85.696,83.611,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.619,68.86,60.05,85.679,83.619,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.627,68.869,60.048,85.658,83.627,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.634,68.751,60.047,85.649,83.634,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.642,68.751,60.045,85.573,83.642,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.649,68.754,60.043,85.512,83.649,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.656,68.822,60.041,85.473,83.656,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.662,68.78,60.039,85.429,83.662,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.669,68.805,60.038,85.41,83.669,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.675,68.796,60.036,85.403,83.675,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.682,68.76,60.034,85.401,83.682,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.688,68.755,60.032,85.371,83.688,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.694,68.758,60.031,85.3,83.694,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.7,68.713,60.029,85.285,83.7,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.706,68.575,60.027,85.294,83.706,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.712,68.488,60.025,85.254,83.712,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.718,68.563,60.024,85.208,83.718,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.723,68.609,60.022,85.175,83.723,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.729,68.627,60.02,85.132,83.729,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.734,68.664,60.018,85.1,83.734,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.739,68.635,60.017,85.058,83.739,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.744,68.631,60.015,85.041,83.744,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.748,68.585,60.013,85.02,83.748,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.753,68.497,60.011,84.982,83.753,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.758,68.421,60.01,84.966,83.758,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.762,68.397,60.008,84.945,83.762,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.767,68.394,60.006,84.907,83.767,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.771,68.444,60.004,84.863,83.771,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.775,68.452,60.002,84.773,83.775,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.778,68.435,60.001,84.721,83.778,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.782,68.416,59.999,84.729,83.782,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.785,68.411,59.997,84.719,83.785,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.789,68.478,59.995,84.686,83.789,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.792,68.487,59.994,84.672,83.792,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.795,68.502,59.992,84.653,83.795,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.798,68.504,59.99,84.615,83.798,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.801,68.523,59.989,84.586,83.801,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.804,68.457,59.987,84.545,83.804,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.807,68.48,59.985,84.528,83.807,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.81,68.504,59.984,84.507,83.81,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.812,68.472,59.982,84.468,83.812,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.815,68.464,59.98,84.438,83.815,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.817,68.55,59.978,84.398,83.817,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.819,68.496,59.977,84.367,83.819,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.821,68.485,59.975,84.326,83.821,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.823,68.49,59.973,84.294,83.823,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.825,68.389,59.972,84.267,83.825,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.826,68.394,59.97,84.27,83.826,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.828,68.347,59.968,84.228,83.828,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.829,68.374,59.967,84.181,83.829,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.83,68.361,59.965,84.177,83.83,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.832,68.409,59.963,84.176,83.832,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.833,68.368,59.961,84.117,83.833,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.834,68.327,59.96,84.091,83.834,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.835,68.322,59.958,84.067,83.835,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.836,68.355,59.956,84.028,83.836,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.836,68.396,59.955,84.012,83.836,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.837,68.318,59.953,83.992,83.837,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.838,68.274,59.951,83.94,83.838,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.838,68.219,59.95,83.903,83.838,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.838,68.264,59.948,83.903,83.838,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.838,68.258,59.946,83.875,83.838,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.838,68.19,59.944,83.863,83.838,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.839,68.13,59.943,83.843,83.839,0.009,-0.0,0.001,0.0,0.0,68.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.839,68.143,59.941,83.806,83.839,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.838,68.095,59.939,83.791,83.838,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.838,68.121,59.938,83.77,83.838,0.009,-0.0,0.001,0.0,0.0,68.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.838,68.109,59.936,83.733,83.838,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.837,68.139,59.934,83.718,83.837,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.837,68.163,59.933,83.683,83.837,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.836,68.097,59.931,83.596,83.836,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.835,68.121,59.929,83.56,83.835,0.009,-0.0,0.001,0.0,0.0,68.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.834,68.111,59.927,83.589,83.834,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.834,68.109,59.926,83.574,83.834,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.832,68.06,59.924,83.552,83.832,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.831,68.054,59.922,83.499,83.831,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.83,68.021,59.921,83.447,83.83,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.829,68.05,59.919,83.441,83.829,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.827,68.022,59.917,83.44,83.827,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.826,68.032,59.915,83.395,83.826,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.824,68.069,59.914,83.405,83.824,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.823,68.056,59.912,83.396,83.823,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.821,68.067,59.91,83.363,83.821,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.819,68.153,59.909,83.349,83.819,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.817,68.147,59.907,83.33,83.817,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.816,68.175,59.905,83.264,83.816,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.813,68.197,59.904,83.207,83.813,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.811,68.201,59.902,83.2,83.811,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.809,68.118,59.901,83.124,83.809,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.806,68.105,59.899,83.121,83.806,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.804,68.14,59.897,83.107,83.804,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.801,68.147,59.896,83.072,83.801,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.798,68.08,59.894,83.043,83.798,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.795,68.071,59.892,83.002,83.795,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.792,68.055,59.891,82.985,83.792,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.789,68.07,59.889,82.979,83.789,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.786,68.056,59.888,82.976,83.786,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.783,68.07,59.886,82.961,83.783,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.78,68.073,59.884,82.911,83.78,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.777,68.056,59.883,82.876,83.777,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.774,68.052,59.881,82.861,83.774,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.77,68.088,59.879,82.797,83.77,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.767,68.043,59.878,82.785,83.767,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.763,68.018,59.876,82.81,83.763,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.759,68.048,59.874,82.807,83.759,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.756,68.103,59.873,82.747,83.756,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.752,68.093,59.871,82.692,83.752,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.748,68.107,59.87,82.713,83.748,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.744,68.076,59.868,82.694,83.744,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.74,68.072,59.867,82.672,83.74,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.736,68.055,59.865,82.633,83.736,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.732,68.072,59.863,82.617,83.732,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.728,68.008,59.862,82.597,83.728,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.724,67.997,59.86,82.573,83.724,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.719,68.034,59.858,82.578,83.719,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.715,67.989,59.857,82.552,83.715,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.711,67.962,59.855,82.526,83.711,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.706,68.027,59.854,82.487,83.706,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.702,68.055,59.852,82.457,83.702,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.697,68.006,59.85,82.43,83.697,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.692,67.999,59.849,82.447,83.692,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.688,68.001,59.847,82.456,83.688,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.683,67.969,59.846,82.43,83.683,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.679,67.948,59.844,82.375,83.679,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.674,67.929,59.842,82.381,83.674,0.009,-0.0,0.001,0.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.669,67.943,59.841,82.356,83.669,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.664,67.962,59.839,82.302,83.664,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.659,67.963,59.838,82.294,83.659,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.654,68.012,59.836,82.262,83.654,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.648,68.019,59.834,82.235,83.648,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.643,68.022,59.833,82.209,83.643,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.638,67.904,59.831,82.213,83.638,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.633,67.956,59.83,82.186,83.633,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.627,67.9,59.828,82.146,83.627,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.622,67.924,59.827,82.084,83.622,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.616,67.896,59.825,82.074,83.616,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.61,67.924,59.823,82.056,83.61,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.604,67.913,59.822,82.063,83.604,0.009,-0.0,0.001,0.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.599,67.892,59.82,82.037,83.599,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.593,67.939,59.819,82.012,83.593,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.587,67.963,59.817,81.973,83.587,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.581,67.964,59.815,81.971,83.581,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.575,67.962,59.814,81.971,83.575,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.569,68.014,59.812,81.914,83.569,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.563,67.97,59.811,81.889,83.563,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.557,67.993,59.809,81.865,83.557,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.55,68.052,59.808,81.856,83.55,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.544,67.974,59.806,81.867,83.544,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.538,67.979,59.805,81.799,83.538,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.531,67.965,59.803,81.77,83.531,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.524,67.997,59.802,81.701,83.524,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.114,73.242,73.605,87.386,77.011,0.075,0.188,0.067,83.062,66.45,67.946
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,82.558,72.719,73.648,89.233,82.124,0.235,0.796,0.187,100.0,80.0,67.972
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,86.44,72.566,73.801,81.728,85.414,0.528,1.746,0.311,100.0,80.0,67.946
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,81.681,72.883,73.956,78.583,79.754,0.979,3.082,0.533,100.0,80.0,68.01
0.0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,80.803,72.807,74.049,77.305,77.698,1.687,4.708,0.355,98.615,78.892,67.92
0.0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,80.578,72.833,74.171,77.123,77.157,1.616,4.532,0.341,96.723,77.378,67.946
0.0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,80.572,72.898,74.285,77.135,77.128,1.61,4.519,0.34,96.582,77.266,67.907
0.0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,80.601,72.962,74.396,77.168,77.155,1.61,4.517,0.34,96.567,77.254,67.861
0.0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,80.644,73.044,74.504,77.215,77.199,1.61,4.517,0.34,96.566,77.252,67.874
0.0,4.933,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,79.675,73.111,74.602,77.258,76.23,1.61,4.517,0.34,96.565,77.252,67.861
0.0,11.258,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,78.941,73.168,74.679,77.294,75.495,1.61,4.517,0.34,96.565,77.252,67.861
0.0,17.258,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,77.823,73.197,74.737,77.311,74.378,1.61,4.517,0.34,96.565,77.252,67.797
0.0,22.63,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,76.522,73.219,74.77,77.322,73.077,1.61,4.517,0.34,96.565,77.252,67.81
0.0,27.457,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.383,73.228,74.776,77.318,71.937,1.61,4.517,0.34,96.565,77.252,67.823
0.0,32.529,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.183,73.232,74.769,77.307,71.738,1.61,4.517,0.34,96.565,77.252,67.861
0.0,38.305,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.255,73.223,74.76,77.288,71.81,1.61,4.517,0.34,96.565,77.252,67.836
0.0,44.225,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.191,73.212,74.751,77.263,71.745,1.61,4.517,0.34,96.565,77.252,67.823
0.0,46.705,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,68.904,73.149,74.683,77.214,65.459,1.61,4.517,0.34,96.565,77.252,67.758
0.0,48.792,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,67.037,73.042,74.57,77.116,63.591,1.61,4.517,0.34,96.565,77.252,67.667
0.0,49.387,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,66.121,72.927,74.411,76.995,62.676,1.61,4.517,0.34,96.565,77.252,67.693
0.0,50.562,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,64.192,72.775,74.221,76.857,60.747,1.61,4.517,0.34,96.565,77.252,67.641
0.0,51.288,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,62.838,72.623,74.005,76.716,59.392,1.61,4.517,0.34,96.565,77.252,67.667
0.0,52.238,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,61.978,72.45,73.774,76.552,58.533,1.61,4.517,0.34,96.565,77.252,67.654
0.0,53.328,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,61.222,72.279,73.534,76.385,57.777,1.61,4.517,0.34,96.565,77.252,67.667
0.0,54.298,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,60.473,72.073,73.287,76.196,57.028,1.61,4.517,0.34,96.565,77.252,67.57
0.0,55.056,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.731,71.879,73.033,76.004,56.285,1.61,4.517,0.34,96.565,77.252,67.544
0.0,55.649,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.097,71.677,72.774,75.811,55.652,1.61,4.517,0.34,96.565,77.252,67.492
0.0,56.164,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,58.557,71.487,72.511,75.623,55.111,1.61,4.517,0.34,96.565,77.252,67.505
0.0,56.635,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,58.11,71.3,72.247,75.443,54.664,1.61,4.517,0.34,96.565,77.252,67.531
0.0,57.037,40.0,60.0,40.0,3365.34,358.589,3094.221,2426.582,840.027,57.662,71.1,71.982,75.257,54.216,1.611,4.517,0.34,96.565,77.252,67.492
0.0,57.244,40.0,60.0,40.0,3085.99,370.609,2944.533,2359.896,796.21,56.772,70.918,71.731,75.201,53.382,1.704,4.373,0.352,94.618,75.695,67.44
0.0,56.051,40.0,60.0,40.0,1844.81,314.932,2232.085,1976.11,584.111,53.915,70.845,71.531,76.022,51.007,1.802,3.415,0.348,82.879,66.303,67.505
0.0,52.191,40.0,60.0,40.0,1066.34,252.29,1569.79,1583.956,353.806,50.173,70.9,71.399,77.664,47.853,1.663,2.531,0.348,72.076,57.661,67.492
0.0,47.537,40.0,60.0,40.0,753.213,237.192,1053.707,1318.926,132.027,50.15,71.31,71.328,80.223,47.913,1.574,2.066,0.392,67.495,53.996,67.382
0.0,47.259,40.0,60.0,40.0,707.162,229.693,995.988,1281.757,111.043,51.129,71.277,71.204,81.881,48.875,1.537,1.991,0.391,66.566,53.253,67.395
0.0,46.872,40.0,60.0,40.0,706.565,229.285,996.831,1281.558,111.577,52.418,71.162,71.075,82.25,50.171,1.534,1.99,0.39,66.532,53.225,67.395
0.0,46.722,40.0,60.0,40.0,701.739,229.608,985.359,1276.201,106.819,52.622,71.071,70.951,82.282,50.372,1.537,1.984,0.393,66.512,53.21,67.427
0.0,46.737,40.0,60.0,40.0,676.831,229.211,942.179,1253.769,89.729,52.844,71.021,70.83,82.494,50.574,1.537,1.955,0.399,66.3,53.04,67.382
0.0,48.287,40.0,60.0,40.0,637.512,228.566,912.28,1234.462,79.362,51.01,70.966,70.727,82.781,48.769,1.534,1.928,0.404,66.105,52.884,67.369
0.0,47.22,40.0,60.0,40.0,599.654,229.263,852.41,1222.111,26.4,55.447,71.104,70.636,83.34,53.203,1.531,1.91,0.409,66.087,52.87,67.285
0.0,44.946,40.0,60.0,40.0,559.272,227.3,811.033,1191.078,26.4,56.082,71.027,70.553,83.767,53.879,1.539,1.877,0.416,65.744,52.595,67.285
0.0,47.467,40.0,60.0,40.0,544.009,224.805,797.192,1178.494,26.4,49.777,70.965,70.489,84.079,47.607,1.532,1.857,0.416,65.463,52.371,67.259
0.0,47.28,40.0,60.0,40.0,544.15,224.735,797.486,1178.595,26.4,56.23,70.904,70.427,84.108,54.067,1.531,1.857,0.416,65.457,52.366,67.22
0.0,44.823,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.742,70.846,70.366,84.058,54.58,1.531,1.857,0.416,65.457,52.366,67.246
0.0,47.69,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.399,70.79,70.31,83.991,48.237,1.531,1.857,0.416,65.457,52.366,67.181
0.0,47.703,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.321,70.735,70.254,83.904,54.159,1.531,1.857,0.416,65.457,52.366,67.155
