HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,44.809,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.253,70.68,70.196,83.812,55.092,1.531,1.857,0.416,65.457,52.366,67.194
0.0,47.021,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.025,70.629,70.143,83.736,49.863,1.531,1.857,0.416,65.457,52.366,67.207
0.0,48.616,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.002,70.578,70.091,83.648,51.841,1.531,1.857,0.416,65.457,52.366,67.168
0.0,45.353,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.175,70.526,70.037,83.563,56.013,1.531,1.857,0.416,65.457,52.366,67.181
0.0,46.71,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.03,70.474,69.986,83.49,49.868,1.531,1.857,0.416,65.457,52.366,67.103
0.0,48.642,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.444,70.429,69.936,83.399,51.282,1.531,1.857,0.416,65.457,52.366,67.194
0.0,45.54,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.545,70.376,69.884,83.33,56.384,1.531,1.857,0.416,65.457,52.366,67.103
0.0,45.365,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.402,70.325,69.833,83.247,52.241,1.531,1.857,0.416,65.457,52.366,67.103
0.0,48.588,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.489,70.28,69.785,83.175,49.327,1.531,1.857,0.416,65.457,52.366,67.103
0.0,46.779,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.087,70.233,69.736,83.098,54.926,1.531,1.857,0.416,65.457,52.366,67.142
0.0,44.977,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.539,70.186,69.687,83.03,55.377,1.531,1.857,0.416,65.457,52.366,67.142
0.0,46.258,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.331,70.143,69.642,82.976,51.169,1.531,1.857,0.416,65.457,52.366,67.129
0.0,48.285,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.862,70.105,69.602,82.896,49.7,1.531,1.857,0.416,65.457,52.366,67.181
0.0,46.715,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.02,70.068,69.565,82.804,54.859,1.531,1.857,0.416,65.457,52.366,67.129
0.0,44.795,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.519,70.037,69.532,82.736,55.358,1.531,1.857,0.416,65.457,52.366,67.155
0.0,46.255,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.312,70.012,69.506,82.675,51.15,1.531,1.857,0.416,65.457,52.366,67.168
0.0,48.921,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.121,69.992,69.487,82.622,49.959,1.531,1.857,0.416,65.457,52.366,67.142
0.0,44.755,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.438,69.971,69.465,82.564,56.276,1.531,1.857,0.416,65.457,52.366,67.129
0.0,45.64,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.936,69.956,69.45,82.51,50.775,1.531,1.857,0.416,65.457,52.366,67.103
0.0,48.486,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.948,69.946,69.44,82.464,50.786,1.531,1.857,0.416,65.457,52.366,67.09
0.0,44.843,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.383,69.933,69.427,82.405,56.222,1.531,1.857,0.416,65.457,52.366,67.064
0.0,45.496,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.967,69.925,69.419,82.345,50.806,1.531,1.857,0.416,65.457,52.366,67.09
0.0,48.309,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.096,69.92,69.416,82.311,50.934,1.531,1.857,0.416,65.457,52.366,67.032
0.0,44.765,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.298,69.913,69.41,82.275,56.136,1.531,1.857,0.416,65.457,52.366,66.98
0.0,45.458,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.998,69.913,69.409,82.225,50.836,1.531,1.857,0.416,65.457,52.366,67.032
0.0,48.164,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.176,69.913,69.411,82.202,51.014,1.531,1.857,0.416,65.457,52.366,66.941
0.0,44.665,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.211,69.913,69.409,82.151,56.05,1.531,1.857,0.416,65.457,52.366,67.019
0.0,45.415,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.03,69.914,69.412,82.115,50.869,1.531,1.857,0.416,65.457,52.366,66.98
0.0,48.108,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.125,69.919,69.416,82.086,51.963,1.531,1.857,0.416,65.457,52.366,66.98
0.0,45.628,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.805,69.92,69.419,82.04,56.643,1.531,1.857,0.416,65.457,52.366,66.928
0.0,45.471,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.852,69.924,69.422,82.005,52.691,1.531,1.857,0.416,65.457,52.366,66.954
0.0,48.569,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.924,69.929,69.428,81.962,49.762,1.531,1.857,0.416,65.457,52.366,66.915
0.0,46.954,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.391,69.93,69.432,81.928,55.229,1.531,1.857,0.416,65.457,52.366,66.85
0.0,45.21,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.206,69.932,69.434,81.901,55.044,1.531,1.857,0.416,65.457,52.366,66.837
0.0,48.271,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.923,69.939,69.443,81.857,49.761,1.531,1.857,0.416,65.457,52.366,66.824
0.0,47.999,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.743,69.948,69.45,81.823,53.582,1.531,1.857,0.416,65.457,52.366,66.85
0.0,45.753,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.825,69.951,69.456,81.783,55.663,1.531,1.857,0.416,65.457,52.366,66.773
0.0,47.591,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.011,69.959,69.465,81.746,50.849,1.531,1.857,0.416,65.457,52.366,66.76
0.0,48.526,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.587,69.967,69.473,81.72,52.425,1.531,1.857,0.416,65.457,52.366,66.773
0.0,46.394,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.219,69.973,69.479,81.688,56.058,1.531,1.857,0.416,65.457,52.366,66.76
0.0,47.061,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.824,69.981,69.487,81.649,51.662,1.531,1.857,0.416,65.457,52.366,66.812
0.0,48.275,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.188,69.988,69.494,81.628,50.026,1.531,1.857,0.416,65.457,52.366,66.786
0.0,47.888,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.47,69.995,69.501,81.592,52.309,1.531,1.857,0.416,65.457,52.366,66.812
0.0,45.192,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.932,69.998,69.505,81.556,55.77,1.531,1.857,0.416,65.457,52.366,66.76
0.0,46.128,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.072,70.005,69.512,81.524,50.911,1.531,1.857,0.416,65.457,52.366,66.773
0.0,48.365,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.824,70.011,69.52,81.49,49.663,1.531,1.857,0.416,65.457,52.366,66.747
0.0,46.748,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.679,70.021,69.528,81.465,54.517,1.531,1.857,0.416,65.457,52.366,66.799
0.0,44.489,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.158,70.029,69.536,81.441,54.996,1.531,1.857,0.416,65.457,52.366,66.786
0.0,46.974,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.967,70.04,69.55,81.405,47.805,1.531,1.857,0.416,65.457,52.366,66.727
0.0,46.892,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.474,70.054,69.564,81.371,54.312,1.531,1.857,0.416,65.457,52.366,66.747
0.0,43.833,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.926,70.065,69.576,81.35,54.764,1.531,1.857,0.416,65.457,52.366,66.727
0.0,46.925,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.283,70.078,69.59,81.333,48.122,1.531,1.857,0.416,65.457,52.366,66.727
0.0,46.589,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.91,70.092,69.602,81.305,56.748,1.531,1.857,0.416,65.457,52.366,66.773
0.0,43.395,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.295,70.098,69.61,81.27,54.133,1.531,1.857,0.416,65.457,52.366,66.74
0.0,48.044,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.129,70.11,69.621,81.25,47.967,1.531,1.857,0.416,65.457,52.366,66.773
0.0,45.349,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.662,70.115,69.625,81.214,56.5,1.531,1.857,0.416,65.457,52.366,66.812
0.0,44.924,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.187,70.119,69.63,81.179,51.025,1.531,1.857,0.416,65.457,52.366,66.799
0.0,47.955,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.081,70.123,69.635,81.146,51.919,1.531,1.857,0.416,65.457,52.366,66.76
0.0,45.145,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.413,70.125,69.635,81.104,56.252,1.531,1.857,0.416,65.457,52.366,66.786
0.0,45.683,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.494,70.127,69.638,81.071,51.333,1.531,1.857,0.416,65.457,52.366,66.786
0.0,48.554,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.612,70.13,69.642,81.054,51.45,1.531,1.857,0.416,65.457,52.366,66.773
0.0,45.516,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.768,70.131,69.642,81.022,56.606,1.531,1.857,0.416,65.457,52.366,66.799
0.0,45.769,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.865,70.135,69.644,80.981,52.703,1.531,1.857,0.416,65.457,52.366,66.824
0.0,48.746,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.25,70.139,69.65,80.958,50.089,1.531,1.857,0.416,65.457,52.366,66.799
0.0,46.429,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,59.334,70.145,69.653,80.925,57.173,1.531,1.857,0.416,65.457,52.366,66.889
0.0,45.79,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.165,70.149,69.658,80.902,53.004,1.531,1.857,0.416,65.457,52.366,66.863
0.0,48.422,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.053,70.157,69.666,80.874,50.892,1.531,1.857,0.416,65.457,52.366,66.863
0.0,47.541,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.419,70.167,69.675,80.842,55.258,1.531,1.857,0.416,65.457,52.366,66.915
0.0,46.121,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.115,70.174,69.682,80.819,53.954,1.531,1.857,0.416,65.457,52.366,66.928
0.0,48.406,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.599,70.186,69.693,80.794,49.437,1.531,1.857,0.416,65.457,52.366,66.954
0.0,47.815,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.259,70.196,69.703,80.758,54.098,1.531,1.857,0.416,65.457,52.366,66.98
0.0,44.717,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.545,70.196,69.703,80.717,55.384,1.531,1.857,0.416,65.457,52.366,66.967
0.0,46.716,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.883,70.278,69.788,80.69,49.721,1.531,1.857,0.416,65.457,52.366,66.98
0.0,48.484,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.309,70.454,69.969,80.731,51.147,1.531,1.857,0.416,65.457,52.366,67.006
0.0,45.352,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.33,70.617,70.137,80.807,56.168,1.531,1.857,0.416,65.457,52.366,67.006
0.0,45.266,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.666,70.777,70.301,80.885,50.505,1.531,1.857,0.416,65.457,52.366,67.077
0.0,48.264,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.885,70.928,70.457,80.965,50.723,1.531,1.857,0.416,65.457,52.366,67.038
0.0,44.682,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.063,71.066,70.602,81.051,55.902,1.531,1.857,0.416,65.457,52.366,67.032
0.0,45.279,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.708,71.202,70.74,81.104,50.547,1.531,1.857,0.416,65.457,52.366,67.09
0.0,47.853,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.13,71.327,70.869,81.158,50.969,1.531,1.857,0.416,65.457,52.366,67.103
0.0,44.371,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.879,71.439,70.982,81.203,55.717,1.531,1.857,0.416,65.457,52.366,67.181
0.0,46.221,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.201,71.544,71.091,81.256,49.039,1.531,1.857,0.416,65.457,52.366,67.142
0.0,47.039,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.294,71.643,71.192,81.307,54.132,1.531,1.857,0.416,65.457,52.366,67.207
0.0,43.804,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.451,71.735,71.284,81.341,55.29,1.531,1.857,0.416,65.457,52.366,67.272
0.0,47.422,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.072,71.826,71.381,81.372,48.911,1.531,1.857,0.416,65.457,52.366,67.207
0.0,47.42,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.43,71.916,71.474,81.395,54.268,1.531,1.857,0.416,65.457,52.366,67.233
0.0,44.06,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.524,72.001,71.562,81.427,55.363,1.531,1.857,0.416,65.457,52.366,67.22
0.0,47.472,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.327,72.092,71.654,81.467,49.165,1.531,1.857,0.416,65.457,52.366,67.272
0.0,47.934,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.295,72.18,71.744,81.52,53.134,1.531,1.857,0.416,65.457,52.366,67.33
0.0,45.481,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.602,72.266,71.83,84.386,56.44,1.531,1.857,0.416,65.457,52.366,67.395
0.0,46.941,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.98,72.351,71.919,90.296,50.819,1.531,1.857,0.416,65.457,52.366,67.356
0.0,49.248,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.669,72.438,72.008,91.413,51.508,1.531,1.857,0.416,65.457,52.366,67.414
0.0,46.746,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.452,72.521,72.092,92.268,56.29,1.531,1.857,0.416,65.457,52.366,67.453
0.0,47.082,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.018,72.603,72.175,93.423,52.856,1.531,1.857,0.416,65.457,52.366,67.479
0.0,48.394,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.171,72.683,72.258,93.368,53.009,1.531,1.857,0.416,65.457,52.366,67.479
0.0,47.835,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.83,72.763,72.339,93.672,53.668,1.531,1.857,0.416,65.457,52.366,67.557
0.0,47.926,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.582,72.84,72.418,94.141,52.42,1.531,1.857,0.416,65.457,52.366,67.57
0.0,47.532,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.264,72.914,72.494,93.845,53.102,1.531,1.857,0.416,65.457,52.366,67.57
0.0,47.355,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.639,72.984,72.568,93.761,52.477,1.531,1.857,0.416,65.457,52.366,67.505
0.0,47.337,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.846,73.054,72.641,93.94,52.685,1.531,1.857,0.416,65.457,52.366,67.492
0.0,47.19,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.894,73.121,72.712,93.905,52.733,1.531,1.857,0.416,65.457,52.366,67.44
0.0,47.22,40.0,60.0,40.0,580.713,223.004,843.746,1207.237,26.4,55.059,73.187,72.779,93.514,52.888,1.498,1.873,0.403,65.457,52.366,67.44
0.0,47.824,40.0,60.0,40.0,693.746,216.372,1042.74,1278.922,137.975,55.794,72.602,72.834,91.41,53.633,1.458,1.951,0.369,65.457,52.366,67.44
0.0,48.494,40.0,60.0,40.0,768.736,200.188,1315.299,1385.03,260.209,56.022,72.18,72.867,87.751,54.075,1.365,2.055,0.315,65.457,52.366,67.44
0.0,49.117,40.0,60.0,40.0,852.515,183.474,1567.958,1481.77,378.199,56.168,71.892,72.877,84.78,54.398,1.25,2.139,0.27,65.82,52.656,67.505
0.0,49.579,40.0,60.0,40.0,1018.27,188.728,1788.142,1600.819,465.455,56.217,71.734,72.863,82.804,54.441,1.238,2.332,0.257,68.488,54.79,67.453
0.0,50.027,40.0,60.0,40.0,1222.2,200.429,1982.482,1723.176,522.944,56.314,71.7,72.83,81.555,54.42,1.245,2.562,0.254,71.806,57.445,67.557
0.0,50.463,40.0,60.0,40.0,1415.17,213.935,2134.422,1820.667,567.102,56.303,71.635,72.783,80.721,54.263,1.26,2.769,0.256,74.743,59.794,67.466
0.0,50.839,40.0,60.0,40.0,1573.5,226.103,2244.44,1891.525,598.817,56.281,71.608,72.724,80.149,54.11,1.276,2.932,0.261,77.006,61.604,67.544
0.0,51.137,40.0,60.0,40.0,1682.68,233.28,2313.766,1937.267,618.603,56.114,71.555,72.658,79.724,53.845,1.291,3.043,0.264,78.506,62.805,67.518
0.0,51.283,40.0,60.0,40.0,1735.19,236.608,2343.739,1958.88,626.958,55.97,71.489,72.588,79.619,53.642,1.304,3.098,0.265,79.234,63.387,67.466
0.0,51.385,40.0,60.0,40.0,1726.14,241.473,2326.262,1954.533,621.254,55.772,71.44,72.515,79.797,53.426,1.337,3.105,0.27,79.27,63.416,67.466
0.0,51.359,40.0,60.0,40.0,1696.39,250.652,2277.317,1939.696,605.387,55.488,71.407,72.446,79.714,53.132,1.418,3.113,0.282,79.27,63.416,67.453
0.0,51.192,40.0,60.0,40.0,1649.16,263.767,2196.973,1914.176,578.957,55.237,71.394,72.383,79.982,52.866,1.544,3.122,0.301,79.27,63.416,67.479
0.0,50.951,40.0,60.0,40.0,1521.87,261.562,2081.728,1855.867,542.983,54.847,71.388,72.329,80.653,52.502,1.594,3.015,0.308,77.869,62.295,67.492
0.0,50.491,40.0,60.0,40.0,1388.15,252.875,1973.822,1790.606,510.319,54.515,71.356,72.285,80.851,52.251,1.589,2.874,0.308,76.042,60.833,67.44
0.0,50.015,40.0,60.0,40.0,1263.27,245.131,1861.781,1723.704,475.855,54.315,71.338,72.25,81.167,52.133,1.584,2.736,0.31,74.258,59.406,67.414
0.0,49.604,40.0,60.0,40.0,1153.45,239.407,1750.885,1656.834,441.369,54.138,71.339,72.227,81.734,52.025,1.578,2.608,0.315,72.628,58.102,67.382
0.0,49.167,40.0,60.0,40.0,1064.03,235.291,1642.472,1599.53,392.484,54.033,71.397,72.215,82.425,51.966,1.567,2.5,0.321,71.323,57.058,67.356
0.0,48.805,40.0,60.0,40.0,1000.62,233.165,1554.494,1554.319,352.702,53.989,71.468,72.212,83.268,51.943,1.56,2.42,0.327,70.4,56.32,67.369
0.0,48.551,40.0,60.0,40.0,953.47,231.905,1482.18,1517.815,320.295,54.057,71.547,72.215,83.846,52.018,1.554,2.357,0.333,69.713,55.77,67.427
0.0,48.284,40.0,60.0,40.0,920.425,231.114,1427.855,1490.607,296.171,54.129,71.61,72.223,84.162,52.089,1.55,2.311,0.338,69.231,55.385,67.44
0.0,48.154,40.0,60.0,40.0,899.792,230.572,1392.741,1472.992,280.713,54.28,71.658,72.234,84.753,52.235,1.546,2.281,0.342,68.926,55.141,67.466
0.0,48.095,40.0,60.0,40.0,889.738,230.16,1376.052,1464.392,273.465,54.388,71.693,72.247,85.03,52.34,1.544,2.266,0.343,68.769,55.016,67.492
0.0,48.044,40.0,60.0,40.0,889.039,229.783,1376.834,1464.232,273.958,54.542,71.7,72.26,84.812,52.495,1.542,2.265,0.342,68.741,54.993,67.479
0.0,48.061,40.0,60.0,40.0,893.553,228.541,1392.29,1469.899,281.296,54.661,71.683,72.271,84.673,52.623,1.535,2.27,0.339,68.741,54.993,67.44
0.0,48.12,40.0,60.0,40.0,901.688,226.273,1419.915,1479.97,294.46,54.837,71.663,72.281,84.608,52.816,1.522,2.279,0.334,68.741,54.993,67.479
0.0,48.236,40.0,60.0,40.0,912.79,223.127,1457.021,1493.4,312.235,54.958,71.619,72.289,84.584,52.962,1.504,2.29,0.326,68.741,54.993,67.44
0.0,48.365,40.0,60.0,40.0,926.022,219.33,1500.176,1508.862,333.041,55.026,71.56,72.294,84.282,53.058,1.481,2.303,0.317,68.741,54.993,67.395
0.0,48.439,40.0,60.0,40.0,940.665,215.094,1546.445,1525.271,355.504,55.107,71.515,72.296,83.642,53.168,1.455,2.314,0.308,68.741,54.993,67.427
0.0,48.573,40.0,60.0,40.0,955.743,210.729,1592.392,1541.371,377.971,55.201,71.456,72.294,83.382,53.289,1.426,2.325,0.298,68.741,54.993,67.382
0.0,48.732,40.0,60.0,40.0,970.573,206.446,1635.929,1556.468,399.395,55.243,71.417,72.289,83.091,53.354,1.396,2.333,0.289,68.741,54.993,67.44
0.0,48.835,40.0,60.0,40.0,984.411,202.468,1675.136,1569.939,418.801,55.282,71.38,72.281,82.604,53.413,1.367,2.339,0.281,68.741,54.993,67.479
0.0,48.962,40.0,60.0,40.0,996.453,199.021,1708.203,1581.223,435.246,55.327,71.344,72.27,82.495,53.473,1.34,2.343,0.275,68.741,54.993,67.492
0.0,49.105,40.0,60.0,40.0,1005.85,196.09,1733.364,1590.558,445.34,55.332,71.334,72.258,82.41,53.49,1.317,2.345,0.269,68.741,54.993,67.57
0.0,49.167,40.0,60.0,40.0,1013.1,193.713,1752.437,1597.962,451.824,55.28,71.316,72.243,82.021,53.445,1.297,2.347,0.265,68.741,54.993,67.57
0.0,49.239,40.0,60.0,40.0,1019.76,192.573,1765.509,1603.76,456.134,55.314,71.31,72.227,82.069,53.484,1.287,2.351,0.262,68.788,55.031,67.628
0.0,49.364,40.0,60.0,40.0,1024.92,193.075,1770.138,1606.975,457.484,55.291,71.316,72.212,82.221,53.458,1.288,2.358,0.262,68.885,55.108,67.693
0.0,49.387,40.0,60.0,40.0,1024.25,193.413,1767.92,1606.22,456.72,55.228,71.304,72.196,81.935,53.394,1.291,2.358,0.263,68.891,55.113,67.667
0.0,49.405,40.0,60.0,40.0,1021.29,194.358,1760.282,1603.339,454.124,55.208,71.282,72.181,81.803,53.371,1.299,2.357,0.265,68.891,55.113,67.615
0.0,49.446,40.0,60.0,40.0,1016.39,195.927,1747.564,1598.515,449.789,55.172,71.275,72.167,81.871,53.332,1.313,2.356,0.267,68.891,55.113,67.628
0.0,49.454,40.0,60.0,40.0,1010.2,197.95,1731.243,1592.2,444.222,55.143,71.292,72.155,82.118,53.298,1.33,2.355,0.271,68.891,55.113,67.693
0.0,49.48,40.0,60.0,40.0,1002.69,200.28,1711.167,1584.794,436.128,55.11,71.274,72.145,82.511,53.258,1.348,2.353,0.276,68.891,55.113,67.583
0.0,49.453,40.0,60.0,40.0,995.328,202.379,1691.145,1577.997,426.147,55.054,71.286,72.136,82.442,53.194,1.364,2.351,0.28,68.891,55.113,67.609
0.0,49.412,40.0,60.0,40.0,988.303,204.391,1671.704,1571.363,416.483,55.009,71.296,72.129,82.45,53.14,1.379,2.348,0.284,68.891,55.113,67.583
0.0,49.409,40.0,60.0,40.0,981.82,206.253,1653.469,1565.113,407.442,55.034,71.329,72.123,82.772,53.156,1.393,2.345,0.288,68.891,55.113,67.667
0.0,49.416,40.0,60.0,40.0,976.045,207.921,1636.981,1559.422,399.289,55.012,71.353,72.119,82.78,53.127,1.405,2.342,0.291,68.891,55.113,67.719
0.0,49.392,40.0,60.0,40.0,971.313,209.29,1623.296,1554.682,392.536,55.014,71.373,72.116,82.782,53.121,1.415,2.34,0.294,68.891,55.113,67.745
0.0,49.42,40.0,60.0,40.0,967.638,210.356,1612.552,1550.944,387.248,55.026,71.391,72.115,83.074,53.127,1.422,2.338,0.296,68.891,55.113,67.784
0.0,49.434,40.0,60.0,40.0,965.07,211.104,1604.992,1548.298,383.532,55.037,71.399,72.114,83.043,53.133,1.427,2.337,0.298,68.891,55.113,67.784
0.0,49.446,40.0,60.0,40.0,963.579,211.541,1600.577,1546.743,381.367,55.059,71.403,72.114,83.044,53.152,1.43,2.336,0.298,68.891,55.113,67.784
0.0,49.533,40.0,60.0,40.0,963.164,211.665,1599.347,1546.301,380.765,55.128,71.424,72.114,83.359,53.221,1.431,2.335,0.299,68.891,55.113,67.874
0.0,49.591,40.0,60.0,40.0,963.639,211.533,1600.755,1546.772,381.462,55.099,71.441,72.114,83.202,53.191,1.43,2.336,0.298,68.891,55.113,67.946
0.0,49.611,40.0,60.0,40.0,964.974,211.149,1604.706,1548.14,383.407,55.127,71.447,72.114,82.935,53.22,1.427,2.336,0.298,68.891,55.113,67.985
0.0,49.667,40.0,60.0,40.0,966.859,210.608,1610.263,1550.055,386.144,55.125,71.45,72.114,82.899,53.221,1.424,2.338,0.297,68.891,55.113,68.01
0.0,49.727,40.0,60.0,40.0,969.15,209.949,1616.986,1552.375,389.456,55.18,71.46,72.113,82.928,53.279,1.419,2.339,0.295,68.891,55.113,68.088
0.0,49.832,40.0,60.0,40.0,971.786,209.188,1624.67,1555.036,393.244,55.222,71.467,72.112,83.137,53.325,1.414,2.34,0.294,68.891,55.113,68.14
0.0,49.945,40.0,60.0,40.0,974.507,208.404,1632.55,1557.757,397.133,55.241,71.451,72.111,83.202,53.348,1.408,2.342,0.292,68.891,55.113,68.101
0.0,50.012,40.0,60.0,40.0,977.301,207.596,1640.588,1560.537,401.102,55.244,71.461,72.108,82.822,53.355,1.402,2.343,0.29,68.891,55.113,68.192
0.0,50.1,40.0,60.0,40.0,979.881,206.852,1647.958,1563.081,404.747,55.235,71.452,72.106,82.711,53.348,1.397,2.344,0.289,68.891,55.113,68.179
0.0,50.177,40.0,60.0,40.0,982.181,206.188,1654.493,1565.333,407.979,55.248,71.444,72.103,82.648,53.366,1.392,2.345,0.287,68.891,55.113,68.179
0.0,50.234,40.0,60.0,40.0,984.145,205.619,1660.043,1567.254,410.726,55.247,71.398,72.099,82.738,53.368,1.388,2.346,0.286,68.891,55.113,68.023
0.0,50.355,40.0,60.0,40.0,985.595,205.199,1664.122,1568.663,412.746,55.324,71.406,72.095,82.983,53.446,1.385,2.347,0.285,68.891,55.113,68.114
0.0,50.463,40.0,60.0,40.0,986.612,204.904,1666.977,1569.651,414.16,55.276,71.42,72.091,82.699,53.4,1.383,2.347,0.285,68.891,55.113,68.179
0.0,50.52,40.0,60.0,40.0,987.203,204.731,1668.63,1570.228,414.976,55.27,71.45,72.087,82.535,53.395,1.382,2.347,0.285,68.891,55.113,68.328
0.0,50.593,40.0,60.0,40.0,987.368,204.681,1669.092,1570.397,415.203,55.264,71.474,72.083,82.568,53.39,1.381,2.348,0.284,68.891,55.113,68.432
0.0,50.668,40.0,60.0,40.0,987.155,204.739,1668.498,1570.203,414.906,55.293,71.496,72.079,82.75,53.419,1.382,2.347,0.285,68.891,55.113,68.516
0.0,50.796,40.0,60.0,40.0,986.655,204.88,1667.097,1569.73,414.209,55.313,71.476,72.075,82.965,53.439,1.383,2.347,0.285,68.891,55.113,68.432
0.0,50.872,40.0,60.0,40.0,985.968,205.076,1665.169,1569.077,413.252,55.27,71.475,72.072,82.765,53.394,1.384,2.347,0.285,68.891,55.113,68.458
0.0,50.926,40.0,60.0,40.0,985.129,205.316,1662.811,1568.273,412.081,55.303,71.51,72.069,82.854,53.426,1.386,2.347,0.286,68.891,55.113,68.62
0.0,51.064,40.0,60.0,40.0,984.213,205.578,1660.233,1567.389,410.803,55.308,71.572,72.066,83.041,53.43,1.388,2.346,0.286,68.891,55.113,68.859
0.0,51.105,40.0,60.0,40.0,983.336,205.83,1657.758,1566.541,409.577,55.213,71.604,72.064,82.824,53.335,1.39,2.346,0.287,68.891,55.113,68.963
0.0,51.082,40.0,60.0,40.0,982.461,206.083,1655.285,1565.689,408.352,55.157,71.617,72.061,82.736,53.278,1.392,2.345,0.287,68.891,55.113,69.022
0.0,51.06,40.0,60.0,40.0,981.569,206.339,1652.756,1564.82,407.099,55.049,71.644,72.057,82.781,53.168,1.394,2.345,0.288,68.891,55.113,69.132
0.0,50.954,40.0,60.0,40.0,980.481,206.655,1649.667,1563.748,405.573,54.971,71.613,72.053,82.915,53.089,1.396,2.345,0.288,68.891,55.113,68.989
0.0,50.901,40.0,60.0,40.0,979.265,207.005,1646.204,1562.556,403.86,54.985,71.627,72.049,83.2,53.102,1.398,2.344,0.289,68.891,55.113,69.08
0.0,50.865,40.0,60.0,40.0,977.839,207.419,1642.128,1561.145,401.845,54.903,71.644,72.045,83.08,53.017,1.401,2.343,0.29,68.891,55.113,69.158
0.0,50.758,40.0,60.0,40.0,976.306,207.863,1637.731,1559.62,399.675,54.871,71.708,72.04,83.056,52.983,1.404,2.343,0.291,68.891,55.113,69.423
0.0,50.692,40.0,60.0,40.0,974.672,208.337,1633.027,1557.987,397.353,54.832,71.698,72.036,83.366,52.943,1.408,2.342,0.292,68.891,55.113,69.352
0.0,50.602,40.0,60.0,40.0,973.055,208.807,1628.352,1556.361,395.048,54.79,71.757,72.033,83.238,52.898,1.411,2.341,0.293,68.891,55.113,69.618
0.0,50.474,40.0,60.0,40.0,971.515,209.252,1623.882,1554.812,392.844,54.72,71.734,72.029,83.051,52.826,1.414,2.34,0.294,68.891,55.113,69.475
0.0,50.345,40.0,60.0,40.0,969.929,209.714,1619.26,1553.2,390.569,54.712,71.728,72.025,83.065,52.815,1.417,2.339,0.295,68.891,55.113,69.475
0.0,50.241,40.0,60.0,40.0,968.317,210.185,1614.545,1551.549,388.251,54.719,71.71,72.021,83.136,52.82,1.421,2.338,0.296,68.891,55.113,69.384
0.0,50.187,40.0,60.0,40.0,966.755,210.643,1609.96,1549.933,385.998,54.748,71.699,72.018,83.401,52.847,1.424,2.338,0.297,68.891,55.113,69.352
0.0,50.14,40.0,60.0,40.0,965.348,211.058,1605.81,1548.464,383.965,54.734,71.715,72.016,83.524,52.83,1.427,2.337,0.297,68.891,55.113,69.423
0.0,50.027,40.0,60.0,40.0,964.158,211.411,1602.292,1547.207,382.242,54.742,71.735,72.014,83.239,52.837,1.429,2.336,0.298,68.891,55.113,69.501
0.0,49.962,40.0,60.0,40.0,963.193,211.7,1599.43,1546.178,380.845,54.724,71.738,72.012,83.217,52.818,1.431,2.335,0.299,68.891,55.113,69.501
0.0,49.885,40.0,60.0,40.0,962.463,211.921,1597.262,1545.386,379.789,54.767,71.719,72.01,83.409,52.859,1.432,2.335,0.299,68.891,55.113,69.397
0.0,49.857,40.0,60.0,40.0,961.974,212.073,1595.806,1544.842,379.083,54.781,71.705,72.009,83.598,52.871,1.433,2.335,0.3,68.891,55.113,69.352
0.0,49.785,40.0,60.0,40.0,961.732,212.154,1595.086,1544.553,378.738,54.729,71.681,72.008,83.406,52.819,1.434,2.335,0.3,68.891,55.113,69.248
0.0,49.687,40.0,60.0,40.0,961.662,212.184,1594.879,1544.442,378.645,54.792,71.661,72.007,83.334,52.88,1.434,2.335,0.3,68.891,55.113,69.171
0.0,49.684,40.0,60.0,40.0,961.726,212.176,1595.069,1544.472,378.748,54.801,71.658,72.007,83.475,52.891,1.434,2.335,0.3,68.891,55.113,69.171
0.0,49.639,40.0,60.0,40.0,961.937,212.125,1595.695,1544.655,379.065,54.839,71.67,72.006,83.297,52.929,1.433,2.335,0.3,68.891,55.113,69.222
0.0,49.602,40.0,60.0,40.0,962.271,212.038,1596.69,1544.968,379.562,54.83,71.662,72.006,83.314,52.92,1.433,2.335,0.3,68.891,55.113,69.197
0.0,49.59,40.0,60.0,40.0,962.695,211.924,1597.952,1545.377,380.188,54.887,71.688,72.006,83.487,52.978,1.432,2.335,0.299,68.891,55.113,69.313
0.0,49.559,40.0,60.0,40.0,963.211,211.782,1599.484,1545.884,380.948,54.848,71.675,72.006,83.234,52.939,1.431,2.335,0.299,68.891,55.113,69.248
0.0,49.515,40.0,60.0,40.0,963.755,211.632,1601.098,1546.42,381.748,54.894,71.674,72.005,83.285,52.987,1.43,2.336,0.299,68.891,55.113,69.261
0.0,49.538,40.0,60.0,40.0,964.298,211.481,1602.707,1546.957,382.543,54.915,71.679,72.005,83.462,53.007,1.429,2.336,0.298,68.891,55.113,69.287
0.0,49.491,40.0,60.0,40.0,964.842,211.329,1604.317,1547.499,383.34,54.871,71.636,72.005,83.21,52.966,1.428,2.336,0.298,68.891,55.113,69.073
0.0,49.431,40.0,60.0,40.0,965.306,211.2,1605.687,1547.959,384.018,54.883,71.596,72.004,83.248,52.978,1.427,2.337,0.298,68.891,55.113,68.937
0.0,49.445,40.0,60.0,40.0,965.625,211.112,1606.63,1548.272,384.484,54.933,71.599,72.003,83.438,53.028,1.426,2.337,0.298,68.891,55.113,68.963
0.0,49.425,40.0,60.0,40.0,965.847,211.051,1607.283,1548.488,384.808,54.886,71.592,72.002,83.152,52.983,1.426,2.337,0.297,68.891,55.113,68.937
0.0,49.376,40.0,60.0,40.0,965.948,211.024,1607.582,1548.582,384.958,54.923,71.586,72.002,83.196,53.019,1.425,2.337,0.297,68.891,55.113,68.924
0.0,49.394,40.0,60.0,40.0,965.933,211.031,1607.536,1548.559,384.938,54.934,71.585,72.001,83.461,53.025,1.425,2.337,0.297,68.891,55.113,68.911
0.0,49.336,40.0,60.0,40.0,965.84,211.059,1607.262,1548.459,384.803,54.862,71.573,72.001,83.174,52.958,1.426,2.337,0.297,68.891,55.113,68.872
0.0,49.266,40.0,60.0,40.0,965.618,211.125,1606.607,1548.226,384.483,54.892,71.571,71.999,82.991,52.988,1.426,2.337,0.298,68.891,55.113,68.859
0.0,49.26,40.0,60.0,40.0,965.27,211.226,1605.579,1547.865,383.979,54.908,71.583,71.999,83.068,53.002,1.427,2.337,0.298,68.891,55.113,68.911
0.0,49.26,40.0,60.0,40.0,964.869,211.343,1604.395,1547.448,383.397,54.949,71.589,71.998,83.25,53.044,1.427,2.336,0.298,68.891,55.113,68.937
0.0,49.283,40.0,60.0,40.0,964.494,211.452,1603.288,1547.063,382.853,54.938,71.599,71.999,83.33,53.032,1.428,2.336,0.298,68.891,55.113,68.976
0.0,49.208,40.0,60.0,40.0,964.184,211.542,1602.371,1546.743,382.402,54.89,71.569,71.998,83.277,52.983,1.429,2.336,0.298,68.891,55.113,68.834
0.0,49.199,40.0,60.0,40.0,963.881,211.629,1601.472,1546.429,381.96,54.945,71.564,71.998,83.525,53.038,1.429,2.336,0.299,68.891,55.113,68.821
0.0,49.204,40.0,60.0,40.0,963.618,211.705,1600.694,1546.158,381.579,54.934,71.592,71.998,83.362,53.027,1.43,2.336,0.299,68.891,55.113,68.95
0.0,49.173,40.0,60.0,40.0,963.435,211.758,1600.15,1545.97,381.311,54.924,71.624,71.998,83.149,53.013,1.43,2.336,0.299,68.891,55.113,69.08
0.0,49.159,40.0,60.0,40.0,963.329,211.788,1599.835,1545.863,381.156,54.956,71.659,71.999,83.17,53.051,1.431,2.336,0.299,68.891,55.113,69.222
0.0,49.165,40.0,60.0,40.0,963.327,211.788,1599.829,1545.863,381.153,54.942,71.676,71.999,83.174,53.035,1.431,2.336,0.299,68.891,55.113,69.287
0.0,49.127,40.0,60.0,40.0,963.427,211.758,1600.127,1545.97,381.297,54.942,71.657,72.0,83.343,53.034,1.43,2.336,0.299,68.891,55.113,69.197
0.0,49.152,40.0,60.0,40.0,963.595,211.709,1600.625,1546.146,381.542,54.989,71.658,72.0,83.584,53.082,1.43,2.336,0.299,68.891,55.113,69.209
0.0,49.133,40.0,60.0,40.0,963.848,211.634,1601.373,1546.412,381.908,54.94,71.666,72.0,83.27,53.033,1.43,2.336,0.299,68.891,55.113,69.235
0.0,49.095,40.0,60.0,40.0,964.138,211.549,1602.234,1546.714,382.33,54.948,71.671,72.001,83.246,53.041,1.429,2.336,0.298,68.891,55.113,69.261
0.0,49.083,40.0,60.0,40.0,964.418,211.467,1603.063,1547.008,382.737,54.944,71.666,72.001,83.436,53.032,1.428,2.336,0.298,68.891,55.113,69.235
0.0,49.057,40.0,60.0,40.0,964.669,211.393,1603.804,1547.271,383.099,54.954,71.673,72.0,83.23,53.049,1.428,2.336,0.298,68.891,55.113,69.274
0.0,49.047,40.0,60.0,40.0,964.879,211.332,1604.425,1547.491,383.404,54.978,71.685,72.0,83.354,53.073,1.427,2.336,0.298,68.891,55.113,69.326
0.0,49.084,40.0,60.0,40.0,965.069,211.275,1604.988,1547.691,383.68,54.974,71.689,72.0,83.661,53.069,1.427,2.337,0.298,68.891,55.113,69.352
0.0,49.073,40.0,60.0,40.0,965.27,211.216,1605.581,1547.902,383.97,55.0,71.717,72.001,83.342,53.095,1.427,2.337,0.298,68.891,55.113,69.475
0.0,49.056,40.0,60.0,40.0,965.48,211.154,1606.202,1548.122,384.275,54.92,71.717,72.0,83.173,53.016,1.426,2.337,0.298,68.891,55.113,69.462
0.0,49.021,40.0,60.0,40.0,965.646,211.105,1606.69,1548.297,384.512,54.992,71.719,72.0,83.211,53.088,1.426,2.337,0.298,68.891,55.113,69.475
0.0,49.048,40.0,60.0,40.0,965.768,211.068,1607.051,1548.427,384.69,55.006,71.719,72.0,83.238,53.102,1.426,2.337,0.297,68.891,55.113,69.475
0.0,49.078,40.0,60.0,40.0,965.894,211.03,1607.422,1548.561,384.872,55.008,71.723,72.0,83.479,53.104,1.425,2.337,0.297,68.891,55.113,69.488
0.0,49.081,40.0,60.0,40.0,966.042,210.986,1607.86,1548.717,385.084,54.997,71.722,72.0,83.529,53.094,1.425,2.337,0.297,68.891,55.113,69.501
0.0,49.06,40.0,60.0,40.0,966.194,210.941,1608.306,1548.877,385.303,54.994,71.752,72.0,83.287,53.095,1.425,2.337,0.297,68.891,55.113,69.644
0.0,49.093,40.0,60.0,40.0,966.343,210.897,1608.746,1549.034,385.519,55.034,71.791,72.001,83.431,53.131,1.425,2.337,0.297,68.891,55.113,69.793
0.0,49.122,40.0,60.0,40.0,966.559,210.833,1609.383,1549.259,385.831,55.006,71.835,72.001,83.471,53.103,1.424,2.337,0.297,68.891,55.113,69.981
0.0,49.091,40.0,60.0,40.0,966.836,210.752,1610.198,1549.548,386.23,55.005,71.863,72.001,83.287,53.102,1.424,2.338,0.297,68.891,55.113,70.097
0.0,49.091,40.0,60.0,40.0,967.116,210.669,1611.021,1549.838,386.635,55.005,71.883,72.001,83.443,53.103,1.423,2.338,0.297,68.891,55.113,70.175
0.0,49.138,40.0,60.0,40.0,967.394,210.588,1611.836,1550.125,387.035,55.077,71.926,72.001,83.603,53.176,1.422,2.338,0.296,68.891,55.113,70.363
0.0,49.142,40.0,60.0,40.0,967.718,210.493,1612.79,1550.461,387.503,54.978,71.918,72.001,83.368,53.077,1.422,2.338,0.296,68.891,55.113,70.311
0.0,49.109,40.0,60.0,40.0,968.025,210.403,1613.689,1550.778,387.944,55.031,71.934,72.001,83.484,53.13,1.421,2.338,0.296,68.891,55.113,70.402
0.0,49.151,40.0,60.0,40.0,968.326,210.315,1614.573,1551.09,388.379,55.031,71.969,72.001,83.659,53.131,1.421,2.338,0.296,68.891,55.113,70.538
0.0,49.118,40.0,60.0,40.0,968.623,210.228,1615.442,1551.394,388.805,54.954,71.965,72.001,83.368,53.054,1.42,2.339,0.296,68.891,55.113,70.506
0.0,49.095,40.0,60.0,40.0,968.812,210.173,1615.993,1551.59,389.076,55.041,71.961,72.0,83.418,53.142,1.42,2.339,0.296,68.891,55.113,70.506
0.0,49.181,40.0,60.0,40.0,968.924,210.14,1616.322,1551.706,389.238,55.039,71.997,72.0,83.686,53.139,1.419,2.339,0.296,68.891,55.113,70.661
0.0,49.167,40.0,60.0,40.0,969.035,210.107,1616.646,1551.82,389.396,55.009,71.99,72.0,83.424,53.11,1.419,2.339,0.295,68.891,55.113,70.603
0.0,49.126,40.0,60.0,40.0,969.103,210.087,1616.847,1551.892,389.495,54.986,71.976,72.0,83.401,53.087,1.419,2.339,0.295,68.891,55.113,70.564
0.0,49.15,40.0,60.0,40.0,969.078,210.093,1616.775,1551.868,389.458,55.025,71.958,71.999,83.675,53.127,1.419,2.339,0.295,68.891,55.113,70.48
0.0,49.158,40.0,60.0,40.0,968.986,210.12,1616.505,1551.776,389.326,55.013,71.963,71.999,83.477,53.114,1.419,2.339,0.296,68.891,55.113,70.525
0.0,49.15,40.0,60.0,40.0,968.848,210.159,1616.102,1551.637,389.127,55.019,71.984,71.998,83.425,53.12,1.42,2.339,0.296,68.891,55.113,70.603
0.0,49.183,40.0,60.0,40.0,968.677,210.209,1615.601,1551.463,388.881,55.026,71.994,71.998,83.714,53.127,1.42,2.339,0.296,68.891,55.113,70.648
0.0,49.18,40.0,60.0,40.0,968.513,210.256,1615.119,1551.297,388.643,55.021,72.018,71.998,83.524,53.121,1.42,2.339,0.296,68.891,55.113,70.752
0.0,49.188,40.0,60.0,40.0,968.375,210.296,1614.716,1551.157,388.444,55.02,72.044,71.998,83.328,53.119,1.42,2.338,0.296,68.891,55.113,70.862
0.0,49.181,40.0,60.0,40.0,968.271,210.326,1614.409,1551.051,388.293,55.0,72.07,71.998,83.397,53.1,1.421,2.338,0.296,68.891,55.113,70.966
0.0,49.2,40.0,60.0,40.0,968.192,210.349,1614.179,1550.97,388.18,55.093,72.121,71.998,83.677,53.193,1.421,2.338,0.296,68.891,55.113,71.18
0.0,49.284,40.0,60.0,40.0,968.211,210.344,1614.235,1550.988,388.208,55.044,72.142,71.998,83.896,53.144,1.421,2.338,0.296,68.891,55.113,71.232
0.0,49.231,40.0,60.0,40.0,968.34,210.306,1614.613,1551.12,388.395,54.998,72.088,71.998,83.584,53.098,1.421,2.338,0.296,68.891,55.113,70.979
0.0,49.215,40.0,60.0,40.0,968.458,210.272,1614.96,1551.241,388.566,55.04,72.03,71.998,83.616,53.14,1.42,2.338,0.296,68.891,55.113,70.765
0.0,49.276,40.0,60.0,40.0,968.537,210.249,1615.191,1551.32,388.678,55.055,72.037,71.998,83.769,53.155,1.42,2.339,0.296,68.891,55.113,70.817
0.0,49.277,40.0,60.0,40.0,968.617,210.226,1615.425,1551.401,388.795,55.011,72.028,71.998,83.484,53.112,1.42,2.339,0.296,68.891,55.113,70.765
0.0,49.218,40.0,60.0,40.0,968.65,210.217,1615.522,1551.435,388.842,54.935,72.026,71.997,83.356,53.036,1.42,2.339,0.296,68.891,55.113,70.778
0.0,49.155,40.0,60.0,40.0,968.536,210.25,1615.187,1551.317,388.677,54.931,72.006,71.996,83.359,53.031,1.42,2.339,0.296,68.891,55.113,70.674
0.0,49.145,40.0,60.0,40.0,968.24,210.337,1614.321,1551.014,388.252,54.989,71.978,71.995,83.455,53.089,1.421,2.338,0.296,68.891,55.113,70.577
0.0,49.212,40.0,60.0,40.0,967.833,210.455,1613.124,1550.593,387.665,55.031,72.001,71.995,83.677,53.13,1.422,2.338,0.296,68.891,55.113,70.687
0.0,49.195,40.0,60.0,40.0,967.431,210.572,1611.947,1550.182,387.086,54.947,71.967,71.994,83.461,53.046,1.422,2.338,0.296,68.891,55.113,70.506
0.0,49.134,40.0,60.0,40.0,966.991,210.701,1610.653,1549.728,386.45,54.982,71.913,71.993,83.45,53.079,1.423,2.338,0.297,68.891,55.113,70.285
0.0,49.191,40.0,60.0,40.0,966.493,210.846,1609.189,1549.214,385.73,55.022,71.899,71.993,83.686,53.121,1.424,2.337,0.297,68.891,55.113,70.259
0.0,49.191,40.0,60.0,40.0,966.029,210.982,1607.822,1548.733,385.058,54.984,71.91,71.993,83.445,53.081,1.425,2.337,0.297,68.891,55.113,70.311
0.0,49.173,40.0,60.0,40.0,965.61,211.104,1606.586,1548.298,384.453,54.998,71.956,71.993,83.302,53.094,1.426,2.337,0.298,68.891,55.113,70.493
0.0,49.174,40.0,60.0,40.0,965.253,211.209,1605.53,1547.929,383.935,54.983,71.963,71.993,83.444,53.077,1.427,2.337,0.298,68.891,55.113,70.506
0.0,49.195,40.0,60.0,40.0,964.978,211.289,1604.719,1547.642,383.537,55.034,71.97,71.993,83.669,53.129,1.427,2.336,0.298,68.891,55.113,70.538
0.0,49.23,40.0,60.0,40.0,964.831,211.333,1604.282,1547.485,383.323,55.011,71.999,71.994,83.654,53.106,1.428,2.336,0.298,68.891,55.113,70.661
0.0,49.218,40.0,60.0,40.0,964.816,211.338,1604.24,1547.468,383.303,55.057,72.007,71.995,83.546,53.151,1.428,2.336,0.298,68.891,55.113,70.674
0.0,49.274,40.0,60.0,40.0,964.934,211.304,1604.588,1547.587,383.474,55.035,72.016,71.996,83.791,53.13,1.427,2.336,0.298,68.891,55.113,70.713
0.0,49.259,40.0,60.0,40.0,965.179,211.234,1605.312,1547.839,383.831,55.005,72.005,71.996,83.702,53.1,1.427,2.337,0.298,68.891,55.113,70.661
0.0,49.23,40.0,60.0,40.0,965.473,211.149,1606.18,1548.14,384.257,55.004,72.018,71.996,83.423,53.1,1.426,2.337,0.298,68.891,55.113,70.739
0.0,49.227,40.0,60.0,40.0,965.757,211.067,1607.019,1548.432,384.669,54.994,72.031,71.997,83.413,53.09,1.426,2.337,0.297,68.891,55.113,70.791
0.0,49.237,40.0,60.0,40.0,966.016,210.992,1607.783,1548.698,385.046,55.048,72.06,71.997,83.635,53.144,1.425,2.337,0.297,68.891,55.113,70.914
0.0,49.308,40.0,60.0,40.0,966.286,210.914,1608.578,1548.974,385.436,55.067,72.075,71.997,83.761,53.165,1.425,2.337,0.297,68.891,55.113,70.966
0.0,49.279,40.0,60.0,40.0,966.604,210.821,1609.515,1549.302,385.898,54.97,72.088,71.997,83.6,53.067,1.424,2.337,0.297,68.891,55.113,71.018
0.0,49.254,40.0,60.0,40.0,966.875,210.743,1610.312,1549.58,386.288,55.032,72.09,71.997,83.782,53.13,1.423,2.338,0.297,68.891,55.113,71.031
0.0,49.289,40.0,60.0,40.0,967.082,210.682,1610.921,1549.793,386.588,55.038,72.065,71.997,83.711,53.136,1.423,2.338,0.297,68.891,55.113,70.914
0.0,49.3,40.0,60.0,40.0,967.244,210.635,1611.396,1549.96,386.822,55.027,72.085,71.997,83.57,53.125,1.423,2.338,0.297,68.891,55.113,71.018
0.0,49.297,40.0,60.0,40.0,967.36,210.601,1611.738,1550.081,386.989,54.995,72.098,71.997,83.778,53.093,1.423,2.338,0.297,68.891,55.113,71.057
0.0,49.291,40.0,60.0,40.0,967.411,210.585,1611.887,1550.136,387.061,55.024,72.066,71.997,83.738,53.122,1.422,2.338,0.296,68.891,55.113,70.914
0.0,49.268,40.0,60.0,40.0,967.384,210.593,1611.806,1550.109,387.02,54.94,72.041,71.996,83.43,53.039,1.422,2.338,0.296,68.891,55.113,70.823
0.0,49.221,40.0,60.0,40.0,967.219,210.64,1611.322,1549.942,386.783,54.973,72.035,71.995,83.368,53.073,1.423,2.338,0.297,68.891,55.113,70.804
0.0,49.213,40.0,60.0,40.0,966.912,210.729,1610.421,1549.629,386.339,54.941,72.039,71.994,83.565,53.04,1.423,2.338,0.297,68.891,55.113,70.817
0.0,49.212,40.0,60.0,40.0,966.491,210.851,1609.182,1549.196,385.73,54.986,72.015,71.994,83.724,53.083,1.424,2.337,0.297,68.891,55.113,70.726
0.0,49.211,40.0,60.0,40.0,966.016,210.989,1607.781,1548.708,385.042,54.965,72.031,71.993,83.498,53.062,1.425,2.337,0.297,68.891,55.113,70.804
0.0,49.193,40.0,60.0,40.0,965.522,211.132,1606.324,1548.198,384.326,54.959,72.062,71.993,83.594,53.056,1.426,2.337,0.298,68.891,55.113,70.927
0.0,49.206,40.0,60.0,40.0,965.041,211.272,1604.904,1547.702,383.629,55.02,72.093,71.993,83.798,53.116,1.427,2.337,0.298,68.891,55.113,71.057
0.0,49.203,40.0,60.0,40.0,964.656,211.384,1603.767,1547.302,383.069,54.954,72.116,71.993,83.584,53.049,1.428,2.336,0.298,68.891,55.113,71.154
0.0,49.183,40.0,60.0,40.0,964.361,211.471,1602.894,1546.994,382.642,55.005,72.146,71.993,83.672,53.099,1.429,2.336,0.298,68.891,55.113,71.283
0.0,49.235,40.0,60.0,40.0,964.182,211.523,1602.364,1546.808,382.383,55.027,72.158,71.994,83.929,53.116,1.429,2.336,0.298,68.891,55.113,71.309
0.0,49.237,40.0,60.0,40.0,964.163,211.53,1602.308,1546.785,382.356,55.028,72.179,71.995,83.685,53.121,1.429,2.336,0.298,68.891,55.113,71.406
0.0,49.24,40.0,60.0,40.0,964.29,211.493,1602.684,1546.913,382.541,55.009,72.201,71.995,83.541,53.103,1.429,2.336,0.298,68.891,55.113,71.497
0.0,49.245,40.0,60.0,40.0,964.534,211.423,1603.404,1547.163,382.895,55.02,72.223,71.996,83.593,53.119,1.428,2.336,0.298,68.891,55.113,71.575
0.0,49.244,40.0,60.0,40.0,964.87,211.326,1604.398,1547.508,383.384,55.022,72.239,71.997,83.814,53.117,1.427,2.336,0.298,68.891,55.113,71.64
0.0,49.255,40.0,60.0,40.0,965.269,211.211,1605.578,1547.918,383.963,54.986,72.213,71.997,84.023,53.082,1.427,2.337,0.298,68.891,55.113,71.51
0.0,49.217,40.0,60.0,40.0,965.663,211.097,1606.743,1548.325,384.537,54.988,72.177,71.997,83.725,53.084,1.426,2.337,0.298,68.891,55.113,71.361
0.0,49.224,40.0,60.0,40.0,965.989,211.003,1607.704,1548.659,385.009,55.028,72.156,71.997,83.77,53.125,1.425,2.337,0.297,68.891,55.113,71.296
0.0,49.267,40.0,60.0,40.0,966.249,210.927,1608.468,1548.925,385.385,55.018,72.155,71.997,83.919,53.115,1.425,2.337,0.297,68.891,55.113,71.296
0.0,49.256,40.0,60.0,40.0,966.459,210.866,1609.087,1549.143,385.69,55.015,72.142,71.997,83.633,53.112,1.424,2.337,0.297,68.891,55.113,71.244
0.0,49.254,40.0,60.0,40.0,966.598,210.826,1609.495,1549.286,385.891,54.998,72.155,71.997,83.48,53.095,1.424,2.337,0.297,68.891,55.113,71.309
0.0,49.256,40.0,60.0,40.0,966.655,210.809,1609.664,1549.346,385.972,55.023,72.178,71.997,83.522,53.12,1.424,2.337,0.297,68.891,55.113,71.406
0.0,49.264,40.0,60.0,40.0,966.657,210.808,1609.67,1549.349,385.973,55.021,72.184,71.996,83.732,53.118,1.424,2.337,0.297,68.891,55.113,71.419
0.0,49.286,40.0,60.0,40.0,966.624,210.816,1609.575,1549.319,385.928,55.004,72.189,71.996,83.936,53.102,1.424,2.337,0.297,68.891,55.113,71.432
0.0,49.257,40.0,60.0,40.0,966.557,210.835,1609.376,1549.252,385.829,55.005,72.166,71.996,83.689,53.102,1.424,2.337,0.297,68.891,55.113,71.335
0.0,49.256,40.0,60.0,40.0,966.431,210.871,1609.004,1549.126,385.646,55.023,72.15,71.996,83.766,53.12,1.424,2.337,0.297,68.891,55.113,71.283
0.0,49.298,40.0,60.0,40.0,966.266,210.918,1608.519,1548.958,385.407,55.02,72.16,71.996,83.903,53.117,1.425,2.337,0.297,68.891,55.113,71.335
0.0,49.293,40.0,60.0,40.0,966.104,210.964,1608.042,1548.795,385.171,55.037,72.184,71.996,83.639,53.133,1.425,2.337,0.297,68.891,55.113,71.432
0.0,49.286,40.0,60.0,40.0,965.959,211.006,1607.614,1548.647,384.961,54.971,72.231,71.996,83.542,53.067,1.425,2.337,0.297,68.891,55.113,71.627
0.0,49.273,40.0,60.0,40.0,965.818,211.046,1607.199,1548.503,384.755,55.042,72.256,71.996,83.588,53.138,1.426,2.337,0.297,68.891,55.113,71.724
0.0,49.295,40.0,60.0,40.0,965.713,211.077,1606.889,1548.397,384.602,54.994,72.275,71.996,83.78,53.09,1.426,2.337,0.298,68.891,55.113,71.789
0.0,49.313,40.0,60.0,40.0,965.775,211.058,1607.072,1548.464,384.694,55.04,72.27,71.999,84.017,53.136,1.426,2.337,0.297,68.891,55.113,71.763
0.0,49.32,40.0,60.0,40.0,965.389,211.171,1605.933,1548.063,384.134,55.026,72.26,71.966,83.736,53.122,1.426,2.337,0.298,68.891,55.113,71.828
0.0,49.297,40.0,60.0,40.0,956.794,213.687,1580.283,1539.004,371.573,54.95,72.22,71.894,83.905,53.038,1.443,2.331,0.303,68.891,55.113,71.867
0.0,49.181,40.0,60.0,40.0,938.056,219.172,1522.449,1518.377,343.427,54.776,72.207,71.829,84.418,52.839,1.478,2.318,0.315,68.891,55.113,71.97
0.0,48.896,40.0,60.0,40.0,912.9,226.46,1440.794,1488.754,304.126,54.581,72.199,71.771,84.617,52.597,1.522,2.294,0.332,68.891,55.113,72.042
0.0,48.597,40.0,60.0,40.0,875.996,232.121,1340.384,1447.934,257.521,54.445,72.216,71.721,85.175,52.398,1.551,2.247,0.35,68.666,54.933,72.23
0.0,48.254,40.0,60.0,40.0,824.493,232.415,1234.269,1397.046,211.228,54.264,72.239,71.681,86.092,52.169,1.549,2.169,0.363,68.005,54.404,72.443
0.0,47.871,40.0,60.0,40.0,774.25,232.335,1127.039,1345.302,165.494,54.21,72.222,71.651,87.32,52.059,1.546,2.091,0.377,67.392,53.914,72.418
0.0,47.57,40.0,60.0,40.0,724.442,231.621,1023.729,1294.739,122.587,54.128,72.239,71.631,88.909,51.913,1.543,2.017,0.39,66.835,53.468,72.618
0.0,47.254,40.0,60.0,40.0,665.76,229.927,929.012,1247.023,84.525,54.082,72.24,71.62,89.947,51.816,1.541,1.951,0.402,66.31,53.048,72.67
0.0,47.084,40.0,60.0,40.0,622.809,228.86,856.856,1229.784,26.4,53.876,72.222,71.619,90.845,51.614,1.533,1.922,0.406,66.103,52.883,72.683
0.0,46.876,40.0,60.0,40.0,604.699,228.652,856.61,1227.952,26.4,54.663,72.226,71.624,91.601,52.416,1.532,1.913,0.406,66.084,52.868,72.644
0.0,46.792,40.0,60.0,40.0,596.748,229.337,850.83,1220.703,26.4,54.557,72.236,71.631,92.125,52.328,1.532,1.909,0.41,66.084,52.868,72.592
0.0,47.012,40.0,60.0,40.0,582.461,228.547,835.908,1209.548,26.4,54.361,72.249,71.642,92.692,52.147,1.534,1.897,0.412,65.951,52.761,72.534
0.0,46.916,40.0,60.0,40.0,568.824,227.36,822.166,1198.692,26.4,54.76,72.266,71.655,92.594,52.561,1.534,1.883,0.414,65.788,52.631,72.631
0.0,46.724,40.0,60.0,40.0,556.329,226.214,809.452,1188.6,26.4,54.898,72.284,71.669,92.645,52.715,1.534,1.871,0.415,65.636,52.509,72.67
0.0,46.824,40.0,60.0,40.0,545.149,225.125,798.002,1179.452,26.4,54.58,72.302,71.686,92.992,52.41,1.533,1.859,0.417,65.496,52.397,72.657
0.0,46.942,40.0,60.0,40.0,544.138,224.74,797.463,1178.584,26.4,54.784,72.321,71.7,93.484,52.621,1.531,1.857,0.416,65.458,52.366,72.8
0.0,46.782,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.102,72.335,71.715,93.652,52.94,1.531,1.857,0.416,65.457,52.366,72.787
0.0,46.751,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.85,72.342,71.73,93.372,52.688,1.531,1.857,0.416,65.457,52.366,72.534
0.0,46.922,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.7,72.35,71.744,93.56,52.539,1.531,1.857,0.416,65.457,52.366,72.379
0.0,46.855,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.025,72.364,71.758,93.519,52.863,1.531,1.857,0.416,65.457,52.366,72.405
0.0,46.688,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.136,72.381,71.772,93.277,52.974,1.531,1.857,0.416,65.457,52.366,72.534
0.0,46.803,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.77,72.401,71.786,93.438,52.608,1.531,1.857,0.416,65.457,52.366,72.735
0.0,46.931,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.784,72.419,71.8,93.414,52.622,1.531,1.857,0.416,65.457,52.366,72.852
0.0,46.743,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.201,72.432,71.813,93.382,53.04,1.531,1.857,0.416,65.457,52.366,72.839
0.0,46.655,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.107,72.44,71.826,93.814,52.945,1.531,1.857,0.416,65.457,52.366,72.722
0.0,46.855,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.673,72.45,71.839,93.582,52.511,1.531,1.857,0.416,65.457,52.366,72.631
0.0,46.919,40.0,60.0,40.0,544.698,224.714,798.186,1179.003,26.4,54.876,72.464,71.852,93.308,52.714,1.531,1.858,0.416,65.457,52.366,72.709
0.0,46.718,40.0,60.0,40.0,552.694,224.393,808.389,1184.978,26.4,55.381,72.477,71.865,93.514,53.217,1.523,1.861,0.413,65.457,52.366,72.8
0.0,46.693,40.0,60.0,40.0,561.605,224.013,819.701,1191.583,26.4,55.055,72.487,71.877,93.35,52.887,1.515,1.865,0.41,65.457,52.366,72.858
0.0,46.999,40.0,60.0,40.0,577.21,223.281,839.36,1203.159,26.4,54.663,72.489,71.888,92.72,52.487,1.5,1.872,0.405,65.457,52.366,72.787
0.0,46.998,40.0,60.0,40.0,587.648,222.368,848.931,1212.758,26.4,55.048,72.493,71.897,92.65,52.859,1.498,1.877,0.399,65.457,52.366,72.884
0.0,46.851,40.0,60.0,40.0,612.529,222.981,896.989,1213.004,79.242,55.956,72.515,71.904,92.318,53.785,1.499,1.888,0.403,65.457,52.366,72.8
