HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,46.784,40.0,60.0,40.0,624.271,222.581,900.372,1214.59,79.346,55.17,72.514,71.909,91.476,52.983,1.499,1.893,0.4,65.457,52.366,72.761
0.0,47.302,40.0,60.0,40.0,637.961,221.804,914.109,1223.327,83.731,54.503,72.517,71.914,91.116,52.298,1.496,1.9,0.396,65.457,52.366,72.787
0.0,47.301,40.0,60.0,40.0,653.686,221.145,933.001,1231.349,91.661,55.158,72.519,71.916,90.984,52.942,1.49,1.907,0.392,65.457,52.366,72.826
0.0,46.983,40.0,60.0,40.0,660.655,220.591,947.978,1237.729,97.961,55.61,72.537,71.916,91.044,53.398,1.485,1.913,0.389,65.457,52.366,73.04
0.0,47.136,40.0,60.0,40.0,664.803,220.171,958.793,1242.372,102.509,55.001,72.561,71.915,90.864,52.8,1.482,1.917,0.387,65.457,52.366,73.279
0.0,47.349,40.0,60.0,40.0,667.302,219.9,965.452,1245.286,105.297,54.809,72.571,71.914,90.478,52.616,1.48,1.92,0.385,65.457,52.366,73.37
0.0,47.229,40.0,60.0,40.0,668.312,219.78,968.171,1246.562,106.41,55.187,72.563,71.911,90.693,52.999,1.479,1.921,0.385,65.457,52.366,73.318
0.0,47.113,40.0,60.0,40.0,667.991,219.801,967.303,1246.342,105.998,55.2,72.558,71.907,90.665,53.012,1.48,1.921,0.385,65.457,52.366,73.318
0.0,47.182,40.0,60.0,40.0,666.509,219.944,963.325,1244.816,104.265,54.88,72.572,71.904,90.28,52.69,1.481,1.919,0.386,65.457,52.366,73.493
0.0,47.23,40.0,60.0,40.0,664.065,220.184,956.85,1242.229,101.478,54.926,72.605,71.902,90.277,52.731,1.483,1.917,0.387,65.457,52.366,73.83
0.0,47.116,40.0,60.0,40.0,660.919,220.486,948.659,1238.899,97.975,55.066,72.606,71.9,90.481,52.862,1.486,1.913,0.388,65.457,52.366,73.83
0.0,47.069,40.0,60.0,40.0,657.3,220.821,939.44,1235.108,94.052,54.996,72.597,71.898,90.905,52.784,1.488,1.91,0.39,65.457,52.366,73.785
0.0,47.127,40.0,60.0,40.0,651.0,221.166,929.787,1231.101,89.962,54.89,72.587,71.898,91.256,52.672,1.491,1.906,0.392,65.457,52.366,73.714
0.0,47.092,40.0,60.0,40.0,643.081,221.497,920.279,1227.121,85.951,54.932,72.587,71.898,91.055,52.716,1.494,1.902,0.394,65.457,52.366,73.72
0.0,47.024,40.0,60.0,40.0,635.716,221.8,911.395,1223.376,82.218,55.01,72.573,71.899,91.37,52.798,1.497,1.899,0.396,65.457,52.366,73.558
0.0,47.008,40.0,60.0,40.0,629.636,222.058,904.142,1220.204,79.245,54.914,72.569,71.901,91.727,52.706,1.5,1.896,0.397,65.457,52.366,73.532
0.0,47.038,40.0,60.0,40.0,626.178,222.333,902.125,1216.94,79.263,54.919,72.564,71.903,91.39,52.719,1.499,1.894,0.399,65.457,52.366,73.409
0.0,47.013,40.0,60.0,40.0,623.7,222.57,900.205,1214.073,79.207,54.987,72.56,71.906,91.231,52.792,1.499,1.892,0.4,65.457,52.366,73.318
0.0,47.002,40.0,60.0,40.0,621.57,222.76,898.767,1212.895,79.237,55.015,72.552,71.91,91.245,52.822,1.499,1.891,0.402,65.457,52.366,73.163
0.0,47.035,40.0,60.0,40.0,621.33,222.949,897.376,1211.705,79.312,54.968,72.56,71.914,91.449,52.779,1.499,1.891,0.403,65.457,52.366,73.228
0.0,47.091,40.0,60.0,40.0,619.387,222.865,897.897,1212.774,79.221,55.039,72.565,71.918,91.934,52.851,1.499,1.89,0.402,65.457,52.366,73.215
0.0,47.073,40.0,60.0,40.0,621.388,222.957,897.304,1211.593,79.306,55.047,72.563,71.923,91.637,52.861,1.499,1.891,0.403,65.457,52.366,73.15
0.0,47.075,40.0,60.0,40.0,620.514,222.878,897.79,1211.765,79.22,55.001,72.568,71.927,91.544,52.818,1.499,1.891,0.402,65.457,52.366,73.189
0.0,47.121,40.0,60.0,40.0,620.953,222.442,901.354,1216.171,79.297,55.022,72.572,71.931,91.921,52.84,1.499,1.891,0.4,65.457,52.366,73.176
0.0,47.102,40.0,60.0,40.0,619.522,222.297,902.34,1216.985,79.229,55.058,72.561,71.934,91.62,52.873,1.499,1.891,0.399,65.457,52.366,73.014
0.0,47.089,40.0,60.0,40.0,622.269,222.238,902.771,1217.758,79.224,55.026,72.544,71.938,91.277,52.835,1.499,1.892,0.398,65.457,52.366,72.813
0.0,47.13,40.0,60.0,40.0,626.453,222.283,902.473,1217.494,79.246,55.0,72.544,71.937,91.22,52.803,1.499,1.894,0.399,65.457,52.366,72.839
0.0,47.136,40.0,60.0,40.0,628.817,222.143,904.029,1219.168,79.525,55.056,72.579,71.973,91.366,52.855,1.499,1.895,0.398,65.457,52.366,72.884
0.0,47.2,40.0,60.0,40.0,649.481,221.27,927.967,1229.862,89.343,55.208,72.654,72.048,91.642,52.996,1.492,1.905,0.393,65.457,52.366,72.962
0.0,47.386,40.0,60.0,40.0,673.538,219.218,982.534,1252.377,112.583,55.252,72.706,72.117,90.985,53.06,1.475,1.927,0.382,65.457,52.366,72.923
0.0,47.601,40.0,60.0,40.0,698.488,215.904,1057.957,1282.912,145.239,55.383,72.732,72.178,89.827,53.258,1.453,1.958,0.367,65.457,52.366,72.813
0.0,47.851,40.0,60.0,40.0,724.139,211.316,1146.791,1318.039,184.453,55.563,72.779,72.23,88.973,53.525,1.425,1.993,0.35,65.457,52.366,72.975
0.0,48.147,40.0,60.0,40.0,749.515,205.61,1242.076,1354.758,227.367,55.635,72.858,72.272,87.824,53.687,1.393,2.029,0.331,65.457,52.366,73.318
0.0,48.415,40.0,60.0,40.0,774.67,199.112,1337.639,1390.634,271.235,55.673,72.897,72.304,86.713,53.806,1.355,2.062,0.312,65.457,52.366,73.409
0.0,48.667,40.0,60.0,40.0,799.435,192.283,1428.112,1423.756,313.489,55.726,72.904,72.325,86.104,53.927,1.311,2.088,0.295,65.457,52.366,73.409
0.0,48.931,40.0,60.0,40.0,828.302,186.696,1512.708,1456.157,353.098,55.747,72.908,72.337,85.364,53.998,1.271,2.115,0.28,65.593,52.475,73.422
0.0,49.135,40.0,60.0,40.0,870.313,188.041,1578.15,1489.558,382.159,55.733,72.906,72.34,84.595,53.989,1.272,2.169,0.276,66.282,53.025,73.422
0.0,49.386,40.0,60.0,40.0,910.064,189.967,1633.741,1518.41,407.021,55.779,72.952,72.338,84.318,54.021,1.275,2.218,0.273,66.946,53.556,73.636
0.0,49.671,40.0,60.0,40.0,940.807,191.728,1673.441,1539.518,424.822,55.834,73.03,72.331,84.093,54.06,1.279,2.256,0.272,67.463,53.97,73.96
0.0,49.949,40.0,60.0,40.0,964.909,192.632,1705.095,1556.255,439.129,55.792,73.109,72.324,83.849,54.005,1.279,2.284,0.27,67.844,54.276,74.265
0.0,50.15,40.0,60.0,40.0,996.177,193.906,1740.994,1579.072,450.169,55.787,73.177,72.319,83.913,53.983,1.281,2.322,0.268,68.375,54.7,74.53
0.0,50.37,40.0,60.0,40.0,1017.71,195.0,1763.291,1594.585,456.643,55.789,73.203,72.314,83.783,53.967,1.284,2.348,0.267,68.754,55.003,74.628
0.0,50.52,40.0,60.0,40.0,1029.14,195.47,1774.432,1603.276,459.738,55.623,73.182,72.309,83.506,53.79,1.287,2.363,0.266,68.959,55.167,74.556
0.0,50.652,40.0,60.0,40.0,1031.4,195.394,1775.858,1605.93,459.902,55.741,73.192,72.305,83.626,53.902,1.29,2.366,0.266,69.008,55.206,74.628
0.0,50.881,40.0,60.0,40.0,1029.34,195.606,1770.595,1605.278,457.919,55.602,73.198,72.302,83.618,53.761,1.296,2.366,0.266,69.008,55.206,74.64
0.0,50.896,40.0,60.0,40.0,1025.19,196.51,1759.908,1602.51,454.099,55.444,73.147,72.299,83.423,53.6,1.307,2.365,0.268,69.008,55.206,74.427
0.0,50.916,40.0,60.0,40.0,1019.53,197.936,1745.186,1598.099,448.9,55.434,73.076,72.296,83.595,53.585,1.323,2.364,0.27,69.008,55.206,74.161
0.0,51.008,40.0,60.0,40.0,1013.06,199.671,1728.116,1592.663,442.881,55.36,73.004,72.294,83.766,53.506,1.341,2.362,0.274,69.008,55.206,73.882
0.0,51.014,40.0,60.0,40.0,1000.58,203.32,1694.488,1580.975,427.377,55.283,72.987,72.288,83.733,53.418,1.37,2.359,0.281,69.008,55.206,73.869
0.0,51.046,40.0,60.0,40.0,988.893,206.675,1662.095,1569.888,411.28,55.253,73.05,72.283,84.14,53.374,1.395,2.354,0.287,69.008,55.206,74.161
0.0,51.057,40.0,60.0,40.0,979.08,209.507,1634.176,1560.261,397.464,55.135,73.094,72.281,84.46,53.243,1.415,2.349,0.293,69.008,55.206,74.31
0.0,50.941,40.0,60.0,40.0,971.227,211.782,1611.343,1552.336,386.207,54.982,73.115,72.278,84.309,53.078,1.431,2.345,0.298,69.008,55.206,74.401
0.0,50.867,40.0,60.0,40.0,965.235,213.522,1593.62,1546.151,377.495,55.069,73.147,72.277,84.343,53.154,1.443,2.342,0.301,69.008,55.206,74.556
0.0,50.863,40.0,60.0,40.0,961.071,214.733,1581.151,1541.778,371.381,54.865,73.176,72.276,84.492,52.942,1.451,2.339,0.304,69.008,55.206,74.679
0.0,50.679,40.0,60.0,40.0,958.565,215.464,1573.581,1539.111,367.678,54.909,73.208,72.275,84.769,52.981,1.456,2.337,0.306,69.008,55.206,74.822
0.0,50.724,40.0,60.0,40.0,957.513,215.773,1570.392,1537.976,366.119,54.94,73.239,72.274,85.109,53.019,1.458,2.337,0.306,69.008,55.206,74.945
0.0,50.625,40.0,60.0,40.0,957.785,215.698,1571.217,1538.252,366.527,54.648,73.259,72.272,84.839,52.717,1.457,2.337,0.306,69.008,55.206,75.023
0.0,50.397,40.0,60.0,40.0,958.985,215.353,1574.855,1539.52,368.31,54.809,73.177,72.269,84.803,52.879,1.455,2.338,0.305,69.008,55.206,74.64
0.0,50.434,40.0,60.0,40.0,960.801,214.829,1580.337,1541.431,370.999,54.864,73.146,72.265,84.958,52.936,1.451,2.339,0.304,69.008,55.206,74.569
0.0,50.421,40.0,60.0,40.0,963.154,214.148,1587.406,1543.895,374.466,54.85,73.183,72.262,84.679,52.926,1.447,2.34,0.303,69.008,55.206,74.77
0.0,50.407,40.0,60.0,40.0,965.838,213.374,1595.415,1546.681,378.402,54.931,73.297,72.258,84.522,53.012,1.441,2.342,0.301,69.008,55.206,75.263
0.0,50.425,40.0,60.0,40.0,968.825,212.508,1604.27,1549.768,382.754,54.873,73.358,72.253,84.547,52.957,1.435,2.344,0.299,69.008,55.206,75.483
0.0,50.384,40.0,60.0,40.0,971.776,211.657,1612.954,1552.776,387.029,54.938,73.361,72.248,84.536,53.027,1.43,2.346,0.297,69.008,55.206,75.483
0.0,50.359,40.0,60.0,40.0,974.749,210.795,1621.639,1555.798,391.308,54.845,73.35,72.242,84.706,52.938,1.424,2.347,0.296,69.008,55.206,75.451
0.0,50.282,40.0,60.0,40.0,977.35,210.043,1629.184,1558.411,395.03,54.883,73.308,72.236,84.7,52.981,1.418,2.349,0.294,69.008,55.206,75.276
0.0,50.235,40.0,60.0,40.0,979.493,209.422,1635.366,1560.555,398.08,54.845,73.212,72.228,84.381,52.946,1.414,2.35,0.293,69.008,55.206,74.887
0.0,50.214,40.0,60.0,40.0,981.002,208.986,1639.697,1562.051,400.22,54.93,73.192,72.221,84.46,53.034,1.411,2.35,0.292,69.008,55.206,74.874
0.0,50.231,40.0,60.0,40.0,981.958,208.71,1642.436,1562.998,401.574,54.893,73.197,72.213,84.413,52.999,1.409,2.351,0.291,69.008,55.206,74.919
0.0,50.16,40.0,60.0,40.0,982.435,208.566,1643.796,1563.487,402.243,54.866,73.16,72.206,84.226,52.973,1.408,2.351,0.291,69.008,55.206,74.77
0.0,50.128,40.0,60.0,40.0,982.217,208.629,1643.173,1563.274,401.935,54.918,73.15,72.198,84.33,53.024,1.408,2.351,0.291,69.008,55.206,74.77
0.0,50.136,40.0,60.0,40.0,981.664,208.784,1641.592,1562.746,401.148,54.892,73.107,72.191,84.271,52.998,1.41,2.351,0.292,69.008,55.206,74.595
0.0,50.06,40.0,60.0,40.0,980.602,209.089,1638.551,1561.701,399.645,54.85,73.047,72.184,84.205,52.955,1.412,2.35,0.292,69.008,55.206,74.375
0.0,50.004,40.0,60.0,40.0,979.323,209.454,1634.875,1560.444,397.823,54.846,73.008,72.177,84.396,52.949,1.414,2.35,0.293,69.008,55.206,74.252
0.0,49.925,40.0,60.0,40.0,977.785,209.895,1630.439,1558.924,395.63,54.811,72.968,72.17,84.204,52.912,1.417,2.349,0.294,69.008,55.206,74.096
0.0,49.836,40.0,60.0,40.0,975.946,210.428,1625.117,1557.076,393.006,54.817,72.951,72.164,84.201,52.915,1.421,2.348,0.295,69.008,55.206,74.07
0.0,49.821,40.0,60.0,40.0,974.125,210.953,1619.821,1555.245,390.393,54.841,72.927,72.159,84.493,52.937,1.425,2.347,0.296,69.008,55.206,73.973
0.0,49.77,40.0,60.0,40.0,972.464,211.43,1614.969,1553.575,387.997,54.816,72.909,72.154,84.303,52.909,1.428,2.346,0.297,69.008,55.206,73.921
0.0,49.695,40.0,60.0,40.0,970.815,211.907,1610.134,1551.894,385.618,54.819,72.885,72.149,84.171,52.91,1.432,2.345,0.298,69.008,55.206,73.83
0.0,49.684,40.0,60.0,40.0,969.348,212.333,1605.813,1550.388,383.493,54.875,72.866,72.144,84.36,52.964,1.434,2.344,0.299,69.008,55.206,73.785
0.0,49.687,40.0,60.0,40.0,968.166,212.678,1602.322,1549.164,381.777,54.872,72.897,72.141,84.305,52.959,1.437,2.343,0.3,69.008,55.206,73.947
0.0,49.623,40.0,60.0,40.0,967.46,212.881,1600.234,1548.441,380.75,54.871,72.943,72.138,84.295,52.956,1.438,2.343,0.3,69.008,55.206,74.135
0.0,49.628,40.0,60.0,40.0,967.002,213.017,1598.874,1547.955,380.084,54.909,72.96,72.136,84.647,52.993,1.439,2.343,0.3,69.008,55.206,74.187
0.0,49.589,40.0,60.0,40.0,967.002,213.018,1598.876,1547.953,380.084,54.814,72.917,72.133,84.539,52.898,1.439,2.343,0.3,69.008,55.206,73.986
0.0,49.478,40.0,60.0,40.0,967.254,212.945,1599.622,1548.214,380.452,54.868,72.857,72.129,84.178,52.952,1.439,2.343,0.3,69.008,55.206,73.759
0.0,49.474,40.0,60.0,40.0,967.526,212.87,1600.43,1548.48,380.853,54.866,72.836,72.126,84.128,52.951,1.438,2.343,0.3,69.008,55.206,73.714
0.0,49.442,40.0,60.0,40.0,968.011,212.73,1601.866,1548.978,381.559,54.875,72.825,72.123,84.179,52.96,1.437,2.343,0.3,69.008,55.206,73.675
0.0,49.431,40.0,60.0,40.0,968.565,212.571,1603.503,1549.546,382.365,54.92,72.817,72.119,84.355,53.006,1.436,2.344,0.299,69.008,55.206,73.649
0.0,49.437,40.0,60.0,40.0,969.263,212.366,1605.562,1550.271,383.376,54.922,72.827,72.116,84.404,53.009,1.435,2.344,0.299,69.008,55.206,73.714
0.0,49.406,40.0,60.0,40.0,969.824,212.208,1607.216,1550.831,384.194,54.925,72.802,72.113,84.272,53.013,1.434,2.344,0.299,69.008,55.206,73.597
0.0,49.407,40.0,60.0,40.0,970.564,211.99,1609.395,1551.6,385.264,54.934,72.812,72.11,84.521,53.024,1.432,2.345,0.298,69.008,55.206,73.662
0.0,49.405,40.0,60.0,40.0,971.183,211.812,1611.215,1552.228,386.16,54.944,72.812,72.106,84.439,53.035,1.431,2.345,0.298,69.008,55.206,73.662
0.0,49.389,40.0,60.0,40.0,971.765,211.644,1612.922,1552.82,387.001,54.956,72.809,72.103,84.118,53.046,1.43,2.346,0.297,69.008,55.206,73.675
0.0,49.39,40.0,60.0,40.0,972.347,211.473,1614.626,1553.422,387.837,54.948,72.815,72.099,84.091,53.04,1.428,2.346,0.297,69.008,55.206,73.701
0.0,49.361,40.0,60.0,40.0,972.761,211.354,1615.84,1553.839,388.436,54.923,72.794,72.096,84.04,53.016,1.428,2.346,0.297,69.008,55.206,73.61
0.0,49.284,40.0,60.0,40.0,973.102,211.254,1616.836,1554.191,388.927,54.875,72.767,72.092,84.065,52.968,1.427,2.346,0.297,69.008,55.206,73.519
0.0,49.254,40.0,60.0,40.0,973.156,211.24,1616.993,1554.242,389.004,54.934,72.765,72.087,84.273,53.028,1.427,2.346,0.297,69.008,55.206,73.545
0.0,49.246,40.0,60.0,40.0,973.103,211.254,1616.84,1554.193,388.927,54.905,72.763,72.083,84.083,52.999,1.427,2.346,0.297,69.008,55.206,73.545
0.0,49.221,40.0,60.0,40.0,972.897,211.313,1616.236,1553.985,388.629,54.943,72.775,72.08,84.071,53.036,1.427,2.346,0.297,69.008,55.206,73.623
0.0,49.301,40.0,60.0,40.0,972.685,211.372,1615.615,1553.777,388.321,55.075,72.811,72.077,84.382,53.168,1.428,2.346,0.297,69.008,55.206,73.785
0.0,49.317,40.0,60.0,40.0,972.495,211.427,1615.06,1553.584,388.048,54.891,72.826,72.074,84.24,52.984,1.428,2.346,0.297,69.008,55.206,73.83
0.0,49.197,40.0,60.0,40.0,972.401,211.452,1614.784,1553.497,387.911,54.931,72.815,72.071,83.998,53.023,1.428,2.346,0.297,69.008,55.206,73.798
0.0,49.189,40.0,60.0,40.0,972.19,211.514,1614.166,1553.279,387.607,54.944,72.834,72.067,84.015,53.028,1.429,2.346,0.297,69.008,55.206,73.908
0.0,49.194,40.0,60.0,40.0,971.951,211.586,1613.466,1553.026,387.265,54.99,72.859,72.065,84.239,53.082,1.429,2.346,0.297,69.008,55.206,74.018
0.0,49.245,40.0,60.0,40.0,971.937,211.587,1613.425,1553.022,387.242,55.015,72.897,72.062,84.542,53.107,1.429,2.346,0.297,69.008,55.206,74.174
0.0,49.223,40.0,60.0,40.0,971.891,211.604,1613.29,1552.962,387.179,54.931,72.884,72.06,84.324,53.023,1.429,2.346,0.297,69.008,55.206,74.109
0.0,49.166,40.0,60.0,40.0,972.038,211.559,1613.723,1553.119,387.39,54.949,72.855,72.057,84.092,53.041,1.429,2.346,0.297,69.008,55.206,73.999
0.0,49.168,40.0,60.0,40.0,972.156,211.525,1614.066,1553.24,387.559,54.961,72.857,72.055,84.084,53.058,1.429,2.346,0.297,69.008,55.206,74.031
0.0,49.174,40.0,60.0,40.0,972.258,211.495,1614.365,1553.344,387.707,55.004,72.883,72.052,84.283,53.096,1.429,2.346,0.297,69.008,55.206,74.148
0.0,49.261,40.0,60.0,40.0,972.404,211.453,1614.795,1553.492,387.918,55.09,72.913,72.05,84.575,53.182,1.428,2.346,0.297,69.008,55.206,74.29
0.0,49.281,40.0,60.0,40.0,972.693,211.37,1615.64,1553.784,388.335,54.974,72.942,72.049,84.35,53.067,1.428,2.346,0.297,69.008,55.206,74.401
0.0,49.23,40.0,60.0,40.0,973.058,211.265,1616.706,1554.154,388.86,55.039,72.99,72.047,84.328,53.131,1.427,2.346,0.297,69.008,55.206,74.615
0.0,49.31,40.0,60.0,40.0,973.46,211.15,1617.88,1554.557,389.44,55.08,73.042,72.045,84.585,53.174,1.426,2.346,0.296,69.008,55.206,74.848
0.0,49.328,40.0,60.0,40.0,973.976,211.002,1619.387,1555.074,390.183,55.032,73.098,72.044,84.399,53.127,1.425,2.347,0.296,69.008,55.206,75.049
0.0,49.289,40.0,60.0,40.0,974.662,210.801,1621.386,1555.777,391.167,55.008,73.035,72.041,84.199,53.104,1.424,2.347,0.296,69.008,55.206,74.744
0.0,49.306,40.0,60.0,40.0,975.156,210.66,1622.824,1556.268,391.878,55.059,72.971,72.039,84.142,53.155,1.423,2.347,0.295,69.008,55.206,74.517
0.0,49.322,40.0,60.0,40.0,975.673,210.51,1624.323,1556.79,392.616,54.993,72.948,72.037,84.159,53.09,1.422,2.348,0.295,69.008,55.206,74.44
0.0,49.284,40.0,60.0,40.0,976.024,210.407,1625.344,1557.146,393.119,54.999,72.933,72.034,84.38,53.096,1.421,2.348,0.295,69.008,55.206,74.388
0.0,49.312,40.0,60.0,40.0,976.195,210.359,1625.839,1557.315,393.364,55.052,72.896,72.031,84.352,53.15,1.421,2.348,0.295,69.008,55.206,74.239
0.0,49.327,40.0,60.0,40.0,976.247,210.346,1625.99,1557.361,393.441,54.989,72.932,72.029,84.109,53.087,1.421,2.348,0.295,69.008,55.206,74.44
0.0,49.258,40.0,60.0,40.0,976.196,210.364,1625.842,1557.297,393.371,54.909,72.994,72.026,84.268,53.007,1.421,2.348,0.295,69.008,55.206,74.692
0.0,49.209,40.0,60.0,40.0,975.99,210.428,1625.246,1557.074,393.08,54.978,72.987,72.023,84.293,53.076,1.421,2.348,0.295,69.008,55.206,74.64
0.0,49.206,40.0,60.0,40.0,975.633,210.537,1624.207,1556.694,392.573,54.942,72.974,72.02,84.236,53.04,1.422,2.348,0.295,69.008,55.206,74.602
0.0,49.222,40.0,60.0,40.0,975.152,210.683,1622.812,1556.187,391.89,55.016,72.956,72.018,84.477,53.112,1.423,2.347,0.295,69.008,55.206,74.556
0.0,49.311,40.0,60.0,40.0,974.667,210.831,1621.4,1555.673,391.2,55.092,73.042,72.016,84.395,53.188,1.424,2.347,0.296,69.008,55.206,74.958
0.0,49.292,40.0,60.0,40.0,974.334,210.934,1620.43,1555.31,390.729,54.928,73.176,72.015,84.211,53.023,1.424,2.347,0.296,69.008,55.206,75.509
0.0,49.251,40.0,60.0,40.0,974.119,211.004,1619.802,1555.066,390.426,55.064,73.162,72.014,84.281,53.158,1.425,2.347,0.296,69.008,55.206,75.405
0.0,49.325,40.0,60.0,40.0,973.995,211.047,1619.443,1554.916,390.255,55.039,73.265,72.013,84.523,53.133,1.425,2.347,0.296,69.008,55.206,75.891
0.0,49.369,40.0,60.0,40.0,974.179,211.003,1619.978,1555.071,390.526,55.1,73.255,72.017,84.567,53.194,1.425,2.347,0.296,69.008,55.206,75.755
0.0,49.361,40.0,60.0,40.0,976.312,210.416,1626.178,1557.118,393.608,54.995,73.299,72.027,84.579,53.091,1.42,2.348,0.295,69.008,55.206,75.943
0.0,49.381,40.0,60.0,40.0,980.633,209.219,1638.641,1561.252,399.805,55.103,73.313,72.034,84.734,53.204,1.412,2.35,0.292,69.008,55.206,75.917
0.0,49.455,40.0,60.0,40.0,985.989,207.737,1653.904,1566.31,407.405,55.097,73.26,72.034,84.377,53.206,1.4,2.353,0.289,69.008,55.206,75.664
0.0,49.492,40.0,60.0,40.0,990.409,206.511,1666.349,1570.439,413.609,55.113,73.248,72.03,84.116,53.231,1.391,2.355,0.287,69.008,55.206,75.652
0.0,49.535,40.0,60.0,40.0,993.492,205.657,1674.953,1573.289,417.903,55.104,73.23,72.024,84.048,53.224,1.385,2.356,0.285,69.008,55.206,75.587
0.0,49.559,40.0,60.0,40.0,995.151,205.195,1679.556,1574.818,420.2,55.117,73.216,72.021,84.066,53.239,1.381,2.357,0.284,69.008,55.206,75.548
0.0,49.601,40.0,60.0,40.0,996.56,204.804,1683.452,1576.11,422.147,55.114,73.266,72.024,84.323,53.238,1.378,2.357,0.284,69.008,55.206,75.762
0.0,49.669,40.0,60.0,40.0,998.446,204.283,1688.644,1577.826,424.741,55.162,73.32,72.022,84.34,53.288,1.374,2.358,0.283,69.008,55.206,75.956
0.0,49.632,40.0,60.0,40.0,999.512,203.985,1691.571,1578.803,426.203,54.95,73.322,72.015,84.084,53.077,1.372,2.358,0.282,69.008,55.206,75.956
0.0,49.567,40.0,60.0,40.0,998.958,204.134,1690.051,1578.313,425.44,55.108,73.276,72.008,84.185,53.236,1.373,2.358,0.282,69.008,55.206,75.775
0.0,49.662,40.0,60.0,40.0,996.995,204.674,1684.651,1576.539,422.736,55.053,73.195,72.001,84.214,53.179,1.377,2.357,0.283,69.008,55.206,75.464
0.0,49.596,40.0,60.0,40.0,993.912,205.525,1676.118,1573.725,418.472,54.956,73.097,71.994,83.97,53.079,1.384,2.356,0.285,69.008,55.206,75.101
0.0,49.532,40.0,60.0,40.0,989.812,206.661,1664.677,1569.936,412.762,54.938,73.026,71.988,84.06,53.058,1.392,2.354,0.287,69.008,55.206,74.874
0.0,49.488,40.0,60.0,40.0,984.981,208.009,1651.045,1565.386,405.976,54.913,72.989,71.983,84.171,53.026,1.403,2.352,0.29,69.008,55.206,74.77
0.0,49.434,40.0,60.0,40.0,979.971,209.414,1636.738,1560.581,398.869,54.915,72.975,71.979,84.072,53.021,1.413,2.35,0.293,69.008,55.206,74.731
0.0,49.406,40.0,60.0,40.0,974.97,210.824,1622.282,1555.694,391.704,54.874,72.938,71.976,84.278,52.973,1.423,2.347,0.296,69.008,55.206,74.595
0.0,49.357,40.0,60.0,40.0,970.248,212.162,1608.464,1550.993,384.875,54.9,72.93,71.974,84.419,52.992,1.433,2.345,0.299,69.008,55.206,74.595
0.0,49.307,40.0,60.0,40.0,966.017,213.367,1595.949,1546.706,378.703,54.867,72.937,71.974,84.219,52.956,1.441,2.342,0.301,69.008,55.206,74.615
0.0,49.244,40.0,60.0,40.0,962.423,214.395,1585.214,1543.004,373.423,54.857,72.946,71.974,84.441,52.937,1.448,2.34,0.303,69.008,55.206,74.653
0.0,49.229,40.0,60.0,40.0,959.55,215.222,1576.562,1539.996,369.178,54.898,72.905,71.976,84.729,52.972,1.454,2.338,0.305,69.008,55.206,74.465
0.0,49.168,40.0,60.0,40.0,957.458,215.829,1570.226,1537.772,366.076,54.823,72.872,71.977,84.421,52.893,1.458,2.337,0.306,69.008,55.206,74.336
0.0,49.102,40.0,60.0,40.0,956.083,216.235,1566.041,1536.276,364.035,54.886,72.875,71.979,84.458,52.953,1.46,2.336,0.307,69.008,55.206,74.362
0.0,49.157,40.0,60.0,40.0,955.4,216.445,1563.957,1535.5,363.026,54.954,72.872,71.982,84.759,53.019,1.461,2.335,0.308,69.008,55.206,74.31
0.0,49.174,40.0,60.0,40.0,955.438,216.449,1564.073,1535.484,363.097,54.943,72.85,71.985,84.528,53.008,1.461,2.335,0.308,69.008,55.206,74.213
0.0,49.178,40.0,60.0,40.0,956.112,216.271,1566.129,1536.144,364.119,55.007,72.847,71.989,84.491,53.073,1.46,2.336,0.307,69.008,55.206,74.187
0.0,49.219,40.0,60.0,40.0,957.32,215.939,1569.806,1537.367,365.934,54.958,72.823,71.992,84.754,53.025,1.458,2.336,0.307,69.008,55.206,74.07
0.0,49.179,40.0,60.0,40.0,958.913,215.495,1574.637,1538.997,368.315,54.996,72.799,71.994,84.477,53.066,1.455,2.338,0.306,69.008,55.206,73.96
0.0,49.207,40.0,60.0,40.0,960.716,214.99,1580.082,1540.843,370.997,55.031,72.782,71.996,84.194,53.104,1.451,2.339,0.305,69.008,55.206,73.895
0.0,49.24,40.0,60.0,40.0,962.625,214.452,1585.818,1542.797,373.824,55.011,72.789,71.998,84.154,53.086,1.448,2.34,0.303,69.008,55.206,73.921
0.0,49.245,40.0,60.0,40.0,964.527,213.914,1591.51,1544.741,376.628,55.036,72.812,71.999,84.328,53.115,1.444,2.341,0.302,69.008,55.206,74.012
0.0,49.304,40.0,60.0,40.0,966.333,213.401,1596.887,1546.586,379.275,55.073,72.799,72.001,84.574,53.155,1.44,2.342,0.301,69.008,55.206,73.934
0.0,49.336,40.0,60.0,40.0,967.995,212.925,1601.818,1548.283,381.704,55.086,72.809,72.001,84.291,53.17,1.437,2.343,0.3,69.008,55.206,73.986
0.0,49.317,40.0,60.0,40.0,969.451,212.507,1606.12,1549.772,383.821,54.968,72.8,72.001,84.28,53.055,1.434,2.344,0.299,69.008,55.206,73.934
0.0,49.287,40.0,60.0,40.0,970.561,212.186,1609.386,1550.91,385.428,55.029,72.793,72.0,84.5,53.117,1.432,2.345,0.299,69.008,55.206,73.921
0.0,49.278,40.0,60.0,40.0,971.283,211.974,1611.507,1551.656,386.47,54.956,72.776,71.999,84.184,53.047,1.43,2.345,0.298,69.008,55.206,73.856
0.0,49.211,40.0,60.0,40.0,971.573,211.886,1612.359,1551.97,386.885,54.953,72.769,71.997,84.015,53.044,1.43,2.345,0.298,69.008,55.206,73.83
0.0,49.213,40.0,60.0,40.0,971.427,211.922,1611.929,1551.841,386.668,54.973,72.763,71.996,84.041,53.072,1.43,2.345,0.298,69.008,55.206,73.811
0.0,49.221,40.0,60.0,40.0,970.935,212.058,1610.484,1551.363,385.95,54.968,72.772,71.995,84.08,53.058,1.431,2.345,0.298,69.008,55.206,73.869
0.0,49.243,40.0,60.0,40.0,970.204,212.262,1608.336,1550.639,384.887,55.075,72.803,71.994,84.344,53.164,1.433,2.345,0.299,69.008,55.206,74.012
0.0,49.331,40.0,60.0,40.0,969.41,212.485,1605.996,1549.851,383.731,55.045,72.847,71.994,84.456,53.133,1.434,2.344,0.299,69.008,55.206,74.187
0.0,49.275,40.0,60.0,40.0,968.671,212.691,1603.818,1549.117,382.652,54.962,72.879,71.993,84.229,53.049,1.436,2.344,0.3,69.008,55.206,74.323
0.0,49.222,40.0,60.0,40.0,967.954,212.893,1601.695,1548.4,381.603,54.984,72.892,71.993,84.354,53.07,1.437,2.343,0.3,69.008,55.206,74.375
0.0,49.241,40.0,60.0,40.0,967.27,213.085,1599.669,1547.712,380.604,54.98,72.925,71.993,84.431,53.066,1.438,2.343,0.3,69.008,55.206,74.517
0.0,49.2,40.0,60.0,40.0,966.676,213.253,1597.906,1547.112,379.734,54.938,72.925,71.993,84.235,53.021,1.44,2.343,0.301,69.008,55.206,74.491
0.0,49.196,40.0,60.0,40.0,966.161,213.399,1596.376,1546.589,378.979,55.03,72.915,71.993,84.366,53.113,1.441,2.342,0.301,69.008,55.206,74.465
0.0,49.24,40.0,60.0,40.0,965.788,213.506,1595.269,1546.208,378.433,54.966,72.953,71.994,84.48,53.048,1.441,2.342,0.301,69.008,55.206,74.64
0.0,49.205,40.0,60.0,40.0,965.59,213.562,1594.678,1546.005,378.143,54.999,72.986,71.994,84.327,53.081,1.442,2.342,0.301,69.008,55.206,74.77
0.0,49.214,40.0,60.0,40.0,965.549,213.574,1594.558,1545.961,378.085,54.99,73.006,71.995,84.597,53.071,1.442,2.342,0.301,69.008,55.206,74.835
0.0,49.232,40.0,60.0,40.0,965.666,213.542,1594.903,1546.079,378.256,55.007,72.997,71.996,84.759,53.089,1.442,2.342,0.301,69.008,55.206,74.783
0.0,49.195,40.0,60.0,40.0,965.915,213.471,1595.644,1546.332,378.62,54.954,72.991,71.996,84.392,53.035,1.441,2.342,0.301,69.008,55.206,74.77
0.0,49.193,40.0,60.0,40.0,966.221,213.384,1596.556,1546.644,379.069,55.003,72.991,71.997,84.308,53.085,1.441,2.342,0.301,69.008,55.206,74.77
0.0,49.214,40.0,60.0,40.0,966.577,213.283,1597.614,1547.005,379.59,54.991,73.007,71.997,84.31,53.074,1.44,2.342,0.301,69.008,55.206,74.848
0.0,49.218,40.0,60.0,40.0,966.976,213.169,1598.798,1547.411,380.174,55.026,73.029,71.998,84.44,53.109,1.439,2.343,0.301,69.008,55.206,74.932
0.0,49.268,40.0,60.0,40.0,967.426,213.041,1600.13,1547.871,380.831,55.025,73.053,71.998,84.754,53.11,1.438,2.343,0.3,69.008,55.206,75.023
0.0,49.229,40.0,60.0,40.0,967.928,212.897,1601.618,1548.385,381.563,54.964,73.032,71.999,84.516,53.05,1.437,2.343,0.3,69.008,55.206,74.906
0.0,49.19,40.0,60.0,40.0,968.37,212.77,1602.927,1548.837,382.207,54.992,73.012,71.998,84.28,53.078,1.436,2.344,0.3,69.008,55.206,74.848
0.0,49.201,40.0,60.0,40.0,968.704,212.674,1603.913,1549.178,382.693,54.948,73.003,71.998,84.286,53.025,1.436,2.344,0.3,69.008,55.206,74.796
0.0,49.172,40.0,60.0,40.0,968.905,212.616,1604.506,1549.383,382.985,55.012,72.99,71.997,84.39,53.099,1.435,2.344,0.299,69.008,55.206,74.744
0.0,49.209,40.0,60.0,40.0,968.992,212.591,1604.763,1549.472,383.112,55.007,72.979,71.997,84.6,53.101,1.435,2.344,0.299,69.008,55.206,74.718
0.0,49.24,40.0,60.0,40.0,969.017,212.584,1604.838,1549.499,383.148,55.042,73.013,71.997,84.519,53.129,1.435,2.344,0.299,69.008,55.206,74.874
0.0,49.262,40.0,60.0,40.0,969.04,212.577,1604.905,1549.523,383.18,55.066,73.058,71.997,84.44,53.152,1.435,2.344,0.299,69.008,55.206,75.062
0.0,49.283,40.0,60.0,40.0,969.1,212.558,1605.085,1549.59,383.268,54.982,73.079,71.997,84.694,53.069,1.435,2.344,0.299,69.008,55.206,75.127
0.0,49.228,40.0,60.0,40.0,969.161,212.539,1605.263,1549.655,383.354,55.007,73.077,71.997,84.548,53.095,1.435,2.344,0.299,69.008,55.206,75.101
0.0,49.194,40.0,60.0,40.0,969.165,212.537,1605.275,1549.664,383.36,54.925,73.039,71.997,84.281,53.012,1.435,2.344,0.299,69.008,55.206,74.945
0.0,49.178,40.0,60.0,40.0,969.054,212.568,1604.948,1549.553,383.198,55.012,73.054,71.996,84.271,53.099,1.435,2.344,0.299,69.008,55.206,75.036
0.0,49.173,40.0,60.0,40.0,968.868,212.622,1604.398,1549.365,382.927,54.925,73.037,71.995,84.446,53.012,1.435,2.344,0.299,69.008,55.206,74.945
0.0,49.185,40.0,60.0,40.0,968.61,212.696,1603.636,1549.099,382.552,55.077,73.044,71.995,84.71,53.163,1.436,2.344,0.3,69.008,55.206,74.997
0.0,49.251,40.0,60.0,40.0,968.396,212.758,1603.003,1548.879,382.24,54.97,73.07,71.996,84.581,53.057,1.436,2.344,0.3,69.008,55.206,75.114
0.0,49.218,40.0,60.0,40.0,968.253,212.799,1602.58,1548.733,382.033,55.038,73.082,71.996,84.425,53.124,1.437,2.343,0.3,69.008,55.206,75.152
0.0,49.221,40.0,60.0,40.0,968.175,212.822,1602.348,1548.652,381.918,54.947,73.086,71.996,84.574,53.033,1.437,2.343,0.3,69.008,55.206,75.165
0.0,49.181,40.0,60.0,40.0,968.141,212.832,1602.248,1548.615,381.869,54.988,73.086,71.996,84.53,53.073,1.437,2.343,0.3,69.008,55.206,75.172
0.0,49.167,40.0,60.0,40.0,968.137,212.834,1602.235,1548.608,381.865,54.98,73.109,71.996,84.471,53.066,1.437,2.343,0.3,69.008,55.206,75.263
0.0,49.191,40.0,60.0,40.0,968.166,212.827,1602.322,1548.633,381.908,55.012,73.117,71.996,84.707,53.097,1.437,2.343,0.3,69.008,55.206,75.289
0.0,49.214,40.0,60.0,40.0,968.247,212.805,1602.561,1548.71,382.027,55.029,73.129,71.997,84.6,53.115,1.437,2.343,0.3,69.008,55.206,75.34
0.0,49.194,40.0,60.0,40.0,968.385,212.766,1602.971,1548.849,382.23,54.982,73.135,71.997,84.462,53.068,1.436,2.344,0.3,69.008,55.206,75.353
0.0,49.201,40.0,60.0,40.0,968.522,212.728,1603.374,1548.987,382.429,55.015,73.115,71.997,84.672,53.101,1.436,2.344,0.3,69.008,55.206,75.276
0.0,49.224,40.0,60.0,40.0,968.649,212.691,1603.751,1549.117,382.613,55.003,73.133,71.997,84.607,53.091,1.436,2.344,0.3,69.008,55.206,75.353
0.0,49.168,40.0,60.0,40.0,968.765,212.658,1604.092,1549.235,382.782,54.929,73.113,71.997,84.358,53.016,1.435,2.344,0.3,69.008,55.206,75.25
0.0,49.102,40.0,60.0,40.0,968.801,212.648,1604.201,1549.272,382.835,54.919,73.073,71.996,84.515,53.005,1.435,2.344,0.3,69.008,55.206,75.088
0.0,49.106,40.0,60.0,40.0,968.789,212.653,1604.163,1549.252,382.819,54.963,73.061,71.996,84.592,53.05,1.435,2.344,0.3,69.008,55.206,75.049
0.0,49.106,40.0,60.0,40.0,968.746,212.667,1604.038,1549.203,382.76,54.974,73.059,71.995,84.284,53.061,1.436,2.344,0.3,69.008,55.206,75.049
0.0,49.121,40.0,60.0,40.0,968.649,212.697,1603.751,1549.096,382.619,55.004,73.073,71.995,84.213,53.091,1.436,2.344,0.3,69.008,55.206,75.127
0.0,49.125,40.0,60.0,40.0,968.56,212.724,1603.488,1549.001,382.492,54.954,73.133,71.995,84.455,53.041,1.436,2.344,0.3,69.008,55.206,75.392
0.0,49.137,40.0,60.0,40.0,968.489,212.746,1603.277,1548.921,382.388,55.054,73.198,71.996,84.75,53.14,1.436,2.344,0.3,69.008,55.206,75.652
0.0,49.183,40.0,60.0,40.0,968.537,212.733,1603.418,1548.969,382.459,55.025,73.183,71.996,84.572,53.111,1.436,2.344,0.3,69.008,55.206,75.535
0.0,49.201,40.0,60.0,40.0,968.704,212.684,1603.914,1549.141,382.701,55.084,73.147,71.997,84.517,53.171,1.436,2.344,0.3,69.008,55.206,75.392
0.0,49.286,40.0,60.0,40.0,968.964,212.608,1604.682,1549.411,383.08,55.091,73.161,71.998,84.734,53.178,1.435,2.344,0.299,69.008,55.206,75.47
0.0,49.278,40.0,60.0,40.0,969.341,212.498,1605.794,1549.803,383.625,55.026,73.142,71.999,84.485,53.114,1.434,2.344,0.299,69.008,55.206,75.366
0.0,49.217,40.0,60.0,40.0,969.795,212.365,1607.132,1550.273,384.282,54.972,73.093,71.999,84.288,53.059,1.433,2.344,0.299,69.008,55.206,75.152
0.0,49.18,40.0,60.0,40.0,970.255,212.232,1608.487,1550.747,384.949,54.992,73.024,71.999,84.34,53.08,1.433,2.345,0.299,69.008,55.206,74.861
0.0,49.224,40.0,60.0,40.0,970.565,212.142,1609.397,1551.063,385.396,55.061,72.978,71.998,84.502,53.151,1.432,2.345,0.298,69.008,55.206,74.692
0.0,49.269,40.0,60.0,40.0,970.703,212.101,1609.805,1551.208,385.597,54.993,73.014,71.998,84.475,53.084,1.432,2.345,0.298,69.008,55.206,74.874
0.0,49.21,40.0,60.0,40.0,970.785,212.077,1610.044,1551.294,385.715,55.001,73.04,71.999,84.386,53.09,1.431,2.345,0.298,69.008,55.206,74.971
0.0,49.233,40.0,60.0,40.0,971.304,211.931,1611.569,1551.811,386.468,55.004,73.068,72.002,84.618,53.094,1.43,2.345,0.298,69.008,55.206,75.075
0.0,49.229,40.0,60.0,40.0,972.575,211.572,1615.295,1553.073,388.309,54.999,73.089,72.005,84.467,53.091,1.428,2.346,0.297,69.008,55.206,75.152
0.0,49.231,40.0,60.0,40.0,974.518,211.025,1620.965,1554.992,391.116,55.022,73.141,72.011,84.379,53.115,1.424,2.347,0.296,69.008,55.206,75.34
0.0,49.24,40.0,60.0,40.0,977.96,210.056,1630.948,1558.366,396.06,54.985,73.149,72.02,84.588,53.083,1.417,2.349,0.294,69.008,55.206,75.314
0.0,49.274,40.0,60.0,40.0,983.174,208.59,1645.904,1563.406,403.48,55.145,73.164,72.029,84.389,53.249,1.406,2.351,0.291,69.008,55.206,75.34
0.0,49.37,40.0,60.0,40.0,989.697,206.759,1664.355,1569.608,412.653,55.073,73.207,72.036,84.051,53.186,1.393,2.354,0.287,69.008,55.206,75.496
0.0,49.415,40.0,60.0,40.0,996.673,204.804,1683.762,1576.11,422.324,55.154,73.243,72.043,83.971,53.275,1.378,2.357,0.284,69.008,55.206,75.574
0.0,49.484,40.0,60.0,40.0,1004.91,202.505,1706.272,1583.616,433.574,55.157,73.252,72.049,84.067,53.288,1.36,2.36,0.279,69.008,55.206,75.561
0.0,49.589,40.0,60.0,40.0,1013.6,199.918,1729.557,1591.883,443.59,55.221,73.235,72.054,84.075,53.36,1.339,2.363,0.274,69.008,55.206,75.464
0.0,49.655,40.0,60.0,40.0,1022.49,197.065,1752.891,1600.801,451.565,55.176,73.253,72.057,83.795,53.323,1.315,2.365,0.269,69.008,55.206,75.561
0.0,49.718,40.0,60.0,40.0,1031.04,194.32,1774.925,1609.187,459.043,55.237,73.25,72.058,83.846,53.394,1.292,2.366,0.264,69.008,55.206,75.535
0.0,49.818,40.0,60.0,40.0,1048.65,194.226,1797.382,1621.602,466.041,55.216,73.251,72.056,83.746,53.371,1.285,2.384,0.261,69.258,55.406,75.561
0.0,49.825,40.0,60.0,40.0,1065.25,195.184,1814.085,1632.273,471.02,55.142,73.244,72.054,83.375,53.286,1.286,2.404,0.261,69.538,55.631,75.535
0.0,49.868,40.0,60.0,40.0,1078.69,195.968,1827.373,1640.806,474.968,55.235,73.257,72.05,83.271,53.369,1.288,2.42,0.261,69.764,55.811,75.613
0.0,50.018,40.0,60.0,40.0,1088.71,196.605,1836.93,1647.063,477.787,55.275,73.302,72.043,83.231,53.401,1.289,2.432,0.261,69.934,55.947,75.814
0.0,50.054,40.0,60.0,40.0,1093.18,197.024,1840.626,1649.759,478.838,55.135,73.315,72.035,83.319,53.255,1.291,2.437,0.261,70.016,56.013,75.865
0.0,50.048,40.0,60.0,40.0,1093.44,197.126,1840.502,1649.886,478.775,55.178,73.332,72.029,83.57,53.296,1.292,2.438,0.261,70.025,56.02,75.956
0.0,50.065,40.0,60.0,40.0,1092.38,197.453,1837.95,1648.963,477.91,55.068,73.373,72.023,83.399,53.186,1.295,2.438,0.261,70.025,56.02,76.131
0.0,50.019,40.0,60.0,40.0,1090.27,198.118,1832.864,1647.084,476.2,55.098,73.373,72.019,83.346,53.214,1.3,2.438,0.263,70.025,56.02,76.118
0.0,50.059,40.0,60.0,40.0,1087.8,198.903,1826.88,1644.852,474.184,55.06,73.336,72.015,83.511,53.174,1.307,2.438,0.264,70.025,56.02,75.982
0.0,50.026,40.0,60.0,40.0,1085.31,199.699,1820.808,1642.576,472.141,55.001,73.301,72.013,83.363,53.113,1.314,2.437,0.265,70.025,56.02,75.839
0.0,49.958,40.0,60.0,40.0,1083.0,200.442,1815.176,1640.443,470.239,54.989,73.275,72.012,83.4,53.099,1.321,2.437,0.267,70.025,56.02,75.755
0.0,50.029,40.0,60.0,40.0,1081.08,201.065,1810.459,1638.644,468.649,55.123,73.257,72.011,83.675,53.232,1.326,2.437,0.268,70.025,56.02,75.703
0.0,50.112,40.0,60.0,40.0,1079.79,201.49,1807.256,1637.412,467.572,55.048,73.352,72.012,83.509,53.156,1.329,2.437,0.269,70.025,56.02,76.118
0.0,50.138,40.0,60.0,40.0,1079.04,201.74,1805.408,1636.686,466.949,55.171,73.482,72.012,83.408,53.277,1.332,2.437,0.269,70.025,56.02,76.591
0.0,50.177,40.0,60.0,40.0,1078.81,201.821,1804.862,1636.45,466.766,54.967,73.434,72.013,83.468,53.073,1.332,2.437,0.269,70.025,56.02,76.313
0.0,50.055,40.0,60.0,40.0,1078.94,201.788,1805.179,1636.545,466.879,55.024,73.356,72.012,83.608,53.131,1.332,2.437,0.269,70.025,56.02,76.047
0.0,50.121,40.0,60.0,40.0,1078.88,201.815,1805.038,1636.466,466.831,55.052,73.341,72.003,83.787,53.158,1.332,2.437,0.269,70.025,56.02,76.021
0.0,50.166,40.0,60.0,40.0,1076.47,202.592,1799.054,1634.2,464.807,55.075,73.258,71.988,83.529,53.18,1.339,2.436,0.271,70.025,56.02,75.729
0.0,50.142,40.0,60.0,40.0,1070.54,204.495,1784.235,1628.591,459.772,54.965,73.22,71.972,83.513,53.066,1.355,2.435,0.274,70.025,56.02,75.652
0.0,50.053,40.0,60.0,40.0,1061.5,207.404,1761.285,1619.864,451.922,54.9,73.186,71.956,83.782,52.994,1.379,2.433,0.279,70.025,56.02,75.535
0.0,49.954,40.0,60.0,40.0,1049.98,211.117,1731.391,1608.429,441.626,54.864,73.099,71.943,83.658,52.947,1.409,2.43,0.286,70.025,56.02,75.224
0.0,49.824,40.0,60.0,40.0,1036.86,214.861,1696.399,1596.538,424.774,54.736,73.039,71.932,83.811,52.806,1.438,2.425,0.294,70.025,56.02,75.049
0.0,49.711,40.0,60.0,40.0,1022.58,218.878,1657.088,1583.34,405.104,54.774,72.974,71.925,84.235,52.828,1.467,2.419,0.302,70.025,56.02,74.848
0.0,49.603,40.0,60.0,40.0,1009.7,222.527,1620.488,1570.921,386.892,54.699,72.941,71.921,84.182,52.733,1.493,2.412,0.309,70.025,56.02,74.757
0.0,49.426,40.0,60.0,40.0,998.058,225.842,1586.413,1559.244,370.021,54.622,72.898,71.92,84.264,52.637,1.515,2.404,0.316,70.025,56.02,74.595
0.0,49.3,40.0,60.0,40.0,987.941,228.729,1556.053,1548.74,355.064,54.655,72.89,71.921,84.693,52.652,1.534,2.397,0.322,70.025,56.02,74.582
0.0,49.182,40.0,60.0,40.0,979.641,231.1,1530.619,1539.861,342.589,54.604,72.897,71.925,84.758,52.583,1.548,2.39,0.328,70.025,56.02,74.615
0.0,49.006,40.0,60.0,40.0,966.857,230.945,1510.025,1529.788,333.275,54.601,72.924,71.93,84.798,52.573,1.548,2.373,0.329,69.847,55.878,74.744
0.0,48.946,40.0,60.0,40.0,958.083,230.686,1496.473,1522.916,327.228,54.687,72.915,71.936,85.19,52.659,1.547,2.361,0.331,69.717,55.774,74.679
0.0,48.932,40.0,60.0,40.0,953.123,230.492,1489.023,1519.017,323.942,54.741,72.924,71.945,85.182,52.713,1.546,2.355,0.331,69.641,55.713,74.718
0.0,48.887,40.0,60.0,40.0,951.818,230.362,1487.538,1518.035,323.342,54.768,72.939,71.954,85.045,52.741,1.545,2.353,0.331,69.616,55.693,74.744
0.0,48.898,40.0,60.0,40.0,952.976,230.066,1491.172,1519.253,325.125,54.866,72.972,71.963,85.305,52.841,1.543,2.354,0.33,69.617,55.694,74.874
0.0,48.942,40.0,60.0,40.0,955.571,229.348,1499.441,1522.099,329.164,54.893,73.012,71.972,85.268,52.872,1.539,2.356,0.329,69.617,55.694,75.01
0.0,48.922,40.0,60.0,40.0,959.37,228.285,1511.46,1526.268,335.032,54.907,72.992,71.98,84.914,52.893,1.532,2.36,0.326,69.617,55.694,74.848
0.0,48.932,40.0,60.0,40.0,963.997,226.982,1525.968,1531.307,342.125,54.987,72.987,71.987,84.995,52.982,1.524,2.364,0.323,69.617,55.694,74.809
0.0,49.033,40.0,60.0,40.0,969.133,225.528,1541.896,1536.837,349.923,55.044,73.002,71.993,85.086,53.049,1.515,2.368,0.32,69.617,55.694,74.848
0.0,49.06,40.0,60.0,40.0,974.538,223.991,1558.455,1542.584,358.044,55.016,73.019,71.999,84.654,53.031,1.505,2.372,0.317,69.617,55.694,74.874
0.0,49.066,40.0,60.0,40.0,979.974,222.441,1574.904,1548.283,366.128,55.066,73.018,72.003,84.6,53.091,1.495,2.376,0.314,69.617,55.694,74.848
0.0,49.13,40.0,60.0,40.0,985.133,220.966,1590.315,1553.617,373.717,55.08,73.017,72.006,84.768,53.115,1.485,2.379,0.31,69.617,55.694,74.822
0.0,49.174,40.0,60.0,40.0,989.972,219.579,1604.601,1558.557,380.76,55.112,73.028,72.008,84.397,53.154,1.476,2.383,0.307,69.617,55.694,74.861
0.0,49.19,40.0,60.0,40.0,994.295,218.337,1617.225,1562.922,386.994,55.048,73.045,72.012,84.134,53.096,1.467,2.385,0.305,69.617,55.694,74.906
0.0,49.222,40.0,60.0,40.0,999.437,216.863,1632.069,1568.032,394.34,55.155,73.077,72.024,84.255,53.212,1.457,2.388,0.302,69.617,55.694,74.997
0.0,49.367,40.0,60.0,40.0,1006.42,214.87,1651.929,1574.829,404.196,55.212,73.132,72.03,84.456,53.278,1.443,2.392,0.298,69.617,55.694,75.198
0.0,49.457,40.0,60.0,40.0,1012.55,213.119,1669.11,1580.698,412.739,55.172,73.146,72.025,84.268,53.247,1.431,2.395,0.294,69.617,55.694,75.237
0.0,49.434,40.0,60.0,40.0,1016.66,211.937,1680.474,1584.604,418.394,55.12,73.127,72.019,84.05,53.201,1.422,2.396,0.292,69.617,55.694,75.165
0.0,49.466,40.0,60.0,40.0,1018.68,211.346,1686.031,1586.541,421.152,55.151,73.108,72.011,84.233,53.23,1.418,2.397,0.291,69.617,55.694,75.114
0.0,49.483,40.0,60.0,40.0,1018.69,211.323,1686.055,1586.617,421.149,55.05,73.077,72.004,84.088,53.136,1.418,2.397,0.291,69.617,55.694,74.997
0.0,49.404,40.0,60.0,40.0,1016.76,211.847,1680.756,1584.899,418.486,54.974,73.03,71.996,83.823,53.059,1.422,2.396,0.292,69.617,55.694,74.848
0.0,49.351,40.0,60.0,40.0,1013.3,212.81,1671.189,1581.724,413.699,54.991,73.005,71.989,83.824,53.072,1.429,2.395,0.294,69.617,55.694,74.783
0.0,49.349,40.0,60.0,40.0,1008.48,214.163,1657.744,1577.21,406.989,54.974,72.993,71.983,83.957,53.05,1.439,2.393,0.296,69.617,55.694,74.77
0.0,49.32,40.0,60.0,40.0,1003.18,215.661,1642.761,1572.15,399.531,54.941,73.003,71.978,84.268,53.01,1.45,2.39,0.299,69.617,55.694,74.848
0.0,49.292,40.0,60.0,40.0,997.654,217.229,1626.942,1566.773,391.677,54.949,72.997,71.975,84.426,53.01,1.461,2.387,0.303,69.617,55.694,74.822
0.0,49.235,40.0,60.0,40.0,992.276,218.76,1611.345,1561.44,383.953,54.894,72.988,71.973,84.253,52.946,1.471,2.384,0.306,69.617,55.694,74.809
0.0,49.161,40.0,60.0,40.0,987.29,220.185,1596.705,1556.407,376.719,54.859,72.973,71.972,84.422,52.904,1.481,2.381,0.309,69.617,55.694,74.744
0.0,49.12,40.0,60.0,40.0,982.881,221.449,1583.613,1551.878,370.267,54.879,72.958,71.972,84.544,52.916,1.49,2.378,0.311,69.617,55.694,74.692
0.0,49.077,40.0,60.0,40.0,979.214,222.504,1572.616,1548.054,364.86,54.869,72.949,71.973,84.518,52.899,1.496,2.375,0.314,69.617,55.694,74.653
0.0,49.041,40.0,60.0,40.0,976.379,223.322,1564.05,1545.055,360.656,54.864,72.933,71.975,84.77,52.888,1.502,2.373,0.315,69.617,55.694,74.582
0.0,49.012,40.0,60.0,40.0,974.404,223.895,1558.047,1542.939,357.716,54.878,72.936,71.977,84.757,52.899,1.505,2.372,0.317,69.617,55.694,74.602
0.0,48.956,40.0,60.0,40.0,973.279,224.226,1554.617,1541.712,356.043,54.851,72.962,71.98,84.536,52.868,1.507,2.371,0.317,69.617,55.694,74.718
0.0,48.928,40.0,60.0,40.0,972.924,224.336,1553.533,1541.301,355.52,54.907,72.956,71.983,84.514,52.923,1.508,2.371,0.318,69.617,55.694,74.653
0.0,48.925,40.0,60.0,40.0,973.273,224.245,1554.599,1541.64,356.052,54.917,72.956,71.987,84.714,52.933,1.507,2.371,0.317,69.617,55.694,74.666
0.0,48.957,40.0,60.0,40.0,974.24,223.977,1557.547,1542.636,357.505,54.971,72.975,71.99,84.927,52.99,1.506,2.372,0.317,69.617,55.694,74.731
0.0,48.946,40.0,60.0,40.0,975.738,223.554,1562.104,1544.198,359.748,54.917,72.989,71.993,84.677,52.937,1.503,2.373,0.316,69.617,55.694,74.77
0.0,48.889,40.0,60.0,40.0,977.592,223.029,1567.72,1546.132,362.511,54.9,72.969,71.995,84.647,52.923,1.499,2.374,0.315,69.617,55.694,74.666
0.0,48.904,40.0,60.0,40.0,979.596,222.459,1573.766,1548.216,365.485,55.001,72.964,71.997,84.828,53.027,1.496,2.376,0.314,69.617,55.694,74.64
0.0,48.954,40.0,60.0,40.0,981.672,221.867,1579.998,1550.366,368.553,55.014,72.974,71.999,84.555,53.044,1.492,2.377,0.312,69.617,55.694,74.679
0.0,48.939,40.0,60.0,40.0,983.743,221.275,1586.181,1552.505,371.598,54.954,72.98,72.0,84.346,52.987,1.488,2.378,0.311,69.617,55.694,74.692
0.0,48.922,40.0,60.0,40.0,985.651,220.728,1591.853,1554.469,374.392,55.02,72.981,72.0,84.317,53.057,1.484,2.38,0.31,69.617,55.694,74.692
0.0,48.955,40.0,60.0,40.0,987.293,220.256,1596.712,1556.153,376.788,55.047,72.993,72.0,84.484,53.087,1.481,2.381,0.309,69.617,55.694,74.744
0.0,49.034,40.0,60.0,40.0,988.945,219.781,1601.584,1557.841,379.19,55.074,73.023,72.008,84.711,53.117,1.478,2.382,0.308,69.617,55.694,74.861
0.0,49.063,40.0,60.0,40.0,993.093,218.597,1613.728,1562.012,385.192,55.083,73.103,72.025,84.414,53.129,1.47,2.384,0.305,69.617,55.694,75.152
0.0,49.101,40.0,60.0,40.0,1000.48,216.495,1635.051,1569.3,395.757,55.1,73.177,72.04,84.392,53.157,1.455,2.389,0.301,69.617,55.694,75.379
0.0,49.244,40.0,60.0,40.0,1010.09,213.767,1662.258,1578.539,409.286,55.264,73.285,72.053,84.548,53.334,1.436,2.393,0.296,69.617,55.694,75.755
0.0,49.341,40.0,60.0,40.0,1021.25,210.612,1693.041,1588.937,424.649,55.156,73.374,72.064,84.197,53.24,1.412,2.398,0.289,69.617,55.694,76.021
0.0,49.406,40.0,60.0,40.0,1033.88,207.005,1726.968,1600.477,441.137,55.293,73.442,72.072,83.928,53.39,1.385,2.403,0.282,69.617,55.694,76.222
0.0,49.519,40.0,60.0,40.0,1046.93,202.778,1760.986,1613.57,452.808,55.184,73.48,72.078,83.784,53.295,1.35,2.406,0.274,69.617,55.694,76.371
0.0,49.605,40.0,60.0,40.0,1059.72,198.639,1793.44,1625.976,463.834,55.391,73.553,72.08,83.763,53.514,1.315,2.408,0.267,69.617,55.694,76.65
0.0,49.772,40.0,60.0,40.0,1073.8,195.243,1824.064,1638.139,474.067,55.215,73.565,72.079,83.878,53.348,1.284,2.413,0.26,69.664,55.732,76.676
0.0,49.78,40.0,60.0,40.0,1102.06,196.98,1852.171,1655.204,482.541,55.293,73.519,72.075,83.583,53.415,1.285,2.445,0.26,70.129,56.103,76.488
0.0,49.872,40.0,60.0,40.0,1123.02,198.462,1871.795,1667.461,488.402,55.27,73.459,72.069,83.311,53.376,1.287,2.47,0.26,70.477,56.382,76.274
0.0,49.968,40.0,60.0,40.0,1138.27,199.593,1885.629,1676.243,492.504,55.298,73.404,72.061,83.358,53.398,1.29,2.488,0.26,70.731,56.585,76.105
0.0,50.066,40.0,60.0,40.0,1147.41,200.34,1893.531,1681.437,494.817,55.265,73.381,72.052,83.188,53.348,1.291,2.499,0.26,70.886,56.709,76.053
0.0,50.05,40.0,60.0,40.0,1150.35,200.693,1895.555,1683.069,495.371,55.149,73.356,72.042,83.065,53.227,1.293,2.503,0.26,70.942,56.753,75.969
0.0,50.066,40.0,60.0,40.0,1148.91,201.071,1892.334,1682.018,494.284,55.222,73.302,72.031,83.228,53.299,1.297,2.503,0.261,70.941,56.753,75.788
0.0,50.093,40.0,60.0,40.0,1145.46,202.077,1884.397,1679.32,491.601,55.066,73.319,72.02,83.145,53.142,1.307,2.502,0.263,70.941,56.753,75.917
0.0,50.01,40.0,60.0,40.0,1140.2,203.633,1872.218,1675.108,487.485,55.074,73.321,72.011,83.115,53.147,1.322,2.502,0.265,70.941,56.753,75.943
0.0,50.074,40.0,60.0,40.0,1133.62,205.603,1856.818,1669.717,482.263,55.12,73.337,72.003,83.423,53.188,1.34,2.502,0.269,70.941,56.753,76.021
0.0,50.074,40.0,60.0,40.0,1126.43,207.771,1839.798,1663.702,476.465,54.97,73.382,71.997,83.458,53.033,1.36,2.501,0.273,70.941,56.753,76.235
0.0,49.939,40.0,60.0,40.0,1119.08,210.009,1822.11,1657.399,470.42,54.923,73.415,71.991,83.39,52.98,1.38,2.5,0.277,70.941,56.753,76.345
0.0,49.906,40.0,60.0,40.0,1111.86,212.229,1804.51,1651.047,464.376,54.971,73.438,71.987,83.721,53.021,1.399,2.499,0.281,70.941,56.753,76.449
0.0,49.916,40.0,60.0,40.0,1105.19,214.406,1788.019,1644.722,458.742,54.923,73.448,71.985,83.862,52.968,1.417,2.498,0.284,70.941,56.753,76.475
0.0,49.834,40.0,60.0,40.0,1099.37,216.312,1773.446,1639.099,453.739,54.902,73.446,71.984,83.642,52.94,1.432,2.496,0.288,70.941,56.753,76.462
0.0,49.779,40.0,60.0,40.0,1094.47,217.919,1761.038,1634.294,449.471,54.86,73.426,71.984,83.642,52.894,1.445,2.495,0.291,70.941,56.753,76.371
0.0,49.669,40.0,60.0,40.0,1090.56,219.208,1751.042,1630.394,446.017,54.766,73.391,71.984,83.753,52.795,1.455,2.494,0.293,70.941,56.753,76.222
0.0,49.615,40.0,60.0,40.0,1087.85,220.107,1744.047,1627.653,443.599,54.947,73.359,71.992,83.986,52.972,1.462,2.493,0.295,70.941,56.753,76.079
0.0,49.68,40.0,60.0,40.0,1085.15,221.011,1737.062,1624.878,441.184,54.846,73.309,71.92,84.108,52.869,1.469,2.492,0.297,70.941,56.753,76.118
0.0,49.541,40.0,60.0,40.0,1063.1,227.461,1678.364,1604.449,412.296,54.745,73.164,71.756,83.923,52.751,1.515,2.483,0.309,70.941,56.753,76.118
0.0,9.515,0.0,100.0,0.0,400.011,15.241,1238.341,1210.764,26.4,62.048,71.991,71.716,85.287,60.688,0.478,1.284,0.035,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,79.871,0.66,599.301,572.019,26.4,69.23,71.934,71.704,90.469,68.559,0.141,0.455,0.003,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,1.949,0.0,93.36,66.959,26.4,72.673,72.956,71.722,103.196,72.453,0.028,0.057,-0.004,0.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.102,76.044,58.492,122.765,73.069,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.269,76.042,58.506,131.047,73.265,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.486,76.144,58.519,135.414,73.486,0.009,-0.0,0.001,0.0,0.0,76.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.716,76.113,58.531,136.251,73.716,0.009,-0.0,0.001,0.0,0.0,76.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.948,75.991,58.543,136.09,73.948,0.009,-0.0,0.001,0.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.178,75.864,58.554,136.385,74.178,0.009,-0.0,0.001,0.0,0.0,75.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.409,75.723,58.561,136.371,74.409,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.638,75.563,58.562,135.98,74.638,0.009,-0.0,0.001,0.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.865,75.401,58.563,135.9,74.865,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.091,75.222,58.563,135.844,75.091,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.316,75.057,58.563,135.804,75.316,0.009,-0.0,0.001,0.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.54,74.911,58.563,136.551,75.54,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.768,74.783,58.563,137.283,75.768,0.009,-0.0,0.001,0.0,0.0,74.77
