HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.994,74.655,58.563,136.607,75.994,0.009,-0.0,0.001,0.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.218,74.595,58.563,136.461,76.218,0.009,-0.0,0.001,0.0,0.0,74.582
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.442,74.49,58.563,136.545,76.442,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.664,74.494,58.562,136.222,76.664,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.884,74.485,58.562,135.95,76.884,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.103,74.415,58.562,135.943,77.103,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.32,74.421,58.561,135.8,77.32,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.537,74.46,58.561,135.909,77.537,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.754,74.413,58.56,136.626,77.754,0.009,-0.0,0.001,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.972,74.452,58.56,136.788,77.972,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.189,74.539,58.559,136.263,78.189,0.009,-0.0,0.001,0.0,0.0,74.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.404,74.644,58.563,136.223,78.404,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.619,74.821,58.567,136.235,78.619,0.009,-0.0,0.001,0.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.832,74.876,58.567,135.936,78.832,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.043,74.874,58.567,135.75,79.043,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.253,74.94,58.566,135.72,79.253,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.462,74.951,58.566,136.399,79.462,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.676,74.902,58.566,137.725,79.676,0.009,-0.0,0.001,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.89,74.843,58.566,137.322,79.89,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.102,74.905,58.565,137.02,80.102,0.009,-0.0,0.001,0.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.313,74.867,58.565,137.075,80.313,0.009,-0.0,0.001,0.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.523,74.81,58.564,136.801,80.523,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.732,74.773,58.564,136.45,80.732,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.938,74.721,58.563,136.349,80.938,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.143,74.666,58.562,136.226,81.143,0.009,-0.0,0.001,0.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.347,74.629,58.562,136.03,81.347,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.549,74.577,58.561,135.89,81.549,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.751,74.525,58.561,135.776,81.751,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,81.95,74.421,58.56,135.585,81.95,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.149,74.36,58.559,135.59,82.149,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.347,74.291,58.559,136.259,82.347,0.009,-0.0,0.001,0.0,0.0,74.29
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.549,74.234,58.558,136.883,82.549,0.009,-0.0,0.001,0.0,0.0,74.226
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.749,74.196,58.557,136.323,82.749,0.009,-0.0,0.001,0.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,82.947,74.174,58.557,136.244,82.947,0.009,-0.0,0.001,0.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.145,74.204,58.556,136.326,83.145,0.009,-0.0,0.001,0.0,0.0,74.213
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.342,74.243,58.556,136.029,83.342,0.009,-0.0,0.001,0.0,0.0,74.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.537,74.23,58.555,135.799,83.537,0.009,-0.0,0.001,0.0,0.0,74.226
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.73,74.242,58.555,135.735,83.73,0.009,-0.0,0.001,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,83.923,74.294,58.554,136.113,83.923,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,84.118,74.312,58.555,137.091,84.118,0.009,-0.0,0.001,0.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,84.314,74.445,58.557,136.809,84.314,0.009,-0.0,0.001,0.0,0.0,74.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,84.508,74.508,58.56,136.334,84.508,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,84.7,74.643,58.564,136.385,84.7,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,84.892,74.711,58.566,136.259,84.892,0.009,-0.0,0.001,0.0,0.0,74.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,85.081,74.697,58.567,135.942,85.081,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,85.27,74.741,58.569,135.809,85.27,0.009,-0.0,0.001,0.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,85.457,74.813,58.572,135.702,85.457,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,85.643,74.885,58.575,135.943,85.643,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,85.83,74.959,58.578,136.963,85.83,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,86.021,74.985,58.581,137.224,86.021,0.009,-0.0,0.001,0.0,0.0,74.984
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,86.209,74.948,58.583,136.647,86.209,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,86.396,75.065,58.584,136.656,86.396,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,86.582,74.933,58.583,136.675,86.582,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,86.767,74.909,58.583,136.304,86.767,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,86.95,74.91,58.584,136.13,86.95,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,87.133,74.961,58.587,136.093,87.133,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,87.313,74.938,58.589,135.907,87.313,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,87.493,74.85,58.591,135.698,87.493,0.009,-0.0,0.001,0.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,87.671,74.824,58.592,135.582,87.671,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,87.849,74.776,58.593,135.751,87.849,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,88.027,74.703,58.593,136.605,88.027,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,88.208,74.697,58.593,137.204,88.208,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,88.389,74.634,58.592,136.572,88.389,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,88.567,74.576,58.592,136.521,88.567,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,88.745,74.522,58.592,136.616,88.745,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,88.922,74.498,58.593,136.309,88.922,0.009,-0.0,0.001,0.0,0.0,74.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,89.097,74.529,58.593,136.044,89.097,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,89.271,74.549,58.594,135.982,89.271,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,89.443,74.583,58.596,135.801,89.443,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,89.614,74.623,58.598,135.58,89.614,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,89.785,74.576,58.6,136.062,89.785,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,89.958,74.585,58.602,137.118,89.958,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,90.132,74.591,58.604,136.721,90.132,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,90.304,74.508,58.605,136.268,90.304,0.009,-0.0,0.001,0.0,0.0,74.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,90.474,74.499,58.607,136.358,90.474,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,90.644,74.433,58.609,136.248,90.644,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,90.812,74.444,58.61,135.937,90.812,0.009,-0.0,0.001,0.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,90.979,74.368,58.611,135.82,90.979,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,91.145,74.275,58.612,135.719,91.145,0.009,-0.0,0.001,0.0,0.0,74.265
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,91.31,74.185,58.613,135.818,91.31,0.009,-0.0,0.001,0.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,91.475,74.109,58.614,136.817,91.475,0.009,-0.0,0.001,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,91.644,74.072,58.614,137.421,91.644,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,91.813,73.971,58.614,136.701,91.813,0.009,-0.0,0.001,0.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,91.978,73.912,58.614,136.481,91.978,0.009,-0.0,0.001,0.0,0.0,73.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,92.143,73.809,58.614,136.593,92.143,0.009,-0.0,0.001,0.0,0.0,73.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,92.308,73.735,58.612,136.31,92.308,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,92.47,73.598,58.611,136.084,92.47,0.009,-0.0,0.001,0.0,0.0,73.584
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,92.631,73.485,58.61,136.051,92.631,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,92.792,73.379,58.609,135.911,92.792,0.009,-0.0,0.001,0.0,0.0,73.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,92.951,73.237,58.607,135.677,92.951,0.009,-0.0,0.001,0.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,93.109,73.122,58.606,135.521,93.109,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,93.266,73.078,58.605,136.06,93.266,0.009,-0.0,0.001,0.0,0.0,73.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,93.426,73.062,58.604,137.355,93.426,0.009,-0.0,0.001,0.0,0.0,73.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,93.589,72.98,58.602,137.235,93.589,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,93.75,72.923,58.601,136.618,93.75,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,93.908,72.79,58.6,136.705,93.908,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,94.067,72.642,58.598,136.64,94.067,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,94.224,72.549,58.597,136.275,94.224,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,94.379,72.394,58.596,136.178,94.379,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,94.534,72.277,58.594,136.115,94.534,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,94.687,72.221,58.593,135.886,94.687,0.009,-0.0,0.001,0.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,94.839,72.084,58.592,135.731,94.839,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,94.991,72.036,58.59,135.611,94.991,0.009,-0.0,0.001,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,95.141,71.971,58.589,135.432,95.141,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,95.29,71.866,58.587,135.773,95.29,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,95.441,71.77,58.586,136.993,95.441,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,95.596,71.763,58.584,137.354,95.596,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,95.749,71.685,58.583,136.612,95.749,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,95.9,71.59,58.581,136.664,95.9,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,96.051,71.585,58.58,136.718,96.051,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,96.201,71.455,58.579,136.362,96.201,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,96.349,71.404,58.577,136.135,96.349,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,96.496,71.372,58.576,136.117,96.496,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,96.643,71.29,58.574,136.056,96.643,0.009,-0.0,0.001,0.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,96.788,71.165,58.573,135.9,96.788,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,96.933,71.07,58.571,135.632,96.933,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,97.076,70.996,58.57,135.346,97.076,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,97.217,70.94,58.569,135.041,97.217,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,97.356,70.885,58.567,134.727,97.356,0.009,-0.0,0.001,0.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,97.494,70.881,58.566,134.484,97.494,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,97.631,70.819,58.564,134.299,97.631,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,97.766,70.728,58.563,134.094,97.766,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,97.9,70.686,58.561,133.85,97.9,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,98.033,70.637,58.56,133.677,98.033,0.009,-0.0,0.001,0.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,98.164,70.531,58.558,133.463,98.164,0.009,-0.0,0.001,0.0,0.0,70.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,98.295,70.52,58.557,133.23,98.295,0.009,-0.0,0.001,0.0,0.0,70.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,98.424,70.473,58.556,133.033,98.424,0.009,-0.0,0.001,0.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,98.551,70.435,58.554,132.838,98.551,0.009,-0.0,0.001,0.0,0.0,70.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,98.678,70.365,58.553,132.671,98.678,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,98.803,70.359,58.551,132.502,98.803,0.009,-0.0,0.001,0.0,0.0,70.35
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,98.928,70.296,58.55,132.288,98.928,0.009,-0.0,0.001,0.0,0.0,70.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,99.051,70.221,58.548,132.055,99.051,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,99.173,70.198,58.547,131.872,99.173,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,99.293,70.147,58.545,131.697,99.293,0.009,-0.0,0.001,0.0,0.0,70.149
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,99.413,70.159,58.544,131.51,99.413,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,99.531,70.101,58.543,131.347,99.531,0.009,-0.0,0.001,0.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,99.649,69.975,58.541,131.179,99.649,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,99.765,69.961,58.54,130.995,99.765,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,99.88,69.933,58.538,130.817,99.88,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,99.994,69.846,58.537,130.615,99.994,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,100.107,69.803,58.536,130.431,100.107,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,100.219,69.785,58.534,130.283,100.219,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,100.33,69.736,58.533,130.107,100.33,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,100.44,69.664,58.532,129.934,100.44,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,100.549,69.624,58.53,129.747,100.549,0.009,-0.0,0.001,0.0,0.0,69.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,100.657,69.587,58.529,129.584,100.657,0.009,-0.0,0.001,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,100.764,69.586,58.528,129.43,100.764,0.009,-0.0,0.001,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,100.869,69.506,58.526,129.267,100.869,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,100.974,69.431,58.525,129.069,100.974,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.078,69.356,58.523,128.871,101.078,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.18,69.349,58.522,128.704,101.18,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.282,69.353,58.52,128.535,101.282,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.382,69.289,58.519,128.365,101.382,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.482,69.197,58.518,128.223,101.482,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.58,69.171,58.517,128.049,101.58,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.678,69.156,58.515,127.876,101.678,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.775,69.089,58.514,127.69,101.775,0.009,-0.0,0.001,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.87,69.048,58.512,127.527,101.87,0.009,-0.0,0.001,0.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,101.965,68.997,58.511,127.359,101.965,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.059,68.942,58.51,127.189,102.059,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.151,68.921,58.508,127.061,102.151,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.243,68.872,58.507,126.923,102.243,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.334,68.817,58.506,126.766,102.334,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.424,68.763,58.504,126.585,102.424,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.513,68.692,58.503,126.437,102.513,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.602,68.653,58.502,126.305,102.602,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.689,68.584,58.5,126.136,102.689,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.776,68.559,58.499,125.979,102.776,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.861,68.544,58.498,125.814,102.861,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,102.946,68.478,58.496,125.645,102.946,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.029,68.42,58.495,125.503,103.029,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.112,68.365,58.494,125.33,103.112,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.194,68.363,58.492,125.171,103.194,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.275,68.249,58.491,125.02,103.275,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.355,68.217,58.49,124.857,103.355,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.435,68.183,58.488,124.674,103.435,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.513,68.199,58.487,124.512,103.513,0.009,-0.0,0.001,0.0,0.0,68.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.59,68.104,58.486,124.361,103.59,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.667,68.056,58.484,124.211,103.667,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.743,68.038,58.483,124.063,103.743,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.817,68.022,58.482,123.93,103.817,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.892,67.953,58.48,123.79,103.892,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,103.965,67.96,58.479,123.588,103.965,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.037,67.982,58.478,123.417,104.037,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.109,67.952,58.476,123.261,104.109,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.179,67.898,58.475,123.111,104.179,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.249,67.877,58.474,122.963,104.249,0.009,-0.0,0.001,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.318,67.826,58.472,122.829,104.318,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.386,67.803,58.471,122.703,104.386,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.454,67.787,58.47,122.536,104.454,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.52,67.738,58.469,122.38,104.52,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.586,67.683,58.467,122.244,104.586,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.651,67.628,58.466,122.116,104.651,0.009,-0.0,0.001,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.716,67.604,58.465,121.977,104.716,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.779,67.621,58.463,121.862,104.779,0.009,-0.0,0.001,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.842,67.59,58.462,121.672,104.842,0.009,-0.0,0.001,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.904,67.604,58.461,121.519,104.904,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,104.965,67.526,58.46,121.4,104.965,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.026,67.465,58.459,121.251,105.026,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.086,67.429,58.457,121.073,105.086,0.009,-0.0,0.001,0.0,0.0,67.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.144,67.36,58.456,120.914,105.144,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.202,67.318,58.455,120.762,105.202,0.009,-0.0,0.001,0.0,0.0,67.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.26,67.331,58.454,120.642,105.26,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.317,67.336,58.452,120.536,105.317,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.373,67.303,58.451,120.363,105.373,0.009,-0.0,0.001,0.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.428,67.283,58.45,120.233,105.428,0.009,-0.0,0.001,0.0,0.0,67.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.482,67.232,58.448,120.079,105.482,0.009,-0.0,0.001,0.0,0.0,67.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.536,67.227,58.447,119.915,105.536,0.009,-0.0,0.001,0.0,0.0,67.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.589,67.179,58.446,119.789,105.589,0.009,-0.0,0.001,0.0,0.0,67.168
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.641,67.141,58.445,119.651,105.641,0.009,-0.0,0.001,0.0,0.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.693,67.089,58.444,119.522,105.693,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.744,67.032,58.443,119.412,105.744,0.009,-0.0,0.001,0.0,0.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.794,67.045,58.441,119.266,105.794,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.844,67.001,58.44,119.104,105.844,0.009,-0.0,0.001,0.0,0.0,66.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.892,66.928,58.439,118.965,105.892,0.009,-0.0,0.001,0.0,0.0,66.915
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.94,66.905,58.438,118.822,105.94,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,105.988,66.84,58.436,118.735,105.988,0.009,-0.0,0.001,0.0,0.0,66.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.035,66.782,58.435,118.613,106.035,0.009,-0.0,0.001,0.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.081,66.743,58.434,118.475,106.081,0.009,-0.0,0.001,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.127,66.739,58.433,118.332,106.127,0.009,-0.0,0.001,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.172,66.741,58.431,118.201,106.172,0.009,-0.0,0.001,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.216,66.724,58.43,118.076,106.216,0.009,-0.0,0.001,0.0,0.0,66.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.259,66.723,58.429,117.895,106.259,0.009,-0.0,0.001,0.0,0.0,66.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.302,66.692,58.428,117.733,106.302,0.009,-0.0,0.001,0.0,0.0,66.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.344,66.638,58.427,117.639,106.344,0.009,-0.0,0.001,0.0,0.0,66.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.386,66.6,58.425,117.528,106.386,0.009,-0.0,0.001,0.0,0.0,66.598
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.427,66.564,58.424,117.41,106.427,0.009,-0.0,0.001,0.0,0.0,66.559
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.467,66.53,58.423,117.246,106.467,0.009,-0.0,0.001,0.0,0.0,66.533
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.507,66.461,58.422,117.106,106.507,0.009,-0.0,0.001,0.0,0.0,66.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.546,66.404,58.42,116.991,106.546,0.009,-0.0,0.001,0.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.584,66.366,58.419,116.844,106.584,0.009,-0.0,0.001,0.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.622,66.331,58.418,116.695,106.622,0.009,-0.0,0.001,0.0,0.0,66.319
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.659,66.294,58.417,116.605,106.659,0.009,-0.0,0.001,0.0,0.0,66.293
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.696,66.275,58.416,116.483,106.696,0.009,-0.0,0.001,0.0,0.0,66.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.732,66.223,58.414,116.346,106.732,0.009,-0.0,0.001,0.0,0.0,66.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.767,66.233,58.413,116.217,106.767,0.009,-0.0,0.001,0.0,0.0,66.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.802,66.222,58.412,116.106,106.802,0.009,-0.0,0.001,0.0,0.0,66.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.836,66.17,58.411,115.96,106.836,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.869,66.147,58.409,115.813,106.869,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.902,66.147,58.408,115.71,106.902,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.935,66.115,58.407,115.567,106.935,0.009,-0.0,0.001,0.0,0.0,66.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.966,66.093,58.406,115.449,106.966,0.009,-0.0,0.001,0.0,0.0,66.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,106.997,66.093,58.405,115.315,106.997,0.009,-0.0,0.001,0.0,0.0,66.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.028,66.062,58.403,115.174,107.028,0.009,-0.0,0.001,0.0,0.0,66.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.058,65.991,58.402,115.029,107.058,0.009,-0.0,0.001,0.0,0.0,65.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.087,65.984,58.401,114.897,107.087,0.009,-0.0,0.001,0.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.116,65.953,58.4,114.799,107.116,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.144,65.916,58.399,114.688,107.144,0.009,-0.0,0.001,0.0,0.0,65.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.172,65.879,58.398,114.541,107.172,0.009,-0.0,0.001,0.0,0.0,65.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.199,65.876,58.396,114.437,107.199,0.009,-0.0,0.001,0.0,0.0,65.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.225,65.861,58.395,114.338,107.225,0.009,-0.0,0.001,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.252,65.828,58.394,114.211,107.252,0.009,-0.0,0.001,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.277,65.759,58.393,114.071,107.277,0.009,-0.0,0.001,0.0,0.0,65.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.302,65.702,58.392,113.942,107.302,0.009,-0.0,0.001,0.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.326,65.665,58.39,113.831,107.326,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.35,65.613,58.389,113.698,107.35,0.009,-0.0,0.001,0.0,0.0,65.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.373,65.556,58.388,113.571,107.373,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.396,65.567,58.387,113.448,107.396,0.009,-0.0,0.001,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.418,65.556,58.385,113.31,107.418,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.44,65.519,58.384,113.225,107.44,0.009,-0.0,0.001,0.0,0.0,65.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.461,65.531,58.383,113.104,107.461,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.482,65.549,58.382,112.981,107.482,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.502,65.584,58.381,112.874,107.502,0.009,-0.0,0.001,0.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.522,65.606,58.38,112.758,107.522,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.541,65.573,58.378,112.653,107.541,0.009,-0.0,0.001,0.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.56,65.602,58.377,112.538,107.56,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.578,65.575,58.376,112.433,107.578,0.009,-0.0,0.001,0.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.596,65.554,58.375,112.303,107.596,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.613,65.537,58.374,112.178,107.613,0.009,-0.0,0.001,0.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.629,65.486,58.373,112.069,107.629,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.646,65.479,58.372,111.952,107.646,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.661,65.479,58.371,111.847,107.661,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.677,65.497,58.369,111.731,107.677,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.692,65.467,58.368,111.626,107.692,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.706,65.444,58.367,111.539,107.706,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.72,65.478,58.366,111.476,107.72,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.734,65.417,58.365,111.32,107.734,0.009,-0.0,0.001,0.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.747,65.391,58.364,111.211,107.747,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.759,65.391,58.363,111.095,107.759,0.009,-0.0,0.001,0.0,0.0,65.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.772,65.343,58.362,110.947,107.772,0.009,-0.0,0.001,0.0,0.0,65.334
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.783,65.318,58.361,110.842,107.783,0.009,-0.0,0.001,0.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.794,65.336,58.359,110.756,107.794,0.009,-0.0,0.001,0.0,0.0,65.334
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.805,65.274,58.358,110.664,107.805,0.009,-0.0,0.001,0.0,0.0,65.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.815,65.214,58.357,110.539,107.815,0.009,-0.0,0.001,0.0,0.0,65.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.825,65.227,58.356,110.415,107.825,0.009,-0.0,0.001,0.0,0.0,65.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.835,65.167,58.355,110.322,107.835,0.009,-0.0,0.001,0.0,0.0,65.159
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.844,65.091,58.354,110.211,107.844,0.009,-0.0,0.001,0.0,0.0,65.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.852,65.068,58.353,110.063,107.852,0.009,-0.0,0.001,0.0,0.0,65.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.86,65.035,58.352,109.945,107.86,0.009,-0.0,0.001,0.0,0.0,65.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.868,65.0,58.351,109.81,107.868,0.009,-0.0,0.001,0.0,0.0,64.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.875,64.927,58.349,109.711,107.875,0.009,-0.0,0.001,0.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.882,64.972,58.348,109.672,107.882,0.009,-0.0,0.001,0.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.888,64.884,58.347,109.555,107.888,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.894,64.803,58.346,109.447,107.894,0.009,-0.0,0.001,0.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.9,64.763,58.345,109.404,107.9,0.009,-0.0,0.001,0.0,0.0,64.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.905,64.761,58.344,109.257,107.905,0.009,-0.0,0.001,0.0,0.0,64.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.91,64.714,58.342,109.137,107.91,0.009,-0.0,0.001,0.0,0.0,64.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.914,64.638,58.341,109.03,107.914,0.009,-0.0,0.001,0.0,0.0,64.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.918,64.696,58.34,108.944,107.918,0.009,-0.0,0.001,0.0,0.0,64.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.922,64.708,58.339,108.821,107.922,0.009,-0.0,0.001,0.0,0.0,64.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.925,64.687,58.338,108.742,107.925,0.009,-0.0,0.001,0.0,0.0,64.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.928,64.752,58.337,108.624,107.928,0.009,-0.0,0.001,0.0,0.0,64.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.931,64.745,58.335,108.503,107.931,0.009,-0.0,0.001,0.0,0.0,64.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.933,64.742,58.334,108.41,107.933,0.009,-0.0,0.001,0.0,0.0,64.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.934,64.73,58.333,108.33,107.934,0.009,-0.0,0.001,0.0,0.0,64.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.936,64.611,58.332,108.239,107.936,0.009,-0.0,0.001,0.0,0.0,64.602
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.937,64.615,58.331,108.157,107.937,0.009,-0.0,0.001,0.0,0.0,64.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.937,64.538,58.33,108.096,107.937,0.009,-0.0,0.001,0.0,0.0,64.524
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.938,64.492,58.329,107.926,107.938,0.009,-0.0,0.001,0.0,0.0,64.485
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.938,64.488,58.327,107.81,107.938,0.009,-0.0,0.001,0.0,0.0,64.485
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.937,64.523,58.326,107.751,107.937,0.009,-0.0,0.001,0.0,0.0,64.524
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.936,64.496,58.325,107.626,107.936,0.009,-0.0,0.001,0.0,0.0,64.498
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.935,64.459,58.324,107.516,107.935,0.009,-0.0,0.001,0.0,0.0,64.446
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.933,64.406,58.323,107.399,107.933,0.009,-0.0,0.001,0.0,0.0,64.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.931,64.385,58.322,107.308,107.931,0.009,-0.0,0.001,0.0,0.0,64.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.929,64.333,58.32,107.213,107.929,0.009,-0.0,0.001,0.0,0.0,64.336
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.926,64.344,58.319,107.101,107.926,0.009,-0.0,0.001,0.0,0.0,64.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.923,64.317,58.318,107.012,107.923,0.009,-0.0,0.001,0.0,0.0,64.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.919,64.245,58.317,106.918,107.919,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.916,64.236,58.316,106.807,107.916,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.911,64.255,58.315,106.704,107.911,0.009,-0.0,0.001,0.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.907,64.226,58.313,106.59,107.907,0.009,-0.0,0.001,0.0,0.0,64.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.902,64.17,58.312,106.499,107.902,0.009,-0.0,0.001,0.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.896,64.199,58.311,106.404,107.896,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.891,64.141,58.31,106.307,107.891,0.009,-0.0,0.001,0.0,0.0,64.122
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.885,64.082,58.309,106.239,107.885,0.009,-0.0,0.001,0.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.879,64.044,58.308,106.125,107.879,0.009,-0.0,0.001,0.0,0.0,64.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.872,64.008,58.306,106.019,107.872,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.865,63.971,58.305,105.947,107.865,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.858,63.969,58.304,105.861,107.858,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.851,63.935,58.303,105.782,107.851,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.843,63.947,58.302,105.662,107.843,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.835,63.95,58.3,105.598,107.835,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.826,63.947,58.299,105.501,107.826,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.817,64.016,58.298,105.36,107.817,0.009,-0.0,0.001,0.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.808,63.974,58.297,105.258,107.808,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.799,64.0,58.296,105.174,107.799,0.009,-0.0,0.001,0.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.789,63.973,58.295,105.11,107.789,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.779,63.951,58.294,105.041,107.779,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.769,63.967,58.292,104.926,107.769,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.758,63.922,58.291,104.85,107.758,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.747,63.88,58.29,104.761,107.747,0.009,-0.0,0.001,0.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.736,63.911,58.289,104.696,107.736,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,107.725,63.877,58.288,104.612,107.725,0.009,-0.0,0.001,0.0,0.0,63.856
