HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.982,68.599,60.793,68.606,76.982,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.951,68.739,60.785,68.606,76.951,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.92,68.79,60.777,68.608,76.92,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.889,68.825,60.769,68.609,76.889,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.858,68.827,60.761,68.611,76.858,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.827,68.861,60.754,68.613,76.827,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.797,68.833,60.746,68.615,76.797,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.767,68.811,60.739,68.617,76.767,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.736,68.831,60.731,68.619,76.736,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.706,68.687,60.724,68.621,76.706,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.676,68.581,60.717,68.621,76.676,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.646,68.606,60.71,68.621,76.646,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.616,68.631,60.703,68.621,76.616,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.587,68.582,60.696,68.62,76.587,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.557,68.577,60.689,68.62,76.557,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.527,68.526,60.682,68.62,76.527,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.498,68.565,60.675,68.619,76.498,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.469,68.674,60.668,68.619,76.469,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.439,68.652,60.662,68.619,76.439,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.41,68.694,60.655,68.62,76.41,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.382,68.735,60.649,68.62,76.382,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.353,68.737,60.642,68.621,76.353,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.324,68.769,60.636,68.623,76.324,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.295,68.791,60.63,68.624,76.295,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.267,68.775,60.624,68.626,76.267,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.238,68.82,60.618,68.627,76.238,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.21,68.865,60.612,68.629,76.21,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.182,68.768,60.606,68.631,76.182,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.154,68.77,60.6,68.632,76.154,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.126,68.757,60.594,68.633,76.126,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.098,68.803,60.588,68.634,76.098,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.07,68.83,60.582,68.636,76.07,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.043,68.764,60.577,68.638,76.043,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.015,68.771,60.571,68.639,76.015,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.988,68.759,60.566,68.64,75.988,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.96,68.74,60.56,68.641,75.96,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.933,68.723,60.555,68.642,75.933,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.906,68.671,60.549,68.642,75.906,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.879,68.681,60.544,68.643,75.879,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.852,68.665,60.538,68.643,75.852,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.826,68.746,60.533,68.643,75.826,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.799,68.756,60.528,68.644,75.799,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.772,68.805,60.523,68.645,75.772,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.746,68.78,60.518,68.647,75.746,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.719,68.757,60.513,68.648,75.719,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.693,68.757,60.508,68.649,75.693,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.667,68.706,60.503,68.65,75.667,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.641,68.749,60.498,68.651,75.641,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.615,68.755,60.493,68.651,75.615,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.589,68.803,60.488,68.653,75.589,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.563,68.829,60.484,68.654,75.563,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.537,68.782,60.479,68.655,75.537,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.512,68.725,60.474,68.656,75.512,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.487,68.719,60.47,68.657,75.487,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.461,68.703,60.465,68.658,75.461,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.436,68.731,60.461,68.658,75.436,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.411,68.801,60.456,68.659,75.411,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.386,68.861,60.452,68.66,75.386,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.361,68.833,60.447,68.662,75.361,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.336,68.827,60.443,68.664,75.336,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.311,68.825,60.438,68.665,75.311,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.286,68.893,60.434,68.667,75.286,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.262,68.871,60.43,68.669,75.262,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.237,68.828,60.426,68.671,75.237,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.213,68.909,60.421,68.672,75.213,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.188,68.873,60.418,68.674,75.188,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.164,68.832,60.413,68.676,75.164,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.14,68.795,60.409,68.677,75.14,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.116,68.807,60.405,68.678,75.116,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.092,68.824,60.401,68.68,75.092,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.068,68.892,60.397,68.681,75.068,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.044,68.899,60.393,68.683,75.044,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.021,68.965,60.389,68.685,75.021,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.997,68.945,60.386,68.688,74.997,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.974,68.838,60.382,68.69,74.974,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.951,68.857,60.378,68.691,74.951,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.927,68.896,60.374,68.693,74.927,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.904,68.917,60.371,68.694,74.904,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.881,68.916,60.367,68.696,74.881,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.858,68.983,60.363,68.699,74.858,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.835,68.963,60.36,68.701,74.835,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.812,68.858,60.356,68.703,74.812,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.79,68.827,60.352,68.705,74.79,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.767,68.861,60.349,68.706,74.767,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.745,68.815,60.345,68.707,74.745,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.722,68.858,60.342,68.708,74.722,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.7,68.832,60.338,68.709,74.7,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.677,68.859,60.335,68.711,74.677,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.655,68.881,60.331,68.712,74.655,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.633,68.884,60.328,68.714,74.633,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.611,68.834,60.324,68.715,74.611,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.589,68.825,60.321,68.716,74.589,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.567,68.875,60.318,68.717,74.567,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.546,68.901,60.315,68.719,74.546,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.524,68.853,60.311,68.72,74.524,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.502,68.829,60.308,68.721,74.502,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.481,68.826,60.305,68.722,74.481,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.459,68.863,60.301,68.723,74.459,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.438,68.783,60.298,68.725,74.438,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.417,68.821,60.295,68.725,74.417,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.396,68.812,60.292,68.726,74.396,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.375,68.845,60.289,68.727,74.375,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.354,68.767,60.286,68.728,74.354,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.333,68.752,60.282,68.728,74.333,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.312,68.824,60.279,68.728,74.312,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.291,68.733,60.276,68.729,74.291,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.271,68.734,60.273,68.729,74.271,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.25,68.721,60.27,68.729,74.25,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.229,68.769,60.267,68.729,74.229,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.209,68.743,60.264,68.729,74.209,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.189,68.738,60.261,68.729,74.189,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.168,68.72,60.258,68.73,74.168,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.148,68.77,60.255,68.73,74.148,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.128,68.712,60.252,68.73,74.128,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.108,68.685,60.249,68.73,74.108,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.088,68.683,60.246,68.729,74.088,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.068,68.704,60.243,68.729,74.068,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.048,68.607,60.241,68.728,74.048,0.009,-0.0,0.001,0.0,0.0,68.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.028,68.573,60.238,68.727,74.028,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.009,68.64,60.235,68.726,74.009,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.989,68.648,60.232,68.725,73.989,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.97,68.692,60.229,68.725,73.97,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.95,68.8,60.227,68.725,73.95,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.931,68.782,60.224,68.725,73.931,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.911,68.725,60.221,68.726,73.911,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.892,68.734,60.218,68.725,73.892,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.873,68.754,60.216,68.726,73.873,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.854,68.754,60.213,68.726,73.854,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.835,68.822,60.21,68.726,73.835,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.816,68.766,60.207,68.727,73.816,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.797,68.739,60.205,68.727,73.797,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.778,68.72,60.202,68.727,73.778,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.759,68.753,60.2,68.727,73.759,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.74,68.71,60.197,68.728,73.74,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.722,68.67,60.194,68.727,73.722,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.703,68.631,60.192,68.727,73.703,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.685,68.677,60.189,68.726,73.685,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.666,68.7,60.187,68.726,73.666,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.648,68.734,60.184,68.725,73.648,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.63,68.755,60.182,68.726,73.63,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.611,68.755,60.179,68.726,73.611,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.593,68.805,60.176,68.726,73.593,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.575,68.796,60.174,68.727,73.575,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.557,68.775,60.172,68.727,73.557,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.539,68.789,60.169,68.728,73.539,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.521,68.808,60.167,68.728,73.521,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.503,68.81,60.164,68.729,73.503,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.486,68.825,60.162,68.73,73.486,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.468,68.86,60.159,68.731,73.468,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.45,68.883,60.157,68.732,73.45,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.433,68.834,60.155,68.733,73.433,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.415,68.843,60.152,68.734,73.415,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.398,68.829,60.15,68.735,73.398,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.381,68.855,60.148,68.736,73.381,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.363,68.975,60.145,68.738,73.363,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.346,69.028,60.143,68.74,73.346,0.009,-0.0,0.001,0.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.329,68.933,60.141,68.743,73.329,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.312,68.867,60.139,68.744,73.312,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.295,68.88,60.136,68.745,73.295,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.278,68.85,60.134,68.746,73.278,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.261,68.863,60.132,68.747,73.261,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.244,68.832,60.13,68.748,73.244,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.228,68.827,60.127,68.749,73.228,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.211,68.84,60.125,68.75,73.211,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.194,68.959,60.123,68.751,73.194,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.178,68.959,60.121,68.753,73.178,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.162,68.938,60.118,68.755,73.162,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.145,68.92,60.116,68.756,73.145,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.129,68.899,60.114,68.757,73.129,0.009,-0.0,0.001,0.0,0.0,68.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.113,68.98,60.112,68.759,73.113,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.096,68.978,60.11,68.761,73.096,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.08,68.926,60.108,68.763,73.08,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.064,68.867,60.105,68.764,73.064,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.048,68.913,60.103,68.765,73.048,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.032,68.866,60.101,68.766,73.032,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.016,68.992,60.099,68.768,73.016,0.009,-0.0,0.001,0.0,0.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.001,68.979,60.097,68.77,73.001,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.985,68.975,60.095,68.772,72.985,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.969,68.873,60.093,68.773,72.969,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.954,68.944,60.091,68.774,72.954,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.938,68.892,60.088,68.776,72.938,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.923,68.867,60.086,68.777,72.923,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.907,68.797,60.084,68.777,72.907,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.892,68.851,60.082,68.778,72.892,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.877,68.963,60.08,68.779,72.877,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.861,68.928,60.078,68.78,72.861,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.846,68.867,60.076,68.781,72.846,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.831,68.91,60.074,68.782,72.831,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.816,68.935,60.072,68.784,72.816,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.801,68.937,60.07,68.785,72.801,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.786,68.918,60.068,68.786,72.786,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.771,68.967,60.066,68.787,72.771,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.756,68.943,60.064,68.789,72.756,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.742,68.887,60.062,68.79,72.742,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.727,68.883,60.06,68.791,72.727,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.712,68.833,60.058,68.792,72.712,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.698,68.843,60.056,68.792,72.698,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.683,68.829,60.054,68.793,72.683,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.669,68.859,60.052,68.793,72.669,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.654,68.881,60.05,68.794,72.654,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.64,68.866,60.048,68.795,72.64,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.626,68.864,60.046,68.795,72.626,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.611,68.845,60.044,68.796,72.611,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.597,68.91,60.042,68.796,72.597,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.583,68.919,60.04,68.797,72.583,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.569,68.937,60.038,68.799,72.569,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.555,68.857,60.036,68.8,72.555,0.009,-0.0,0.001,0.0,0.0,68.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.541,68.828,60.034,68.8,72.541,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.527,68.828,60.032,68.8,72.527,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.513,68.827,60.031,68.8,72.513,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.499,68.86,60.029,68.801,72.499,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.486,68.869,60.027,68.801,72.486,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.472,68.751,60.025,68.802,72.472,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.458,68.751,60.023,68.801,72.458,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.445,68.754,60.021,68.801,72.445,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.431,68.822,60.019,68.8,72.431,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.418,68.78,60.017,68.801,72.418,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.404,68.805,60.015,68.8,72.404,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.391,68.796,60.013,68.801,72.391,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.378,68.76,60.011,68.8,72.378,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.364,68.755,60.009,68.8,72.364,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.351,68.758,60.007,68.8,72.351,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.338,68.713,60.005,68.799,72.338,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.325,68.575,60.003,68.798,72.325,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.312,68.488,60.002,68.796,72.312,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.299,68.563,60.0,68.793,72.299,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.285,68.609,59.998,68.791,72.285,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.272,68.627,59.996,68.789,72.272,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.26,68.664,59.994,68.788,72.26,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.247,68.635,59.992,68.787,72.247,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.234,68.631,59.99,68.786,72.234,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.221,68.585,59.988,68.784,72.221,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.208,68.497,59.986,68.782,72.208,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.195,68.421,59.984,68.779,72.195,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.183,68.397,59.982,68.776,72.183,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.17,68.394,59.98,68.772,72.17,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.157,68.444,59.978,68.769,72.157,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.145,68.452,59.976,68.766,72.145,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.132,68.435,59.975,68.763,72.132,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.12,68.416,59.973,68.76,72.12,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.107,68.411,59.971,68.757,72.107,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.095,68.478,59.969,68.754,72.095,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.082,68.487,59.967,68.752,72.082,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.07,68.502,59.965,68.749,72.07,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.058,68.504,59.963,68.747,72.058,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.046,68.523,59.961,68.745,72.046,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.033,68.457,59.959,68.743,72.033,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.021,68.48,59.957,68.74,72.021,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.009,68.504,59.956,68.738,72.009,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.997,68.472,59.954,68.736,71.997,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.984,68.464,59.952,68.733,71.984,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.972,68.55,59.95,68.731,71.972,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.96,68.496,59.948,68.729,71.96,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.948,68.485,59.946,68.727,71.948,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.936,68.49,59.944,68.725,71.936,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.924,68.389,59.942,68.723,71.924,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.912,68.394,59.941,68.719,71.912,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.901,68.347,59.939,68.716,71.901,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.889,68.374,59.937,68.713,71.889,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.877,68.361,59.935,68.71,71.877,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.865,68.409,59.933,68.707,71.865,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.853,68.368,59.931,68.704,71.853,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.842,68.327,59.93,68.701,71.842,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.83,68.322,59.928,68.698,71.83,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.819,68.355,59.926,68.694,71.819,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.807,68.396,59.924,68.691,71.807,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.795,68.318,59.922,68.689,71.795,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.784,68.274,59.92,68.685,71.784,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.772,68.219,59.918,68.681,71.772,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.761,68.264,59.917,68.677,71.761,0.009,-0.0,0.001,0.0,0.0,68.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.749,68.258,59.915,68.673,71.749,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.738,68.19,59.913,68.669,71.738,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.726,68.13,59.911,68.665,71.726,0.009,-0.0,0.001,0.0,0.0,68.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.715,68.143,59.909,68.66,71.715,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.704,68.095,59.907,68.655,71.704,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.692,68.121,59.905,68.65,71.692,0.009,-0.0,0.001,0.0,0.0,68.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.681,68.109,59.903,68.645,71.681,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.67,68.139,59.901,68.64,71.67,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.659,68.163,59.9,68.636,71.659,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.647,68.097,59.898,68.632,71.647,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.636,68.121,59.896,68.627,71.636,0.009,-0.0,0.001,0.0,0.0,68.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.625,68.111,59.894,68.622,71.625,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.614,68.109,59.892,68.618,71.614,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.603,68.06,59.89,68.613,71.603,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.592,68.054,59.888,68.608,71.592,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.58,68.021,59.886,68.603,71.58,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.569,68.05,59.885,68.597,71.569,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.558,68.022,59.883,68.592,71.558,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.547,68.032,59.881,68.587,71.547,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.536,68.069,59.879,68.582,71.536,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.525,68.056,59.877,68.578,71.525,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.514,68.067,59.875,68.573,71.514,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.504,68.153,59.874,68.569,71.504,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.493,68.147,59.872,68.565,71.493,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.482,68.175,59.87,68.561,71.482,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.471,68.197,59.868,68.558,71.471,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.46,68.201,59.866,68.555,71.46,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.449,68.118,59.865,68.551,71.449,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.438,68.105,59.863,68.547,71.438,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.428,68.14,59.861,68.543,71.428,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.417,68.147,59.859,68.54,71.417,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.406,68.08,59.857,68.536,71.406,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.396,68.071,59.856,68.532,71.396,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.385,68.055,59.854,68.527,71.385,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.374,68.07,59.852,68.523,71.374,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.364,68.056,59.85,68.519,71.364,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.353,68.07,59.848,68.515,71.353,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.343,68.073,59.847,68.511,71.343,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.332,68.056,59.845,68.507,71.332,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.322,68.052,59.843,68.503,71.322,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.311,68.088,59.841,68.499,71.311,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.301,68.043,59.839,68.495,71.301,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.29,68.018,59.838,68.491,71.29,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.28,68.048,59.836,68.487,71.28,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.27,68.103,59.834,68.483,71.27,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.259,68.093,59.832,68.479,71.259,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.249,68.107,59.831,68.476,71.249,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.239,68.076,59.829,68.472,71.239,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.228,68.072,59.827,68.469,71.228,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.218,68.055,59.825,68.465,71.218,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.208,68.072,59.824,68.462,71.208,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.198,68.008,59.822,68.458,71.198,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.187,67.997,59.82,68.454,71.187,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.177,68.034,59.818,68.45,71.177,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.167,67.989,59.816,68.446,71.167,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.157,67.962,59.815,68.442,71.157,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.147,68.027,59.813,68.437,71.147,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.137,68.055,59.811,68.434,71.137,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.127,68.006,59.809,68.43,71.127,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.117,67.999,59.808,68.426,71.117,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.107,68.001,59.806,68.422,71.107,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.097,67.969,59.804,68.419,71.097,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.087,67.948,59.802,68.414,71.087,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.077,67.929,59.801,68.41,71.077,0.009,-0.0,0.001,0.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.067,67.943,59.799,68.406,71.067,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.057,67.962,59.797,68.402,71.057,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.047,67.963,59.795,68.398,71.047,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.037,68.012,59.794,68.394,71.037,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.028,68.019,59.792,68.39,71.028,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.018,68.022,59.79,68.387,71.018,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.008,67.904,59.788,68.383,71.008,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.998,67.956,59.787,68.379,70.998,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.989,67.9,59.785,68.375,70.989,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.979,67.924,59.783,68.371,70.979,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.969,67.896,59.781,68.367,70.969,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.959,67.924,59.78,68.363,70.959,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.95,67.913,59.778,68.359,70.95,0.009,-0.0,0.001,0.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.94,67.892,59.776,68.355,70.94,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.931,67.939,59.774,68.35,70.931,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.921,67.963,59.773,68.347,70.921,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.912,67.964,59.771,68.343,70.912,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.902,67.962,59.769,68.34,70.902,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.892,68.014,59.768,68.337,70.892,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.883,67.97,59.766,68.334,70.883,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.874,67.993,59.764,68.33,70.874,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.864,68.052,59.762,68.327,70.864,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.855,67.974,59.761,68.325,70.855,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.845,67.979,59.759,68.322,70.845,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.836,67.965,59.757,68.318,70.836,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.827,67.997,59.756,68.315,70.827,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.089,73.17,73.528,68.675,76.986,0.075,0.188,0.067,83.062,66.45,67.946
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,74.049,72.634,73.544,70.785,73.616,0.235,0.796,0.187,100.0,80.0,67.972
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,72.503,72.403,73.582,72.024,71.477,0.528,1.746,0.311,100.0,80.0,67.946
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,74.209,72.609,73.585,72.458,72.282,0.979,3.082,0.533,100.0,80.0,68.01
0.0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,75.616,72.455,73.567,72.493,72.511,1.687,4.708,0.355,98.615,78.892,67.92
0.0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,75.867,72.42,73.605,72.432,72.447,1.616,4.532,0.341,96.723,77.378,67.946
0.0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,75.873,72.431,73.644,72.429,72.428,1.61,4.519,0.34,96.582,77.266,67.907
0.0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,75.88,72.443,73.683,72.438,72.434,1.61,4.517,0.34,96.567,77.254,67.861
0.0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,75.897,72.473,73.721,72.461,72.452,1.61,4.517,0.34,96.566,77.252,67.874
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,75.924,72.496,73.757,72.487,72.478,1.61,4.517,0.34,96.565,77.252,67.861
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,75.948,72.522,73.793,72.512,72.503,1.61,4.517,0.34,96.565,77.252,67.861
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.969,72.534,73.828,72.529,72.524,1.61,4.517,0.34,96.565,77.252,67.797
0.0,0.471,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.876,72.557,73.862,72.548,72.43,1.61,4.517,0.34,96.565,77.252,67.81
0.0,6.203,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.411,72.58,73.888,72.571,71.965,1.61,4.517,0.34,96.565,77.252,67.823
0.0,11.697,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,74.78,72.602,73.905,72.594,71.334,1.61,4.517,0.34,96.565,77.252,67.861
0.0,16.679,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.892,72.6,73.906,72.601,70.447,1.61,4.517,0.34,96.565,77.252,67.836
0.0,21.207,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.976,72.584,73.89,72.59,69.531,1.61,4.517,0.34,96.565,77.252,67.823
0.0,25.438,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.085,72.546,73.856,72.561,68.639,1.61,4.517,0.34,96.565,77.252,67.758
0.0,29.573,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.579,72.487,73.809,72.51,68.133,1.61,4.517,0.34,96.565,77.252,67.667
0.0,33.949,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.297,72.451,73.756,72.466,67.852,1.61,4.517,0.34,96.565,77.252,67.693
0.0,38.342,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,70.874,72.396,73.698,72.417,67.428,1.61,4.517,0.34,96.565,77.252,67.641
0.0,42.491,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,70.519,72.356,73.633,72.372,67.073,1.61,4.517,0.34,96.565,77.252,67.667
0.0,46.747,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,68.095,72.3,73.561,72.323,64.649,1.61,4.517,0.34,96.565,77.252,67.654
0.0,47.046,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,66.322,72.207,73.428,72.243,62.876,1.61,4.517,0.34,96.565,77.252,67.667
0.0,48.312,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,64.284,72.063,73.267,72.119,60.839,1.61,4.517,0.34,96.565,77.252,67.57
0.0,49.193,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,62.788,71.917,73.08,71.975,59.343,1.61,4.517,0.34,96.565,77.252,67.544
0.0,49.88,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,61.547,71.75,72.871,71.817,58.101,1.61,4.517,0.34,96.565,77.252,67.492
0.0,50.454,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,60.494,71.588,72.647,71.654,57.048,1.61,4.517,0.34,96.565,77.252,67.505
0.0,50.94,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.626,71.421,72.41,71.489,56.18,1.61,4.517,0.34,96.565,77.252,67.531
0.0,51.349,40.0,60.0,40.0,3358.99,359.168,3090.525,2425.139,838.937,58.831,71.235,72.166,71.31,55.386,1.614,4.515,0.34,96.527,77.222,67.492
0.0,51.532,40.0,60.0,40.0,3048.82,366.25,2931.368,2350.867,792.542,57.749,71.061,71.927,71.132,54.379,1.69,4.34,0.349,94.254,75.403,67.44
0.0,50.723,40.0,60.0,40.0,2050.99,323.222,2382.723,2055.803,630.381,55.743,70.966,71.718,71.016,52.781,1.758,3.586,0.343,84.997,67.997,67.505
0.0,48.906,40.0,60.0,40.0,1307.26,261.596,1853.667,1738.526,470.015,54.327,70.879,71.553,70.93,51.901,1.682,2.818,0.328,75.427,60.341,67.492
0.0,47.193,40.0,60.0,40.0,894.018,241.782,1321.121,1451.954,245.319,53.308,71.116,71.462,70.974,51.131,1.604,2.282,0.363,69.385,55.508,67.382
0.0,47.507,40.0,60.0,40.0,716.291,232.581,1000.289,1287.913,111.541,52.282,71.437,71.391,71.192,50.04,1.552,2.009,0.394,66.851,53.481,67.395
0.0,45.454,40.0,60.0,40.0,706.707,229.392,996.577,1281.595,111.424,56.938,71.34,71.275,71.313,54.69,1.535,1.99,0.391,66.541,53.232,67.395
0.0,45.043,40.0,60.0,40.0,701.633,229.551,985.424,1276.153,106.871,54.497,71.258,71.16,71.302,52.247,1.536,1.984,0.393,66.507,53.205,67.427
0.0,47.623,40.0,60.0,40.0,682.598,229.223,948.872,1257.168,92.391,50.766,71.21,71.05,71.26,48.496,1.537,1.959,0.398,66.327,53.062,67.382
0.0,45.81,40.0,60.0,40.0,648.243,228.541,913.363,1236.815,79.269,57.221,71.166,70.947,71.218,54.962,1.535,1.934,0.403,66.117,52.894,67.369
0.0,44.535,40.0,60.0,40.0,607.87,228.409,859.024,1232.056,26.4,54.668,71.313,70.854,71.191,52.429,1.531,1.915,0.404,66.09,52.872,67.285
0.0,47.426,40.0,60.0,40.0,580.565,228.919,833.075,1208.094,26.4,52.592,71.24,70.774,71.24,50.372,1.538,1.897,0.414,65.975,52.78,67.285
0.0,45.225,40.0,60.0,40.0,544.849,225.573,796.849,1179.27,26.4,56.587,71.169,70.699,71.221,54.405,1.536,1.861,0.417,65.535,52.428,67.259
0.0,45.991,40.0,60.0,40.0,544.121,224.744,797.435,1178.572,26.4,52.388,71.108,70.638,71.177,50.224,1.531,1.857,0.416,65.458,52.367,67.22
0.0,46.468,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.435,71.049,70.576,71.123,55.273,1.531,1.857,0.416,65.457,52.366,67.246
0.0,44.326,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.757,70.987,70.514,71.067,53.596,1.531,1.857,0.416,65.457,52.366,67.181
0.0,47.278,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.875,70.93,70.456,71.008,49.713,1.531,1.857,0.416,65.457,52.366,67.155
0.0,46.476,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.729,70.875,70.398,70.95,55.568,1.531,1.857,0.416,65.457,52.366,67.194
