HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,44.626,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.181,70.819,70.339,70.895,54.019,1.531,1.857,0.416,65.457,52.366,67.207
0.0,47.672,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.47,70.765,70.285,70.839,49.308,1.531,1.857,0.416,65.457,52.366,67.168
0.0,46.687,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.167,70.712,70.229,70.784,54.005,1.531,1.857,0.416,65.457,52.366,67.181
0.0,44.759,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.642,70.654,70.172,70.73,54.481,1.531,1.857,0.416,65.457,52.366,67.103
0.0,46.569,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.91,70.604,70.118,70.675,50.748,1.531,1.857,0.416,65.457,52.366,67.194
0.0,47.258,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.037,70.551,70.065,70.622,52.875,1.531,1.857,0.416,65.457,52.366,67.103
0.0,44.415,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.853,70.496,70.009,70.569,54.692,1.531,1.857,0.416,65.457,52.366,67.103
0.0,46.378,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.75,70.446,69.957,70.516,50.588,1.531,1.857,0.416,65.457,52.366,67.103
0.0,47.076,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.207,70.397,69.906,70.464,53.045,1.531,1.857,0.416,65.457,52.366,67.142
0.0,44.414,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.784,70.345,69.852,70.414,54.623,1.531,1.857,0.416,65.457,52.366,67.142
0.0,46.207,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.633,70.297,69.801,70.364,50.471,1.531,1.857,0.416,65.457,52.366,67.129
0.0,46.794,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.385,70.25,69.752,70.314,53.223,1.531,1.857,0.416,65.457,52.366,67.181
0.0,44.474,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.773,70.199,69.7,70.266,54.611,1.531,1.857,0.416,65.457,52.366,67.129
0.0,46.121,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.656,70.154,69.653,70.218,50.494,1.531,1.857,0.416,65.457,52.366,67.155
0.0,46.672,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.452,70.111,69.608,70.171,53.29,1.531,1.857,0.416,65.457,52.366,67.168
0.0,44.447,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.746,70.069,69.566,70.127,54.585,1.531,1.857,0.416,65.457,52.366,67.142
0.0,47.234,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.196,70.037,69.533,70.087,48.035,1.531,1.857,0.416,65.457,52.366,67.129
0.0,45.319,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.423,70.005,69.5,70.05,55.262,1.531,1.857,0.416,65.457,52.366,67.103
0.0,44.428,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.311,69.98,69.476,70.019,52.149,1.531,1.857,0.416,65.457,52.366,67.09
0.0,46.953,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.98,69.962,69.458,69.993,52.818,1.531,1.857,0.416,65.457,52.366,67.064
0.0,43.897,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.571,69.945,69.439,69.971,54.409,1.531,1.857,0.416,65.457,52.366,67.09
0.0,46.987,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.94,69.933,69.429,69.954,48.779,1.531,1.857,0.416,65.457,52.366,67.032
0.0,45.395,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.302,69.921,69.418,69.939,55.14,1.531,1.857,0.416,65.457,52.366,66.98
0.0,44.296,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.273,69.914,69.409,69.927,52.112,1.531,1.857,0.416,65.457,52.366,67.032
0.0,46.664,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.164,69.906,69.404,69.918,53.003,1.531,1.857,0.416,65.457,52.366,66.941
0.0,43.972,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.459,69.9,69.396,69.91,54.297,1.531,1.857,0.416,65.457,52.366,67.019
0.0,47.586,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.361,69.897,69.394,69.904,49.2,1.531,1.857,0.416,65.457,52.366,66.98
0.0,44.09,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.144,69.891,69.387,69.898,54.982,1.531,1.857,0.416,65.457,52.366,66.98
0.0,47.361,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.279,69.891,69.389,69.894,49.117,1.531,1.857,0.416,65.457,52.366,66.928
0.0,45.973,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.892,69.891,69.388,69.892,55.731,1.531,1.857,0.416,65.457,52.366,66.954
0.0,44.744,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.427,69.891,69.389,69.892,54.266,1.531,1.857,0.416,65.457,52.366,66.915
0.0,47.539,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.633,69.892,69.393,69.892,49.471,1.531,1.857,0.416,65.457,52.366,66.85
0.0,46.605,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.29,69.894,69.396,69.892,56.128,1.531,1.857,0.416,65.457,52.366,66.837
0.0,44.683,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.776,69.898,69.4,69.894,53.614,1.531,1.857,0.416,65.457,52.366,66.824
0.0,47.931,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.536,69.907,69.409,69.899,50.375,1.531,1.857,0.416,65.457,52.366,66.85
0.0,46.466,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.362,69.912,69.416,69.904,56.2,1.531,1.857,0.416,65.457,52.366,66.773
0.0,45.29,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.008,69.918,69.423,69.911,53.846,1.531,1.857,0.416,65.457,52.366,66.76
0.0,47.597,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.925,69.928,69.433,69.918,50.763,1.531,1.857,0.416,65.457,52.366,66.773
0.0,47.298,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.45,69.937,69.442,69.925,54.288,1.531,1.857,0.416,65.457,52.366,66.76
0.0,45.607,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.35,69.946,69.45,69.934,55.189,1.531,1.857,0.416,65.457,52.366,66.812
0.0,46.358,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.428,69.954,69.459,69.943,51.266,1.531,1.857,0.416,65.457,52.366,66.786
0.0,48.043,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.292,69.964,69.469,69.952,50.13,1.531,1.857,0.416,65.457,52.366,66.812
0.0,45.538,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.44,69.97,69.476,69.959,55.279,1.531,1.857,0.416,65.457,52.366,66.76
0.0,44.807,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.27,69.978,69.484,69.968,52.109,1.531,1.857,0.416,65.457,52.366,66.773
0.0,47.714,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.364,69.988,69.496,69.976,50.202,1.531,1.857,0.416,65.457,52.366,66.747
0.0,45.172,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.131,69.999,69.506,69.985,54.97,1.531,1.857,0.416,65.457,52.366,66.799
0.0,44.572,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.107,70.011,69.518,69.996,51.946,1.531,1.857,0.416,65.457,52.366,66.786
0.0,47.026,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.578,70.026,69.536,70.008,52.416,1.531,1.857,0.416,65.457,52.366,66.727
0.0,43.618,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.253,70.039,69.549,70.021,54.091,1.531,1.857,0.416,65.457,52.366,66.747
0.0,47.587,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.114,70.057,69.568,70.036,48.952,1.531,1.857,0.416,65.457,52.366,66.727
0.0,43.878,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.603,70.068,69.579,70.05,54.441,1.531,1.857,0.416,65.457,52.366,66.727
0.0,46.647,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.578,70.085,69.595,70.065,48.417,1.531,1.857,0.416,65.457,52.366,66.773
0.0,44.707,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.871,70.094,69.606,70.078,54.71,1.531,1.857,0.416,65.457,52.366,66.74
0.0,46.729,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.19,70.107,69.618,70.091,48.028,1.531,1.857,0.416,65.457,52.366,66.773
0.0,44.617,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.08,70.114,69.623,70.101,54.918,1.531,1.857,0.416,65.457,52.366,66.812
0.0,45.718,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.899,70.121,69.631,70.111,50.737,1.531,1.857,0.416,65.457,52.366,66.799
0.0,46.245,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.699,70.125,69.637,70.117,55.537,1.531,1.857,0.416,65.457,52.366,66.76
0.0,43.994,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.019,70.128,69.639,70.123,53.858,1.531,1.857,0.416,65.457,52.366,66.786
0.0,47.657,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.524,70.134,69.644,70.127,50.362,1.531,1.857,0.416,65.457,52.366,66.786
0.0,45.031,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.544,70.133,69.645,70.13,55.382,1.531,1.857,0.416,65.457,52.366,66.773
0.0,45.37,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.359,70.137,69.648,70.133,53.198,1.531,1.857,0.416,65.457,52.366,66.799
0.0,47.445,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.454,70.142,69.652,70.137,50.292,1.531,1.857,0.416,65.457,52.366,66.824
0.0,46.008,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.074,70.144,69.655,70.14,55.912,1.531,1.857,0.416,65.457,52.366,66.799
0.0,44.847,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.786,70.15,69.659,70.144,53.624,1.531,1.857,0.416,65.457,52.366,66.889
0.0,47.867,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.543,70.157,69.666,70.149,50.382,1.531,1.857,0.416,65.457,52.366,66.863
0.0,46.486,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.474,70.163,69.672,70.154,56.312,1.531,1.857,0.416,65.457,52.366,66.863
0.0,45.397,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.122,70.172,69.68,70.161,53.961,1.531,1.857,0.416,65.457,52.366,66.915
0.0,47.599,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.722,70.182,69.69,70.17,50.56,1.531,1.857,0.416,65.457,52.366,66.928
0.0,47.143,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.094,70.192,69.7,70.179,53.932,1.531,1.857,0.416,65.457,52.366,66.954
0.0,44.608,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.635,70.2,69.707,70.188,54.474,1.531,1.857,0.416,65.457,52.366,66.98
0.0,46.637,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.31,70.203,69.711,70.196,49.149,1.531,1.857,0.416,65.457,52.366,66.967
0.0,46.551,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.024,70.286,69.796,70.214,55.862,1.531,1.857,0.416,65.457,52.366,66.98
0.0,44.271,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.01,70.46,69.975,70.299,53.848,1.531,1.857,0.416,65.457,52.366,67.006
0.0,47.444,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.589,70.627,70.147,70.431,48.428,1.531,1.857,0.416,65.457,52.366,67.006
0.0,45.88,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.518,70.787,70.311,70.58,55.356,1.531,1.857,0.416,65.457,52.366,67.077
0.0,44.112,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.756,70.936,70.465,70.733,53.594,1.531,1.857,0.416,65.457,52.366,67.038
0.0,47.807,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.221,71.08,70.616,70.882,49.06,1.531,1.857,0.416,65.457,52.366,67.032
0.0,44.215,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.935,71.211,70.749,71.025,54.773,1.531,1.857,0.416,65.457,52.366,67.09
0.0,47.018,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,49.503,71.336,70.878,71.16,47.341,1.531,1.857,0.416,65.457,52.366,67.103
0.0,44.633,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.081,71.446,70.989,71.285,54.92,1.531,1.857,0.416,65.457,52.366,67.181
0.0,45.354,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.865,71.548,71.096,71.401,49.703,1.531,1.857,0.416,65.457,52.366,67.142
0.0,45.545,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.395,71.644,71.193,71.506,55.234,1.531,1.857,0.416,65.457,52.366,67.207
0.0,44.286,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.699,71.738,71.288,71.607,52.538,1.531,1.857,0.416,65.457,52.366,67.272
0.0,47.263,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.286,71.828,71.383,71.702,53.125,1.531,1.857,0.416,65.457,52.366,67.207
0.0,44.136,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.029,71.914,71.472,71.794,54.868,1.531,1.857,0.416,65.457,52.366,67.233
0.0,47.432,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.569,72.004,71.565,71.883,48.407,1.531,1.857,0.416,65.457,52.366,67.22
0.0,45.82,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.203,72.09,71.652,71.972,56.042,1.531,1.857,0.416,65.457,52.366,67.272
0.0,44.679,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.889,72.177,71.74,72.06,53.727,1.531,1.857,0.416,65.457,52.366,67.33
0.0,47.829,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.306,72.265,71.829,72.147,50.145,1.531,1.857,0.416,65.457,52.366,67.395
0.0,46.241,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.517,72.347,71.914,72.233,56.355,1.531,1.857,0.416,65.457,52.366,67.356
0.0,44.875,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.0,72.429,71.998,72.317,53.838,1.531,1.857,0.416,65.457,52.366,67.414
0.0,48.294,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.457,72.514,72.084,72.401,50.295,1.531,1.857,0.416,65.457,52.366,67.453
0.0,46.928,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.163,72.594,72.167,72.483,55.002,1.531,1.857,0.416,65.457,52.366,67.479
0.0,45.754,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.086,72.673,72.248,72.565,54.924,1.531,1.857,0.416,65.457,52.366,67.479
0.0,47.508,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.711,72.754,72.329,72.645,51.549,1.531,1.857,0.416,65.457,52.366,67.557
0.0,47.969,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.858,72.831,72.408,72.725,51.697,1.531,1.857,0.416,65.457,52.366,67.57
0.0,46.628,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.925,72.905,72.484,72.802,54.764,1.531,1.857,0.416,65.457,52.366,67.57
0.0,45.404,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.407,72.974,72.558,72.877,54.245,1.531,1.857,0.416,65.457,52.366,67.505
0.0,47.325,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.38,73.045,72.632,72.949,49.218,1.531,1.857,0.416,65.457,52.366,67.492
0.0,47.645,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.782,73.114,72.705,73.019,53.621,1.531,1.857,0.416,65.457,52.366,67.44
0.0,44.498,40.0,60.0,40.0,566.091,223.748,825.371,1195.939,26.4,57.128,73.18,72.771,73.089,54.961,1.511,1.867,0.408,65.457,52.366,67.44
0.0,47.529,40.0,60.0,40.0,679.311,218.331,998.969,1261.135,119.029,52.191,72.686,72.83,73.006,50.013,1.471,1.934,0.378,65.457,52.366,67.44
0.0,49.001,40.0,60.0,40.0,757.921,203.044,1274.18,1369.542,241.321,53.574,72.241,72.869,72.616,51.593,1.381,2.041,0.324,65.457,52.366,67.44
0.0,47.971,40.0,60.0,40.0,828.039,183.814,1523.636,1461.347,358.016,56.481,71.937,72.879,72.206,54.693,1.257,2.11,0.275,65.477,52.382,67.505
0.0,47.677,40.0,60.0,40.0,987.236,187.379,1752.93,1580.01,454.735,56.28,71.741,72.863,71.898,54.515,1.241,2.296,0.259,67.977,54.382,67.453
0.0,48.44,40.0,60.0,40.0,1185.14,197.982,1949.851,1703.141,513.292,55.886,71.703,72.829,71.755,54.016,1.244,2.521,0.254,71.225,56.98,67.557
0.0,48.809,40.0,60.0,40.0,1374.32,211.028,2103.147,1801.483,557.946,55.931,71.634,72.779,71.677,53.92,1.259,2.727,0.256,74.15,59.32,67.466
0.0,49.091,40.0,60.0,40.0,1529.08,222.946,2213.253,1872.482,589.736,55.946,71.605,72.719,71.625,53.807,1.275,2.889,0.26,76.401,61.121,67.544
0.0,49.323,40.0,60.0,40.0,1634.63,230.704,2281.664,1917.942,609.256,55.818,71.551,72.651,71.58,53.582,1.29,2.997,0.263,77.88,62.304,67.518
0.0,49.424,40.0,60.0,40.0,1683.65,234.046,2310.07,1938.781,617.151,55.69,71.485,72.58,71.518,53.398,1.303,3.049,0.264,78.575,62.86,67.466
0.0,49.454,40.0,60.0,40.0,1675.66,238.137,2293.474,1934.997,611.672,55.499,71.436,72.508,71.462,53.188,1.335,3.056,0.269,78.618,62.895,67.466
0.0,49.394,40.0,60.0,40.0,1645.84,246.73,2243.226,1919.456,595.341,55.297,71.402,72.438,71.421,52.978,1.416,3.064,0.281,78.618,62.895,67.453
0.0,49.252,40.0,60.0,40.0,1599.61,259.687,2162.565,1893.584,568.695,55.089,71.391,72.377,71.398,52.754,1.54,3.072,0.299,78.618,62.895,67.479
0.0,49.006,40.0,60.0,40.0,1479.81,258.666,2049.133,1836.138,533.153,54.757,71.387,72.325,71.392,52.442,1.592,2.971,0.307,77.301,61.84,67.492
0.0,48.617,40.0,60.0,40.0,1352.16,250.505,1943.163,1772.021,500.973,54.538,71.359,72.282,71.373,52.3,1.587,2.835,0.309,75.531,60.425,67.44
0.0,48.26,40.0,60.0,40.0,1234.49,243.439,1834.536,1706.95,467.486,54.412,71.344,72.251,71.353,52.25,1.581,2.703,0.311,73.83,59.064,67.414
0.0,47.942,40.0,60.0,40.0,1130.84,237.868,1726.652,1643.224,430.998,54.278,71.356,72.231,71.349,52.179,1.573,2.58,0.316,72.281,57.825,67.382
0.0,47.605,40.0,60.0,40.0,1052.02,234.688,1627.303,1591.42,385.662,54.237,71.414,72.222,71.381,52.176,1.564,2.485,0.322,71.141,56.913,67.356
0.0,47.36,40.0,60.0,40.0,994.519,232.855,1546.142,1549.877,348.999,54.261,71.482,72.221,71.436,52.218,1.558,2.412,0.328,70.305,56.244,67.369
0.0,47.169,40.0,60.0,40.0,952.394,231.715,1481.306,1517.134,319.97,54.305,71.555,72.225,71.502,52.268,1.553,2.355,0.333,69.69,55.752,67.427
0.0,47.023,40.0,60.0,40.0,923.63,230.977,1434.389,1493.562,299.145,54.369,71.612,72.234,71.565,52.33,1.549,2.315,0.338,69.267,55.414,67.44
0.0,46.934,40.0,60.0,40.0,906.623,230.462,1406.064,1479.248,286.681,54.477,71.653,72.245,71.616,52.436,1.546,2.291,0.34,69.013,55.21,67.466
0.0,46.889,40.0,60.0,40.0,899.629,230.068,1395.203,1473.483,281.996,54.568,71.681,72.257,71.655,52.525,1.543,2.28,0.341,68.899,55.119,67.492
0.0,46.884,40.0,60.0,40.0,900.729,229.577,1399.974,1475.075,284.309,54.695,71.682,72.269,71.675,52.654,1.541,2.281,0.34,68.89,55.112,67.479
0.0,46.913,40.0,60.0,40.0,906.071,228.089,1418.041,1481.651,292.929,54.786,71.661,72.279,71.672,52.755,1.533,2.287,0.336,68.89,55.112,67.44
0.0,46.966,40.0,60.0,40.0,914.803,225.623,1447.237,1492.234,306.911,54.903,71.639,72.287,71.655,52.891,1.519,2.296,0.33,68.89,55.112,67.479
0.0,47.043,40.0,60.0,40.0,926.081,222.398,1484.243,1505.543,324.725,54.984,71.595,72.293,71.625,52.997,1.5,2.307,0.322,68.89,55.112,67.44
0.0,47.127,40.0,60.0,40.0,939.006,218.674,1525.559,1520.244,344.744,55.03,71.536,72.296,71.577,53.069,1.477,2.318,0.314,68.89,55.112,67.395
0.0,47.202,40.0,60.0,40.0,952.888,214.657,1568.554,1535.389,365.709,55.111,71.494,72.295,71.527,53.176,1.451,2.329,0.305,68.89,55.112,67.427
0.0,47.309,40.0,60.0,40.0,967.045,210.557,1610.919,1550.176,386.492,55.163,71.438,72.291,71.477,53.251,1.423,2.338,0.296,68.89,55.112,67.382
0.0,47.416,40.0,60.0,40.0,980.524,206.669,1649.894,1563.644,405.729,55.183,71.402,72.284,71.43,53.291,1.396,2.345,0.288,68.89,55.112,67.44
0.0,47.505,40.0,60.0,40.0,992.599,203.206,1683.732,1575.23,422.516,55.224,71.37,72.275,71.394,53.35,1.37,2.35,0.282,68.89,55.112,67.479
0.0,47.599,40.0,60.0,40.0,1002.76,200.299,1711.45,1584.679,436.318,55.238,71.339,72.263,71.361,53.377,1.348,2.353,0.276,68.89,55.112,67.492
0.0,47.679,40.0,60.0,40.0,1010.42,197.901,1731.937,1592.3,444.486,55.233,71.332,72.249,71.34,53.382,1.329,2.355,0.271,68.89,55.112,67.57
0.0,47.737,40.0,60.0,40.0,1015.85,196.121,1746.237,1597.862,449.36,55.211,71.315,72.234,71.326,53.366,1.314,2.356,0.268,68.89,55.112,67.57
0.0,47.783,40.0,60.0,40.0,1018.84,195.136,1754.037,1600.903,452.007,55.217,71.311,72.219,71.315,53.375,1.306,2.357,0.266,68.89,55.112,67.628
0.0,47.834,40.0,60.0,40.0,1019.33,194.968,1755.304,1601.419,452.433,55.184,71.317,72.203,71.315,53.344,1.305,2.357,0.266,68.89,55.112,67.693
0.0,47.853,40.0,60.0,40.0,1017.59,195.525,1750.781,1599.703,450.891,55.158,71.306,72.188,71.312,53.318,1.309,2.357,0.267,68.89,55.112,67.667
0.0,47.877,40.0,60.0,40.0,1013.84,196.743,1740.978,1595.926,447.552,55.134,71.286,72.174,71.298,53.291,1.32,2.356,0.269,68.89,55.112,67.615
0.0,47.889,40.0,60.0,40.0,1008.66,198.435,1727.26,1590.616,442.865,55.116,71.281,72.162,71.285,53.268,1.333,2.355,0.272,68.89,55.112,67.628
0.0,47.898,40.0,60.0,40.0,1001.98,200.467,1709.356,1584.141,435.234,55.063,71.303,72.151,71.292,53.209,1.35,2.353,0.276,68.89,55.112,67.693
0.0,47.87,40.0,60.0,40.0,995.389,202.343,1691.413,1578.062,426.288,55.028,71.29,72.141,71.295,53.167,1.364,2.351,0.28,68.89,55.112,67.583
0.0,47.842,40.0,60.0,40.0,988.778,204.235,1673.13,1571.824,417.197,55.023,71.302,72.134,71.296,53.156,1.378,2.348,0.284,68.89,55.112,67.609
0.0,47.827,40.0,60.0,40.0,982.585,206.013,1655.739,1565.868,408.572,54.998,71.31,72.127,71.304,53.122,1.391,2.345,0.287,68.89,55.112,67.583
0.0,47.819,40.0,60.0,40.0,976.926,207.647,1639.614,1560.307,400.595,54.995,71.342,72.122,71.323,53.109,1.403,2.343,0.29,68.89,55.112,67.667
0.0,47.82,40.0,60.0,40.0,972.162,209.024,1625.869,1555.55,393.811,55.008,71.364,72.119,71.348,53.117,1.413,2.34,0.293,68.89,55.112,67.719
0.0,47.822,40.0,60.0,40.0,968.443,210.1,1615.02,1551.787,388.465,55.019,71.381,72.117,71.368,53.12,1.42,2.338,0.295,68.89,55.112,67.745
0.0,47.832,40.0,60.0,40.0,965.668,210.908,1606.864,1548.937,384.456,55.013,71.397,72.115,71.386,53.112,1.426,2.337,0.297,68.89,55.112,67.784
0.0,47.843,40.0,60.0,40.0,963.909,211.422,1601.663,1547.109,381.904,55.028,71.403,72.114,71.397,53.122,1.429,2.336,0.298,68.89,55.112,67.784
0.0,47.875,40.0,60.0,40.0,963.187,211.635,1599.52,1546.35,380.853,55.051,71.404,72.114,71.402,53.144,1.431,2.335,0.299,68.89,55.112,67.784
0.0,47.919,40.0,60.0,40.0,963.257,211.621,1599.729,1546.401,380.963,55.081,71.423,72.114,71.412,53.173,1.431,2.335,0.299,68.89,55.112,67.874
0.0,47.961,40.0,60.0,40.0,964.178,211.357,1602.459,1547.339,382.307,55.08,71.439,72.113,71.428,53.171,1.429,2.336,0.298,68.89,55.112,67.946
0.0,48.008,40.0,60.0,40.0,965.729,210.911,1607.044,1548.925,384.562,55.115,71.444,72.113,71.439,53.21,1.426,2.337,0.297,68.89,55.112,67.985
0.0,48.052,40.0,60.0,40.0,967.736,210.333,1612.948,1550.967,387.471,55.114,71.446,72.112,71.444,53.212,1.422,2.338,0.296,68.89,55.112,68.01
0.0,48.096,40.0,60.0,40.0,970.048,209.665,1619.714,1553.311,390.804,55.151,71.455,72.11,71.45,53.252,1.417,2.339,0.295,68.89,55.112,68.088
0.0,48.169,40.0,60.0,40.0,972.441,208.977,1626.676,1555.712,394.238,55.161,71.462,72.108,71.458,53.266,1.412,2.341,0.293,68.89,55.112,68.14
0.0,48.227,40.0,60.0,40.0,974.898,208.268,1633.782,1558.168,397.744,55.159,71.447,72.107,71.455,53.27,1.407,2.342,0.292,68.89,55.112,68.101
0.0,48.284,40.0,60.0,40.0,977.229,207.594,1640.484,1560.486,401.055,55.196,71.457,72.103,71.453,53.308,1.402,2.343,0.29,68.89,55.112,68.192
0.0,48.369,40.0,60.0,40.0,979.31,206.992,1646.436,1562.544,403.996,55.181,71.449,72.1,71.453,53.295,1.398,2.344,0.289,68.89,55.112,68.179
0.0,48.409,40.0,60.0,40.0,981.091,206.476,1651.505,1564.299,406.502,55.185,71.442,72.096,71.447,53.302,1.394,2.345,0.288,68.89,55.112,68.179
0.0,48.461,40.0,60.0,40.0,982.426,206.091,1655.291,1565.603,408.375,55.17,71.397,72.092,71.423,53.29,1.392,2.345,0.287,68.89,55.112,68.023
0.0,48.511,40.0,60.0,40.0,983.355,205.821,1657.916,1566.516,409.673,55.198,71.406,72.088,71.405,53.318,1.39,2.346,0.287,68.89,55.112,68.114
0.0,48.586,40.0,60.0,40.0,983.851,205.675,1659.316,1567.009,410.363,55.189,71.421,72.083,71.413,53.311,1.389,2.346,0.286,68.89,55.112,68.179
0.0,48.642,40.0,60.0,40.0,983.944,205.645,1659.58,1567.108,410.492,55.192,71.451,72.079,71.433,53.314,1.388,2.346,0.286,68.89,55.112,68.328
0.0,48.698,40.0,60.0,40.0,983.714,205.709,1658.93,1566.895,410.168,55.19,71.477,72.075,71.459,53.311,1.389,2.346,0.287,68.89,55.112,68.432
0.0,48.747,40.0,60.0,40.0,983.204,205.854,1657.489,1566.407,409.452,55.193,71.499,72.071,71.484,53.314,1.39,2.346,0.287,68.89,55.112,68.516
0.0,48.811,40.0,60.0,40.0,982.508,206.052,1655.521,1565.738,408.477,55.192,71.48,72.068,71.487,53.313,1.391,2.345,0.287,68.89,55.112,68.432
0.0,48.862,40.0,60.0,40.0,981.661,206.294,1653.122,1564.916,407.289,55.174,71.479,72.064,71.479,53.292,1.393,2.345,0.288,68.89,55.112,68.458
0.0,48.908,40.0,60.0,40.0,980.736,206.56,1650.495,1564.015,405.986,55.204,71.514,72.061,71.494,53.322,1.395,2.345,0.288,68.89,55.112,68.62
0.0,48.985,40.0,60.0,40.0,979.846,206.815,1647.964,1563.149,404.733,55.201,71.576,72.058,71.538,53.318,1.397,2.344,0.289,68.89,55.112,68.859
0.0,49.023,40.0,60.0,40.0,978.992,207.062,1645.528,1562.306,403.529,55.154,71.608,72.056,71.583,53.27,1.399,2.344,0.289,68.89,55.112,68.963
0.0,49.022,40.0,60.0,40.0,978.262,207.273,1643.442,1561.586,402.498,55.123,71.621,72.053,71.608,53.232,1.4,2.343,0.29,68.89,55.112,69.022
0.0,48.997,40.0,60.0,40.0,977.532,207.485,1641.353,1560.86,401.467,55.037,71.647,72.051,71.63,53.151,1.402,2.343,0.29,68.89,55.112,69.132
0.0,48.923,40.0,60.0,40.0,976.868,207.677,1639.449,1560.203,400.525,54.965,71.616,72.047,71.63,53.078,1.403,2.343,0.29,68.89,55.112,68.989
0.0,48.854,40.0,60.0,40.0,976.083,207.904,1637.196,1559.423,399.413,54.963,71.629,72.043,71.624,53.075,1.405,2.342,0.291,68.89,55.112,69.08
0.0,48.826,40.0,60.0,40.0,975.152,208.175,1634.516,1558.487,398.091,54.923,71.646,72.04,71.635,53.034,1.407,2.342,0.292,68.89,55.112,69.158
0.0,48.774,40.0,60.0,40.0,974.224,208.443,1631.837,1557.563,396.769,54.913,71.709,72.036,71.672,53.023,1.409,2.341,0.292,68.89,55.112,69.423
0.0,48.714,40.0,60.0,40.0,973.186,208.746,1628.836,1556.512,395.291,54.855,71.698,72.033,71.697,52.963,1.411,2.341,0.293,68.89,55.112,69.352
0.0,48.643,40.0,60.0,40.0,972.228,209.024,1626.059,1555.548,393.921,54.869,71.756,72.03,71.723,52.975,1.413,2.34,0.293,68.89,55.112,69.618
0.0,48.584,40.0,60.0,40.0,971.25,209.31,1623.215,1554.555,392.522,54.825,71.732,72.026,71.74,52.93,1.415,2.34,0.294,68.89,55.112,69.475
0.0,48.501,40.0,60.0,40.0,970.252,209.602,1620.309,1553.533,391.093,54.816,71.727,72.023,71.73,52.92,1.417,2.339,0.294,68.89,55.112,69.475
0.0,48.436,40.0,60.0,40.0,969.244,209.899,1617.366,1552.492,389.648,54.819,71.707,72.02,71.72,52.921,1.419,2.339,0.295,68.89,55.112,69.384
0.0,48.393,40.0,60.0,40.0,968.261,210.19,1614.487,1551.472,388.235,54.827,71.696,72.017,71.704,52.926,1.421,2.338,0.296,68.89,55.112,69.352
0.0,48.339,40.0,60.0,40.0,967.345,210.462,1611.801,1550.511,386.92,54.805,71.711,72.015,71.704,52.902,1.422,2.338,0.296,68.89,55.112,69.423
0.0,48.288,40.0,60.0,40.0,966.524,210.708,1609.386,1549.643,385.739,54.841,71.729,72.013,71.718,52.938,1.424,2.337,0.297,68.89,55.112,69.501
0.0,48.256,40.0,60.0,40.0,965.842,210.914,1607.375,1548.913,384.757,54.833,71.732,72.011,71.729,52.93,1.425,2.337,0.297,68.89,55.112,69.501
0.0,48.205,40.0,60.0,40.0,965.315,211.076,1605.822,1548.341,384.0,54.843,71.713,72.01,71.723,52.939,1.427,2.337,0.298,68.89,55.112,69.397
0.0,48.167,40.0,60.0,40.0,964.927,211.197,1604.675,1547.909,383.446,54.838,71.699,72.009,71.709,52.934,1.427,2.336,0.298,68.89,55.112,69.352
0.0,48.11,40.0,60.0,40.0,964.656,211.285,1603.874,1547.596,383.059,54.821,71.674,72.007,71.691,52.918,1.428,2.336,0.298,68.89,55.112,69.248
0.0,48.065,40.0,60.0,40.0,964.461,211.351,1603.297,1547.362,382.784,54.863,71.654,72.006,71.668,52.958,1.428,2.336,0.298,68.89,55.112,69.171
0.0,48.042,40.0,60.0,40.0,964.337,211.396,1602.931,1547.202,382.612,54.856,71.651,72.005,71.656,52.95,1.428,2.336,0.298,68.89,55.112,69.171
0.0,48.02,40.0,60.0,40.0,964.283,211.421,1602.769,1547.116,382.541,54.9,71.664,72.004,71.658,52.994,1.429,2.336,0.298,68.89,55.112,69.222
0.0,48.007,40.0,60.0,40.0,964.314,211.42,1602.86,1547.117,382.592,54.884,71.656,72.004,71.659,52.979,1.428,2.336,0.298,68.89,55.112,69.197
0.0,47.981,40.0,60.0,40.0,964.413,211.399,1603.154,1547.191,382.744,54.915,71.682,72.003,71.668,53.01,1.428,2.336,0.298,68.89,55.112,69.313
0.0,47.966,40.0,60.0,40.0,964.574,211.36,1603.633,1547.332,382.985,54.906,71.67,72.003,71.674,53.001,1.428,2.336,0.298,68.89,55.112,69.248
0.0,47.949,40.0,60.0,40.0,964.774,211.309,1604.221,1547.513,383.28,54.93,71.67,72.003,71.67,53.021,1.428,2.336,0.298,68.89,55.112,69.261
0.0,47.943,40.0,60.0,40.0,964.998,211.25,1604.884,1547.723,383.611,54.93,71.676,72.002,71.674,53.025,1.427,2.336,0.298,68.89,55.112,69.287
0.0,47.914,40.0,60.0,40.0,965.235,211.186,1605.585,1547.948,383.962,54.908,71.633,72.002,71.657,53.003,1.427,2.337,0.298,68.89,55.112,69.073
0.0,47.875,40.0,60.0,40.0,965.419,211.138,1606.128,1548.121,384.233,54.916,71.594,72.001,71.62,53.01,1.426,2.337,0.298,68.89,55.112,68.937
0.0,47.857,40.0,60.0,40.0,965.516,211.114,1606.414,1548.205,384.375,54.942,71.597,72.001,71.601,53.038,1.426,2.337,0.298,68.89,55.112,68.963
0.0,47.854,40.0,60.0,40.0,965.533,211.113,1606.465,1548.21,384.403,54.927,71.591,72.0,71.596,53.024,1.426,2.337,0.298,68.89,55.112,68.937
0.0,47.835,40.0,60.0,40.0,965.485,211.13,1606.322,1548.149,384.336,54.943,71.585,72.0,71.589,53.039,1.426,2.337,0.298,68.89,55.112,68.924
0.0,47.819,40.0,60.0,40.0,965.381,211.162,1606.016,1548.034,384.189,54.926,71.585,71.999,71.586,53.021,1.426,2.337,0.298,68.89,55.112,68.911
0.0,47.783,40.0,60.0,40.0,965.219,211.211,1605.537,1547.86,383.955,54.91,71.573,71.999,71.58,53.005,1.427,2.337,0.298,68.89,55.112,68.872
0.0,47.758,40.0,60.0,40.0,964.985,211.28,1604.847,1547.614,383.617,54.933,71.571,71.998,71.573,53.026,1.427,2.336,0.298,68.89,55.112,68.859
0.0,47.757,40.0,60.0,40.0,964.706,211.363,1604.022,1547.322,383.214,54.946,71.584,71.998,71.577,53.041,1.428,2.336,0.298,68.89,55.112,68.911
0.0,47.754,40.0,60.0,40.0,964.43,211.444,1603.203,1547.033,382.812,54.964,71.59,71.998,71.585,53.059,1.428,2.336,0.298,68.89,55.112,68.937
0.0,47.751,40.0,60.0,40.0,964.192,211.513,1602.501,1546.785,382.467,54.947,71.6,71.998,71.593,53.041,1.429,2.336,0.298,68.89,55.112,68.976
0.0,47.713,40.0,60.0,40.0,964.0,211.569,1601.931,1546.586,382.188,54.919,71.569,71.997,71.585,53.012,1.429,2.336,0.299,68.89,55.112,68.834
0.0,47.678,40.0,60.0,40.0,963.809,211.624,1601.366,1546.387,381.909,54.952,71.564,71.997,71.569,53.045,1.429,2.336,0.299,68.89,55.112,68.821
0.0,47.687,40.0,60.0,40.0,963.622,211.679,1600.812,1546.195,381.638,54.959,71.592,71.997,71.577,53.052,1.43,2.336,0.299,68.89,55.112,68.95
0.0,47.69,40.0,60.0,40.0,963.486,211.718,1600.408,1546.054,381.44,54.97,71.623,71.998,71.602,53.064,1.43,2.336,0.299,68.89,55.112,69.08
0.0,47.691,40.0,60.0,40.0,963.435,211.732,1600.259,1546.003,381.366,54.983,71.658,71.998,71.634,53.078,1.43,2.336,0.299,68.89,55.112,69.222
0.0,47.697,40.0,60.0,40.0,963.486,211.717,1600.408,1546.056,381.438,54.983,71.675,71.999,71.661,53.075,1.43,2.336,0.299,68.89,55.112,69.287
0.0,47.678,40.0,60.0,40.0,963.639,211.672,1600.863,1546.218,381.661,54.955,71.656,71.999,71.664,53.048,1.43,2.336,0.299,68.89,55.112,69.197
0.0,47.66,40.0,60.0,40.0,963.842,211.612,1601.464,1546.431,381.957,54.977,71.657,71.999,71.657,53.068,1.429,2.336,0.299,68.89,55.112,69.209
0.0,47.666,40.0,60.0,40.0,964.067,211.546,1602.13,1546.667,382.283,54.97,71.665,71.999,71.661,53.064,1.429,2.336,0.299,68.89,55.112,69.235
0.0,47.653,40.0,60.0,40.0,964.306,211.476,1602.837,1546.917,382.629,54.961,71.67,72.0,71.666,53.055,1.428,2.336,0.298,68.89,55.112,69.261
0.0,47.623,40.0,60.0,40.0,964.537,211.408,1603.52,1547.158,382.964,54.951,71.665,71.999,71.667,53.042,1.428,2.336,0.298,68.89,55.112,69.235
0.0,47.606,40.0,60.0,40.0,964.718,211.355,1604.059,1547.35,383.228,54.976,71.672,71.999,71.668,53.075,1.428,2.336,0.298,68.89,55.112,69.274
0.0,47.625,40.0,60.0,40.0,964.862,211.312,1604.481,1547.499,383.434,54.973,71.684,71.999,71.677,53.069,1.427,2.336,0.298,68.89,55.112,69.326
0.0,47.609,40.0,60.0,40.0,964.985,211.276,1604.845,1547.631,383.613,54.954,71.689,71.999,71.684,53.049,1.427,2.336,0.298,68.89,55.112,69.352
0.0,47.61,40.0,60.0,40.0,965.076,211.248,1605.116,1547.728,383.745,55.019,71.717,71.999,71.7,53.115,1.427,2.337,0.298,68.89,55.112,69.475
0.0,47.619,40.0,60.0,40.0,965.175,211.219,1605.409,1547.834,383.888,54.957,71.716,71.999,71.713,53.052,1.427,2.337,0.298,68.89,55.112,69.462
0.0,47.594,40.0,60.0,40.0,965.259,211.193,1605.655,1547.924,384.007,55.002,71.719,71.999,71.716,53.098,1.427,2.337,0.298,68.89,55.112,69.475
0.0,47.613,40.0,60.0,40.0,965.33,211.172,1605.866,1547.999,384.111,55.005,71.719,71.999,71.719,53.101,1.426,2.337,0.298,68.89,55.112,69.475
0.0,47.633,40.0,60.0,40.0,965.41,211.148,1606.102,1548.085,384.226,54.982,71.723,71.999,71.721,53.078,1.426,2.337,0.298,68.89,55.112,69.488
0.0,47.613,40.0,60.0,40.0,965.491,211.123,1606.341,1548.172,384.342,54.986,71.722,71.999,71.722,53.082,1.426,2.337,0.298,68.89,55.112,69.501
0.0,47.616,40.0,60.0,40.0,965.559,211.103,1606.542,1548.246,384.44,55.016,71.753,71.999,71.734,53.112,1.426,2.337,0.298,68.89,55.112,69.644
0.0,47.639,40.0,60.0,40.0,965.644,211.077,1606.792,1548.335,384.562,55.025,71.792,71.999,71.766,53.121,1.426,2.337,0.298,68.89,55.112,69.793
0.0,47.655,40.0,60.0,40.0,965.799,211.031,1607.248,1548.499,384.785,55.007,71.835,72.0,71.805,53.104,1.425,2.337,0.297,68.89,55.112,69.981
0.0,47.646,40.0,60.0,40.0,966.012,210.969,1607.876,1548.719,385.093,55.024,71.863,72.0,71.841,53.118,1.425,2.337,0.297,68.89,55.112,70.097
0.0,47.651,40.0,60.0,40.0,966.262,210.896,1608.614,1548.98,385.456,55.008,71.884,72.0,71.867,53.102,1.425,2.337,0.297,68.89,55.112,70.175
0.0,47.669,40.0,60.0,40.0,966.533,210.817,1609.411,1549.259,385.847,55.059,71.927,72.0,71.9,53.156,1.424,2.337,0.297,68.89,55.112,70.363
0.0,47.682,40.0,60.0,40.0,966.837,210.728,1610.307,1549.574,386.287,54.995,71.919,72.0,71.918,53.093,1.423,2.338,0.297,68.89,55.112,70.311
0.0,47.668,40.0,60.0,40.0,967.139,210.639,1611.196,1549.888,386.723,55.019,71.935,72.001,71.924,53.118,1.423,2.338,0.297,68.89,55.112,70.402
0.0,47.68,40.0,60.0,40.0,967.453,210.548,1612.118,1550.21,387.177,55.012,71.97,72.001,71.949,53.112,1.422,2.338,0.296,68.89,55.112,70.538
0.0,47.669,40.0,60.0,40.0,967.751,210.461,1612.992,1550.516,387.607,54.975,71.965,72.0,71.964,53.074,1.422,2.338,0.296,68.89,55.112,70.506
0.0,47.669,40.0,60.0,40.0,967.971,210.397,1613.637,1550.743,387.923,55.038,71.961,72.0,71.962,53.137,1.421,2.338,0.296,68.89,55.112,70.506
0.0,47.702,40.0,60.0,40.0,968.128,210.351,1614.098,1550.905,388.149,55.016,71.998,72.0,71.978,53.117,1.421,2.338,0.296,68.89,55.112,70.661
0.0,47.705,40.0,60.0,40.0,968.251,210.314,1614.459,1551.033,388.326,55.019,71.991,72.0,71.992,53.119,1.421,2.338,0.296,68.89,55.112,70.603
0.0,47.696,40.0,60.0,40.0,968.338,210.289,1614.714,1551.123,388.451,54.985,71.977,71.999,71.985,53.085,1.42,2.338,0.296,68.89,55.112,70.564
0.0,47.677,40.0,60.0,40.0,968.347,210.286,1614.738,1551.134,388.464,55.007,71.958,71.999,71.97,53.107,1.42,2.338,0.296,68.89,55.112,70.48
0.0,47.688,40.0,60.0,40.0,968.262,210.31,1614.492,1551.049,388.342,55.021,71.963,71.998,71.963,53.121,1.421,2.338,0.296,68.89,55.112,70.525
0.0,47.709,40.0,60.0,40.0,968.123,210.35,1614.084,1550.908,388.14,55.019,71.984,71.998,71.973,53.119,1.421,2.338,0.296,68.89,55.112,70.603
0.0,47.71,40.0,60.0,40.0,967.964,210.396,1613.616,1550.747,387.909,55.004,71.995,71.997,71.986,53.104,1.421,2.338,0.296,68.89,55.112,70.648
0.0,47.702,40.0,60.0,40.0,967.789,210.446,1613.103,1550.569,387.658,55.039,72.019,71.997,72.003,53.139,1.422,2.338,0.296,68.89,55.112,70.752
0.0,47.734,40.0,60.0,40.0,967.634,210.491,1612.651,1550.41,387.434,55.042,72.045,71.997,72.027,53.141,1.422,2.338,0.296,68.89,55.112,70.862
0.0,47.737,40.0,60.0,40.0,967.536,210.519,1612.361,1550.31,387.293,54.994,72.071,71.997,72.052,53.093,1.422,2.338,0.296,68.89,55.112,70.966
0.0,47.748,40.0,60.0,40.0,967.476,210.537,1612.185,1550.248,387.207,55.073,72.121,71.997,72.089,53.172,1.422,2.338,0.296,68.89,55.112,71.18
0.0,47.778,40.0,60.0,40.0,967.499,210.53,1612.253,1550.271,387.24,55.017,72.142,71.998,72.125,53.118,1.422,2.338,0.296,68.89,55.112,71.232
0.0,47.753,40.0,60.0,40.0,967.585,210.505,1612.507,1550.359,387.364,55.002,72.088,71.998,72.115,53.101,1.422,2.338,0.296,68.89,55.112,70.979
0.0,47.75,40.0,60.0,40.0,967.658,210.484,1612.72,1550.433,387.469,55.027,72.031,71.997,72.067,53.126,1.422,2.338,0.296,68.89,55.112,70.765
0.0,47.77,40.0,60.0,40.0,967.696,210.473,1612.832,1550.472,387.524,55.024,72.038,71.997,72.041,53.121,1.422,2.338,0.296,68.89,55.112,70.817
0.0,47.78,40.0,60.0,40.0,967.706,210.471,1612.86,1550.483,387.54,55.019,72.028,71.997,72.035,53.118,1.422,2.338,0.296,68.89,55.112,70.765
0.0,47.752,40.0,60.0,40.0,967.685,210.477,1612.797,1550.46,387.508,54.951,72.027,71.997,72.029,53.05,1.422,2.338,0.296,68.89,55.112,70.778
0.0,47.696,40.0,60.0,40.0,967.562,210.513,1612.436,1550.333,387.33,54.954,72.008,71.996,72.019,53.053,1.422,2.338,0.296,68.89,55.112,70.674
0.0,47.693,40.0,60.0,40.0,967.306,210.588,1611.685,1550.069,386.961,54.996,71.979,71.995,71.997,53.095,1.422,2.338,0.296,68.89,55.112,70.577
0.0,47.723,40.0,60.0,40.0,966.962,210.688,1610.675,1549.713,386.466,55.006,72.002,71.995,71.993,53.104,1.423,2.338,0.297,68.89,55.112,70.687
0.0,47.715,40.0,60.0,40.0,966.602,210.793,1609.613,1549.342,385.943,54.96,71.968,71.994,71.987,53.057,1.424,2.337,0.297,68.89,55.112,70.506
0.0,47.685,40.0,60.0,40.0,966.206,210.909,1608.45,1548.934,385.373,54.977,71.914,71.994,71.947,53.078,1.425,2.337,0.297,68.89,55.112,70.285
0.0,47.697,40.0,60.0,40.0,965.769,211.036,1607.16,1548.481,384.74,54.993,71.9,71.993,71.914,53.09,1.426,2.337,0.297,68.89,55.112,70.259
0.0,47.707,40.0,60.0,40.0,965.334,211.163,1605.877,1548.031,384.109,54.991,71.911,71.993,71.908,53.087,1.426,2.337,0.298,68.89,55.112,70.311
0.0,47.714,40.0,60.0,40.0,964.936,211.279,1604.701,1547.617,383.532,55.01,71.957,71.993,71.931,53.105,1.427,2.336,0.298,68.89,55.112,70.493
0.0,47.714,40.0,60.0,40.0,964.621,211.371,1603.77,1547.29,383.076,54.99,71.964,71.993,71.956,53.084,1.428,2.336,0.298,68.89,55.112,70.506
0.0,47.713,40.0,60.0,40.0,964.391,211.439,1603.091,1547.049,382.742,55.021,71.97,71.994,71.964,53.116,1.428,2.336,0.298,68.89,55.112,70.538
0.0,47.73,40.0,60.0,40.0,964.259,211.478,1602.7,1546.912,382.552,54.999,72.0,71.994,71.982,53.093,1.429,2.336,0.298,68.89,55.112,70.661
0.0,47.745,40.0,60.0,40.0,964.233,211.486,1602.623,1546.882,382.513,55.051,72.008,71.995,72.0,53.145,1.429,2.336,0.298,68.89,55.112,70.674
0.0,47.77,40.0,60.0,40.0,964.331,211.458,1602.913,1546.98,382.656,55.015,72.017,71.995,72.01,53.109,1.428,2.336,0.298,68.89,55.112,70.713
0.0,47.747,40.0,60.0,40.0,964.525,211.402,1603.487,1547.179,382.939,54.996,72.005,71.996,72.01,53.09,1.428,2.336,0.298,68.89,55.112,70.661
0.0,47.744,40.0,60.0,40.0,964.748,211.338,1604.145,1547.408,383.263,55.031,72.019,71.996,72.012,53.125,1.428,2.336,0.298,68.89,55.112,70.739
0.0,47.758,40.0,60.0,40.0,964.994,211.267,1604.872,1547.661,383.62,55.003,72.032,71.996,72.023,53.098,1.427,2.336,0.298,68.89,55.112,70.791
0.0,47.761,40.0,60.0,40.0,965.251,211.193,1605.632,1547.925,383.993,55.032,72.061,71.997,72.043,53.127,1.427,2.337,0.298,68.89,55.112,70.914
0.0,47.787,40.0,60.0,40.0,965.526,211.113,1606.444,1548.209,384.393,55.043,72.076,71.997,72.064,53.139,1.426,2.337,0.298,68.89,55.112,70.966
0.0,47.784,40.0,60.0,40.0,965.819,211.028,1607.308,1548.511,384.817,54.971,72.089,71.997,72.079,53.067,1.425,2.337,0.297,68.89,55.112,71.018
0.0,47.757,40.0,60.0,40.0,966.072,210.954,1608.054,1548.772,385.185,55.008,72.091,71.997,72.088,53.104,1.425,2.337,0.297,68.89,55.112,71.031
0.0,47.774,40.0,60.0,40.0,966.26,210.9,1608.608,1548.965,385.456,55.023,72.065,71.997,72.078,53.12,1.425,2.337,0.297,68.89,55.112,70.914
0.0,47.794,40.0,60.0,40.0,966.395,210.86,1609.006,1549.104,385.651,55.044,72.085,71.997,72.076,53.141,1.424,2.337,0.297,68.89,55.112,71.018
0.0,47.791,40.0,60.0,40.0,966.498,210.83,1609.309,1549.212,385.799,54.974,72.098,71.997,72.091,53.072,1.424,2.337,0.297,68.89,55.112,71.057
0.0,47.773,40.0,60.0,40.0,966.535,210.819,1609.418,1549.252,385.854,55.013,72.067,71.996,72.083,53.111,1.424,2.337,0.297,68.89,55.112,70.914
0.0,47.773,40.0,60.0,40.0,966.496,210.83,1609.304,1549.214,385.796,54.967,72.042,71.996,72.059,53.065,1.424,2.337,0.297,68.89,55.112,70.823
0.0,47.747,40.0,60.0,40.0,966.36,210.869,1608.904,1549.076,385.6,54.999,72.036,71.995,72.043,53.094,1.424,2.337,0.297,68.89,55.112,70.804
0.0,47.736,40.0,60.0,40.0,966.127,210.936,1608.216,1548.837,385.26,54.957,72.041,71.995,72.04,53.05,1.425,2.337,0.297,68.89,55.112,70.817
0.0,47.711,40.0,60.0,40.0,965.8,211.031,1607.251,1548.501,384.787,54.985,72.016,71.994,72.03,53.084,1.425,2.337,0.297,68.89,55.112,70.726
0.0,47.723,40.0,60.0,40.0,965.404,211.145,1606.084,1548.094,384.213,54.985,72.032,71.994,72.025,53.082,1.426,2.337,0.298,68.89,55.112,70.804
0.0,47.721,40.0,60.0,40.0,964.992,211.265,1604.868,1547.668,383.617,54.958,72.063,71.993,72.044,53.054,1.427,2.336,0.298,68.89,55.112,70.927
0.0,47.711,40.0,60.0,40.0,964.596,211.38,1603.696,1547.26,383.041,54.999,72.094,71.993,72.073,53.092,1.428,2.336,0.298,68.89,55.112,71.057
0.0,47.721,40.0,60.0,40.0,964.259,211.478,1602.698,1546.91,382.55,54.981,72.117,71.994,72.099,53.08,1.429,2.336,0.298,68.89,55.112,71.154
0.0,47.721,40.0,60.0,40.0,964.013,211.55,1601.971,1546.653,382.193,55.01,72.147,71.994,72.126,53.104,1.429,2.336,0.299,68.89,55.112,71.283
0.0,47.731,40.0,60.0,40.0,963.881,211.589,1601.579,1546.516,382.001,55.006,72.159,71.994,72.148,53.1,1.429,2.336,0.299,68.89,55.112,71.309
0.0,47.743,40.0,60.0,40.0,963.861,211.595,1601.521,1546.493,381.973,55.041,72.179,71.995,72.164,53.135,1.429,2.336,0.299,68.89,55.112,71.406
0.0,47.776,40.0,60.0,40.0,963.976,211.562,1601.86,1546.609,382.14,55.025,72.201,71.996,72.186,53.118,1.429,2.336,0.299,68.89,55.112,71.497
0.0,47.779,40.0,60.0,40.0,964.22,211.492,1602.586,1546.86,382.497,55.031,72.224,71.997,72.208,53.128,1.429,2.336,0.298,68.89,55.112,71.575
0.0,47.775,40.0,60.0,40.0,964.563,211.393,1603.599,1547.214,382.995,55.005,72.239,71.997,72.228,53.093,1.428,2.336,0.298,68.89,55.112,71.64
0.0,47.749,40.0,60.0,40.0,964.949,211.281,1604.74,1547.612,383.555,54.964,72.213,71.997,72.226,53.059,1.427,2.336,0.298,68.89,55.112,71.51
0.0,47.727,40.0,60.0,40.0,965.292,211.182,1605.754,1547.964,384.055,55.001,72.177,71.997,72.2,53.096,1.427,2.337,0.298,68.89,55.112,71.361
0.0,47.749,40.0,60.0,40.0,965.562,211.104,1606.549,1548.242,384.446,55.014,72.157,71.997,72.173,53.11,1.426,2.337,0.298,68.89,55.112,71.296
0.0,47.752,40.0,60.0,40.0,965.765,211.045,1607.149,1548.452,384.74,55.005,72.155,71.997,72.16,53.102,1.426,2.337,0.297,68.89,55.112,71.296
0.0,47.758,40.0,60.0,40.0,965.896,211.006,1607.536,1548.587,384.931,55.024,72.143,71.997,72.151,53.12,1.425,2.337,0.297,68.89,55.112,71.244
0.0,47.779,40.0,60.0,40.0,965.968,210.985,1607.748,1548.661,385.033,55.014,72.156,71.997,72.15,53.111,1.425,2.337,0.297,68.89,55.112,71.309
0.0,47.783,40.0,60.0,40.0,965.994,210.978,1607.823,1548.689,385.07,55.025,72.178,71.997,72.165,53.121,1.425,2.337,0.297,68.89,55.112,71.406
0.0,47.787,40.0,60.0,40.0,965.989,210.978,1607.809,1548.687,385.063,55.005,72.185,71.996,72.179,53.102,1.425,2.337,0.297,68.89,55.112,71.419
0.0,47.768,40.0,60.0,40.0,965.948,210.99,1607.69,1548.647,385.004,54.987,72.189,71.996,72.186,53.081,1.425,2.337,0.297,68.89,55.112,71.432
0.0,47.757,40.0,60.0,40.0,965.848,211.018,1607.394,1548.545,384.857,55.017,72.166,71.996,72.179,53.113,1.425,2.337,0.297,68.89,55.112,71.335
0.0,47.766,40.0,60.0,40.0,965.7,211.061,1606.956,1548.395,384.643,55.004,72.15,71.995,72.161,53.1,1.426,2.337,0.297,68.89,55.112,71.283
0.0,47.777,40.0,60.0,40.0,965.513,211.114,1606.405,1548.203,384.372,54.993,72.16,71.995,72.157,53.089,1.426,2.337,0.298,68.89,55.112,71.335
0.0,47.784,40.0,60.0,40.0,965.311,211.173,1605.81,1547.997,384.08,55.046,72.185,71.995,72.17,53.141,1.426,2.337,0.298,68.89,55.112,71.432
0.0,47.799,40.0,60.0,40.0,965.143,211.221,1605.314,1547.825,383.835,54.993,72.231,71.995,72.202,53.088,1.427,2.337,0.298,68.89,55.112,71.627
0.0,47.794,40.0,60.0,40.0,965.019,211.257,1604.948,1547.698,383.654,55.044,72.257,71.996,72.237,53.139,1.427,2.336,0.298,68.89,55.112,71.724
0.0,47.809,40.0,60.0,40.0,964.964,211.272,1604.786,1547.644,383.574,54.998,72.275,71.996,72.261,53.094,1.427,2.336,0.298,68.89,55.112,71.789
0.0,47.794,40.0,60.0,40.0,965.084,211.237,1605.138,1547.769,383.747,55.012,72.271,71.999,72.27,53.108,1.427,2.337,0.298,68.89,55.112,71.763
0.0,47.814,40.0,60.0,40.0,964.722,211.343,1604.069,1547.392,383.222,55.035,72.26,71.966,72.267,53.131,1.428,2.336,0.298,68.89,55.112,71.828
0.0,47.807,40.0,60.0,40.0,956.163,213.849,1578.488,1538.353,370.698,54.951,72.22,71.894,72.243,53.038,1.444,2.331,0.303,68.89,55.112,71.867
0.0,47.684,40.0,60.0,40.0,937.48,219.318,1520.746,1517.748,342.605,54.794,72.208,71.829,72.22,52.855,1.479,2.317,0.315,68.89,55.112,71.97
0.0,47.47,40.0,60.0,40.0,912.399,226.58,1439.245,1488.17,303.389,54.681,72.2,71.771,72.207,52.696,1.522,2.294,0.332,68.89,55.112,72.042
0.0,47.254,40.0,60.0,40.0,875.418,232.116,1339.281,1447.394,257.037,54.573,72.217,71.723,72.208,52.526,1.551,2.246,0.35,68.658,54.926,72.23
0.0,46.982,40.0,60.0,40.0,824.325,232.399,1234.012,1396.9,211.123,54.434,72.241,71.684,72.224,52.339,1.549,2.169,0.363,68.002,54.401,72.443
0.0,46.723,40.0,60.0,40.0,774.63,232.316,1127.972,1345.724,165.896,54.425,72.225,71.655,72.23,52.275,1.546,2.091,0.377,67.396,53.916,72.418
0.0,47.829,40.0,60.0,40.0,725.714,231.615,1026.451,1296.031,123.718,53.687,72.246,71.639,72.233,51.474,1.543,2.019,0.39,66.846,53.477,72.618
0.0,46.29,40.0,60.0,40.0,671.101,230.01,934.688,1249.843,86.795,57.451,72.249,71.63,72.242,55.185,1.541,1.954,0.402,66.337,53.07,72.67
0.0,44.973,40.0,60.0,40.0,624.411,229.023,909.471,1230.228,79.228,55.307,72.258,71.629,72.249,53.094,1.533,1.923,0.407,66.113,52.891,72.683
0.0,47.633,40.0,60.0,40.0,606.005,228.676,857.379,1228.735,26.4,51.463,72.237,71.636,72.242,49.225,1.532,1.914,0.405,66.093,52.875,72.644
0.0,45.889,40.0,60.0,40.0,598.213,229.317,852.285,1221.954,26.4,57.251,72.246,71.642,72.241,55.021,1.532,1.91,0.41,66.091,52.873,72.592
0.0,44.878,40.0,60.0,40.0,585.131,228.756,838.61,1211.651,26.4,55.136,72.257,71.651,72.247,52.92,1.534,1.899,0.412,65.981,52.785,72.534
0.0,47.515,40.0,60.0,40.0,571.714,227.604,825.113,1201.005,26.4,51.885,72.276,71.666,72.258,49.684,1.534,1.886,0.414,65.822,52.657,72.631
0.0,45.871,40.0,60.0,40.0,559.381,226.488,812.588,1191.078,26.4,57.477,72.292,71.678,72.272,55.29,1.534,1.874,0.415,65.673,52.538,72.67
0.0,44.671,40.0,60.0,40.0,548.188,225.426,801.122,1181.949,26.4,55.197,72.309,71.694,72.288,53.024,1.533,1.863,0.416,65.534,52.428,72.657
0.0,48.089,40.0,60.0,40.0,544.114,224.754,797.408,1178.568,26.4,52.327,72.332,71.711,72.305,50.163,1.531,1.857,0.416,65.459,52.367,72.8
0.0,45.533,40.0,60.0,40.0,544.153,224.735,797.489,1178.596,26.4,57.595,72.344,71.725,72.323,55.433,1.531,1.857,0.416,65.457,52.366,72.787
0.0,45.059,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.692,72.351,71.739,72.337,52.53,1.531,1.857,0.416,65.457,52.366,72.534
0.0,48.075,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.299,72.361,71.756,72.347,50.138,1.531,1.857,0.416,65.457,52.366,72.379
0.0,45.498,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.725,72.373,71.768,72.357,55.563,1.531,1.857,0.416,65.457,52.366,72.405
0.0,44.911,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.625,72.39,71.782,72.371,52.463,1.531,1.857,0.416,65.457,52.366,72.534
0.0,48.106,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.214,72.412,71.797,72.387,50.052,1.531,1.857,0.416,65.457,52.366,72.735
0.0,45.429,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.822,72.427,71.809,72.404,55.66,1.531,1.857,0.416,65.457,52.366,72.852
0.0,44.817,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.568,72.44,71.822,72.421,52.406,1.531,1.857,0.416,65.457,52.366,72.839
0.0,48.05,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.224,72.451,71.837,72.434,50.062,1.531,1.857,0.416,65.457,52.366,72.722
0.0,45.362,40.0,60.0,40.0,546.357,224.649,800.309,1180.244,26.4,57.844,72.457,71.848,72.445,55.682,1.529,1.858,0.415,65.457,52.366,72.631
0.0,44.847,40.0,60.0,40.0,554.515,224.317,810.707,1186.333,26.4,54.733,72.469,71.86,72.455,52.568,1.521,1.862,0.413,65.457,52.366,72.709
0.0,48.226,40.0,60.0,40.0,564.624,223.877,823.518,1193.848,26.4,52.089,72.481,71.874,72.466,49.919,1.512,1.866,0.409,65.457,52.366,72.8
0.0,45.563,40.0,60.0,40.0,579.955,223.14,842.422,1205.192,26.4,58.153,72.484,71.883,72.475,55.976,1.498,1.873,0.404,65.457,52.366,72.858
0.0,44.755,40.0,60.0,40.0,589.292,222.272,849.594,1214.0,26.4,54.843,72.484,71.891,72.481,52.652,1.498,1.878,0.399,65.457,52.366,72.787
0.0,48.428,40.0,60.0,40.0,617.459,223.102,895.919,1208.995,79.201,52.239,72.517,71.9,72.487,50.043,1.499,1.889,0.404,65.457,52.366,72.884
0.0,45.113,40.0,60.0,40.0,625.301,222.421,901.62,1217.371,79.353,58.436,72.513,71.903,72.504,56.241,1.499,1.894,0.399,65.457,52.366,72.8
0.0,45.223,40.0,60.0,40.0,640.527,221.691,917.205,1224.74,84.998,53.758,72.508,71.906,72.508,51.551,1.495,1.901,0.395,65.457,52.366,72.761
0.0,48.505,40.0,60.0,40.0,654.322,221.108,933.761,1231.784,91.946,52.571,72.511,71.911,72.508,50.354,1.49,1.907,0.392,65.457,52.366,72.787
