HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,45.278,40.0,60.0,40.0,660.199,220.624,946.808,1237.356,97.428,58.616,72.51,71.909,72.509,56.403,1.486,1.913,0.389,65.457,52.366,72.826
0.0,45.291,40.0,60.0,40.0,663.758,220.265,956.043,1241.339,101.306,53.942,72.528,71.907,72.515,51.739,1.483,1.916,0.387,65.457,52.366,73.04
0.0,48.757,40.0,60.0,40.0,665.578,220.069,960.847,1243.477,103.305,52.259,72.555,71.909,72.531,50.062,1.482,1.918,0.386,65.457,52.366,73.279
0.0,45.303,40.0,60.0,40.0,666.228,219.989,962.577,1244.331,104.0,58.6,72.562,71.904,72.548,56.407,1.481,1.919,0.386,65.457,52.366,73.37
0.0,45.311,40.0,60.0,40.0,665.763,220.026,961.337,1243.938,103.435,53.85,72.555,71.902,72.556,51.657,1.482,1.918,0.386,65.457,52.366,73.318
0.0,48.621,40.0,60.0,40.0,664.029,220.192,956.755,1242.141,101.453,52.406,72.553,71.902,72.554,50.208,1.483,1.917,0.387,65.457,52.366,73.318
0.0,45.281,40.0,60.0,40.0,661.614,220.423,950.455,1239.603,98.751,58.419,72.564,71.897,72.555,56.217,1.485,1.914,0.388,65.457,52.366,73.493
0.0,45.306,40.0,60.0,40.0,658.605,220.704,942.74,1236.449,95.461,53.772,72.597,71.896,72.571,51.562,1.487,1.911,0.39,65.457,52.366,73.83
0.0,48.484,40.0,60.0,40.0,654.229,221.03,933.65,1232.69,91.602,52.504,72.601,71.898,72.589,50.286,1.49,1.907,0.391,65.457,52.366,73.83
0.0,45.145,40.0,60.0,40.0,646.83,221.343,924.787,1228.994,87.856,58.178,72.591,71.895,72.593,55.961,1.493,1.904,0.393,65.457,52.366,73.785
0.0,45.36,40.0,60.0,40.0,639.637,221.641,916.131,1225.356,84.212,53.645,72.583,71.896,72.59,51.432,1.496,1.9,0.395,65.457,52.366,73.714
0.0,48.194,40.0,60.0,40.0,632.599,221.929,907.623,1221.757,80.644,52.825,72.586,71.899,72.586,50.615,1.499,1.897,0.396,65.457,52.366,73.72
0.0,45.113,40.0,60.0,40.0,627.414,222.192,903.441,1219.34,79.406,58.024,72.573,71.899,72.582,55.82,1.499,1.895,0.398,65.457,52.366,73.558
0.0,45.38,40.0,60.0,40.0,625.724,222.473,900.995,1215.343,79.228,53.628,72.574,71.902,72.577,51.428,1.499,1.894,0.4,65.457,52.366,73.532
0.0,48.043,40.0,60.0,40.0,621.329,222.599,900.034,1215.845,79.238,53.048,72.569,71.907,72.574,50.86,1.499,1.892,0.401,65.457,52.366,73.409
0.0,45.172,40.0,60.0,40.0,614.934,222.381,901.652,1215.868,79.201,57.997,72.563,71.909,72.569,55.817,1.499,1.889,0.399,65.457,52.366,73.318
0.0,45.421,40.0,60.0,40.0,620.873,222.96,897.091,1211.521,79.204,53.746,72.557,71.913,72.564,51.556,1.499,1.891,0.403,65.457,52.366,73.163
0.0,48.157,40.0,60.0,40.0,620.338,222.97,897.468,1210.878,79.455,52.984,72.565,71.919,72.561,50.802,1.499,1.89,0.403,65.457,52.366,73.228
0.0,45.205,40.0,60.0,40.0,621.252,222.962,897.174,1211.526,79.255,58.139,72.568,71.921,72.564,55.953,1.499,1.891,0.403,65.457,52.366,73.215
0.0,45.443,40.0,60.0,40.0,621.043,222.777,898.792,1212.688,79.327,53.756,72.565,71.926,72.566,51.573,1.499,1.891,0.402,65.457,52.366,73.15
0.0,48.306,40.0,60.0,40.0,621.742,222.717,899.071,1213.513,79.218,52.859,72.573,71.932,72.567,50.668,1.499,1.891,0.401,65.457,52.366,73.189
0.0,45.228,40.0,60.0,40.0,624.372,222.621,899.863,1214.81,79.235,58.226,72.573,71.934,72.571,56.038,1.499,1.893,0.401,65.457,52.366,73.176
0.0,45.444,40.0,60.0,40.0,625.908,222.472,901.002,1216.283,79.226,53.739,72.563,71.937,72.571,51.545,1.499,1.893,0.4,65.457,52.366,73.014
0.0,48.349,40.0,60.0,40.0,626.824,222.265,902.864,1217.723,79.388,52.869,72.548,71.942,72.561,50.671,1.499,1.894,0.398,65.457,52.366,72.813
0.0,45.283,40.0,60.0,40.0,628.354,222.16,903.489,1218.941,79.3,58.247,72.545,71.939,72.551,56.045,1.499,1.895,0.398,65.457,52.366,72.839
0.0,45.513,40.0,60.0,40.0,630.958,222.021,905.636,1220.571,79.919,53.783,72.58,71.975,72.555,51.578,1.499,1.896,0.397,65.457,52.366,72.884
0.0,48.524,40.0,60.0,40.0,651.822,221.169,930.771,1231.065,90.517,52.878,72.657,72.052,72.593,50.665,1.491,1.906,0.392,65.457,52.366,72.962
0.0,45.687,40.0,60.0,40.0,674.397,219.117,984.942,1253.402,113.604,58.801,72.707,72.118,72.648,56.611,1.474,1.928,0.382,65.457,52.366,72.923
0.0,45.465,40.0,60.0,40.0,699.075,215.808,1059.87,1283.714,146.065,57.233,72.733,72.179,72.695,55.11,1.452,1.958,0.367,65.457,52.366,72.813
0.0,47.802,40.0,60.0,40.0,724.674,211.202,1148.745,1318.835,185.316,52.174,72.781,72.233,72.736,50.137,1.425,1.994,0.349,65.457,52.366,72.975
0.0,48.941,40.0,60.0,40.0,750.068,205.47,1244.186,1355.589,228.32,53.063,72.862,72.277,72.796,51.116,1.392,2.03,0.331,65.457,52.366,73.318
0.0,48.226,40.0,60.0,40.0,775.258,198.95,1339.84,1391.472,272.251,55.631,72.9,72.309,72.859,53.766,1.354,2.063,0.312,65.457,52.366,73.409
0.0,46.776,40.0,60.0,40.0,799.975,192.128,1430.023,1424.465,314.385,56.499,72.904,72.325,72.89,54.701,1.31,2.088,0.294,65.457,52.366,73.409
0.0,47.542,40.0,60.0,40.0,828.289,186.733,1512.472,1456.111,352.977,55.28,72.905,72.333,72.901,53.531,1.271,2.115,0.28,65.595,52.476,73.422
0.0,47.891,40.0,60.0,40.0,868.091,188.054,1574.331,1487.781,380.413,55.325,72.902,72.334,72.902,53.581,1.273,2.166,0.276,66.25,53.0,73.422
0.0,47.972,40.0,60.0,40.0,904.548,189.854,1625.448,1514.359,403.239,55.517,72.945,72.329,72.92,53.76,1.276,2.212,0.274,66.862,53.49,73.636
0.0,48.163,40.0,60.0,40.0,931.351,191.433,1660.212,1532.905,418.78,55.561,73.022,72.321,72.974,53.789,1.28,2.245,0.273,67.317,53.854,73.96
0.0,48.375,40.0,60.0,40.0,959.812,192.157,1698.766,1553.552,436.119,55.566,73.101,72.316,73.048,53.782,1.279,2.278,0.27,67.761,54.209,74.265
0.0,48.521,40.0,60.0,40.0,985.828,193.286,1728.742,1572.544,446.303,55.497,73.17,72.31,73.123,53.697,1.282,2.31,0.268,68.206,54.565,74.53
0.0,48.645,40.0,60.0,40.0,1002.56,194.103,1746.119,1584.968,451.304,55.526,73.195,72.304,73.173,53.712,1.285,2.331,0.267,68.504,54.804,74.628
0.0,48.753,40.0,60.0,40.0,1009.64,194.333,1752.816,1590.836,453.068,55.395,73.173,72.299,73.18,53.573,1.288,2.34,0.267,68.636,54.909,74.556
0.0,48.835,40.0,60.0,40.0,1009.29,194.253,1750.959,1591.607,452.214,55.498,73.184,72.295,73.179,53.673,1.291,2.34,0.266,68.647,54.918,74.628
0.0,48.971,40.0,60.0,40.0,1006.23,194.818,1742.944,1589.834,449.295,55.358,73.19,72.292,73.187,53.531,1.299,2.34,0.267,68.647,54.918,74.64
0.0,48.963,40.0,60.0,40.0,1001.45,195.964,1730.304,1586.216,444.796,55.261,73.14,72.289,73.167,53.43,1.313,2.339,0.27,68.647,54.918,74.427
0.0,48.961,40.0,60.0,40.0,995.582,197.473,1714.596,1581.397,438.895,55.241,73.07,72.287,73.113,53.404,1.329,2.337,0.273,68.647,54.918,74.161
0.0,48.962,40.0,60.0,40.0,988.142,199.379,1694.375,1575.223,428.662,55.151,72.996,72.285,73.044,53.307,1.345,2.335,0.276,68.647,54.918,73.882
0.0,48.934,40.0,60.0,40.0,976.851,202.611,1662.992,1564.512,413.081,55.125,72.978,72.279,72.996,53.27,1.369,2.331,0.283,68.647,54.918,73.869
0.0,48.95,40.0,60.0,40.0,966.617,205.562,1633.796,1554.446,398.652,55.099,73.041,72.275,73.01,53.23,1.391,2.326,0.289,68.647,54.918,74.161
0.0,48.918,40.0,60.0,40.0,958.273,207.978,1609.434,1545.991,386.66,55.002,73.084,72.273,73.055,53.121,1.408,2.322,0.294,68.647,54.918,74.31
0.0,48.824,40.0,60.0,40.0,951.873,209.836,1590.399,1539.345,377.319,54.935,73.106,72.271,73.087,53.043,1.421,2.318,0.297,68.647,54.918,74.401
0.0,48.813,40.0,60.0,40.0,947.342,211.154,1576.736,1534.551,370.633,55.046,73.138,72.271,73.115,53.146,1.43,2.315,0.3,68.647,54.918,74.556
0.0,48.806,40.0,60.0,40.0,944.652,211.939,1568.551,1531.666,366.636,54.853,73.168,72.271,73.146,52.947,1.435,2.314,0.302,68.647,54.918,74.679
0.0,48.667,40.0,60.0,40.0,943.581,212.253,1565.277,1530.501,365.04,54.92,73.201,72.27,73.177,53.011,1.437,2.313,0.303,68.647,54.918,74.822
0.0,48.682,40.0,60.0,40.0,943.891,212.167,1566.226,1530.822,365.506,54.929,73.231,72.269,73.209,53.02,1.436,2.313,0.302,68.647,54.918,74.945
0.0,48.621,40.0,60.0,40.0,945.377,211.739,1570.761,1532.404,367.726,54.814,73.253,72.267,73.237,52.906,1.433,2.314,0.302,68.647,54.918,75.023
0.0,48.532,40.0,60.0,40.0,947.702,211.067,1577.826,1534.871,371.182,54.904,73.171,72.264,73.214,52.999,1.429,2.316,0.3,68.647,54.918,74.64
0.0,48.562,40.0,60.0,40.0,950.569,210.237,1586.482,1537.895,375.42,54.925,73.14,72.261,73.164,53.024,1.423,2.317,0.298,68.647,54.918,74.569
0.0,48.569,40.0,60.0,40.0,953.818,209.296,1596.216,1541.29,380.193,54.95,73.178,72.257,73.161,53.055,1.417,2.319,0.296,68.647,54.918,74.77
0.0,48.602,40.0,60.0,40.0,957.239,208.307,1606.377,1544.824,385.183,55.031,73.293,72.253,73.225,53.141,1.41,2.321,0.294,68.647,54.918,75.263
0.0,48.641,40.0,60.0,40.0,960.684,207.313,1616.523,1548.337,390.174,54.965,73.354,72.249,73.308,53.08,1.403,2.323,0.292,68.647,54.918,75.483
0.0,48.627,40.0,60.0,40.0,964.089,206.328,1626.467,1551.79,395.069,55.029,73.357,72.243,73.346,53.149,1.396,2.325,0.29,68.647,54.918,75.483
0.0,48.614,40.0,60.0,40.0,967.217,205.422,1635.526,1554.932,399.532,54.905,73.346,72.237,73.35,53.029,1.39,2.327,0.288,68.647,54.918,75.451
0.0,48.525,40.0,60.0,40.0,969.706,204.706,1642.687,1557.396,403.07,54.942,73.303,72.229,73.329,53.071,1.384,2.328,0.287,68.647,54.918,75.276
0.0,48.517,40.0,60.0,40.0,971.575,204.166,1648.032,1559.246,405.708,54.922,73.206,72.221,73.264,53.054,1.381,2.329,0.286,68.647,54.918,74.887
0.0,48.507,40.0,60.0,40.0,972.759,203.822,1651.408,1560.414,407.375,54.966,73.184,72.213,73.207,53.099,1.378,2.329,0.285,68.647,54.918,74.874
0.0,48.503,40.0,60.0,40.0,973.292,203.664,1652.923,1560.955,408.121,54.937,73.189,72.206,73.193,53.071,1.377,2.329,0.285,68.647,54.918,74.919
0.0,48.465,40.0,60.0,40.0,973.084,203.722,1652.332,1560.757,407.825,54.921,73.151,72.198,73.173,53.058,1.377,2.329,0.285,68.647,54.918,74.77
0.0,48.443,40.0,60.0,40.0,972.28,203.951,1650.046,1559.978,406.694,54.949,73.142,72.19,73.151,53.083,1.379,2.329,0.285,68.647,54.918,74.77
0.0,48.437,40.0,60.0,40.0,970.987,204.323,1646.355,1558.709,404.869,54.93,73.097,72.183,73.125,53.062,1.382,2.328,0.286,68.647,54.918,74.595
0.0,48.389,40.0,60.0,40.0,969.45,204.761,1641.953,1557.209,402.692,54.895,73.038,72.176,73.076,53.026,1.385,2.328,0.287,68.647,54.918,74.375
0.0,48.319,40.0,60.0,40.0,967.54,205.311,1636.459,1555.316,399.978,54.857,72.999,72.169,73.028,52.985,1.389,2.327,0.288,68.647,54.918,74.252
0.0,48.254,40.0,60.0,40.0,965.548,205.883,1630.702,1553.337,397.137,54.853,72.958,72.163,72.987,52.978,1.393,2.326,0.289,68.647,54.918,74.096
0.0,48.204,40.0,60.0,40.0,963.466,206.482,1624.654,1551.252,394.154,54.849,72.942,72.157,72.958,52.97,1.397,2.325,0.29,68.647,54.918,74.07
0.0,48.164,40.0,60.0,40.0,961.31,207.108,1618.36,1549.06,391.058,54.855,72.918,72.152,72.936,52.975,1.402,2.324,0.292,68.647,54.918,73.973
0.0,48.113,40.0,60.0,40.0,959.385,207.665,1612.707,1547.1,388.277,54.857,72.901,72.147,72.914,52.974,1.406,2.323,0.293,68.647,54.918,73.921
0.0,48.088,40.0,60.0,40.0,957.784,208.125,1607.991,1545.47,385.956,54.869,72.877,72.143,72.893,52.983,1.409,2.322,0.294,68.647,54.918,73.83
0.0,48.066,40.0,60.0,40.0,956.365,208.537,1603.789,1544.004,383.893,54.906,72.859,72.14,72.872,53.018,1.412,2.321,0.295,68.647,54.918,73.785
0.0,48.065,40.0,60.0,40.0,955.299,208.848,1600.627,1542.895,382.341,54.905,72.89,72.137,72.874,53.014,1.414,2.32,0.295,68.647,54.918,73.947
0.0,48.044,40.0,60.0,40.0,954.735,209.011,1598.948,1542.313,381.517,54.914,72.937,72.134,72.908,53.024,1.415,2.32,0.296,68.647,54.918,74.135
0.0,48.022,40.0,60.0,40.0,954.498,209.082,1598.242,1542.056,381.172,54.919,72.954,72.132,72.939,53.022,1.415,2.32,0.296,68.647,54.918,74.187
0.0,47.974,40.0,60.0,40.0,954.594,209.058,1598.527,1542.144,381.316,54.859,72.911,72.129,72.932,52.967,1.415,2.32,0.296,68.647,54.918,73.986
0.0,47.928,40.0,60.0,40.0,955.021,208.935,1599.8,1542.585,381.939,54.934,72.85,72.126,72.888,53.043,1.414,2.32,0.296,68.647,54.918,73.759
0.0,47.935,40.0,60.0,40.0,955.619,208.761,1601.575,1543.205,382.812,54.922,72.83,72.123,72.849,53.03,1.413,2.32,0.295,68.647,54.918,73.714
0.0,47.916,40.0,60.0,40.0,956.225,208.59,1603.376,1543.817,383.699,54.915,72.819,72.12,72.83,53.026,1.412,2.321,0.295,68.647,54.918,73.675
0.0,47.903,40.0,60.0,40.0,957.083,208.338,1605.917,1544.713,384.945,54.938,72.812,72.117,72.818,53.05,1.41,2.321,0.294,68.647,54.918,73.649
0.0,47.89,40.0,60.0,40.0,957.785,208.138,1607.992,1545.424,385.968,54.945,72.821,72.114,72.818,53.054,1.409,2.322,0.294,68.647,54.918,73.714
0.0,47.884,40.0,60.0,40.0,958.536,207.921,1610.208,1546.193,387.057,54.954,72.796,72.11,72.81,53.064,1.407,2.322,0.293,68.647,54.918,73.597
0.0,47.874,40.0,60.0,40.0,959.226,207.721,1612.243,1546.899,388.057,54.926,72.805,72.107,72.802,53.041,1.406,2.323,0.293,68.647,54.918,73.662
0.0,47.855,40.0,60.0,40.0,959.896,207.524,1614.21,1547.594,389.022,54.968,72.806,72.103,72.806,53.083,1.405,2.323,0.293,68.647,54.918,73.662
0.0,47.869,40.0,60.0,40.0,960.372,207.387,1615.608,1548.077,389.71,54.989,72.802,72.1,72.804,53.105,1.404,2.323,0.292,68.647,54.918,73.675
0.0,47.886,40.0,60.0,40.0,960.779,207.269,1616.801,1548.494,390.298,54.971,72.808,72.096,72.806,53.088,1.403,2.323,0.292,68.647,54.918,73.701
0.0,47.865,40.0,60.0,40.0,961.14,207.162,1617.862,1548.87,390.817,54.956,72.787,72.093,72.799,53.074,1.402,2.324,0.292,68.647,54.918,73.61
0.0,47.815,40.0,60.0,40.0,961.299,207.117,1618.327,1549.027,391.046,54.902,72.761,72.089,72.777,53.02,1.402,2.324,0.292,68.647,54.918,73.519
0.0,47.761,40.0,60.0,40.0,961.334,207.105,1618.431,1549.069,391.095,54.931,72.759,72.085,72.763,53.05,1.402,2.324,0.292,68.647,54.918,73.545
0.0,47.755,40.0,60.0,40.0,961.107,207.172,1617.764,1548.835,390.769,54.936,72.756,72.081,72.759,53.054,1.402,2.324,0.292,68.647,54.918,73.545
0.0,47.757,40.0,60.0,40.0,960.812,207.257,1616.898,1548.538,390.342,54.971,72.769,72.077,72.762,53.089,1.403,2.323,0.292,68.647,54.918,73.623
0.0,47.802,40.0,60.0,40.0,960.456,207.359,1615.856,1548.175,389.829,55.047,72.805,72.074,72.783,53.164,1.403,2.323,0.292,68.647,54.918,73.785
0.0,47.805,40.0,60.0,40.0,960.229,207.423,1615.189,1547.952,389.499,54.914,72.82,72.071,72.808,53.031,1.404,2.323,0.292,68.647,54.918,73.83
0.0,47.736,40.0,60.0,40.0,959.961,207.501,1614.402,1547.677,389.113,54.977,72.809,72.068,72.812,53.093,1.404,2.323,0.293,68.647,54.918,73.798
0.0,47.735,40.0,60.0,40.0,959.758,207.558,1613.806,1547.476,388.817,54.966,72.829,72.065,72.818,53.082,1.405,2.323,0.293,68.647,54.918,73.908
0.0,47.745,40.0,60.0,40.0,959.528,207.627,1613.13,1547.234,388.487,54.986,72.854,72.063,72.838,53.102,1.405,2.323,0.293,68.647,54.918,74.018
0.0,47.753,40.0,60.0,40.0,959.428,207.656,1612.836,1547.13,388.342,54.987,72.892,72.061,72.867,53.103,1.406,2.323,0.293,68.647,54.918,74.174
0.0,47.733,40.0,60.0,40.0,959.426,207.657,1612.831,1547.128,388.34,54.954,72.879,72.058,72.882,53.07,1.406,2.323,0.293,68.647,54.918,74.109
0.0,47.714,40.0,60.0,40.0,959.531,207.625,1613.139,1547.239,388.492,54.988,72.85,72.056,72.866,53.102,1.405,2.323,0.293,68.647,54.918,73.999
0.0,47.725,40.0,60.0,40.0,959.585,207.612,1613.297,1547.286,388.571,54.98,72.852,72.053,72.853,53.099,1.405,2.323,0.293,68.647,54.918,74.031
0.0,47.731,40.0,60.0,40.0,959.668,207.589,1613.543,1547.366,388.692,55.001,72.879,72.051,72.864,53.117,1.405,2.323,0.293,68.647,54.918,74.148
0.0,47.767,40.0,60.0,40.0,959.844,207.538,1614.059,1547.545,388.948,55.052,72.908,72.049,72.889,53.168,1.405,2.323,0.293,68.647,54.918,74.29
0.0,47.785,40.0,60.0,40.0,960.119,207.459,1614.867,1547.823,389.344,54.983,72.937,72.047,72.916,53.1,1.404,2.323,0.293,68.647,54.918,74.401
0.0,47.772,40.0,60.0,40.0,960.436,207.369,1615.796,1548.144,389.803,55.041,72.985,72.045,72.953,53.158,1.404,2.323,0.292,68.647,54.918,74.615
0.0,47.811,40.0,60.0,40.0,960.922,207.225,1617.222,1548.65,390.5,55.058,73.037,72.043,73.001,53.175,1.403,2.323,0.292,68.647,54.918,74.848
0.0,47.832,40.0,60.0,40.0,961.358,207.1,1618.501,1549.089,391.132,55.036,73.093,72.042,73.056,53.154,1.402,2.324,0.292,68.647,54.918,75.049
0.0,47.829,40.0,60.0,40.0,961.92,206.937,1620.145,1549.659,391.941,55.023,73.031,72.04,73.059,53.143,1.401,2.324,0.291,68.647,54.918,74.744
0.0,47.842,40.0,60.0,40.0,962.431,206.79,1621.636,1550.175,392.675,55.064,72.967,72.038,73.007,53.183,1.399,2.324,0.291,68.647,54.918,74.517
0.0,47.851,40.0,60.0,40.0,962.93,206.645,1623.093,1550.683,393.392,55.004,72.943,72.035,72.965,53.125,1.398,2.324,0.291,68.647,54.918,74.44
0.0,47.807,40.0,60.0,40.0,963.281,206.543,1624.116,1551.039,393.895,54.977,72.929,72.032,72.942,53.097,1.398,2.325,0.291,68.647,54.918,74.388
0.0,47.808,40.0,60.0,40.0,963.44,206.498,1624.58,1551.195,394.126,55.041,72.892,72.03,72.915,53.162,1.397,2.325,0.291,68.647,54.918,74.239
0.0,47.842,40.0,60.0,40.0,963.463,206.494,1624.645,1551.211,394.159,54.996,72.928,72.027,72.911,53.117,1.397,2.325,0.291,68.647,54.918,74.44
0.0,47.788,40.0,60.0,40.0,963.393,206.517,1624.443,1551.128,394.062,54.912,72.99,72.025,72.954,53.034,1.397,2.325,0.291,68.647,54.918,74.692
0.0,47.744,40.0,60.0,40.0,963.191,206.581,1623.853,1550.907,393.777,54.983,72.983,72.022,72.98,53.104,1.398,2.325,0.291,68.647,54.918,74.64
0.0,47.748,40.0,60.0,40.0,962.861,206.683,1622.891,1550.551,393.307,54.966,72.97,72.019,72.976,53.089,1.399,2.324,0.291,68.647,54.918,74.602
0.0,47.748,40.0,60.0,40.0,962.431,206.813,1621.638,1550.094,392.696,54.994,72.952,72.017,72.962,53.114,1.399,2.324,0.291,68.647,54.918,74.556
0.0,47.811,40.0,60.0,40.0,961.982,206.951,1620.325,1549.611,392.056,55.079,73.038,72.015,72.99,53.198,1.4,2.324,0.291,68.647,54.918,74.958
0.0,47.824,40.0,60.0,40.0,961.654,207.053,1619.367,1549.254,391.591,54.959,73.172,72.014,73.09,53.078,1.401,2.324,0.292,68.647,54.918,75.509
0.0,47.806,40.0,60.0,40.0,961.465,207.115,1618.815,1549.034,391.325,55.07,73.159,72.013,73.148,53.188,1.401,2.324,0.292,68.647,54.918,75.405
0.0,47.856,40.0,60.0,40.0,961.394,207.143,1618.605,1548.937,391.229,55.017,73.262,72.012,73.2,53.136,1.402,2.324,0.292,68.647,54.918,75.891
0.0,47.88,40.0,60.0,40.0,961.61,207.089,1619.237,1549.126,391.547,55.088,73.252,72.017,73.246,53.206,1.401,2.324,0.292,68.647,54.918,75.755
0.0,47.884,40.0,60.0,40.0,963.728,206.506,1625.416,1551.165,394.615,54.989,73.296,72.026,73.268,53.109,1.397,2.325,0.291,68.647,54.918,75.943
0.0,47.871,40.0,60.0,40.0,968.009,205.322,1637.812,1555.277,400.768,55.07,73.31,72.033,73.298,53.195,1.388,2.327,0.288,68.647,54.918,75.917
0.0,47.94,40.0,60.0,40.0,973.276,203.866,1652.878,1560.266,408.257,55.094,73.256,72.033,73.283,53.226,1.377,2.329,0.285,68.647,54.918,75.664
0.0,48.0,40.0,60.0,40.0,977.601,202.668,1665.106,1564.32,414.344,55.113,73.244,72.029,73.255,53.251,1.368,2.331,0.283,68.647,54.918,75.652
0.0,48.029,40.0,60.0,40.0,980.585,201.843,1673.468,1567.086,418.512,55.094,73.226,72.023,73.239,53.236,1.361,2.332,0.281,68.647,54.918,75.587
0.0,48.054,40.0,60.0,40.0,982.168,201.403,1677.878,1568.551,420.71,55.093,73.212,72.02,73.221,53.238,1.358,2.333,0.28,68.647,54.918,75.548
0.0,48.067,40.0,60.0,40.0,983.492,201.037,1681.555,1569.769,422.544,55.069,73.262,72.022,73.236,53.216,1.355,2.333,0.279,68.647,54.918,75.762
0.0,48.101,40.0,60.0,40.0,985.256,200.55,1686.436,1571.377,424.98,55.124,73.316,72.02,73.283,53.272,1.351,2.334,0.279,68.647,54.918,75.956
0.0,48.089,40.0,60.0,40.0,986.175,200.295,1688.968,1572.219,426.244,54.964,73.318,72.013,73.311,53.114,1.349,2.334,0.278,68.647,54.918,75.956
0.0,48.047,40.0,60.0,40.0,985.512,200.476,1687.141,1571.624,425.33,55.082,73.272,72.006,73.296,53.232,1.351,2.334,0.278,68.647,54.918,75.775
0.0,48.098,40.0,60.0,40.0,983.492,201.032,1681.555,1569.784,422.541,55.019,73.19,72.0,73.24,53.168,1.355,2.333,0.279,68.647,54.918,75.464
0.0,48.058,40.0,60.0,40.0,980.362,201.897,1672.843,1566.907,418.195,54.974,73.092,71.993,73.156,53.119,1.362,2.332,0.281,68.647,54.918,75.101
0.0,48.005,40.0,60.0,40.0,976.192,203.051,1661.137,1563.028,412.363,54.941,73.022,71.988,73.073,53.082,1.371,2.331,0.284,68.647,54.918,74.874
0.0,47.944,40.0,60.0,40.0,971.512,204.357,1647.855,1558.591,405.763,54.909,72.986,71.982,73.017,53.044,1.381,2.329,0.286,68.647,54.918,74.77
0.0,47.913,40.0,60.0,40.0,966.605,205.734,1633.759,1553.855,398.774,54.95,72.972,71.979,72.987,53.078,1.391,2.326,0.289,68.647,54.918,74.731
0.0,47.89,40.0,60.0,40.0,961.759,207.099,1619.673,1549.092,391.806,54.881,72.935,71.976,72.959,53.002,1.401,2.324,0.292,68.647,54.918,74.595
0.0,47.83,40.0,60.0,40.0,957.215,208.385,1606.306,1544.546,385.209,54.904,72.927,71.975,72.936,53.018,1.41,2.321,0.294,68.647,54.918,74.595
0.0,47.806,40.0,60.0,40.0,953.167,209.536,1594.271,1540.428,379.285,54.911,72.934,71.975,72.933,53.02,1.418,2.319,0.297,68.647,54.918,74.615
0.0,47.776,40.0,60.0,40.0,949.784,210.503,1584.118,1536.929,374.297,54.89,72.944,71.975,72.939,52.993,1.425,2.317,0.299,68.647,54.918,74.653
0.0,47.723,40.0,60.0,40.0,947.142,211.262,1576.128,1534.155,370.381,54.897,72.903,71.977,72.925,52.995,1.43,2.315,0.301,68.647,54.918,74.465
0.0,47.689,40.0,60.0,40.0,945.245,211.813,1570.358,1532.129,367.562,54.874,72.87,71.979,72.892,52.966,1.434,2.314,0.302,68.647,54.918,74.336
0.0,47.661,40.0,60.0,40.0,944.062,212.162,1566.748,1530.839,365.804,54.909,72.873,71.981,72.876,53.007,1.436,2.313,0.302,68.647,54.918,74.362
0.0,47.674,40.0,60.0,40.0,943.568,212.316,1565.237,1530.267,365.075,54.948,72.87,71.984,72.873,53.044,1.437,2.313,0.303,68.647,54.918,74.31
0.0,47.694,40.0,60.0,40.0,943.734,212.282,1565.747,1530.394,365.337,54.968,72.848,71.987,72.861,53.058,1.437,2.313,0.303,68.647,54.918,74.213
0.0,47.728,40.0,60.0,40.0,944.486,212.081,1568.046,1531.14,366.476,55.02,72.845,71.99,72.849,53.112,1.435,2.314,0.302,68.647,54.918,74.187
0.0,47.728,40.0,60.0,40.0,945.736,211.736,1571.856,1532.414,368.354,54.945,72.82,71.993,72.836,53.038,1.433,2.314,0.302,68.647,54.918,74.07
0.0,47.696,40.0,60.0,40.0,947.299,211.3,1576.606,1534.016,370.691,55.01,72.796,71.995,72.813,53.106,1.43,2.315,0.301,68.647,54.918,73.96
0.0,47.742,40.0,60.0,40.0,949.031,210.815,1581.846,1535.792,373.27,55.053,72.779,71.997,72.792,53.151,1.426,2.316,0.3,68.647,54.918,73.895
0.0,47.782,40.0,60.0,40.0,950.853,210.302,1587.337,1537.659,375.971,55.021,72.785,71.999,72.784,53.122,1.423,2.318,0.298,68.647,54.918,73.921
0.0,47.783,40.0,60.0,40.0,952.661,209.79,1592.76,1539.511,378.639,55.025,72.808,72.0,72.796,53.13,1.419,2.319,0.297,68.647,54.918,74.012
0.0,47.791,40.0,60.0,40.0,954.348,209.311,1597.793,1541.236,381.116,55.033,72.795,72.0,72.8,53.136,1.416,2.32,0.296,68.647,54.918,73.934
0.0,47.811,40.0,60.0,40.0,955.828,208.889,1602.197,1542.749,383.28,55.09,72.805,72.001,72.8,53.199,1.413,2.321,0.295,68.647,54.918,73.986
0.0,47.826,40.0,60.0,40.0,957.073,208.531,1605.886,1544.025,385.095,54.962,72.795,72.0,72.8,53.073,1.41,2.321,0.295,68.647,54.918,73.934
0.0,47.769,40.0,60.0,40.0,957.982,208.268,1608.575,1544.961,386.417,54.999,72.789,71.999,72.793,53.112,1.408,2.322,0.294,68.647,54.918,73.921
0.0,47.762,40.0,60.0,40.0,958.501,208.116,1610.106,1545.502,387.167,54.975,72.772,71.998,72.782,53.088,1.407,2.322,0.294,68.647,54.918,73.856
0.0,47.741,40.0,60.0,40.0,958.636,208.073,1610.502,1545.655,387.357,54.974,72.765,71.997,72.771,53.092,1.407,2.322,0.294,68.647,54.918,73.83
0.0,47.733,40.0,60.0,40.0,958.416,208.131,1609.856,1545.451,387.035,54.994,72.758,71.995,72.763,53.108,1.407,2.322,0.294,68.647,54.918,73.811
0.0,47.746,40.0,60.0,40.0,957.919,208.268,1608.387,1544.961,386.308,54.979,72.768,71.994,72.763,53.092,1.408,2.322,0.294,68.647,54.918,73.869
0.0,47.76,40.0,60.0,40.0,957.233,208.459,1606.363,1544.282,385.306,55.052,72.8,71.993,72.781,53.165,1.41,2.321,0.295,68.647,54.918,74.012
0.0,47.802,40.0,60.0,40.0,956.491,208.667,1604.164,1543.541,384.22,55.014,72.843,71.993,72.815,53.125,1.411,2.321,0.295,68.647,54.918,74.187
0.0,47.778,40.0,60.0,40.0,955.784,208.865,1602.068,1542.834,383.185,54.98,72.875,71.993,72.851,53.09,1.413,2.321,0.295,68.647,54.918,74.323
0.0,47.747,40.0,60.0,40.0,955.123,209.051,1600.1,1542.17,382.216,54.985,72.889,71.993,72.875,53.095,1.414,2.32,0.296,68.647,54.918,74.375
0.0,47.743,40.0,60.0,40.0,954.519,209.22,1598.305,1541.561,381.33,54.988,72.922,71.993,72.9,53.097,1.415,2.32,0.296,68.647,54.918,74.517
0.0,47.739,40.0,60.0,40.0,954.017,209.362,1596.809,1541.054,380.593,54.959,72.922,71.993,72.918,53.066,1.416,2.32,0.296,68.647,54.918,74.491
0.0,47.734,40.0,60.0,40.0,953.624,209.473,1595.637,1540.655,380.016,55.029,72.912,71.994,72.916,53.136,1.417,2.319,0.297,68.647,54.918,74.465
0.0,47.751,40.0,60.0,40.0,953.378,209.543,1594.901,1540.403,379.653,54.966,72.95,71.994,72.929,53.073,1.418,2.319,0.297,68.647,54.918,74.64
0.0,47.741,40.0,60.0,40.0,953.28,209.571,1594.608,1540.303,379.509,55.019,72.984,71.995,72.961,53.125,1.418,2.319,0.297,68.647,54.918,74.77
0.0,47.75,40.0,60.0,40.0,953.333,209.555,1594.768,1540.357,379.588,54.981,73.003,71.996,72.988,53.088,1.418,2.319,0.297,68.647,54.918,74.835
0.0,47.727,40.0,60.0,40.0,953.514,209.504,1595.31,1540.544,379.854,54.986,72.994,71.996,72.996,53.095,1.417,2.319,0.297,68.647,54.918,74.783
0.0,47.725,40.0,60.0,40.0,953.778,209.429,1596.095,1540.813,380.241,54.978,72.988,71.997,72.991,53.084,1.417,2.319,0.297,68.647,54.918,74.77
0.0,47.733,40.0,60.0,40.0,954.089,209.34,1597.024,1541.132,380.699,55.042,72.988,71.997,72.989,53.149,1.416,2.32,0.296,68.647,54.918,74.77
0.0,47.756,40.0,60.0,40.0,954.46,209.235,1598.128,1541.51,381.241,55.002,73.004,71.998,72.995,53.11,1.415,2.32,0.296,68.647,54.918,74.848
0.0,47.767,40.0,60.0,40.0,954.873,209.117,1599.36,1541.932,381.846,55.036,73.026,71.998,73.011,53.144,1.415,2.32,0.296,68.647,54.918,74.932
0.0,47.773,40.0,60.0,40.0,955.323,208.988,1600.697,1542.394,382.504,54.995,73.05,71.998,73.034,53.113,1.414,2.32,0.296,68.647,54.918,75.023
0.0,47.748,40.0,60.0,40.0,955.769,208.86,1602.022,1542.853,383.156,54.969,73.029,71.998,73.038,53.079,1.413,2.321,0.295,68.647,54.918,74.906
0.0,47.742,40.0,60.0,40.0,956.143,208.753,1603.131,1543.235,383.701,55.014,73.01,71.998,73.022,53.124,1.412,2.321,0.295,68.647,54.918,74.848
0.0,47.742,40.0,60.0,40.0,956.432,208.67,1603.988,1543.532,384.122,54.966,73.0,71.998,73.008,53.077,1.412,2.321,0.295,68.647,54.918,74.796
0.0,47.729,40.0,60.0,40.0,956.608,208.619,1604.511,1543.712,384.379,55.009,72.987,71.997,72.996,53.12,1.411,2.321,0.295,68.647,54.918,74.744
0.0,47.742,40.0,60.0,40.0,956.679,208.599,1604.72,1543.786,384.483,54.992,72.976,71.997,72.983,53.103,1.411,2.321,0.295,68.647,54.918,74.718
0.0,47.748,40.0,60.0,40.0,956.662,208.603,1604.671,1543.768,384.458,55.038,73.01,71.997,72.992,53.149,1.411,2.321,0.295,68.647,54.918,74.874
0.0,47.799,40.0,60.0,40.0,956.612,208.617,1604.523,1543.719,384.384,55.061,73.055,71.997,73.026,53.172,1.411,2.321,0.295,68.647,54.918,75.062
0.0,47.788,40.0,60.0,40.0,956.606,208.618,1604.504,1543.715,384.373,54.954,73.075,71.997,73.058,53.065,1.411,2.321,0.295,68.647,54.918,75.127
0.0,47.744,40.0,60.0,40.0,956.579,208.625,1604.423,1543.691,384.335,54.997,73.074,71.997,73.071,53.108,1.411,2.321,0.295,68.647,54.918,75.101
0.0,47.736,40.0,60.0,40.0,956.504,208.646,1604.201,1543.617,384.226,54.968,73.036,71.996,73.056,53.077,1.411,2.321,0.295,68.647,54.918,74.945
0.0,47.732,40.0,60.0,40.0,956.367,208.685,1603.795,1543.476,384.025,55.035,73.051,71.996,73.046,53.146,1.412,2.321,0.295,68.647,54.918,75.036
0.0,47.728,40.0,60.0,40.0,956.207,208.731,1603.323,1543.314,383.793,54.925,73.034,71.996,73.043,53.035,1.412,2.321,0.295,68.647,54.918,74.945
0.0,47.712,40.0,60.0,40.0,955.999,208.791,1602.704,1543.099,383.488,55.051,73.042,71.995,73.038,53.161,1.412,2.321,0.295,68.647,54.918,74.997
0.0,47.752,40.0,60.0,40.0,955.806,208.846,1602.133,1542.9,383.207,54.971,73.067,71.995,73.053,53.081,1.413,2.321,0.295,68.647,54.918,75.114
0.0,47.755,40.0,60.0,40.0,955.665,208.887,1601.713,1542.754,383.001,55.048,73.079,71.996,73.069,53.157,1.413,2.321,0.295,68.647,54.918,75.152
0.0,47.752,40.0,60.0,40.0,955.603,208.906,1601.528,1542.689,382.911,54.948,73.083,71.996,73.079,53.057,1.413,2.32,0.296,68.647,54.918,75.165
0.0,47.715,40.0,60.0,40.0,955.593,208.909,1601.5,1542.677,382.897,54.996,73.083,71.996,73.081,53.106,1.413,2.32,0.296,68.647,54.918,75.172
0.0,47.719,40.0,60.0,40.0,955.623,208.901,1601.588,1542.703,382.941,54.991,73.107,71.996,73.093,53.1,1.413,2.32,0.296,68.647,54.918,75.263
0.0,47.724,40.0,60.0,40.0,955.698,208.881,1601.811,1542.777,383.053,54.995,73.114,71.996,73.107,53.105,1.413,2.321,0.295,68.647,54.918,75.289
0.0,47.731,40.0,60.0,40.0,955.804,208.852,1602.124,1542.881,383.208,55.019,73.126,71.996,73.117,53.129,1.413,2.321,0.295,68.647,54.918,75.34
0.0,47.753,40.0,60.0,40.0,955.945,208.812,1602.543,1543.024,383.414,54.99,73.133,71.997,73.127,53.094,1.412,2.321,0.295,68.647,54.918,75.353
0.0,47.736,40.0,60.0,40.0,956.103,208.767,1603.013,1543.184,383.647,55.0,73.112,71.997,73.122,53.11,1.412,2.321,0.295,68.647,54.918,75.276
0.0,47.741,40.0,60.0,40.0,956.237,208.729,1603.409,1543.319,383.84,55.01,73.13,71.997,73.122,53.121,1.412,2.321,0.295,68.647,54.918,75.353
0.0,47.73,40.0,60.0,40.0,956.348,208.697,1603.738,1543.434,384.002,54.945,73.111,71.997,73.121,53.056,1.412,2.321,0.295,68.647,54.918,75.25
0.0,47.672,40.0,60.0,40.0,956.408,208.68,1603.916,1543.495,384.09,54.865,73.071,71.996,73.096,52.976,1.412,2.321,0.295,68.647,54.918,75.088
0.0,47.614,40.0,60.0,40.0,956.417,208.679,1603.944,1543.499,384.104,54.982,73.058,71.996,73.07,53.093,1.412,2.321,0.295,68.647,54.918,75.049
0.0,47.642,40.0,60.0,40.0,956.362,208.696,1603.782,1543.436,384.027,54.992,73.057,71.995,73.06,53.103,1.412,2.321,0.295,68.647,54.918,75.049
0.0,47.686,40.0,60.0,40.0,956.257,208.729,1603.469,1543.321,383.874,55.008,73.071,71.995,73.063,53.119,1.412,2.321,0.295,68.647,54.918,75.127
0.0,47.672,40.0,60.0,40.0,956.18,208.752,1603.24,1543.237,383.764,54.961,73.131,71.995,73.095,53.072,1.412,2.321,0.295,68.647,54.918,75.392
0.0,47.658,40.0,60.0,40.0,956.116,208.772,1603.05,1543.168,383.671,55.031,73.196,71.996,73.153,53.142,1.412,2.321,0.295,68.647,54.918,75.652
0.0,47.698,40.0,60.0,40.0,956.131,208.768,1603.096,1543.18,383.694,55.014,73.18,71.996,73.183,53.127,1.412,2.321,0.295,68.647,54.918,75.535
0.0,47.749,40.0,60.0,40.0,956.246,208.735,1603.439,1543.298,383.863,55.075,73.144,71.997,73.163,53.185,1.412,2.321,0.295,68.647,54.918,75.392
0.0,47.789,40.0,60.0,40.0,956.458,208.673,1604.066,1543.518,384.169,55.093,73.158,71.998,73.153,53.204,1.411,2.321,0.295,68.647,54.918,75.47
0.0,47.79,40.0,60.0,40.0,956.768,208.582,1604.984,1543.844,384.62,55.04,73.139,71.998,73.15,53.151,1.411,2.321,0.295,68.647,54.918,75.366
0.0,47.768,40.0,60.0,40.0,957.166,208.466,1606.164,1544.257,385.197,54.993,73.09,71.999,73.12,53.105,1.41,2.321,0.295,68.647,54.918,75.152
0.0,47.737,40.0,60.0,40.0,957.616,208.336,1607.492,1544.722,385.85,54.994,73.021,71.999,73.066,53.109,1.409,2.322,0.294,68.647,54.918,74.861
0.0,47.752,40.0,60.0,40.0,957.945,208.24,1608.464,1545.06,386.327,55.049,72.975,71.998,73.009,53.162,1.408,2.322,0.294,68.647,54.918,74.692
0.0,47.769,40.0,60.0,40.0,958.091,208.197,1608.897,1545.215,386.54,54.985,73.01,71.998,72.998,53.099,1.408,2.322,0.294,68.647,54.918,74.874
0.0,47.753,40.0,60.0,40.0,958.156,208.178,1609.087,1545.282,386.633,55.014,73.037,71.999,73.021,53.127,1.408,2.322,0.294,68.647,54.918,74.971
0.0,47.746,40.0,60.0,40.0,958.673,208.032,1610.613,1545.799,387.387,54.986,73.065,72.002,73.046,53.1,1.407,2.322,0.294,68.647,54.918,75.075
0.0,47.739,40.0,60.0,40.0,959.923,207.68,1614.29,1547.044,389.201,55.008,73.086,72.005,73.07,53.123,1.404,2.323,0.293,68.647,54.918,75.152
0.0,47.769,40.0,60.0,40.0,961.845,207.139,1619.925,1548.951,391.985,55.033,73.138,72.011,73.106,53.151,1.401,2.324,0.292,68.647,54.918,75.34
0.0,47.756,40.0,60.0,40.0,965.279,206.173,1629.922,1552.329,396.929,54.96,73.145,72.02,73.135,53.082,1.393,2.326,0.29,68.647,54.918,75.314
0.0,47.788,40.0,60.0,40.0,970.463,204.716,1644.857,1557.364,404.328,55.131,73.161,72.029,73.149,53.259,1.383,2.328,0.287,68.647,54.918,75.34
0.0,47.886,40.0,60.0,40.0,976.946,202.897,1663.262,1563.549,413.464,55.085,73.205,72.036,73.178,53.221,1.369,2.331,0.283,68.647,54.918,75.496
0.0,47.941,40.0,60.0,40.0,983.9,200.95,1682.683,1570.057,423.127,55.145,73.24,72.043,73.216,53.288,1.354,2.334,0.279,68.647,54.918,75.574
0.0,47.994,40.0,60.0,40.0,992.099,198.663,1705.172,1577.557,434.347,55.125,73.249,72.049,73.24,53.278,1.336,2.336,0.275,68.647,54.918,75.561
0.0,48.048,40.0,60.0,40.0,1000.73,196.074,1728.376,1585.866,444.076,55.174,73.231,72.054,73.238,53.336,1.315,2.339,0.27,68.647,54.918,75.464
0.0,48.117,40.0,60.0,40.0,1009.49,193.266,1751.473,1594.68,451.947,55.153,73.249,72.056,73.24,53.324,1.291,2.34,0.264,68.647,54.918,75.561
0.0,48.172,40.0,60.0,40.0,1028.17,193.147,1775.946,1608.135,459.605,55.197,73.247,72.056,73.247,53.367,1.284,2.36,0.262,68.914,55.131,75.535
0.0,48.236,40.0,60.0,40.0,1046.67,194.183,1795.112,1620.256,465.348,55.17,73.249,72.055,73.248,53.328,1.285,2.382,0.262,69.227,55.382,75.561
0.0,48.264,40.0,60.0,40.0,1062.41,195.073,1811.075,1630.411,470.115,55.124,73.243,72.052,73.246,53.27,1.287,2.401,0.261,69.493,55.594,75.535
0.0,48.309,40.0,60.0,40.0,1075.19,195.822,1823.747,1638.534,473.88,55.215,73.256,72.048,73.249,53.352,1.288,2.416,0.261,69.708,55.766,75.613
0.0,48.434,40.0,60.0,40.0,1084.65,196.428,1832.794,1644.456,476.55,55.242,73.301,72.041,73.277,53.37,1.289,2.427,0.261,69.868,55.895,75.814
0.0,48.471,40.0,60.0,40.0,1088.66,196.823,1836.05,1646.869,477.476,55.106,73.314,72.033,73.303,53.229,1.291,2.432,0.261,69.943,55.954,75.865
0.0,48.426,40.0,60.0,40.0,1088.68,196.926,1835.645,1646.828,477.323,55.125,73.33,72.028,73.319,53.246,1.292,2.433,0.261,69.948,55.959,75.956
0.0,48.434,40.0,60.0,40.0,1087.48,197.299,1832.741,1645.771,476.342,55.065,73.372,72.021,73.349,53.186,1.295,2.432,0.262,69.948,55.959,76.131
0.0,48.423,40.0,60.0,40.0,1085.28,197.996,1827.408,1643.787,474.544,55.085,73.372,72.017,73.369,53.205,1.301,2.432,0.263,69.948,55.959,76.118
0.0,48.438,40.0,60.0,40.0,1082.8,198.785,1821.371,1641.533,472.512,55.032,73.335,72.014,73.353,53.149,1.308,2.432,0.264,69.948,55.959,75.982
0.0,48.409,40.0,60.0,40.0,1080.35,199.568,1815.37,1639.28,470.492,55.014,73.3,72.012,73.321,53.13,1.315,2.432,0.266,69.948,55.959,75.839
0.0,48.364,40.0,60.0,40.0,1078.16,200.275,1809.984,1637.24,468.672,54.978,73.275,72.011,73.292,53.091,1.321,2.432,0.267,69.948,55.959,75.755
0.0,48.394,40.0,60.0,40.0,1076.42,200.838,1805.707,1635.605,467.229,55.083,73.257,72.011,73.268,53.195,1.326,2.431,0.268,69.948,55.959,75.703
0.0,48.459,40.0,60.0,40.0,1075.3,201.208,1802.909,1634.524,466.289,55.05,73.351,72.011,73.302,53.16,1.329,2.431,0.269,69.948,55.959,76.118
0.0,48.52,40.0,60.0,40.0,1074.7,201.408,1801.448,1633.942,465.795,55.166,73.482,72.012,73.408,53.276,1.33,2.431,0.269,69.948,55.959,76.591
0.0,48.559,40.0,60.0,40.0,1074.66,201.43,1801.342,1633.878,465.763,54.971,73.433,72.013,73.447,53.081,1.33,2.431,0.269,69.948,55.959,76.313
0.0,48.449,40.0,60.0,40.0,1075.0,201.327,1802.187,1634.178,466.053,55.024,73.356,72.012,73.396,53.133,1.33,2.431,0.269,69.948,55.959,76.047
0.0,48.472,40.0,60.0,40.0,1075.17,201.282,1802.592,1634.311,466.194,55.019,73.341,72.004,73.357,53.128,1.329,2.431,0.269,69.948,55.959,76.021
0.0,48.51,40.0,60.0,40.0,1072.92,202.003,1797.013,1632.199,464.306,55.073,73.257,71.988,73.305,53.182,1.335,2.431,0.27,69.948,55.959,75.729
0.0,48.515,40.0,60.0,40.0,1067.12,203.863,1782.493,1626.703,459.367,54.968,73.22,71.972,73.248,53.074,1.351,2.43,0.274,69.948,55.959,75.652
0.0,48.415,40.0,60.0,40.0,1058.2,206.731,1759.798,1618.075,451.609,54.895,73.185,71.957,73.211,52.994,1.375,2.428,0.279,69.948,55.959,75.535
0.0,48.335,40.0,60.0,40.0,1046.78,210.408,1730.124,1606.727,441.39,54.898,73.099,71.943,73.151,52.987,1.405,2.425,0.286,69.948,55.959,75.224
0.0,48.246,40.0,60.0,40.0,1033.79,214.105,1695.413,1594.967,424.579,54.773,73.039,71.933,73.082,52.848,1.433,2.42,0.293,69.948,55.959,75.049
0.0,48.121,40.0,60.0,40.0,1019.68,218.071,1656.528,1581.918,405.129,54.79,72.974,71.926,73.019,52.847,1.462,2.414,0.301,69.948,55.959,74.848
0.0,48.033,40.0,60.0,40.0,1006.97,221.67,1620.369,1569.652,387.14,54.749,72.941,71.923,72.969,52.788,1.488,2.407,0.308,69.948,55.959,74.757
0.0,47.915,40.0,60.0,40.0,995.516,224.929,1586.828,1558.167,370.538,54.697,72.899,71.922,72.929,52.718,1.51,2.4,0.315,69.948,55.959,74.595
0.0,47.796,40.0,60.0,40.0,985.636,227.746,1557.172,1547.916,355.927,54.706,72.891,71.924,72.902,52.708,1.528,2.392,0.321,69.948,55.959,74.582
0.0,47.696,40.0,60.0,40.0,977.587,230.044,1532.509,1539.319,343.83,54.683,72.898,71.927,72.897,52.669,1.542,2.386,0.326,69.948,55.959,74.615
0.0,47.586,40.0,60.0,40.0,968.464,230.93,1512.799,1531.11,334.537,54.696,72.925,71.932,72.909,52.688,1.548,2.375,0.329,69.868,55.894,74.744
0.0,47.473,40.0,60.0,40.0,960.192,230.692,1500.02,1524.646,328.828,54.766,72.918,71.94,72.919,52.739,1.547,2.364,0.33,69.746,55.797,74.679
0.0,47.483,40.0,60.0,40.0,955.637,230.503,1493.254,1521.092,325.845,54.784,72.928,71.948,72.922,52.756,1.546,2.358,0.331,69.675,55.74,74.718
0.0,47.481,40.0,60.0,40.0,954.655,230.377,1492.3,1520.381,325.48,54.816,72.942,71.957,72.932,52.789,1.545,2.356,0.331,69.656,55.724,74.744
0.0,47.474,40.0,60.0,40.0,955.931,230.038,1496.334,1521.742,327.459,54.88,72.976,71.965,72.954,52.854,1.543,2.358,0.33,69.656,55.725,74.874
0.0,47.498,40.0,60.0,40.0,958.589,229.3,1504.767,1524.648,331.579,54.912,73.016,71.974,72.988,52.891,1.538,2.36,0.328,69.656,55.725,75.01
0.0,47.508,40.0,60.0,40.0,962.368,228.241,1516.673,1528.775,337.397,54.953,72.995,71.982,73.001,52.94,1.532,2.363,0.326,69.656,55.725,74.848
0.0,47.525,40.0,60.0,40.0,966.936,226.953,1530.936,1533.724,344.376,54.982,72.99,71.989,72.992,52.977,1.524,2.367,0.323,69.656,55.725,74.809
0.0,47.572,40.0,60.0,40.0,971.958,225.531,1546.45,1539.104,351.977,55.028,73.004,71.994,72.996,53.033,1.515,2.371,0.32,69.656,55.725,74.848
0.0,47.615,40.0,60.0,40.0,977.158,224.052,1562.326,1544.606,359.772,55.031,73.02,71.999,73.009,53.045,1.505,2.375,0.317,69.656,55.725,74.874
0.0,47.642,40.0,60.0,40.0,982.347,222.573,1577.976,1550.02,367.469,55.06,73.018,72.003,73.017,53.084,1.496,2.379,0.313,69.656,55.725,74.848
0.0,47.666,40.0,60.0,40.0,987.238,221.176,1592.55,1555.057,374.649,55.042,73.017,72.005,73.017,53.074,1.486,2.382,0.31,69.656,55.725,74.822
0.0,47.705,40.0,60.0,40.0,991.765,219.88,1605.894,1559.664,381.234,55.118,73.027,72.007,73.021,53.159,1.478,2.385,0.308,69.656,55.725,74.861
0.0,47.746,40.0,60.0,40.0,995.771,218.73,1617.577,1563.7,387.005,55.056,73.044,72.011,73.033,53.103,1.47,2.388,0.305,69.656,55.725,74.906
0.0,47.773,40.0,60.0,40.0,1000.64,217.337,1631.62,1568.53,393.957,55.132,73.076,72.023,73.055,53.185,1.46,2.39,0.302,69.656,55.725,74.997
0.0,47.864,40.0,60.0,40.0,1007.36,215.417,1650.764,1575.079,403.459,55.164,73.131,72.028,73.097,53.226,1.447,2.394,0.298,69.656,55.725,75.198
0.0,47.923,40.0,60.0,40.0,1013.23,213.742,1667.215,1580.695,411.639,55.132,73.145,72.023,73.131,53.204,1.435,2.397,0.295,69.656,55.725,75.237
0.0,47.934,40.0,60.0,40.0,1017.07,212.64,1677.852,1584.343,416.933,55.101,73.126,72.017,73.134,53.179,1.427,2.398,0.293,69.656,55.725,75.165
0.0,47.934,40.0,60.0,40.0,1018.79,212.136,1682.593,1586.003,419.287,55.095,73.106,72.009,73.118,53.183,1.423,2.399,0.292,69.656,55.725,75.114
0.0,47.932,40.0,60.0,40.0,1018.52,212.195,1681.837,1585.808,418.894,55.02,73.075,72.002,73.095,53.101,1.424,2.399,0.292,69.656,55.725,74.997
0.0,47.883,40.0,60.0,40.0,1016.45,212.762,1676.145,1583.944,416.039,54.992,73.028,71.994,73.057,53.073,1.428,2.398,0.293,69.656,55.725,74.848
0.0,47.849,40.0,60.0,40.0,1012.89,213.756,1666.255,1580.647,411.094,54.997,73.003,71.988,73.022,53.077,1.435,2.397,0.295,69.656,55.725,74.783
0.0,47.851,40.0,60.0,40.0,1008.16,215.088,1652.999,1576.189,404.485,54.979,72.992,71.982,73.002,53.049,1.445,2.394,0.298,69.656,55.725,74.77
0.0,47.816,40.0,60.0,40.0,1003.0,216.545,1638.382,1571.245,397.213,54.936,73.002,71.977,72.999,53.0,1.456,2.392,0.301,69.656,55.725,74.848
0.0,47.768,40.0,60.0,40.0,997.667,218.059,1623.067,1566.034,389.611,54.944,72.996,71.974,72.999,53.0,1.466,2.389,0.304,69.656,55.725,74.822
0.0,47.748,40.0,60.0,40.0,992.496,219.532,1608.035,1560.889,382.168,54.924,72.988,71.973,72.993,52.973,1.476,2.386,0.307,69.656,55.725,74.809
0.0,47.698,40.0,60.0,40.0,987.77,220.883,1594.127,1556.104,375.299,54.864,72.973,71.972,72.983,52.904,1.485,2.383,0.31,69.656,55.725,74.744
0.0,47.639,40.0,60.0,40.0,983.646,222.064,1581.863,1551.862,369.257,54.907,72.958,71.972,72.97,52.939,1.493,2.38,0.312,69.656,55.725,74.692
0.0,47.629,40.0,60.0,40.0,980.262,223.037,1571.71,1548.33,364.264,54.91,72.95,71.974,72.958,52.94,1.5,2.378,0.314,69.656,55.725,74.653
0.0,47.592,40.0,60.0,40.0,977.714,223.772,1564.013,1545.639,360.485,54.875,72.935,71.976,72.946,52.897,1.504,2.376,0.316,69.656,55.725,74.582
0.0,47.551,40.0,60.0,40.0,975.995,224.271,1558.79,1543.798,357.928,54.915,72.937,71.979,72.938,52.933,1.508,2.374,0.317,69.656,55.725,74.602
0.0,47.537,40.0,60.0,40.0,975.085,224.539,1556.018,1542.805,356.574,54.897,72.963,71.982,72.949,52.912,1.509,2.374,0.318,69.656,55.725,74.718
0.0,47.532,40.0,60.0,40.0,974.93,224.591,1555.548,1542.612,356.351,54.938,72.958,71.985,72.958,52.953,1.509,2.374,0.318,69.656,55.725,74.653
0.0,47.526,40.0,60.0,40.0,975.461,224.446,1557.165,1543.149,357.152,54.937,72.958,71.988,72.957,52.954,1.508,2.374,0.317,69.656,55.725,74.666
0.0,47.522,40.0,60.0,40.0,976.557,224.139,1560.5,1544.284,358.795,54.964,72.976,71.991,72.966,52.985,1.506,2.375,0.317,69.656,55.725,74.731
0.0,47.526,40.0,60.0,40.0,978.097,223.704,1565.172,1545.887,361.094,54.945,72.99,71.994,72.98,52.964,1.504,2.376,0.316,69.656,55.725,74.77
0.0,47.491,40.0,60.0,40.0,979.937,223.182,1570.73,1547.802,363.829,54.928,72.97,71.996,72.98,52.95,1.5,2.377,0.315,69.656,55.725,74.666
0.0,47.479,40.0,60.0,40.0,981.888,222.627,1576.599,1549.826,366.719,54.985,72.965,71.997,72.969,53.01,1.497,2.379,0.313,69.656,55.725,74.64
0.0,47.53,40.0,60.0,40.0,983.844,222.069,1582.455,1551.847,369.604,55.033,72.974,71.999,72.97,53.062,1.493,2.38,0.312,69.656,55.725,74.679
0.0,47.544,40.0,60.0,40.0,985.759,221.521,1588.161,1553.818,372.416,54.968,72.98,72.0,72.976,53.001,1.489,2.381,0.311,69.656,55.725,74.692
0.0,47.529,40.0,60.0,40.0,987.51,221.02,1593.358,1555.615,374.977,55.033,72.981,72.0,72.98,53.069,1.486,2.383,0.31,69.656,55.725,74.692
0.0,47.563,40.0,60.0,40.0,989.003,220.59,1597.77,1557.144,377.152,55.031,72.993,72.0,72.986,53.069,1.483,2.384,0.309,69.656,55.725,74.744
0.0,47.589,40.0,60.0,40.0,990.496,220.161,1602.167,1558.668,379.32,55.051,73.023,72.008,73.003,53.091,1.48,2.384,0.308,69.656,55.725,74.861
0.0,47.628,40.0,60.0,40.0,994.444,219.035,1613.719,1562.634,385.032,55.072,73.103,72.024,73.054,53.116,1.472,2.387,0.306,69.656,55.725,75.152
0.0,47.669,40.0,60.0,40.0,1001.62,216.993,1634.436,1569.712,395.3,55.098,73.177,72.039,73.125,53.152,1.458,2.391,0.302,69.656,55.725,75.379
0.0,47.766,40.0,60.0,40.0,1011.06,214.314,1661.164,1578.787,408.591,55.22,73.283,72.052,73.213,53.287,1.439,2.396,0.296,69.656,55.725,75.755
0.0,47.857,40.0,60.0,40.0,1021.96,211.232,1691.276,1588.954,423.62,55.142,73.372,72.063,73.31,53.221,1.416,2.401,0.29,69.656,55.725,76.021
0.0,47.939,40.0,60.0,40.0,1034.36,207.737,1724.598,1600.155,440.22,55.276,73.441,72.071,73.391,53.37,1.39,2.405,0.283,69.656,55.725,76.222
0.0,48.027,40.0,60.0,40.0,1047.11,203.607,1757.92,1612.982,451.665,55.159,73.479,72.076,73.448,53.266,1.356,2.408,0.275,69.656,55.725,76.371
0.0,48.121,40.0,60.0,40.0,1059.66,199.544,1789.85,1625.196,462.53,55.348,73.552,72.078,73.507,53.468,1.322,2.411,0.268,69.656,55.725,76.65
0.0,48.258,40.0,60.0,40.0,1071.36,195.822,1818.854,1636.063,472.331,55.142,73.564,72.077,73.551,53.272,1.29,2.412,0.261,69.656,55.725,76.676
0.0,48.233,40.0,60.0,40.0,1097.36,196.718,1847.542,1652.33,481.154,55.256,73.517,72.073,73.539,53.381,1.285,2.44,0.26,70.052,56.042,76.488
0.0,48.332,40.0,60.0,40.0,1117.84,198.189,1866.744,1664.333,486.888,55.243,73.457,72.067,73.491,53.352,1.287,2.464,0.26,70.394,56.315,76.274
0.0,48.403,40.0,60.0,40.0,1132.65,199.291,1880.243,1672.889,490.894,55.237,73.403,72.059,73.436,53.335,1.289,2.481,0.26,70.642,56.513,76.105
0.0,48.472,40.0,60.0,40.0,1141.39,200.017,1887.794,1677.866,493.11,55.222,73.379,72.05,73.397,53.31,1.291,2.492,0.26,70.79,56.632,76.053
0.0,48.471,40.0,60.0,40.0,1143.96,200.348,1889.501,1679.286,493.567,55.111,73.354,72.04,73.371,53.194,1.293,2.495,0.26,70.84,56.672,75.969
0.0,48.468,40.0,60.0,40.0,1142.45,200.744,1886.122,1678.164,492.423,55.164,73.3,72.029,73.33,53.246,1.297,2.495,0.261,70.839,56.671,75.788
0.0,48.477,40.0,60.0,40.0,1138.95,201.765,1878.026,1675.404,489.69,55.039,73.317,72.019,73.313,53.119,1.307,2.495,0.263,70.839,56.671,75.917
0.0,48.429,40.0,60.0,40.0,1133.7,203.321,1865.811,1671.168,485.558,55.066,73.32,72.011,73.319,53.139,1.322,2.495,0.266,70.839,56.671,75.943
0.0,48.46,40.0,60.0,40.0,1127.23,205.259,1850.587,1665.828,480.388,55.081,73.335,72.002,73.326,53.153,1.34,2.495,0.269,70.839,56.671,76.021
0.0,48.448,40.0,60.0,40.0,1120.2,207.382,1833.814,1659.9,474.677,54.961,73.381,71.996,73.356,53.028,1.359,2.494,0.273,70.839,56.671,76.235
0.0,48.358,40.0,60.0,40.0,1113.04,209.562,1816.514,1653.722,468.753,54.951,73.414,71.991,73.393,53.013,1.379,2.493,0.277,70.839,56.671,76.345
0.0,48.333,40.0,60.0,40.0,1106.1,211.723,1799.512,1647.503,462.928,54.955,73.437,71.987,73.421,53.009,1.397,2.492,0.28,70.839,56.671,76.449
0.0,48.311,40.0,60.0,40.0,1099.78,213.785,1783.813,1641.478,457.563,54.92,73.448,71.986,73.439,52.97,1.414,2.49,0.284,70.839,56.671,76.475
0.0,48.272,40.0,60.0,40.0,1094.3,215.578,1770.032,1636.161,452.832,54.937,73.446,71.985,73.446,52.981,1.429,2.489,0.288,70.839,56.671,76.462
0.0,48.244,40.0,60.0,40.0,1089.8,217.056,1758.585,1631.726,448.89,54.905,73.426,71.986,73.437,52.945,1.44,2.488,0.29,70.839,56.671,76.371
0.0,48.153,40.0,60.0,40.0,1086.32,218.2,1749.683,1628.257,445.819,54.809,73.392,71.986,73.412,52.843,1.449,2.487,0.292,70.839,56.671,76.222
0.0,48.107,40.0,60.0,40.0,1084.07,218.945,1743.877,1625.981,443.812,54.952,73.36,71.995,73.38,52.984,1.455,2.486,0.294,70.839,56.671,76.079
0.0,48.125,40.0,60.0,40.0,1081.81,219.704,1738.011,1623.649,441.786,54.854,73.31,71.922,73.345,52.884,1.461,2.485,0.295,70.839,56.671,76.118
0.0,48.039,40.0,60.0,40.0,1060.12,226.077,1680.293,1603.473,413.669,54.812,73.166,71.758,73.252,52.825,1.506,2.476,0.308,70.839,56.671,76.118
0.0,8.025,0.0,100.0,0.0,397.645,15.04,1236.0,1208.423,26.4,56.557,71.958,71.684,72.598,55.202,0.474,1.279,0.034,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,79.028,0.655,596.341,569.061,26.4,61.132,71.876,71.642,72.196,60.464,0.14,0.452,0.003,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,1.883,0.0,91.827,65.426,26.4,62.563,72.924,71.648,72.122,62.345,0.027,0.056,-0.004,0.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.608,76.044,58.443,72.187,62.576,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.659,76.042,58.457,72.222,62.655,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.764,76.144,58.471,72.256,62.764,0.009,-0.0,0.001,0.0,0.0,76.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.866,76.113,58.483,72.292,62.866,0.009,-0.0,0.001,0.0,0.0,76.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.901,75.991,58.495,72.326,62.901,0.009,-0.0,0.001,0.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.936,75.864,58.507,72.359,62.936,0.009,-0.0,0.001,0.0,0.0,75.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.971,75.723,58.513,72.39,62.971,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.006,75.563,58.514,72.419,63.006,0.009,-0.0,0.001,0.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.065,75.401,58.515,72.447,63.065,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.1,75.222,58.516,72.474,63.1,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.135,75.057,58.517,72.498,63.135,0.009,-0.0,0.001,0.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.169,74.911,58.517,72.521,63.169,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.204,74.783,58.517,72.542,63.204,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.239,74.655,58.517,72.562,63.239,0.009,-0.0,0.001,0.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.273,74.595,58.517,72.58,63.273,0.009,-0.0,0.001,0.0,0.0,74.582
