HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.308,74.49,58.517,72.598,63.308,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.342,74.494,58.516,72.615,63.342,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.376,74.485,58.516,72.632,63.376,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.411,74.415,58.516,72.649,63.411,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.445,74.421,58.515,72.665,63.445,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.479,74.46,58.515,72.681,63.479,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.513,74.413,58.515,72.697,63.513,0.009,-0.0,0.001,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.547,74.452,58.514,72.712,63.547,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.581,74.539,58.514,72.728,63.581,0.009,-0.0,0.001,0.0,0.0,74.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.615,74.644,58.517,72.745,63.615,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.649,74.821,58.522,72.762,63.649,0.009,-0.0,0.001,0.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.683,74.876,58.522,72.781,63.683,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.716,74.874,58.522,72.8,63.716,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.75,74.94,58.521,72.819,63.75,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.784,74.951,58.521,72.838,63.784,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.817,74.902,58.521,72.857,63.817,0.009,-0.0,0.001,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.851,74.843,58.521,72.876,63.851,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.884,74.905,58.52,72.894,63.884,0.009,-0.0,0.001,0.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.918,74.867,58.52,72.912,63.918,0.009,-0.0,0.001,0.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.951,74.81,58.519,72.929,63.951,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.984,74.773,58.519,72.946,63.984,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.017,74.721,58.518,72.962,64.017,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.051,74.666,58.518,72.978,64.051,0.009,-0.0,0.001,0.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.084,74.629,58.517,72.993,64.084,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.117,74.577,58.516,73.008,64.117,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.15,74.525,58.516,73.022,64.15,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.183,74.421,58.515,73.035,64.183,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.215,74.36,58.514,73.048,64.215,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.248,74.291,58.514,73.059,64.248,0.009,-0.0,0.001,0.0,0.0,74.29
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.281,74.234,58.513,73.07,64.281,0.009,-0.0,0.001,0.0,0.0,74.226
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.313,74.196,58.512,73.081,64.313,0.009,-0.0,0.001,0.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.346,74.174,58.511,73.091,64.346,0.009,-0.0,0.001,0.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.378,74.204,58.511,73.1,64.378,0.009,-0.0,0.001,0.0,0.0,74.213
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.411,74.243,58.51,73.111,64.411,0.009,-0.0,0.001,0.0,0.0,74.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.443,74.23,58.51,73.121,64.443,0.009,-0.0,0.001,0.0,0.0,74.226
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.475,74.242,58.509,73.131,64.475,0.009,-0.0,0.001,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.507,74.294,58.508,73.141,64.507,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.539,74.312,58.509,73.152,64.539,0.009,-0.0,0.001,0.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.571,74.445,58.511,73.162,64.571,0.009,-0.0,0.001,0.0,0.0,74.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.603,74.508,58.514,73.174,64.603,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.635,74.643,58.518,73.187,64.635,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.666,74.711,58.52,73.2,64.666,0.009,-0.0,0.001,0.0,0.0,74.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.696,74.697,58.52,73.214,64.698,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.73,74.741,58.522,73.227,64.73,0.009,-0.0,0.001,0.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.761,74.813,58.525,73.241,64.761,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.793,74.885,58.528,73.255,64.793,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.824,74.959,58.531,73.27,64.824,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.855,74.985,58.534,73.286,64.855,0.009,-0.0,0.001,0.0,0.0,74.984
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.886,74.948,58.535,73.301,64.886,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.918,75.065,58.536,73.316,64.918,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.949,74.933,58.535,73.332,64.949,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.98,74.909,58.535,73.346,64.98,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.011,74.91,58.536,73.36,65.011,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.042,74.961,58.539,73.374,65.042,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.072,74.938,58.541,73.389,65.072,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.103,74.85,58.542,73.402,65.103,0.009,-0.0,0.001,0.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.134,74.824,58.543,73.415,65.134,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.165,74.776,58.544,73.428,65.165,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.195,74.703,58.543,73.44,65.195,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.226,74.697,58.543,73.451,65.226,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.256,74.634,58.542,73.462,65.256,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.287,74.576,58.541,73.473,65.287,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.317,74.522,58.541,73.483,65.317,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.347,74.498,58.542,73.492,65.347,0.009,-0.0,0.001,0.0,0.0,74.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.378,74.529,58.542,73.501,65.378,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.408,74.549,58.543,73.51,65.408,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.438,74.583,58.545,73.52,65.438,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.468,74.623,58.546,73.53,65.468,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.497,74.576,58.548,73.539,65.497,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.527,74.585,58.549,73.549,65.527,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.557,74.591,58.551,73.558,65.557,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.587,74.508,58.552,73.567,65.587,0.009,-0.0,0.001,0.0,0.0,74.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.616,74.499,58.554,73.576,65.616,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.646,74.433,58.555,73.584,65.646,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.675,74.444,58.556,73.592,65.675,0.009,-0.0,0.001,0.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.704,74.368,58.557,73.599,65.704,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.733,74.275,58.558,73.606,65.733,0.009,-0.0,0.001,0.0,0.0,74.265
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.763,74.185,58.558,73.612,65.763,0.009,-0.0,0.001,0.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.792,74.109,58.558,73.616,65.792,0.009,-0.0,0.001,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.821,74.072,58.559,73.621,65.821,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.85,73.971,58.559,73.624,65.85,0.009,-0.0,0.001,0.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.878,73.912,58.558,73.628,65.878,0.009,-0.0,0.001,0.0,0.0,73.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.907,73.809,58.557,73.63,65.907,0.009,-0.0,0.001,0.0,0.0,73.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.936,73.735,58.556,73.631,65.936,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.964,73.598,58.554,73.632,65.964,0.009,-0.0,0.001,0.0,0.0,73.584
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.992,73.485,58.553,73.631,65.992,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.021,73.379,58.551,73.629,66.021,0.009,-0.0,0.001,0.0,0.0,73.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.049,73.237,58.55,73.627,66.049,0.009,-0.0,0.001,0.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.077,73.122,58.548,73.623,66.077,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.105,73.078,58.546,73.618,66.105,0.009,-0.0,0.001,0.0,0.0,73.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.132,73.062,58.545,73.613,66.132,0.009,-0.0,0.001,0.0,0.0,73.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.16,72.98,58.543,73.608,66.16,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.188,72.923,58.542,73.602,66.188,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.215,72.79,58.54,73.596,66.215,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.242,72.642,58.538,73.588,66.242,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.27,72.549,58.537,73.579,66.27,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.297,72.394,58.535,73.569,66.297,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.323,72.277,58.533,73.558,66.323,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.35,72.221,58.531,73.547,66.35,0.009,-0.0,0.001,0.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.377,72.084,58.529,73.534,66.377,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.403,72.036,58.528,73.521,66.403,0.009,-0.0,0.001,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.43,71.971,58.526,73.507,66.43,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.456,71.866,58.524,73.493,66.456,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.482,71.77,58.522,73.478,66.482,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.508,71.763,58.52,73.463,66.508,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.533,71.685,58.519,73.447,66.533,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.559,71.59,58.517,73.431,66.559,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.584,71.585,58.515,73.414,66.584,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.61,71.455,58.513,73.397,66.61,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.635,71.404,58.511,73.38,66.635,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.66,71.372,58.51,73.362,66.66,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.684,71.29,58.508,73.344,66.684,0.009,-0.0,0.001,0.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.709,71.165,58.506,73.325,66.709,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.734,71.07,58.504,73.305,66.734,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.758,70.996,58.502,73.285,66.758,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.782,70.94,58.5,73.264,66.782,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.806,70.885,58.499,73.243,66.806,0.009,-0.0,0.001,0.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.83,70.881,58.497,73.221,66.83,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.853,70.819,58.495,73.2,66.853,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.877,70.728,58.493,73.178,66.877,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.9,70.686,58.491,73.156,66.9,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.923,70.637,58.489,73.134,66.923,0.009,-0.0,0.001,0.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.946,70.531,58.487,73.111,66.946,0.009,-0.0,0.001,0.0,0.0,70.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.969,70.52,58.486,73.087,66.969,0.009,-0.0,0.001,0.0,0.0,70.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.991,70.473,58.484,73.064,66.991,0.009,-0.0,0.001,0.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.014,70.435,58.482,73.041,67.014,0.009,-0.0,0.001,0.0,0.0,70.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.036,70.365,58.48,73.017,67.036,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.058,70.359,58.478,72.993,67.058,0.009,-0.0,0.001,0.0,0.0,70.35
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.08,70.296,58.476,72.969,67.08,0.009,-0.0,0.001,0.0,0.0,70.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.102,70.221,58.474,72.945,67.102,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.123,70.198,58.473,72.92,67.123,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.145,70.147,58.471,72.895,67.145,0.009,-0.0,0.001,0.0,0.0,70.149
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.166,70.159,58.469,72.871,67.166,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.187,70.101,58.467,72.846,67.187,0.009,-0.0,0.001,0.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.208,69.975,58.465,72.821,67.208,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.229,69.961,58.463,72.795,67.229,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.249,69.933,58.461,72.769,67.249,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.27,69.846,58.46,72.744,67.27,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.29,69.803,58.458,72.717,67.29,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.31,69.785,58.456,72.691,67.31,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.33,69.736,58.454,72.665,67.33,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.349,69.664,58.452,72.638,67.349,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.369,69.624,58.45,72.611,67.369,0.009,-0.0,0.001,0.0,0.0,69.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.388,69.587,58.449,72.584,67.388,0.009,-0.0,0.001,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.407,69.586,58.447,72.557,67.407,0.009,-0.0,0.001,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.426,69.506,58.445,72.53,67.426,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.445,69.431,58.443,72.502,67.445,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.464,69.356,58.441,72.474,67.464,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.482,69.349,58.439,72.446,67.482,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.501,69.353,58.438,72.418,67.501,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.519,69.289,58.436,72.391,67.519,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.537,69.197,58.434,72.362,67.537,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.555,69.171,58.432,72.334,67.555,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.572,69.156,58.43,72.305,67.572,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.59,69.089,58.429,72.276,67.59,0.009,-0.0,0.001,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.607,69.048,58.427,72.248,67.607,0.009,-0.0,0.001,0.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.624,68.997,58.425,72.219,67.624,0.009,-0.0,0.001,0.0,0.0,68.989
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.641,68.942,58.423,72.189,67.641,0.009,-0.0,0.001,0.0,0.0,68.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.658,68.921,58.421,72.16,67.658,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.674,68.872,58.419,72.131,67.674,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.691,68.817,58.418,72.101,67.691,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.707,68.763,58.416,72.071,67.707,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.723,68.692,58.414,72.041,67.723,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.739,68.653,58.412,72.011,67.739,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.755,68.584,58.41,71.981,67.755,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.77,68.559,58.409,71.95,67.77,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.786,68.544,58.407,71.919,67.786,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.801,68.478,58.405,71.889,67.801,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.816,68.42,58.403,71.858,67.816,0.009,-0.0,0.001,0.0,0.0,68.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.831,68.365,58.401,71.826,67.831,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.846,68.363,58.4,71.795,67.846,0.009,-0.0,0.001,0.0,0.0,68.354
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.86,68.249,58.398,71.764,67.86,0.009,-0.0,0.001,0.0,0.0,68.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.875,68.217,58.396,71.732,67.875,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.889,68.183,58.394,71.7,67.889,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.903,68.199,58.392,71.669,67.903,0.009,-0.0,0.001,0.0,0.0,68.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.917,68.104,58.39,71.637,67.917,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.931,68.056,58.389,71.605,67.931,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.944,68.038,58.387,71.573,67.944,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.958,68.022,58.385,71.541,67.958,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.971,67.953,58.383,71.509,67.971,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.984,67.96,58.381,71.477,67.984,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.997,67.982,58.38,71.445,67.997,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.009,67.952,58.378,71.414,68.009,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.022,67.898,58.376,71.383,68.022,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.034,67.877,58.374,71.351,68.034,0.009,-0.0,0.001,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.046,67.826,58.373,71.32,68.046,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.058,67.803,58.371,71.288,68.058,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.07,67.787,58.369,71.257,68.07,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.082,67.738,58.367,71.225,68.082,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.094,67.683,58.365,71.194,68.094,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.105,67.628,58.364,71.162,68.105,0.009,-0.0,0.001,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.116,67.604,58.362,71.13,68.116,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.127,67.621,58.36,71.098,68.127,0.009,-0.0,0.001,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.138,67.59,58.358,71.067,68.138,0.009,-0.0,0.001,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.149,67.604,58.357,71.036,68.149,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.16,67.526,58.355,71.004,68.16,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.17,67.465,58.353,70.973,68.17,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.181,67.429,58.351,70.941,68.181,0.009,-0.0,0.001,0.0,0.0,67.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.191,67.36,58.35,70.909,68.191,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.201,67.318,58.348,70.877,68.201,0.009,-0.0,0.001,0.0,0.0,67.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.211,67.331,58.346,70.845,68.211,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.22,67.336,58.344,70.813,68.22,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.23,67.303,58.343,70.782,68.23,0.009,-0.0,0.001,0.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.239,67.283,58.341,70.751,68.239,0.009,-0.0,0.001,0.0,0.0,67.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.248,67.232,58.339,70.719,68.248,0.009,-0.0,0.001,0.0,0.0,67.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.258,67.227,58.338,70.688,68.258,0.009,-0.0,0.001,0.0,0.0,67.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.266,67.179,58.336,70.656,68.266,0.009,-0.0,0.001,0.0,0.0,67.168
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.275,67.141,58.334,70.625,68.275,0.009,-0.0,0.001,0.0,0.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.284,67.089,58.332,70.593,68.284,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.292,67.032,58.331,70.562,68.292,0.009,-0.0,0.001,0.0,0.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.301,67.045,58.329,70.53,68.301,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.309,67.001,58.327,70.498,68.309,0.009,-0.0,0.001,0.0,0.0,66.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.317,66.928,58.326,70.467,68.317,0.009,-0.0,0.001,0.0,0.0,66.915
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.325,66.905,58.324,70.435,68.325,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.333,66.84,58.322,70.403,68.333,0.009,-0.0,0.001,0.0,0.0,66.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.34,66.782,58.32,70.37,68.34,0.009,-0.0,0.001,0.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.348,66.743,58.319,70.338,68.348,0.009,-0.0,0.001,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.355,66.739,58.317,70.305,68.355,0.009,-0.0,0.001,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.362,66.741,58.315,70.273,68.362,0.009,-0.0,0.001,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.369,66.724,58.313,70.242,68.369,0.009,-0.0,0.001,0.0,0.0,66.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.376,66.723,58.312,70.21,68.376,0.009,-0.0,0.001,0.0,0.0,66.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.383,66.692,58.31,70.178,68.383,0.009,-0.0,0.001,0.0,0.0,66.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.389,66.638,58.308,70.147,68.389,0.009,-0.0,0.001,0.0,0.0,66.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.396,66.6,58.307,70.115,68.396,0.009,-0.0,0.001,0.0,0.0,66.598
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.402,66.564,58.305,70.083,68.402,0.009,-0.0,0.001,0.0,0.0,66.559
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.408,66.53,58.303,70.051,68.408,0.009,-0.0,0.001,0.0,0.0,66.533
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.414,66.461,58.302,70.019,68.414,0.009,-0.0,0.001,0.0,0.0,66.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.42,66.404,58.3,69.987,68.42,0.009,-0.0,0.001,0.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.426,66.366,58.298,69.955,68.426,0.009,-0.0,0.001,0.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.432,66.331,58.296,69.922,68.432,0.009,-0.0,0.001,0.0,0.0,66.319
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.437,66.294,58.295,69.89,68.437,0.009,-0.0,0.001,0.0,0.0,66.293
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.442,66.275,58.293,69.857,68.442,0.009,-0.0,0.001,0.0,0.0,66.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.447,66.223,58.291,69.825,68.447,0.009,-0.0,0.001,0.0,0.0,66.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.453,66.233,58.29,69.793,68.453,0.009,-0.0,0.001,0.0,0.0,66.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.458,66.222,58.288,69.761,68.458,0.009,-0.0,0.001,0.0,0.0,66.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.462,66.17,58.286,69.729,68.462,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.467,66.147,58.284,69.696,68.467,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.471,66.147,58.283,69.664,68.471,0.009,-0.0,0.001,0.0,0.0,66.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.476,66.115,58.281,69.633,68.476,0.009,-0.0,0.001,0.0,0.0,66.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.48,66.093,58.279,69.601,68.48,0.009,-0.0,0.001,0.0,0.0,66.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.484,66.093,58.278,69.569,68.484,0.009,-0.0,0.001,0.0,0.0,66.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.488,66.062,58.276,69.538,68.488,0.009,-0.0,0.001,0.0,0.0,66.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.492,65.991,58.274,69.506,68.492,0.009,-0.0,0.001,0.0,0.0,65.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.496,65.984,58.273,69.475,68.496,0.009,-0.0,0.001,0.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.499,65.953,58.271,69.443,68.499,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.503,65.916,58.269,69.412,68.503,0.009,-0.0,0.001,0.0,0.0,65.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.506,65.879,58.267,69.38,68.506,0.009,-0.0,0.001,0.0,0.0,65.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.509,65.876,58.266,69.348,68.509,0.009,-0.0,0.001,0.0,0.0,65.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.512,65.861,58.264,69.317,68.512,0.009,-0.0,0.001,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.515,65.828,58.263,69.286,68.515,0.009,-0.0,0.001,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.518,65.759,58.261,69.255,68.518,0.009,-0.0,0.001,0.0,0.0,65.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.521,65.702,58.259,69.223,68.521,0.009,-0.0,0.001,0.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.523,65.665,58.257,69.191,68.523,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.526,65.613,58.256,69.159,68.526,0.009,-0.0,0.001,0.0,0.0,65.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.528,65.556,58.254,69.127,68.528,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.53,65.567,58.252,69.095,68.53,0.009,-0.0,0.001,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.532,65.556,58.251,69.063,68.532,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.534,65.519,58.249,69.031,68.534,0.009,-0.0,0.001,0.0,0.0,65.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.536,65.531,58.247,69.0,68.536,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.537,65.549,58.246,68.969,68.537,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.539,65.584,58.244,68.938,68.539,0.009,-0.0,0.001,0.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.541,65.606,58.242,68.908,68.541,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.542,65.573,58.241,68.878,68.542,0.009,-0.0,0.001,0.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.543,65.602,58.239,68.848,68.543,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.544,65.575,58.238,68.819,68.544,0.009,-0.0,0.001,0.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.545,65.554,58.236,68.79,68.545,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.546,65.537,58.234,68.761,68.546,0.009,-0.0,0.001,0.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.547,65.486,58.233,68.732,68.547,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.547,65.479,58.231,68.702,68.547,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.548,65.479,58.229,68.673,68.548,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.548,65.497,58.228,68.645,68.548,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.549,65.467,58.226,68.616,68.549,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.549,65.444,58.225,68.588,68.549,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.549,65.478,58.223,68.559,68.549,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.549,65.417,58.222,68.532,68.549,0.009,-0.0,0.001,0.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.549,65.391,58.22,68.503,68.549,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.549,65.391,58.218,68.475,68.549,0.009,-0.0,0.001,0.0,0.0,65.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.548,65.343,58.217,68.447,68.548,0.009,-0.0,0.001,0.0,0.0,65.334
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.548,65.318,58.215,68.42,68.548,0.009,-0.0,0.001,0.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.547,65.336,58.214,68.392,68.547,0.009,-0.0,0.001,0.0,0.0,65.334
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.547,65.274,58.212,68.364,68.547,0.009,-0.0,0.001,0.0,0.0,65.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.546,65.214,58.211,68.336,68.546,0.009,-0.0,0.001,0.0,0.0,65.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.545,65.227,58.209,68.308,68.545,0.009,-0.0,0.001,0.0,0.0,65.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.544,65.167,58.207,68.28,68.544,0.009,-0.0,0.001,0.0,0.0,65.159
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.543,65.091,58.206,68.252,68.543,0.009,-0.0,0.001,0.0,0.0,65.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.542,65.068,58.204,68.223,68.542,0.009,-0.0,0.001,0.0,0.0,65.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.541,65.035,58.203,68.195,68.541,0.009,-0.0,0.001,0.0,0.0,65.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.54,65.0,58.201,68.166,68.54,0.009,-0.0,0.001,0.0,0.0,64.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.538,64.927,58.199,68.138,68.538,0.009,-0.0,0.001,0.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.537,64.972,58.198,68.109,68.537,0.009,-0.0,0.001,0.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.535,64.884,58.196,68.08,68.535,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.534,64.803,58.194,68.051,68.534,0.009,-0.0,0.001,0.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.532,64.763,58.193,68.022,68.532,0.009,-0.0,0.001,0.0,0.0,64.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.53,64.761,58.191,67.993,68.53,0.009,-0.0,0.001,0.0,0.0,64.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.528,64.714,58.19,67.963,68.528,0.009,-0.0,0.001,0.0,0.0,64.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.526,64.638,58.188,67.934,68.526,0.009,-0.0,0.001,0.0,0.0,64.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.523,64.696,58.186,67.904,68.523,0.009,-0.0,0.001,0.0,0.0,64.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.521,64.708,58.185,67.876,68.521,0.009,-0.0,0.001,0.0,0.0,64.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.519,64.687,58.183,67.847,68.519,0.009,-0.0,0.001,0.0,0.0,64.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.516,64.752,58.182,67.819,68.516,0.009,-0.0,0.001,0.0,0.0,64.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.514,64.745,58.18,67.791,68.514,0.009,-0.0,0.001,0.0,0.0,64.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.511,64.742,58.178,67.764,68.511,0.009,-0.0,0.001,0.0,0.0,64.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.508,64.73,58.177,67.736,68.508,0.009,-0.0,0.001,0.0,0.0,64.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.505,64.611,58.175,67.709,68.505,0.009,-0.0,0.001,0.0,0.0,64.602
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.502,64.615,58.174,67.681,68.502,0.009,-0.0,0.001,0.0,0.0,64.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.499,64.538,58.172,67.654,68.499,0.009,-0.0,0.001,0.0,0.0,64.524
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.496,64.492,58.17,67.625,68.496,0.009,-0.0,0.001,0.0,0.0,64.485
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.493,64.488,58.169,67.597,68.493,0.009,-0.0,0.001,0.0,0.0,64.485
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.489,64.523,58.167,67.569,68.489,0.009,-0.0,0.001,0.0,0.0,64.524
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.486,64.496,58.166,67.542,68.486,0.009,-0.0,0.001,0.0,0.0,64.498
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.483,64.459,58.164,67.514,68.483,0.009,-0.0,0.001,0.0,0.0,64.446
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.479,64.406,58.162,67.486,68.479,0.009,-0.0,0.001,0.0,0.0,64.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.475,64.385,58.161,67.459,68.475,0.009,-0.0,0.001,0.0,0.0,64.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.471,64.333,58.159,67.431,68.471,0.009,-0.0,0.001,0.0,0.0,64.336
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.467,64.344,58.158,67.403,68.467,0.009,-0.0,0.001,0.0,0.0,64.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.463,64.317,58.156,67.375,68.463,0.009,-0.0,0.001,0.0,0.0,64.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.46,64.245,58.154,67.348,68.46,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.455,64.236,58.153,67.32,68.455,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.451,64.255,58.151,67.292,68.451,0.009,-0.0,0.001,0.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.447,64.226,58.15,67.265,68.447,0.009,-0.0,0.001,0.0,0.0,64.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.442,64.17,58.148,67.237,68.442,0.009,-0.0,0.001,0.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.438,64.199,58.146,67.21,68.438,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.433,64.141,58.145,67.182,68.433,0.009,-0.0,0.001,0.0,0.0,64.122
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.429,64.082,58.143,67.155,68.429,0.009,-0.0,0.001,0.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.424,64.044,58.141,67.127,68.424,0.009,-0.0,0.001,0.0,0.0,64.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.419,64.008,58.14,67.099,68.419,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.414,63.971,58.138,67.071,68.414,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.409,63.969,58.137,67.043,68.409,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.404,63.935,58.135,67.016,68.404,0.009,-0.0,0.001,0.0,0.0,63.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.399,63.947,58.133,66.988,68.399,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.394,63.95,58.132,66.961,68.394,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.389,63.947,58.13,66.933,68.389,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.383,64.016,58.128,66.907,68.383,0.009,-0.0,0.001,0.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,63.974,58.127,66.881,68.378,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.372,64.0,58.125,66.855,68.372,0.009,-0.0,0.001,0.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.366,63.973,58.124,66.829,68.366,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.361,63.951,58.122,66.803,68.361,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.355,63.967,58.121,66.778,68.355,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.349,63.922,58.119,66.752,68.349,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.343,63.88,58.117,66.727,68.343,0.009,-0.0,0.001,0.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.337,63.911,58.116,66.701,68.337,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.331,63.877,58.114,66.676,68.331,0.009,-0.0,0.001,0.0,0.0,63.856
