HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,11.493,0.0,218.053,191.08,26.4,77.173,73.81,75.183,92.837,77.09,0.055,0.143,-0.01,100.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,142.532,0.0,730.25,702.588,26.4,80.235,74.75,75.161,93.222,79.808,0.166,0.67,-0.061,100.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,593.652,0.0,1468.551,1440.016,26.4,84.274,74.977,75.183,85.612,83.278,0.335,1.642,-0.257,100.0,0.0,63.759
0.0,0.0,0.0,100.0,0.0,1520.95,0.0,2110.768,2081.429,26.4,85.156,75.126,75.27,81.65,83.296,0.573,2.986,-0.537,100.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,3033.89,0.0,2661.842,2631.71,26.4,84.771,75.28,75.397,80.154,81.719,0.999,4.725,-0.859,100.0,0.0,63.707
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.29,75.413,75.528,79.891,80.592,1.076,4.971,-0.902,100.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.944,75.531,75.647,79.94,80.158,1.076,4.971,-0.902,100.0,0.0,63.616
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.847,75.641,75.759,80.022,80.05,1.076,4.971,-0.902,100.0,0.0,63.591
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.858,75.748,75.867,80.099,80.059,1.076,4.971,-0.902,100.0,0.0,63.603
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.913,75.851,75.972,80.177,80.114,1.076,4.971,-0.902,100.0,0.0,63.552
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,83.978,75.953,76.075,80.245,80.178,1.076,4.971,-0.902,100.0,0.0,63.519
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.047,76.052,76.176,80.317,80.247,1.076,4.971,-0.902,100.0,0.0,63.454
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.117,76.15,76.275,80.388,80.318,1.076,4.971,-0.902,100.0,0.0,63.441
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.187,76.247,76.373,80.454,80.387,1.076,4.971,-0.902,100.0,0.0,63.39
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.251,76.341,76.468,80.512,80.451,1.076,4.971,-0.902,100.0,0.0,63.377
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.312,76.434,76.563,80.576,80.512,1.076,4.971,-0.902,100.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.378,76.526,76.655,80.644,80.579,1.076,4.971,-0.902,100.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.441,76.616,76.747,80.703,80.641,1.076,4.971,-0.902,100.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.503,76.705,76.837,80.766,80.704,1.076,4.971,-0.902,100.0,0.0,63.26
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.564,76.792,76.925,80.824,80.765,1.076,4.971,-0.902,100.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.621,76.878,77.012,80.878,80.822,1.076,4.971,-0.902,100.0,0.0,63.215
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.68,76.961,77.097,80.941,80.88,1.076,4.971,-0.902,100.0,0.0,63.124
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.741,77.044,77.181,81.002,80.942,1.076,4.971,-0.902,100.0,0.0,63.072
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.798,77.126,77.264,81.054,80.999,1.076,4.971,-0.902,100.0,0.0,63.033
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.854,77.206,77.345,81.114,81.055,1.076,4.971,-0.902,100.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.914,77.285,77.425,81.171,81.114,1.076,4.971,-0.902,100.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,84.968,77.363,77.504,81.22,81.168,1.076,4.971,-0.902,100.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.021,77.439,77.581,81.277,81.221,1.076,4.971,-0.902,100.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.076,77.514,77.658,81.327,81.276,1.076,4.971,-0.902,100.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.121,77.589,77.733,81.366,81.322,1.076,4.971,-0.902,100.0,0.0,62.845
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.168,77.661,77.807,81.419,81.369,1.076,4.971,-0.902,100.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.221,77.733,77.879,81.475,81.422,1.076,4.971,-0.902,100.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.272,77.804,77.951,81.52,81.473,1.076,4.971,-0.902,100.0,0.0,62.793
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.316,77.874,78.021,81.557,81.517,1.076,4.971,-0.902,100.0,0.0,62.793
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.357,77.943,78.091,81.601,81.557,1.076,4.971,-0.902,100.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.404,78.01,78.159,81.652,81.604,1.076,4.971,-0.902,100.0,0.0,62.78
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.451,78.076,78.226,81.698,81.652,1.076,4.971,-0.902,100.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.495,78.141,78.292,81.737,81.696,1.076,4.971,-0.902,100.0,0.0,62.729
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.535,78.205,78.357,81.773,81.735,1.076,4.971,-0.902,100.0,0.0,62.644
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.574,78.268,78.421,81.815,81.775,1.076,4.971,-0.902,100.0,0.0,62.644
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.616,78.33,78.484,81.86,81.816,1.076,4.971,-0.902,100.0,0.0,62.618
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.661,78.39,78.545,81.906,81.861,1.076,4.971,-0.902,100.0,0.0,62.495
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.705,78.451,78.606,81.951,81.906,1.076,4.971,-0.902,100.0,0.0,62.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.751,78.51,78.666,81.996,81.951,1.076,4.971,-0.902,100.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.794,78.568,78.726,82.035,81.994,1.076,4.971,-0.902,100.0,0.0,62.482
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.833,78.626,78.784,82.073,82.034,1.076,4.971,-0.902,100.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.87,78.682,78.841,82.105,82.071,1.076,4.971,-0.902,100.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.904,78.738,78.898,82.139,82.104,1.076,4.971,-0.902,100.0,0.0,62.417
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.94,78.793,78.954,82.176,82.141,1.076,4.971,-0.902,100.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.971,78.847,79.008,82.2,82.172,1.076,4.971,-0.902,100.0,0.0,62.359
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.999,78.9,79.062,82.23,82.2,1.076,4.971,-0.902,100.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.033,78.952,79.115,82.269,82.233,1.076,4.971,-0.902,100.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.067,79.004,79.167,82.302,82.268,1.076,4.971,-0.902,100.0,0.0,62.307
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.1,79.054,79.218,82.333,82.301,1.076,4.971,-0.902,100.0,0.0,62.307
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.132,79.103,79.268,82.364,82.333,1.076,4.971,-0.902,100.0,0.0,62.23
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.163,79.152,79.318,82.394,82.364,1.076,4.971,-0.902,100.0,0.0,62.217
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.194,79.201,79.367,82.428,82.395,1.076,4.971,-0.902,100.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.228,79.249,79.415,82.459,82.428,1.076,4.971,-0.902,100.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.255,79.295,79.462,82.482,82.456,1.076,4.971,-0.902,100.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.281,79.34,79.509,82.508,82.482,1.076,4.971,-0.902,100.0,0.0,62.087
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.307,79.385,79.555,82.534,82.508,1.076,4.971,-0.902,100.0,0.0,62.055
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.333,79.43,79.6,82.557,82.534,1.076,4.971,-0.902,100.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.355,79.473,79.644,82.58,82.556,1.076,4.971,-0.902,100.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.383,79.516,79.688,82.615,82.584,1.076,4.971,-0.902,100.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.414,79.558,79.73,82.642,82.615,1.076,4.971,-0.902,100.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.437,79.6,79.773,82.656,82.638,1.076,4.971,-0.902,100.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.455,79.641,79.814,82.677,82.656,1.076,4.971,-0.902,100.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.48,79.681,79.855,82.709,82.681,1.076,4.971,-0.902,100.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.51,79.721,79.895,82.738,82.71,1.076,4.971,-0.902,100.0,0.0,61.847
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.536,79.76,79.935,82.761,82.736,1.076,4.971,-0.902,100.0,0.0,61.86
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.557,79.798,79.974,82.774,82.758,1.076,4.971,-0.902,100.0,0.0,61.834
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.571,79.836,80.012,82.786,82.771,1.076,4.971,-0.902,100.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.589,79.873,80.05,82.811,82.79,1.076,4.971,-0.902,100.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.61,79.909,80.087,82.831,82.811,1.076,4.971,-0.902,100.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.63,79.945,80.123,82.85,82.831,1.076,4.971,-0.902,100.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.651,79.981,80.159,82.873,82.851,1.076,4.971,-0.902,100.0,0.0,61.698
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.673,80.016,80.194,82.894,82.874,1.076,4.971,-0.902,100.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.69,80.05,80.229,82.906,82.891,1.076,4.971,-0.902,100.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.707,80.084,80.264,82.927,82.907,1.076,4.971,-0.902,100.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.728,80.117,80.297,82.95,82.929,1.076,4.971,-0.902,100.0,0.0,61.724
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.747,80.15,80.33,82.963,82.948,1.076,4.971,-0.902,100.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.76,80.182,80.363,82.972,82.96,1.076,4.971,-0.902,100.0,0.0,61.62
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.773,80.213,80.395,82.991,82.974,1.076,4.971,-0.902,100.0,0.0,61.594
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.791,80.244,80.426,83.008,82.992,1.076,4.971,-0.902,100.0,0.0,61.568
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.804,80.275,80.457,83.017,83.005,1.076,4.971,-0.902,100.0,0.0,61.581
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.817,80.305,80.488,83.03,83.017,1.076,4.971,-0.902,100.0,0.0,61.581
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.83,80.334,80.518,83.044,83.031,1.076,4.971,-0.902,100.0,0.0,61.543
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.843,80.363,80.547,83.057,83.044,1.076,4.971,-0.902,100.0,0.0,61.543
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.857,80.391,80.576,83.074,83.058,1.076,4.971,-0.902,100.0,0.0,61.504
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.875,80.419,80.605,83.093,83.076,1.076,4.971,-0.902,100.0,0.0,61.504
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.892,80.447,80.632,83.11,83.092,1.076,4.971,-0.902,100.0,0.0,61.458
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.908,80.474,80.66,83.12,83.109,1.076,4.971,-0.902,100.0,0.0,61.471
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.914,80.502,80.687,83.119,83.115,1.076,4.971,-0.902,100.0,0.0,61.504
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.922,80.527,80.714,83.137,83.123,1.076,4.971,-0.902,100.0,0.0,61.393
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.938,80.553,80.74,83.151,83.139,1.076,4.971,-0.902,100.0,0.0,61.419
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.946,80.578,80.766,83.154,83.147,1.076,4.971,-0.902,100.0,0.0,61.355
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.959,80.603,80.791,83.177,83.159,1.076,4.971,-0.902,100.0,0.0,61.316
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.978,80.628,80.816,83.196,83.179,1.076,4.971,-0.902,100.0,0.0,61.329
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.991,80.651,80.841,83.2,83.191,1.076,4.971,-0.902,100.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.999,80.675,80.865,83.208,83.2,1.076,4.971,-0.902,100.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.007,80.698,80.889,83.216,83.208,1.076,4.971,-0.902,100.0,0.0,61.167
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.016,80.721,80.912,83.224,83.216,1.076,4.971,-0.902,100.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.023,80.744,80.935,83.228,83.223,1.076,4.971,-0.902,100.0,0.0,61.154
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.028,80.765,80.957,83.237,83.228,1.076,4.971,-0.902,100.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.041,80.787,80.98,83.256,83.242,1.076,4.971,-0.902,100.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.053,80.808,81.001,83.264,83.254,1.076,4.971,-0.902,100.0,0.0,60.979
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.062,80.829,81.023,83.27,83.263,1.076,4.971,-0.902,100.0,0.0,60.966
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.069,80.849,81.044,83.277,83.27,1.076,4.971,-0.902,100.0,0.0,60.92
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.073,80.87,81.065,83.27,83.273,1.076,4.971,-0.902,100.0,0.0,60.92
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.068,80.889,81.085,83.273,83.269,1.076,4.971,-0.902,100.0,0.0,60.881
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.083,80.908,81.105,83.301,83.283,1.076,4.971,-0.902,100.0,0.0,60.817
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.097,80.927,81.124,83.309,83.297,1.076,4.971,-0.902,100.0,0.0,60.778
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.106,80.946,81.143,83.313,83.306,1.076,4.971,-0.902,100.0,0.0,60.739
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.112,80.965,81.162,83.318,83.312,1.076,4.971,-0.902,100.0,0.0,60.739
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.116,80.983,81.181,83.318,83.316,1.076,4.971,-0.902,100.0,0.0,60.687
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.116,81.001,81.199,83.319,83.317,1.076,4.971,-0.902,100.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.123,81.018,81.217,83.337,83.324,1.076,4.971,-0.902,100.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.137,81.036,81.235,83.349,83.338,1.076,4.971,-0.902,100.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.144,81.053,81.252,83.348,83.344,1.076,4.971,-0.902,100.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.147,81.07,81.27,83.35,83.347,1.076,4.971,-0.902,100.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.15,81.087,81.287,83.353,83.35,1.076,4.971,-0.902,100.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.153,81.103,81.303,83.356,83.353,1.076,4.971,-0.902,100.0,0.0,60.629
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.155,81.119,81.319,83.358,83.355,1.076,4.971,-0.902,100.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.158,81.135,81.335,83.364,83.359,1.076,4.971,-0.902,100.0,0.0,60.616
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.165,81.151,81.351,83.372,83.366,1.076,4.971,-0.902,100.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.17,81.165,81.366,83.374,83.371,1.076,4.971,-0.902,100.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.174,81.18,81.382,83.38,83.375,1.076,4.971,-0.902,100.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.179,81.194,81.397,83.383,83.38,1.076,4.971,-0.902,100.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.179,81.209,81.411,83.378,83.38,1.076,4.971,-0.902,100.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.179,81.223,81.425,83.382,83.38,1.076,4.971,-0.902,100.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.184,81.236,81.44,83.389,83.384,1.076,4.971,-0.902,100.0,0.0,60.434
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.187,81.251,81.453,83.39,83.387,1.076,4.971,-0.902,100.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.189,81.263,81.467,83.394,83.39,1.076,4.971,-0.902,100.0,0.0,60.421
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.194,81.276,81.48,83.396,83.394,1.076,4.971,-0.902,100.0,0.0,60.395
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.193,81.289,81.494,83.393,83.393,1.076,4.971,-0.902,100.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.194,81.302,81.506,83.394,83.395,1.076,4.971,-0.902,100.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.191,81.314,81.519,83.388,83.392,1.076,4.971,-0.902,100.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.189,81.326,81.531,83.39,83.389,1.076,4.971,-0.902,100.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.191,81.338,81.543,83.391,83.391,1.076,4.971,-0.902,100.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.188,81.349,81.555,83.388,83.389,1.076,4.971,-0.902,100.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.19,81.361,81.567,83.392,83.39,1.076,4.971,-0.902,100.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.193,81.372,81.578,83.403,83.394,1.076,4.971,-0.902,100.0,0.0,60.233
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.204,81.382,81.589,83.408,83.404,1.076,4.971,-0.902,100.0,0.0,60.195
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.199,81.393,81.6,83.393,83.399,1.076,4.971,-0.902,100.0,0.0,60.182
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.196,81.404,81.611,83.395,83.396,1.076,4.971,-0.902,100.0,0.0,60.156
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.195,81.414,81.622,83.397,83.395,1.076,4.971,-0.902,100.0,0.0,60.13
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.198,81.425,81.632,83.401,83.398,1.076,4.971,-0.902,100.0,0.0,60.182
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.198,81.434,81.642,83.394,83.398,1.076,4.971,-0.902,100.0,0.0,60.143
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.192,81.444,81.652,83.389,83.393,1.076,4.971,-0.902,100.0,0.0,60.091
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.191,81.453,81.662,83.391,83.392,1.076,4.971,-0.902,100.0,0.0,60.065
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.191,81.463,81.672,83.393,83.391,1.076,4.971,-0.902,100.0,0.0,60.104
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.193,81.472,81.681,83.396,83.394,1.076,4.971,-0.902,100.0,0.0,60.104
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.194,81.481,81.69,83.397,83.395,1.076,4.971,-0.902,100.0,0.0,60.078
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.197,81.49,81.7,83.4,83.398,1.076,4.971,-0.902,100.0,0.0,60.052
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.196,81.499,81.709,83.392,83.397,1.076,4.971,-0.902,100.0,0.0,60.052
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.189,81.507,81.717,83.382,83.39,1.076,4.971,-0.902,100.0,0.0,60.007
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.183,81.516,81.726,83.381,83.384,1.076,4.971,-0.902,100.0,0.0,60.032
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.184,81.524,81.734,83.387,83.384,1.076,4.971,-0.902,100.0,0.0,59.994
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.187,81.532,81.742,83.39,83.387,1.076,4.971,-0.902,100.0,0.0,59.981
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.187,81.539,81.751,83.386,83.387,1.076,4.971,-0.902,100.0,0.0,59.903
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.183,81.546,81.758,83.376,83.384,1.076,4.971,-0.902,100.0,0.0,59.838
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.175,81.553,81.766,83.369,83.375,1.076,4.971,-0.902,100.0,0.0,59.799
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.172,81.56,81.774,83.373,83.372,1.076,4.971,-0.902,100.0,0.0,59.741
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.174,81.567,81.781,83.379,83.375,1.076,4.971,-0.902,100.0,0.0,59.702
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.178,81.574,81.788,83.38,83.378,1.076,4.971,-0.902,100.0,0.0,59.663
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.177,81.581,81.795,83.375,83.378,1.076,4.971,-0.902,100.0,0.0,59.676
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.173,81.588,81.802,83.366,83.373,1.076,4.971,-0.902,100.0,0.0,59.689
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.165,81.594,81.809,83.362,83.366,1.076,4.971,-0.902,100.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.165,81.601,81.816,83.364,83.365,1.076,4.971,-0.902,100.0,0.0,59.611
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.16,81.606,81.822,83.357,83.361,1.076,4.971,-0.902,100.0,0.0,59.546
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.158,81.612,81.828,83.356,83.359,1.076,4.971,-0.902,100.0,0.0,59.546
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.155,81.619,81.834,83.351,83.355,1.076,4.971,-0.902,100.0,0.0,59.611
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.15,81.625,81.841,83.345,83.35,1.076,4.971,-0.902,100.0,0.0,59.611
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.145,81.631,81.846,83.343,83.346,1.076,4.971,-0.902,100.0,0.0,59.611
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.144,81.637,81.852,83.343,83.344,1.076,4.971,-0.902,100.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.141,81.642,81.858,83.337,83.341,1.076,4.971,-0.902,100.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.134,81.648,81.863,83.326,83.335,1.076,4.971,-0.902,100.0,0.0,59.559
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.124,81.653,81.869,83.317,83.325,1.076,4.971,-0.902,100.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.12,81.658,81.874,83.319,83.321,1.076,4.971,-0.902,100.0,0.0,59.559
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.119,81.663,81.879,83.315,83.319,1.076,4.971,-0.902,100.0,0.0,59.559
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.114,81.668,81.884,83.315,83.315,1.076,4.971,-0.902,100.0,0.0,59.52
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.117,81.672,81.889,83.318,83.318,1.076,4.971,-0.902,100.0,0.0,59.508
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.113,81.676,81.894,83.312,83.313,1.076,4.971,-0.902,100.0,0.0,59.449
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.115,81.681,81.898,83.314,83.315,1.076,4.971,-0.902,100.0,0.0,59.449
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.106,81.686,81.903,83.296,83.307,1.076,4.971,-0.902,100.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.097,81.69,81.908,83.291,83.297,1.076,4.971,-0.902,100.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.092,81.695,81.912,83.285,83.292,1.076,4.971,-0.902,100.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.084,81.699,81.916,83.28,83.285,1.076,4.971,-0.902,100.0,0.0,59.449
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.083,81.702,81.92,83.284,83.284,1.076,4.971,-0.902,100.0,0.0,59.436
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.081,81.706,81.924,83.277,83.282,1.076,4.971,-0.902,100.0,0.0,59.423
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.076,81.711,81.928,83.27,83.276,1.076,4.971,-0.902,100.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.068,81.714,81.932,83.261,83.269,1.076,4.971,-0.902,100.0,0.0,59.397
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.061,81.717,81.935,83.253,83.261,1.076,4.971,-0.902,100.0,0.0,59.378
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.055,81.72,81.939,83.257,83.256,1.076,4.971,-0.902,100.0,0.0,59.339
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.059,81.723,81.942,83.259,83.26,1.076,4.971,-0.902,100.0,0.0,59.313
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.051,81.727,81.946,83.24,83.251,1.076,4.971,-0.902,100.0,0.0,59.287
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.04,81.73,81.949,83.23,83.24,1.076,4.971,-0.902,100.0,0.0,59.287
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.031,81.733,81.952,83.225,83.231,1.076,4.971,-0.902,100.0,0.0,59.287
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.027,81.735,81.955,83.226,83.228,1.076,4.971,-0.902,100.0,0.0,59.235
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.026,81.738,81.958,83.225,83.227,1.076,4.971,-0.902,100.0,0.0,59.261
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.022,81.741,81.961,83.216,83.223,1.076,4.971,-0.902,100.0,0.0,59.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.015,81.744,81.964,83.208,83.216,1.076,4.971,-0.902,100.0,0.0,59.313
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.008,81.746,81.966,83.203,83.208,1.076,4.971,-0.902,100.0,0.0,59.222
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.004,81.748,81.969,83.2,83.204,1.076,4.971,-0.902,100.0,0.0,59.183
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.998,81.751,81.972,83.191,83.198,1.076,4.971,-0.902,100.0,0.0,59.177
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.99,81.753,81.974,83.182,83.19,1.076,4.971,-0.902,100.0,0.0,59.177
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.982,81.755,81.976,83.176,83.182,1.076,4.971,-0.902,100.0,0.0,59.138
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.978,81.758,81.978,83.177,83.179,1.076,4.971,-0.902,100.0,0.0,59.164
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.976,81.759,81.981,83.17,83.177,1.076,4.971,-0.902,100.0,0.0,59.086
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.967,81.761,81.983,83.159,83.168,1.076,4.971,-0.902,100.0,0.0,59.06
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.96,81.763,81.985,83.155,83.161,1.076,4.971,-0.902,100.0,0.0,59.06
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.954,81.765,81.987,83.15,83.155,1.076,4.971,-0.902,100.0,0.0,59.086
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.95,81.766,81.988,83.146,83.151,1.076,4.971,-0.902,100.0,0.0,58.996
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.944,81.767,81.99,83.137,83.145,1.076,4.971,-0.902,100.0,0.0,58.957
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.936,81.769,81.992,83.131,83.137,1.076,4.971,-0.902,100.0,0.0,59.008
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.933,81.771,81.993,83.132,83.133,1.076,4.971,-0.902,100.0,0.0,58.983
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.93,81.772,81.995,83.124,83.131,1.076,4.971,-0.902,100.0,0.0,58.944
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.921,81.773,81.996,83.113,83.122,1.076,4.971,-0.902,100.0,0.0,58.944
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.915,81.775,81.998,83.112,83.116,1.076,4.971,-0.902,100.0,0.0,58.931
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.911,81.776,81.999,83.105,83.112,1.076,4.971,-0.902,100.0,0.0,58.885
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.904,81.776,82.001,83.101,83.104,1.076,4.971,-0.902,100.0,0.0,58.859
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.905,81.778,82.002,83.105,83.106,1.076,4.971,-0.902,100.0,0.0,58.859
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.899,81.779,82.003,83.091,83.1,1.076,4.971,-0.902,100.0,0.0,58.846
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.89,81.781,82.004,83.084,83.091,1.076,4.971,-0.902,100.0,0.0,58.892
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.884,81.782,82.005,83.076,83.085,1.076,4.971,-0.902,100.0,0.0,58.905
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.873,81.783,82.007,83.064,83.074,1.076,4.971,-0.902,100.0,0.0,58.905
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.866,81.784,82.008,83.06,83.067,1.076,4.971,-0.902,100.0,0.0,58.944
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.859,81.786,82.008,83.054,83.06,1.076,4.971,-0.902,100.0,0.0,59.008
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.854,81.787,82.009,83.046,83.054,1.076,4.971,-0.902,100.0,0.0,58.983
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.843,81.787,82.01,83.034,83.044,1.076,4.971,-0.902,100.0,0.0,58.957
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.836,81.787,82.011,83.033,83.037,1.076,4.971,-0.902,100.0,0.0,58.918
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.833,81.788,82.012,83.029,83.033,1.076,4.971,-0.902,100.0,0.0,58.918
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.827,81.789,82.012,83.023,83.028,1.076,4.971,-0.902,100.0,0.0,58.885
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.823,81.789,82.013,83.018,83.024,1.076,4.971,-0.902,100.0,0.0,58.859
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.817,81.789,82.013,83.012,83.017,1.076,4.971,-0.902,100.0,0.0,58.808
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.812,81.789,82.014,83.007,83.013,1.076,4.971,-0.902,100.0,0.0,58.756
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.805,81.789,82.014,82.997,83.005,1.076,4.971,-0.902,100.0,0.0,58.769
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.795,81.789,82.015,82.985,82.996,1.076,4.971,-0.902,100.0,0.0,58.704
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.786,81.789,82.015,82.982,82.987,1.076,4.971,-0.902,100.0,0.0,58.717
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.784,81.789,82.015,82.98,82.984,1.076,4.971,-0.902,100.0,0.0,58.678
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.775,81.789,82.016,82.963,82.975,1.076,4.971,-0.902,100.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.764,81.789,82.016,82.956,82.964,1.076,4.971,-0.902,100.0,0.0,58.652
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.758,81.789,82.016,82.955,82.958,1.076,4.971,-0.902,100.0,0.0,58.613
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.754,81.789,82.016,82.95,82.955,1.076,4.971,-0.902,100.0,0.0,58.6
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.749,81.789,82.016,82.944,82.949,1.076,4.971,-0.902,100.0,0.0,58.594
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.743,81.789,82.016,82.935,82.943,1.076,4.971,-0.902,100.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.732,81.789,82.016,82.922,82.932,1.076,4.971,-0.902,100.0,0.0,58.613
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.725,81.789,82.015,82.92,82.925,1.076,4.971,-0.902,100.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.718,81.788,82.015,82.907,82.919,1.076,4.971,-0.902,100.0,0.0,58.555
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.703,81.787,82.015,82.892,82.904,1.076,4.971,-0.902,100.0,0.0,58.516
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.697,81.788,82.014,82.896,82.898,1.076,4.971,-0.902,100.0,0.0,58.594
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.695,81.787,82.014,82.892,82.896,1.076,4.971,-0.902,100.0,0.0,58.542
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.688,81.786,82.014,82.877,82.888,1.076,4.971,-0.902,100.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.676,81.785,82.013,82.87,82.877,1.076,4.971,-0.902,100.0,0.0,58.438
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.675,81.784,82.013,82.873,82.875,1.076,4.971,-0.902,100.0,0.0,58.438
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.667,81.784,82.012,82.857,82.868,1.076,4.971,-0.902,100.0,0.0,58.399
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.656,81.783,82.012,82.848,82.857,1.076,4.971,-0.902,100.0,0.0,58.399
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.649,81.782,82.011,82.842,82.85,1.076,4.971,-0.902,100.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.641,81.781,82.01,82.835,82.842,1.076,4.971,-0.902,100.0,0.0,58.373
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.636,81.78,82.009,82.834,82.837,1.076,4.971,-0.902,100.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.632,81.78,82.009,82.825,82.833,1.076,4.971,-0.902,100.0,0.0,58.399
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.622,81.779,82.008,82.812,82.822,1.076,4.971,-0.902,100.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.613,81.778,82.007,82.805,82.814,1.076,4.971,-0.902,100.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.606,81.777,82.006,82.802,82.806,1.076,4.971,-0.902,100.0,0.0,58.309
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.602,81.776,82.005,82.794,82.803,1.076,4.971,-0.902,100.0,0.0,58.309
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.588,81.775,82.004,82.775,82.789,1.076,4.971,-0.902,100.0,0.0,58.289
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.577,81.774,82.003,82.768,82.778,1.076,4.971,-0.902,100.0,0.0,58.276
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.568,81.773,82.002,82.764,82.769,1.076,4.971,-0.902,100.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.566,81.772,82.001,82.765,82.767,1.076,4.971,-0.902,100.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.56,81.771,82.0,82.75,82.761,1.076,4.971,-0.902,100.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.547,81.769,81.999,82.736,82.748,1.076,4.971,-0.902,100.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.539,81.768,81.998,82.737,82.74,1.076,4.971,-0.902,100.0,0.0,58.322
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.538,81.767,81.996,82.734,82.739,1.076,4.971,-0.902,100.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.53,81.766,81.995,82.721,82.73,1.076,4.971,-0.902,100.0,0.0,58.322
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.522,81.765,81.994,82.715,82.723,1.076,4.971,-0.902,100.0,0.0,58.322
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.514,81.764,81.993,82.707,82.714,1.076,4.971,-0.902,100.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.507,81.763,81.992,82.701,82.708,1.076,4.971,-0.902,100.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.5,81.761,81.99,82.694,82.701,1.076,4.971,-0.902,100.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.494,81.76,81.989,82.688,82.695,1.076,4.971,-0.902,100.0,0.0,58.309
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.488,81.759,81.988,82.684,82.688,1.076,4.971,-0.902,100.0,0.0,58.309
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.485,81.757,81.987,82.681,82.686,1.076,4.971,-0.902,100.0,0.0,58.289
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.475,81.756,81.985,82.664,82.676,1.076,4.971,-0.902,100.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.464,81.755,81.984,82.655,82.664,1.076,4.971,-0.902,100.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.457,81.753,81.983,82.653,82.657,1.076,4.971,-0.902,100.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.452,81.752,81.981,82.647,82.653,1.076,4.971,-0.902,100.0,0.0,58.263
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.444,81.75,81.98,82.635,82.645,1.076,4.971,-0.902,100.0,0.0,58.211
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.434,81.749,81.978,82.627,82.635,1.076,4.971,-0.902,100.0,0.0,58.237
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.428,81.747,81.977,82.625,82.629,1.076,4.971,-0.902,100.0,0.0,58.237
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.424,81.745,81.975,82.619,82.625,1.076,4.971,-0.902,100.0,0.0,58.172
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.418,81.743,81.974,82.615,82.619,1.076,4.971,-0.902,100.0,0.0,58.134
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.417,81.742,81.972,82.615,82.617,1.076,4.971,-0.902,100.0,0.0,58.134
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.41,81.74,81.971,82.6,82.611,1.076,4.971,-0.902,100.0,0.0,58.095
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.398,81.739,81.97,82.589,82.598,1.076,4.971,-0.902,100.0,0.0,58.108
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.393,81.737,81.968,82.589,82.593,1.076,4.971,-0.902,100.0,0.0,58.134
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.388,81.736,81.967,82.586,82.588,1.076,4.971,-0.902,100.0,0.0,58.147
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.385,81.734,81.965,82.578,82.586,1.076,4.971,-0.902,100.0,0.0,58.108
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.372,81.732,81.964,82.558,82.572,1.076,4.971,-0.902,100.0,0.0,58.069
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.36,81.731,81.962,82.55,82.561,1.076,4.971,-0.902,100.0,0.0,58.095
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.35,81.73,81.96,82.542,82.551,1.076,4.971,-0.902,100.0,0.0,58.095
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.344,81.728,81.959,82.54,82.545,1.076,4.971,-0.902,100.0,0.0,58.082
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.339,81.726,81.957,82.534,82.54,1.076,4.971,-0.902,100.0,0.0,58.056
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.332,81.724,81.955,82.522,82.532,1.076,4.971,-0.902,100.0,0.0,58.03
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.321,81.722,81.954,82.513,82.522,1.076,4.971,-0.902,100.0,0.0,58.03
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.315,81.72,81.952,82.511,82.516,1.076,4.971,-0.902,100.0,0.0,58.017
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.311,81.718,81.95,82.505,82.511,1.076,4.971,-0.902,100.0,0.0,58.01
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.303,81.716,81.948,82.493,82.503,1.076,4.971,-0.902,100.0,0.0,57.985
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.293,81.714,81.946,82.484,82.493,1.076,4.971,-0.902,100.0,0.0,57.946
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.284,81.712,81.945,82.474,82.485,1.076,4.971,-0.902,100.0,0.0,57.933
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.272,81.711,81.943,82.463,82.472,1.076,4.971,-0.902,100.0,0.0,57.972
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.267,81.708,81.941,82.462,82.467,1.076,4.971,-0.902,100.0,0.0,57.894
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.259,81.706,81.939,82.45,82.46,1.076,4.971,-0.902,100.0,0.0,57.894
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.249,81.704,81.937,82.437,82.449,1.076,4.971,-0.902,100.0,0.0,57.894
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.239,81.702,81.935,82.437,82.44,1.076,4.971,-0.902,100.0,0.0,57.907
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.239,81.7,81.933,82.435,82.439,1.076,4.971,-0.902,100.0,0.0,57.868
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.228,81.698,81.931,82.419,82.429,1.076,4.971,-0.902,100.0,0.0,57.868
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.222,81.695,81.929,82.417,82.423,1.076,4.971,-0.902,100.0,0.0,57.829
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.215,81.693,81.926,82.405,82.415,1.076,4.971,-0.902,100.0,0.0,57.816
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.205,81.691,81.924,82.397,82.405,1.076,4.971,-0.902,100.0,0.0,57.868
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.198,81.689,81.922,82.394,82.399,1.076,4.971,-0.902,100.0,0.0,57.803
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.194,81.687,81.92,82.388,82.394,1.076,4.971,-0.902,100.0,0.0,57.79
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.186,81.685,81.918,82.38,82.387,1.076,4.971,-0.902,100.0,0.0,57.816
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.18,81.682,81.916,82.373,82.38,1.076,4.971,-0.902,100.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.173,81.68,81.914,82.369,82.373,1.076,4.971,-0.902,100.0,0.0,57.79
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.17,81.678,81.912,82.365,82.37,1.076,4.971,-0.902,100.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.159,81.676,81.91,82.347,82.36,1.076,4.971,-0.902,100.0,0.0,57.732
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.147,81.673,81.908,82.336,82.347,1.076,4.971,-0.902,100.0,0.0,57.673
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.138,81.67,81.905,82.329,82.338,1.076,4.971,-0.902,100.0,0.0,57.635
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.128,81.668,81.903,82.32,82.329,1.076,4.971,-0.902,100.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.121,81.665,81.9,82.317,82.322,1.076,4.971,-0.902,100.0,0.0,57.557
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.116,81.662,81.898,82.311,82.317,1.076,4.971,-0.902,100.0,0.0,57.492
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.11,81.66,81.896,82.306,82.31,1.076,4.971,-0.902,100.0,0.0,57.505
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.107,81.657,81.893,82.302,82.307,1.076,4.971,-0.902,100.0,0.0,57.492
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.097,81.655,81.891,82.288,82.298,1.076,4.971,-0.902,100.0,0.0,57.531
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.089,81.653,81.889,82.284,82.29,1.076,4.971,-0.902,100.0,0.0,57.544
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.085,81.651,81.887,82.283,82.286,1.076,4.971,-0.902,100.0,0.0,57.57
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.081,81.649,81.884,82.273,82.281,1.076,4.971,-0.902,100.0,0.0,57.518
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.069,81.646,81.882,82.257,82.269,1.076,4.971,-0.902,100.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.059,81.643,81.88,82.249,82.259,1.076,4.971,-0.902,100.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.048,81.641,81.877,82.237,82.248,1.076,4.971,-0.902,100.0,0.0,57.421
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.035,81.638,81.875,82.223,82.236,1.076,4.971,-0.902,100.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.025,81.636,81.872,82.222,82.226,1.076,4.971,-0.902,100.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.026,81.633,81.87,82.228,82.227,1.076,4.971,-0.902,100.0,0.0,57.408
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.024,81.63,81.867,82.221,82.225,1.076,4.971,-0.902,100.0,0.0,57.421
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.021,81.628,81.865,82.218,82.221,1.076,4.971,-0.902,100.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.017,81.626,81.863,82.212,82.217,1.076,4.971,-0.902,100.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,86.009,81.623,81.86,82.199,82.209,1.076,4.971,-0.902,100.0,0.0,57.395
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.999,81.621,81.858,82.19,82.199,1.076,4.971,-0.902,100.0,0.0,57.356
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.991,81.619,81.856,82.183,82.191,1.076,4.971,-0.902,100.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.983,81.616,81.853,82.179,82.184,1.076,4.971,-0.902,100.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.981,81.614,81.851,82.178,82.181,1.076,4.971,-0.902,100.0,0.0,57.33
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.974,81.611,81.849,82.166,82.175,1.076,4.971,-0.902,100.0,0.0,57.304
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.964,81.608,81.846,82.153,82.165,1.076,4.971,-0.902,100.0,0.0,57.278
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.952,81.606,81.844,82.139,82.152,1.076,4.971,-0.902,100.0,0.0,57.278
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.94,81.604,81.841,82.134,82.141,1.076,4.971,-0.902,100.0,0.0,57.291
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.937,81.601,81.839,82.134,82.137,1.076,4.971,-0.902,100.0,0.0,57.304
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.93,81.599,81.836,82.122,82.131,1.076,4.971,-0.902,100.0,0.0,57.265
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.922,81.596,81.834,82.12,82.123,1.076,4.971,-0.902,100.0,0.0,57.239
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.923,81.593,81.831,82.122,82.124,1.076,4.971,-0.902,100.0,0.0,57.252
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.916,81.591,81.829,82.109,82.117,1.076,4.971,-0.902,100.0,0.0,57.278
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,85.91,81.589,81.827,82.106,82.111,1.076,4.971,-0.902,100.0,0.0,57.278
0.0,0.0,40.0,60.0,40.0,3635.29,0.0,3104.358,1706.558,890.386,85.103,74.891,81.976,80.628,81.36,1.796,4.887,-0.299,100.0,1022.22,57.265
0.0,0.0,50.255,49.745,50.255,3613.49,0.0,3082.922,1679.44,1446.426,83.621,70.358,81.964,79.26,79.904,1.771,4.895,-0.1,100.0,1022.22,57.226
0.0,0.0,56.973,43.027,56.973,3641.49,112.247,3110.448,1929.717,1894.094,81.334,66.87,81.869,76.789,77.622,1.747,4.885,0.147,100.0,1022.22,57.187
0.0,0.0,62.19,37.81,62.19,3705.56,595.108,3173.174,2326.421,2222.933,79.19,64.693,81.729,74.832,75.487,1.739,4.859,0.558,100.0,1022.22,57.161
0.0,0.0,66.999,33.001,66.999,3765.23,1305.17,3231.606,2759.856,2510.64,77.311,62.879,81.573,73.016,73.617,1.71,4.831,1.032,100.0,1022.22,57.161
0.0,0.0,71.454,28.546,71.454,3775.6,1286.47,3241.779,2781.346,2741.499,75.578,61.154,81.405,71.353,71.887,1.726,4.826,1.009,100.0,1022.22,57.2
0.0,0.0,75.617,24.383,75.617,3784.58,1260.05,3250.614,2810.438,2913.539,74.127,59.868,81.209,70.026,70.438,1.74,4.822,0.978,100.0,1022.22,57.239
0.0,0.0,79.705,20.295,79.705,3792.61,1229.03,3258.534,2842.981,3040.347,73.022,58.907,80.993,69.026,69.334,1.752,4.818,0.943,100.0,1022.22,57.213
0.0,0.0,83.828,16.172,83.828,3799.91,1196.37,3265.715,2875.611,3131.128,72.204,58.213,80.763,68.296,68.518,1.762,4.814,0.908,100.0,1022.22,57.174
0.0,0.0,88.018,11.982,88.018,3804.67,1168.89,3270.432,2901.87,3191.302,71.632,57.777,80.525,67.797,67.946,1.768,4.812,0.879,100.0,1022.22,57.174
0.0,0.0,92.302,7.698,92.302,3807.52,1149.02,3273.248,2920.28,3229.09,71.26,57.528,80.284,67.486,67.575,1.772,4.81,0.859,100.0,1022.22,57.2
0.0,0.0,96.685,3.315,96.685,3809.46,1135.68,3275.166,2932.389,3251.899,71.015,57.324,80.046,67.254,67.33,1.774,4.809,0.845,100.0,1022.22,57.148
0.0,1.094,100.0,0.0,100.0,3776.49,502.195,3242.659,2458.597,3229.16,70.741,57.244,79.829,67.166,67.054,1.847,4.826,0.446,100.0,80.198,57.148
0.0,5.585,100.0,0.0,100.0,3815.0,1128.61,3280.64,2938.707,3266.736,70.742,57.248,79.59,67.081,67.055,1.765,4.806,0.838,100.0,1022.22,57.148
0.0,9.826,100.0,0.0,100.0,3812.79,1129.06,3278.458,2938.302,3264.554,70.024,57.182,79.363,66.986,66.339,1.77,4.808,0.839,100.0,1022.22,57.077
