HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,13.354,100.0,0.0,100.0,3810.85,1129.43,3276.539,2937.968,3262.635,69.115,57.156,79.123,66.907,65.431,1.774,4.809,0.839,100.0,1022.22,57.064
0.0,16.498,100.0,0.0,100.0,3810.33,1129.53,3276.029,2937.88,3262.125,68.253,57.122,78.873,66.85,64.569,1.776,4.809,0.839,100.0,1022.22,57.012
0.0,19.475,100.0,0.0,100.0,3810.21,1129.55,3275.906,2937.862,3262.002,67.595,57.116,78.615,66.805,63.91,1.776,4.809,0.839,100.0,1022.22,57.012
0.0,22.501,100.0,0.0,100.0,3810.18,1129.56,3275.87,2937.862,3261.984,67.127,57.113,78.354,66.77,63.442,1.776,4.809,0.839,100.0,1022.22,57.025
0.0,25.522,100.0,0.0,100.0,3810.17,1129.56,3275.87,2937.862,3261.966,66.696,57.178,78.092,66.788,63.012,1.776,4.809,0.839,100.0,1022.22,57.09
0.0,28.477,100.0,0.0,100.0,3810.17,1129.56,3275.87,2937.862,3261.966,66.324,57.203,77.831,66.782,62.64,1.776,4.809,0.839,100.0,1022.22,57.103
0.0,31.401,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,66.055,57.187,77.57,66.736,62.37,1.776,4.809,0.839,100.0,1022.22,57.09
0.0,34.371,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,65.892,57.167,77.314,66.688,62.207,1.776,4.809,0.839,100.0,1022.22,57.077
0.0,37.384,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,65.766,57.146,77.062,66.641,62.081,1.776,4.809,0.839,100.0,1022.22,57.064
0.0,40.389,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,65.641,57.194,76.816,66.629,61.956,1.776,4.809,0.839,100.0,1022.22,57.116
0.0,43.353,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,65.495,57.151,76.575,66.582,61.81,1.776,4.809,0.839,100.0,1022.22,57.064
0.0,46.257,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,65.356,57.157,76.339,66.546,61.671,1.776,4.809,0.839,100.0,1022.22,57.077
0.0,44.604,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,64.447,57.191,76.045,66.535,60.763,1.776,4.809,0.839,100.0,1022.22,57.116
0.0,46.345,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,59.413,57.212,75.741,66.529,55.728,1.776,4.809,0.839,100.0,1022.22,57.129
0.0,49.023,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,55.885,57.178,75.44,66.473,52.2,1.776,4.809,0.839,100.0,1022.22,57.09
0.0,49.34,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,56.844,57.207,75.131,66.447,53.159,1.776,4.809,0.839,100.0,1022.22,57.129
0.0,47.178,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,61.21,57.145,74.805,66.391,57.525,1.776,4.809,0.839,100.0,1022.22,57.064
0.0,46.8,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,57.923,57.132,74.458,66.338,54.238,1.776,4.809,0.839,100.0,1022.22,57.064
0.0,47.912,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,56.913,57.184,74.126,66.337,53.229,1.776,4.809,0.839,100.0,1022.22,57.103
0.0,48.065,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,56.837,57.109,73.796,66.268,53.152,1.776,4.809,0.839,100.0,1022.22,57.025
0.0,48.118,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,56.517,57.06,73.469,66.186,52.833,1.776,4.809,0.839,100.0,1022.22,56.986
0.0,48.337,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,56.304,57.089,73.148,66.167,52.62,1.776,4.809,0.839,100.0,1022.22,57.012
0.0,48.533,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,56.178,57.078,72.834,66.138,52.493,1.776,4.809,0.839,100.0,1022.22,56.999
0.0,48.728,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,56.055,57.04,72.527,66.082,52.37,1.776,4.809,0.839,100.0,1022.22,56.961
0.0,48.892,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,55.94,57.05,72.227,66.041,52.255,1.776,4.809,0.839,100.0,1022.22,56.986
0.0,49.044,100.0,0.0,100.0,3810.17,1129.56,3275.853,2937.862,3261.966,55.84,57.086,71.934,66.031,52.156,1.776,4.809,0.839,100.0,1022.22,57.025
0.0,49.176,100.0,0.0,100.0,3808.03,1129.97,3273.741,2937.493,3259.854,55.734,57.057,71.649,65.996,52.049,1.781,4.81,0.84,100.0,1022.22,56.986
0.0,49.258,100.0,0.0,100.0,3637.96,1160.46,3106.981,2909.755,3093.728,55.544,57.034,71.393,66.264,51.846,2.116,4.886,0.87,100.0,1022.22,56.973
0.0,49.063,100.0,0.0,100.0,2986.84,1261.59,2378.323,2808.784,2367.781,54.902,57.034,71.199,68.135,51.059,3.163,4.936,0.98,100.0,1022.22,56.961
0.0,48.106,100.0,0.0,100.0,2336.17,1369.0,1428.143,2679.882,1420.913,54.267,57.076,71.088,73.127,49.534,3.684,4.453,1.115,100.0,1022.22,56.999
0.0,47.406,100.0,0.0,100.0,1650.65,1407.97,1055.652,2624.442,1049.578,54.072,57.124,71.006,78.16,49.116,3.733,4.256,1.171,100.0,1022.22,57.038
0.0,47.203,100.0,0.0,100.0,1523.61,1415.04,981.781,2613.688,975.918,54.436,57.147,70.928,80.853,49.51,3.744,4.224,1.182,100.0,1022.22,57.064
0.0,47.143,100.0,0.0,100.0,1449.38,1419.64,937.918,2606.56,932.179,54.354,57.183,70.854,82.038,49.45,3.752,4.206,1.189,100.0,1022.22,57.09
0.0,47.062,100.0,0.0,100.0,1374.41,1424.33,893.103,2599.168,887.487,54.395,57.204,70.79,82.939,49.511,3.761,4.189,1.196,100.0,1022.22,57.116
0.0,46.898,100.0,0.0,100.0,1300.48,1429.95,848.41,2590.174,842.915,54.473,57.24,70.735,83.836,49.609,3.77,4.172,1.205,100.0,1022.22,57.148
0.0,46.785,100.0,0.0,100.0,1228.56,1437.21,804.463,2578.259,799.089,54.498,57.279,70.687,84.811,49.652,3.78,4.157,1.217,100.0,1022.22,57.174
0.0,46.751,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.137,54.718,57.316,70.647,85.437,49.881,3.782,4.155,1.218,100.0,1022.22,57.226
0.0,46.776,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.669,57.335,70.608,85.549,49.833,3.782,4.155,1.218,100.0,1022.22,57.239
0.0,46.771,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.782,57.367,70.571,85.51,49.946,3.782,4.155,1.218,100.0,1022.22,57.265
0.0,46.746,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.85,57.437,70.535,85.458,50.015,3.782,4.155,1.218,100.0,1022.22,57.343
0.0,46.758,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.802,57.46,70.5,85.425,49.967,3.782,4.155,1.218,100.0,1022.22,57.356
0.0,46.747,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.908,57.493,70.465,85.385,50.073,3.782,4.155,1.218,100.0,1022.22,57.395
0.0,46.717,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.888,57.529,70.432,85.318,50.051,3.782,4.155,1.218,100.0,1022.22,57.434
0.0,46.733,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.904,57.564,70.4,85.251,50.069,3.782,4.155,1.218,100.0,1022.22,57.479
0.0,46.71,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.932,57.615,70.368,85.186,50.097,3.782,4.155,1.218,100.0,1022.22,57.531
0.0,46.706,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.945,57.669,70.338,85.122,50.109,3.782,4.155,1.218,100.0,1022.22,57.583
0.0,46.704,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.963,57.705,70.309,85.09,50.127,3.782,4.155,1.218,100.0,1022.22,57.622
0.0,46.703,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.953,57.787,70.281,85.049,50.118,3.782,4.155,1.218,100.0,1022.22,57.712
0.0,46.71,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.987,57.897,70.255,85.009,50.151,3.782,4.155,1.218,100.0,1022.22,57.816
0.0,46.703,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.963,57.906,70.228,84.969,50.127,3.782,4.155,1.218,100.0,1022.22,57.816
0.0,46.694,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.984,57.985,70.202,84.932,50.149,3.782,4.155,1.218,100.0,1022.22,57.894
0.0,46.69,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.971,58.024,70.178,84.876,50.134,3.782,4.155,1.218,100.0,1022.22,57.946
0.0,46.7,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.99,58.174,70.154,84.845,50.155,3.782,4.155,1.218,100.0,1022.22,58.095
0.0,46.684,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.966,58.244,70.131,84.847,50.131,3.782,4.155,1.218,100.0,1022.22,58.147
0.0,46.665,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.978,58.244,70.11,84.794,50.143,3.782,4.155,1.218,100.0,1022.22,58.147
0.0,46.667,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.999,58.324,70.091,84.738,50.163,3.782,4.155,1.218,100.0,1022.22,58.237
0.0,46.655,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.958,58.385,70.074,84.702,50.123,3.782,4.155,1.218,100.0,1022.22,58.302
0.0,46.654,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.971,58.389,70.059,84.664,50.136,3.782,4.155,1.218,100.0,1022.22,58.302
0.0,46.639,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.988,58.401,70.046,84.591,50.152,3.782,4.155,1.218,100.0,1022.22,58.322
0.0,46.645,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.988,58.484,70.034,84.544,50.152,3.782,4.155,1.218,100.0,1022.22,58.399
0.0,46.654,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.0,58.558,70.025,84.527,50.165,3.782,4.155,1.218,100.0,1022.22,58.477
0.0,46.644,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.977,58.663,70.017,84.519,50.141,3.782,4.155,1.218,100.0,1022.22,58.581
0.0,46.642,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.992,58.705,70.011,84.476,50.157,3.782,4.155,1.218,100.0,1022.22,58.626
0.0,46.627,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.962,58.807,70.006,84.439,50.127,3.782,4.155,1.218,100.0,1022.22,58.73
0.0,47.724,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.616,58.801,70.004,84.402,47.78,3.782,4.155,1.218,100.0,1022.22,58.717
0.0,47.648,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,55.658,58.876,70.002,84.323,50.822,3.782,4.155,1.218,100.0,1022.22,58.808
0.0,45.863,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.787,58.97,70.001,84.302,52.951,3.782,4.155,1.218,100.0,1022.22,58.892
0.0,46.962,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.189,58.994,70.003,84.298,47.353,3.782,4.155,1.218,100.0,1022.22,58.905
0.0,48.49,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.748,59.059,70.006,84.272,49.913,3.782,4.155,1.218,100.0,1022.22,58.983
0.0,45.437,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.674,59.113,70.007,84.219,52.839,3.782,4.155,1.218,100.0,1022.22,59.034
0.0,47.143,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.129,59.233,70.013,84.186,47.293,3.782,4.155,1.218,100.0,1022.22,59.164
0.0,48.514,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.676,59.264,70.02,84.171,49.84,3.782,4.155,1.218,100.0,1022.22,59.183
0.0,45.494,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.737,59.293,70.025,84.12,52.902,3.782,4.155,1.218,100.0,1022.22,59.209
0.0,47.202,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.184,59.412,70.034,84.106,47.349,3.782,4.155,1.218,100.0,1022.22,59.339
0.0,48.665,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.533,59.444,70.043,84.082,49.697,3.782,4.155,1.218,100.0,1022.22,59.365
0.0,45.507,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.684,59.443,70.049,84.015,52.849,3.782,4.155,1.218,100.0,1022.22,59.352
0.0,47.268,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.153,59.456,70.06,83.941,47.317,3.782,4.155,1.218,100.0,1022.22,59.378
0.0,48.618,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.571,59.542,70.07,83.899,49.736,3.782,4.155,1.218,100.0,1022.22,59.462
0.0,45.543,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.656,59.536,70.078,83.882,52.821,3.782,4.155,1.218,100.0,1022.22,59.449
0.0,47.236,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.113,59.548,70.089,83.811,47.278,3.782,4.155,1.218,100.0,1022.22,59.469
0.0,48.587,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.629,59.564,70.099,83.743,49.794,3.782,4.155,1.218,100.0,1022.22,59.482
0.0,45.581,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.714,59.644,70.107,83.697,52.879,3.782,4.155,1.218,100.0,1022.22,59.572
0.0,47.235,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.137,59.801,70.118,83.72,47.301,3.782,4.155,1.218,100.0,1022.22,59.741
0.0,48.611,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.585,59.885,70.129,83.725,49.75,3.782,4.155,1.218,100.0,1022.22,59.812
0.0,45.582,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.665,59.923,70.137,83.702,52.829,3.782,4.155,1.218,100.0,1022.22,59.838
0.0,47.238,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.155,59.955,70.148,83.681,47.32,3.782,4.155,1.218,100.0,1022.22,59.89
0.0,48.695,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.556,60.086,70.159,83.647,49.72,3.782,4.155,1.218,100.0,1022.22,60.032
0.0,45.625,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.828,60.215,70.166,83.638,52.992,3.782,4.155,1.218,100.0,1022.22,60.156
0.0,47.225,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.108,60.37,70.177,83.648,47.273,3.782,4.155,1.218,100.0,1022.22,60.311
0.0,48.829,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.418,60.567,70.188,83.709,49.582,3.782,4.155,1.218,100.0,1022.22,60.512
0.0,45.55,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.712,60.685,70.195,83.747,52.876,3.782,4.155,1.218,100.0,1022.22,60.616
0.0,47.17,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.094,60.776,70.205,83.742,47.258,3.782,4.155,1.218,100.0,1022.22,60.713
0.0,48.648,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.546,60.833,70.215,83.716,49.711,3.782,4.155,1.218,100.0,1022.22,60.765
0.0,45.586,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.74,60.904,70.222,83.693,52.905,3.782,4.155,1.218,100.0,1022.22,60.83
0.0,47.161,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.044,60.909,70.232,83.641,47.209,3.782,4.155,1.218,100.0,1022.22,60.843
0.0,48.537,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.598,61.003,70.24,83.597,49.763,3.782,4.155,1.218,100.0,1022.22,60.94
0.0,45.571,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.764,61.113,70.246,83.584,52.929,3.782,4.155,1.218,100.0,1022.22,61.05
0.0,47.148,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.061,61.185,70.254,83.587,47.226,3.782,4.155,1.218,100.0,1022.22,61.128
0.0,48.593,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.615,61.35,70.261,83.619,49.779,3.782,4.155,1.218,100.0,1022.22,61.303
0.0,45.575,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.692,61.583,70.265,83.669,52.857,3.782,4.155,1.218,100.0,1022.22,61.53
0.0,47.134,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.108,61.69,70.272,83.699,47.273,3.782,4.155,1.218,100.0,1022.22,61.62
0.0,48.689,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.537,61.779,70.278,83.678,49.701,3.782,4.155,1.218,100.0,1022.22,61.711
0.0,45.495,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.53,61.787,70.273,83.655,52.695,3.782,4.155,1.218,100.0,1022.22,61.711
0.0,47.114,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.143,61.851,70.352,83.638,47.308,3.782,4.155,1.218,100.0,1022.22,61.789
0.0,48.591,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.475,61.876,70.525,83.622,49.639,3.782,4.155,1.218,100.0,1022.22,61.808
0.0,45.498,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.73,61.925,70.683,83.582,52.895,3.782,4.155,1.218,100.0,1022.22,61.86
0.0,47.119,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.007,61.998,70.84,83.57,47.172,3.782,4.155,1.218,100.0,1022.22,61.938
0.0,48.363,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.725,62.036,70.989,83.557,49.889,3.782,4.155,1.218,100.0,1022.22,61.977
0.0,45.47,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.555,62.136,71.128,83.52,52.72,3.782,4.155,1.218,100.0,1022.22,62.08
0.0,47.114,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.079,62.233,71.263,83.52,47.243,3.782,4.155,1.218,100.0,1022.22,62.165
0.0,48.395,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.663,62.255,71.39,83.465,49.828,3.782,4.155,1.218,100.0,1022.22,62.178
0.0,45.446,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.497,62.387,71.509,83.459,52.661,3.782,4.155,1.218,100.0,1022.22,62.333
0.0,47.116,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.097,62.433,71.627,83.48,47.262,3.782,4.155,1.218,100.0,1022.22,62.359
0.0,48.414,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,54.629,62.58,71.743,83.468,49.794,3.782,4.155,1.218,100.0,1022.22,62.534
0.0,45.413,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,57.516,62.729,71.853,83.513,52.681,3.782,4.155,1.218,100.0,1022.22,62.677
0.0,47.092,100.0,0.0,100.0,1217.21,1438.36,797.491,2576.341,792.136,52.181,62.84,71.964,83.5,47.346,3.782,4.155,1.218,100.0,1022.22,62.78
0.0,48.804,100.0,0.0,100.0,1396.31,1421.95,906.245,2602.934,900.592,54.931,62.964,72.088,82.634,50.069,3.758,4.194,1.192,100.0,1022.22,62.91
0.0,46.266,100.0,0.0,100.0,1610.94,1408.32,1032.724,2623.931,1026.714,59.244,62.922,72.191,80.837,54.327,3.736,4.246,1.171,100.0,1022.22,62.858
0.0,47.216,100.0,0.0,100.0,1804.54,1396.34,1143.104,2641.637,1136.766,54.311,62.972,72.276,79.211,49.336,3.721,4.297,1.154,100.0,1022.22,62.923
0.0,48.948,100.0,0.0,100.0,1992.13,1385.04,1246.685,2657.794,1240.029,54.287,63.075,72.347,77.972,49.251,3.707,4.35,1.137,100.0,1022.22,63.033
0.0,47.759,100.0,0.0,100.0,2152.84,1375.61,1332.802,2670.888,1325.875,56.018,63.217,72.399,77.102,50.924,3.697,4.397,1.124,100.0,1022.22,63.176
0.0,48.107,100.0,0.0,100.0,2280.62,1368.28,1399.577,2680.85,1392.435,55.354,63.262,72.438,76.469,50.211,3.688,4.435,1.114,100.0,1022.22,63.215
0.0,48.332,100.0,0.0,100.0,2353.9,1363.13,1446.401,2687.731,1439.108,55.451,63.375,72.468,76.045,50.287,3.681,4.464,1.107,100.0,1022.22,63.338
0.0,48.36,100.0,0.0,100.0,2422.18,1354.55,1526.242,2699.03,1518.685,55.405,63.489,72.491,75.629,50.316,3.668,4.513,1.095,100.0,1022.22,63.441
0.0,48.49,100.0,0.0,100.0,2517.81,1340.86,1655.139,2716.56,1647.151,55.41,63.52,72.508,74.873,50.509,3.639,4.593,1.077,100.0,1022.22,63.467
0.0,48.655,100.0,0.0,100.0,2583.19,1330.58,1753.944,2729.373,1745.619,55.493,63.389,72.518,74.18,50.765,3.607,4.653,1.064,100.0,1022.22,63.325
0.0,48.753,100.0,0.0,100.0,2634.67,1322.39,1836.05,2739.37,1827.443,55.275,63.335,72.521,73.628,50.68,3.573,4.702,1.054,100.0,1022.22,63.286
0.0,48.748,100.0,0.0,100.0,2698.0,1311.2,1939.432,2752.763,1930.456,55.434,63.353,72.519,73.138,50.962,3.521,4.759,1.04,100.0,1022.22,63.299
0.0,48.967,100.0,0.0,100.0,2778.23,1296.37,2069.32,2770.064,2059.904,55.422,63.251,72.51,72.526,51.107,3.438,4.824,1.021,100.0,1022.22,63.189
0.0,49.118,100.0,0.0,100.0,2842.97,1284.85,2170.414,2783.158,2160.629,55.411,63.347,72.494,72.093,51.218,3.36,4.868,1.008,100.0,1022.22,63.312
0.0,49.099,100.0,0.0,100.0,2887.42,1277.4,2237.206,2791.483,2227.174,55.186,63.491,72.469,71.902,51.07,3.302,4.894,0.999,100.0,1022.22,63.467
0.0,49.024,100.0,0.0,100.0,2916.53,1272.76,2279.71,2796.605,2269.52,55.198,63.665,72.439,71.848,51.13,3.262,4.908,0.993,100.0,1022.22,63.642
0.0,49.145,100.0,0.0,100.0,2926.37,1271.42,2293.843,2798.083,2283.618,55.351,63.895,72.409,71.92,51.304,3.249,4.912,0.992,100.0,1022.22,63.882
0.0,49.364,100.0,0.0,100.0,2919.42,1272.82,2283.882,2796.534,2273.674,55.354,64.054,72.38,72.066,51.307,3.258,4.909,0.993,100.0,1022.22,64.025
0.0,49.199,100.0,0.0,100.0,2899.05,1276.37,2254.296,2792.61,2244.211,54.766,64.09,72.35,72.198,50.703,3.286,4.9,0.997,100.0,1022.22,64.038
0.0,48.95,100.0,0.0,100.0,2874.53,1280.13,2218.075,2788.438,2208.114,55.15,63.955,72.324,72.231,51.057,3.319,4.887,1.002,100.0,1022.22,63.895
0.0,49.088,100.0,0.0,100.0,2848.74,1283.76,2179.232,2784.39,2169.411,55.124,63.964,72.303,74.225,50.998,3.353,4.872,1.006,100.0,1022.22,63.934
0.0,49.459,100.0,0.0,100.0,2819.74,1287.99,2134.651,2779.621,2124.989,55.352,64.109,72.29,77.573,51.186,3.389,4.853,1.011,100.0,1022.22,64.077
0.0,49.454,100.0,0.0,100.0,2791.26,1292.19,2090.018,2774.834,2080.514,55.23,64.009,72.281,78.264,51.019,3.423,4.834,1.016,100.0,1022.22,63.947
0.0,49.533,100.0,0.0,100.0,2764.87,1296.12,2047.971,2770.346,2038.626,55.196,64.056,72.276,79.267,50.938,3.453,4.814,1.021,100.0,1022.22,64.025
0.0,49.455,100.0,0.0,100.0,2741.8,1299.56,2010.782,2766.386,2001.56,55.055,64.069,72.272,79.236,50.754,3.478,4.796,1.025,100.0,1022.22,64.025
0.0,49.425,100.0,0.0,100.0,2722.57,1302.4,1979.542,2763.094,1970.443,55.121,64.051,72.271,79.596,50.78,3.497,4.78,1.029,100.0,1022.22,64.012
0.0,49.468,100.0,0.0,100.0,2707.8,1304.54,1955.448,2760.595,1946.419,55.054,64.049,72.271,79.644,50.68,3.512,4.768,1.031,100.0,1022.22,64.012
0.0,49.473,100.0,0.0,100.0,2697.8,1305.9,1939.098,2758.994,1930.122,55.153,64.029,72.271,79.526,50.754,3.521,4.759,1.033,100.0,1022.22,63.986
0.0,49.605,100.0,0.0,100.0,2692.71,1306.46,1930.773,2758.36,1921.814,55.19,64.141,72.273,80.054,50.777,3.526,4.755,1.034,100.0,1022.22,64.103
0.0,49.708,100.0,0.0,100.0,2692.52,1306.19,1930.456,2758.659,1921.515,55.254,64.194,72.274,79.807,50.836,3.526,4.755,1.033,100.0,1022.22,64.148
0.0,49.811,100.0,0.0,100.0,2696.33,1305.26,1936.686,2759.768,1927.71,55.261,64.111,72.274,79.658,50.847,3.523,4.758,1.032,100.0,1022.22,64.064
0.0,49.985,100.0,0.0,100.0,2704.76,1303.5,1950.485,2761.81,1941.474,55.365,64.16,72.274,80.005,50.964,3.515,4.765,1.03,100.0,1022.22,64.135
0.0,50.106,100.0,0.0,100.0,2716.49,1301.17,1969.634,2764.52,1960.552,55.295,64.279,72.271,79.566,50.915,3.503,4.775,1.027,100.0,1022.22,64.258
0.0,50.149,100.0,0.0,100.0,2729.69,1298.63,1991.141,2767.459,1981.971,55.349,64.504,72.266,79.572,50.995,3.49,4.786,1.024,100.0,1022.22,64.485
0.0,50.383,100.0,0.0,100.0,2741.98,1296.36,2011.082,2770.064,2001.859,55.475,64.668,72.261,80.005,51.145,3.478,4.796,1.021,100.0,1022.22,64.64
0.0,50.373,100.0,0.0,100.0,2755.76,1293.81,2033.346,2772.986,2024.035,54.955,64.582,72.252,79.388,50.651,3.463,4.807,1.018,100.0,1022.22,64.524
0.0,50.023,100.0,0.0,100.0,2768.88,1291.4,2054.395,2775.749,2045.014,55.003,64.596,72.238,79.285,50.724,3.449,4.817,1.015,100.0,1022.22,64.563
0.0,50.159,100.0,0.0,100.0,2779.89,1289.4,2071.978,2778.019,2062.544,55.209,64.647,72.225,79.408,50.95,3.436,4.826,1.013,100.0,1022.22,64.615
0.0,50.218,100.0,0.0,100.0,2789.35,1287.69,2086.99,2779.955,2077.504,54.996,64.78,72.211,79.081,50.755,3.425,4.833,1.011,100.0,1022.22,64.751
0.0,50.247,100.0,0.0,100.0,2796.3,1286.47,2097.973,2781.328,2088.434,55.285,64.952,72.196,79.364,51.058,3.417,4.837,1.009,100.0,1022.22,64.945
0.0,50.394,100.0,0.0,100.0,2801.89,1285.47,2106.773,2782.472,2097.198,55.011,65.253,72.182,79.445,50.794,3.41,4.841,1.008,100.0,1022.22,65.25
0.0,50.171,52.0,48.0,52.0,2811.85,1455.01,2122.366,2547.635,881.614,54.896,70.299,72.166,81.442,50.688,3.47,4.848,1.246,100.0,1022.22,65.282
0.0,50.269,40.0,60.0,40.0,2806.07,1440.18,2113.32,2573.314,367.68,55.377,72.418,72.154,84.881,51.173,3.676,4.844,1.221,100.0,1022.22,65.321
0.0,50.551,40.0,60.0,40.0,2806.01,1440.2,2113.232,2573.261,367.634,55.206,72.436,72.145,84.994,51.0,3.676,4.844,1.221,100.0,1022.22,65.425
0.0,50.51,40.0,60.0,40.0,2805.48,1440.33,2112.405,2573.05,367.127,55.117,72.422,72.135,85.151,50.91,3.676,4.844,1.222,100.0,1022.22,65.347
0.0,50.563,40.0,60.0,40.0,2804.19,1440.64,2110.381,2572.539,365.872,55.206,72.414,72.125,85.623,50.998,3.678,4.843,1.222,100.0,1022.22,65.347
0.0,50.639,40.0,60.0,40.0,2802.34,1441.07,2107.477,2571.8,364.082,55.214,72.458,72.116,85.247,51.003,3.68,4.842,1.223,100.0,1022.22,65.664
0.0,50.694,40.0,60.0,40.0,2800.18,1441.57,2104.08,2570.955,361.977,55.19,72.553,72.108,85.233,50.975,3.683,4.84,1.224,100.0,1022.22,66.241
0.0,50.815,40.0,60.0,40.0,2797.92,1442.1,2100.525,2570.058,359.774,55.27,72.646,72.101,85.53,51.052,3.685,4.839,1.225,100.0,1022.22,66.747
0.0,50.857,40.0,60.0,40.0,2795.94,1442.56,2097.392,2569.283,357.841,55.181,72.672,72.095,85.487,50.959,3.688,4.837,1.225,100.0,1022.22,66.824
0.0,50.911,40.0,60.0,40.0,2794.49,1442.9,2095.122,2568.702,356.435,55.23,72.627,72.09,85.706,51.006,3.689,4.836,1.226,100.0,1022.22,66.546
0.0,50.971,40.0,60.0,40.0,2793.67,1443.12,2093.819,2568.333,355.654,55.141,72.615,72.085,85.504,50.915,3.69,4.836,1.226,100.0,1022.22,66.52
0.0,50.932,40.0,60.0,40.0,2793.16,1443.28,2093.01,2568.069,355.177,55.172,72.614,72.079,85.433,50.944,3.691,4.835,1.227,100.0,1022.22,66.52
0.0,51.061,40.0,60.0,40.0,2792.77,1443.42,2092.394,2567.822,354.832,55.199,72.573,72.074,85.79,50.971,3.691,4.835,1.227,100.0,1022.22,66.267
0.0,51.093,40.0,60.0,40.0,2792.58,1443.52,2092.094,2567.646,354.688,55.138,72.527,72.068,85.385,50.909,3.691,4.835,1.227,100.0,1022.22,66.04
0.0,51.074,40.0,60.0,40.0,2792.29,1443.65,2091.637,2567.435,354.45,55.134,72.505,72.063,85.422,50.906,3.692,4.835,1.227,100.0,1022.22,65.95
0.0,51.215,40.0,60.0,40.0,2791.78,1443.83,2090.845,2567.118,353.996,55.277,72.512,72.058,85.759,51.048,3.692,4.834,1.227,100.0,1022.22,66.014
0.0,51.274,40.0,60.0,40.0,2791.38,1443.99,2090.194,2566.854,353.647,55.096,72.524,72.054,85.31,50.866,3.693,4.834,1.228,100.0,1022.22,66.092
0.0,51.224,40.0,60.0,40.0,2790.79,1444.19,2089.261,2566.52,353.112,55.21,72.503,72.049,85.466,50.979,3.693,4.834,1.228,100.0,1022.22,65.988
0.0,51.414,40.0,60.0,40.0,2790.02,1444.42,2088.046,2566.115,352.398,55.246,72.575,72.046,85.802,51.014,3.694,4.833,1.228,100.0,1022.22,66.494
0.0,51.433,40.0,60.0,40.0,2789.41,1444.61,2087.078,2565.781,351.833,55.174,72.671,72.042,85.426,50.941,3.695,4.833,1.229,100.0,1022.22,67.038
0.0,51.478,40.0,60.0,40.0,2788.84,1444.78,2086.181,2565.499,351.308,55.266,72.717,72.039,85.637,51.032,3.696,4.832,1.229,100.0,1022.22,67.285
0.0,51.704,40.0,60.0,40.0,2788.55,1444.88,2085.723,2565.341,351.043,55.368,72.732,72.038,85.893,51.133,3.696,4.832,1.229,100.0,1022.22,67.356
0.0,51.828,40.0,60.0,40.0,2788.9,1444.81,2086.269,2565.446,351.393,55.339,72.714,72.037,85.553,51.104,3.695,4.832,1.229,100.0,1022.22,67.246
0.0,51.94,40.0,60.0,40.0,2789.75,1444.62,2087.624,2565.781,352.224,55.39,72.703,72.037,85.789,51.156,3.694,4.833,1.229,100.0,1022.22,67.207
0.0,52.154,40.0,60.0,40.0,2791.07,1444.3,2089.701,2566.326,353.512,55.496,72.722,72.037,85.812,51.264,3.693,4.834,1.228,100.0,1022.22,67.356
0.0,52.3,40.0,60.0,40.0,2793.03,1443.82,2092.816,2567.136,355.42,55.357,72.686,72.037,85.455,51.128,3.691,4.835,1.227,100.0,1022.22,67.116
0.0,52.343,40.0,60.0,40.0,2795.21,1443.3,2096.248,2568.034,357.523,55.44,72.64,72.035,85.757,51.214,3.688,4.837,1.227,100.0,1022.22,66.902
0.0,52.565,40.0,60.0,40.0,2797.33,1442.77,2099.592,2568.914,359.575,55.482,72.588,72.035,85.675,51.26,3.686,4.838,1.226,100.0,1022.22,66.624
0.0,52.657,40.0,60.0,40.0,2799.43,1442.26,2102.883,2569.794,361.597,55.387,72.551,72.033,85.329,51.168,3.683,4.84,1.225,100.0,1022.22,66.494
0.0,52.792,40.0,60.0,40.0,2801.14,1441.83,2105.594,2570.515,363.252,55.529,72.572,72.031,85.694,51.314,3.681,4.841,1.224,100.0,1022.22,66.688
0.0,53.039,40.0,60.0,40.0,2802.69,1441.45,2108.022,2571.166,364.741,55.482,72.62,72.031,85.56,51.269,3.679,4.842,1.224,100.0,1022.22,66.993
0.0,53.097,40.0,60.0,40.0,2804.14,1441.09,2110.31,2571.782,366.135,55.495,72.642,72.029,85.35,51.285,3.678,4.843,1.223,100.0,1022.22,67.129
0.0,53.316,40.0,60.0,40.0,2805.34,1440.79,2112.176,2572.275,367.282,55.542,72.699,72.028,85.788,51.334,3.676,4.844,1.222,100.0,1022.22,67.492
0.0,53.487,40.0,60.0,40.0,2806.51,1440.5,2114.024,2572.768,368.407,55.501,72.691,72.027,85.606,51.295,3.675,4.845,1.222,100.0,1022.22,67.427
0.0,53.602,40.0,60.0,40.0,2807.56,1440.24,2115.643,2573.19,369.408,55.585,72.697,72.026,85.437,51.38,3.674,4.845,1.222,100.0,1022.22,67.518
0.0,53.891,40.0,60.0,40.0,2808.51,1440.01,2117.157,2573.595,370.329,55.602,72.713,72.026,85.905,51.399,3.673,4.846,1.221,100.0,1022.22,67.615
0.0,54.06,40.0,60.0,40.0,2809.64,1439.73,2118.899,2574.053,371.408,55.626,72.751,72.025,85.588,51.425,3.671,4.847,1.221,100.0,1022.22,67.874
0.0,54.25,40.0,60.0,40.0,2810.9,1439.43,2120.888,2574.563,372.622,55.608,72.798,72.025,85.358,51.408,3.67,4.848,1.22,100.0,1022.22,68.153
0.0,54.393,40.0,60.0,40.0,2812.24,1439.1,2122.982,2575.109,373.914,55.492,72.835,72.024,85.725,51.295,3.668,4.848,1.22,100.0,1022.22,68.367
0.0,54.421,40.0,60.0,40.0,2813.29,1438.85,2124.619,2575.531,374.924,55.444,72.803,72.022,85.505,51.249,3.667,4.849,1.219,100.0,1022.22,68.179
0.0,54.477,40.0,60.0,40.0,2813.63,1438.77,2125.13,2575.654,375.244,55.411,72.832,72.019,85.432,51.216,3.667,4.849,1.219,100.0,1022.22,68.419
0.0,54.671,40.0,60.0,40.0,2813.19,1438.88,2124.461,2575.478,374.829,55.531,72.86,72.016,85.914,51.336,3.667,4.849,1.219,100.0,1022.22,68.555
0.0,54.844,40.0,60.0,40.0,2812.44,1439.06,2123.282,2575.179,374.111,55.398,72.859,72.014,85.542,51.203,3.668,4.849,1.22,100.0,1022.22,68.529
0.0,54.797,40.0,60.0,40.0,2811.26,1439.35,2121.451,2574.686,372.979,55.288,72.815,72.011,85.528,51.09,3.669,4.848,1.22,100.0,1022.22,68.25
0.0,54.874,40.0,60.0,40.0,2809.2,1439.85,2118.23,2573.859,370.997,55.331,72.752,72.007,85.949,51.131,3.672,4.846,1.221,100.0,1022.22,67.887
0.0,54.889,40.0,60.0,40.0,2806.37,1440.53,2113.795,2572.698,368.266,55.122,72.753,72.002,85.443,50.917,3.675,4.844,1.222,100.0,1022.22,67.92
0.0,54.729,40.0,60.0,40.0,2802.47,1441.47,2107.67,2571.114,364.505,55.062,72.773,71.997,85.449,50.852,3.68,4.842,1.224,100.0,1022.22,68.023
0.0,54.763,40.0,60.0,40.0,2797.39,1442.7,2099.698,2569.054,359.594,55.101,72.795,71.992,85.858,50.884,3.686,4.838,1.226,100.0,1022.22,68.088
0.0,54.747,40.0,60.0,40.0,2791.63,1444.09,2090.598,2566.678,354.005,54.994,72.78,71.987,85.694,50.768,3.692,4.834,1.228,100.0,1022.22,67.933
0.0,54.661,40.0,60.0,40.0,2785.32,1445.61,2080.619,2564.091,347.868,54.98,72.798,71.983,85.875,50.743,3.7,4.83,1.23,100.0,1022.22,67.998
0.0,54.649,40.0,60.0,40.0,2778.68,1447.2,2070.059,2561.328,341.384,54.951,72.847,71.979,85.964,50.703,3.707,4.825,1.233,100.0,1022.22,68.211
0.0,54.551,40.0,60.0,40.0,2772.02,1448.81,2059.429,2558.565,334.866,54.887,72.856,71.976,85.902,50.628,3.715,4.82,1.236,100.0,1022.22,68.153
0.0,54.522,40.0,60.0,40.0,2765.49,1450.38,2048.974,2555.819,328.451,54.926,72.875,71.974,86.311,50.656,3.722,4.815,1.238,100.0,1022.22,68.198
0.0,54.49,40.0,60.0,40.0,2759.41,1451.84,2039.224,2553.267,322.472,54.875,72.872,71.972,86.121,50.593,3.729,4.81,1.241,100.0,1022.22,68.075
0.0,54.382,40.0,60.0,40.0,2753.9,1453.16,2030.354,2550.926,317.041,54.821,72.876,71.971,86.098,50.529,3.735,4.806,1.243,100.0,1022.22,68.036
0.0,54.302,40.0,60.0,40.0,2748.91,1454.35,2022.293,2548.797,312.115,54.76,72.901,71.97,86.563,50.458,3.74,4.802,1.245,100.0,1022.22,68.127
0.0,54.142,40.0,60.0,40.0,2744.42,1455.43,2015.042,2546.878,307.676,54.735,72.926,71.969,86.157,50.424,3.745,4.798,1.247,100.0,1022.22,68.224
0.0,54.046,40.0,60.0,40.0,2740.35,1456.4,2008.442,2545.136,303.651,54.73,72.956,71.969,86.158,50.41,3.749,4.795,1.249,100.0,1022.22,68.367
0.0,53.995,40.0,60.0,40.0,2736.83,1457.25,2002.739,2543.622,300.164,54.782,72.987,71.969,86.69,50.456,3.753,4.792,1.25,100.0,1022.22,68.503
0.0,53.962,40.0,60.0,40.0,2734.1,1457.9,1998.304,2542.443,297.461,54.76,73.029,71.97,86.389,50.427,3.756,4.79,1.251,100.0,1022.22,68.736
0.0,53.822,40.0,60.0,40.0,2732.21,1458.36,1995.242,2541.616,295.59,54.659,73.06,71.972,86.339,50.322,3.758,4.788,1.252,100.0,1022.22,68.885
0.0,53.715,40.0,60.0,40.0,2730.88,1458.69,1993.077,2541.035,294.276,54.79,73.036,71.973,86.853,50.45,3.759,4.787,1.253,100.0,1022.22,68.685
0.0,53.81,40.0,60.0,40.0,2730.22,1458.85,1992.003,2540.718,293.628,54.974,73.102,71.975,86.439,50.633,3.76,4.787,1.253,100.0,1022.22,69.171
0.0,53.883,40.0,60.0,40.0,2730.76,1458.74,1992.866,2540.93,294.168,54.809,73.125,71.979,86.459,50.467,3.759,4.787,1.253,100.0,1022.22,69.248
0.0,53.739,40.0,60.0,40.0,2732.25,1458.39,1995.312,2541.563,295.664,54.895,73.105,71.982,86.895,50.555,3.758,4.788,1.252,100.0,1022.22,69.093
0.0,53.756,40.0,60.0,40.0,2734.35,1457.91,1998.709,2542.443,297.755,54.841,73.089,71.985,86.361,50.506,3.755,4.79,1.251,100.0,1022.22,69.022
0.0,53.674,40.0,60.0,40.0,2736.82,1457.33,2002.722,2543.482,300.208,54.915,73.101,71.987,86.381,50.584,3.753,4.792,1.25,100.0,1022.22,69.158
0.0,53.756,40.0,60.0,40.0,2739.51,1456.7,2007.086,2544.608,302.891,54.972,73.117,71.99,86.723,50.646,3.75,4.794,1.249,100.0,1022.22,69.274
0.0,53.721,40.0,60.0,40.0,2742.52,1456.0,2011.962,2545.875,305.874,54.877,73.129,71.991,86.227,50.556,3.747,4.797,1.248,100.0,1022.22,69.384
0.0,53.654,40.0,60.0,40.0,2745.46,1455.32,2016.714,2547.072,308.808,54.942,73.131,71.992,86.314,50.626,3.744,4.799,1.247,100.0,1022.22,69.449
0.0,53.779,40.0,60.0,40.0,2748.27,1454.7,2021.254,2548.198,311.619,55.145,73.17,71.994,86.55,50.836,3.741,4.801,1.246,100.0,1022.22,69.754
0.0,53.891,40.0,60.0,40.0,2751.38,1454.01,2026.27,2549.413,314.736,54.988,73.181,71.996,86.298,50.683,3.737,4.804,1.245,100.0,1022.22,69.793
0.0,53.762,40.0,60.0,40.0,2754.53,1453.33,2031.374,2550.627,317.902,54.973,73.148,71.997,86.499,50.674,3.734,4.806,1.244,100.0,1022.22,69.605
0.0,53.794,40.0,60.0,40.0,2757.24,1452.75,2035.722,2551.648,320.619,55.036,73.13,71.997,86.403,50.743,3.731,4.808,1.243,100.0,1022.22,69.553
0.0,53.788,40.0,60.0,40.0,2759.5,1452.28,2039.365,2552.475,322.904,54.935,73.124,71.997,86.227,50.647,3.728,4.81,1.242,100.0,1022.22,69.527
0.0,53.738,40.0,60.0,40.0,2761.09,1451.96,2041.917,2553.038,324.509,55.025,73.091,71.996,86.528,50.74,3.726,4.811,1.241,100.0,1022.22,69.359
0.0,53.791,40.0,60.0,40.0,2762.01,1451.8,2043.395,2553.32,325.459,54.97,73.136,71.996,86.177,50.687,3.725,4.812,1.241,100.0,1022.22,69.702
0.0,53.739,40.0,60.0,40.0,2762.37,1451.76,2043.958,2553.408,325.843,55.011,73.189,71.995,86.143,50.729,3.725,4.812,1.241,100.0,1022.22,70.033
0.0,53.802,40.0,60.0,40.0,2762.27,1451.81,2043.818,2553.302,325.769,55.014,73.232,71.995,86.519,50.733,3.725,4.812,1.241,100.0,1022.22,70.285
0.0,53.815,40.0,60.0,40.0,2761.98,1451.9,2043.342,2553.144,325.496,55.075,73.238,71.995,86.211,50.793,3.725,4.812,1.241,100.0,1022.22,70.311
0.0,53.871,40.0,60.0,40.0,2761.66,1451.98,2042.832,2553.003,325.188,55.036,73.268,71.996,86.354,50.753,3.726,4.812,1.241,100.0,1022.22,70.506
0.0,53.903,40.0,60.0,40.0,2761.41,1452.04,2042.427,2552.898,324.936,55.172,73.29,71.997,86.665,50.888,3.726,4.812,1.241,100.0,1022.22,70.622
0.0,54.019,40.0,60.0,40.0,2761.48,1452.01,2042.533,2552.95,324.996,55.088,73.322,71.999,86.404,50.805,3.726,4.812,1.241,100.0,1022.22,70.817
0.0,54.003,40.0,60.0,40.0,2761.9,1451.89,2043.219,2553.162,325.401,55.144,73.356,72.0,86.727,50.861,3.725,4.812,1.241,100.0,1022.22,71.018
0.0,54.088,40.0,60.0,40.0,2762.65,1451.69,2044.416,2553.514,326.116,55.1,73.347,72.001,86.73,50.819,3.725,4.813,1.241,100.0,1022.22,70.927
0.0,54.06,40.0,60.0,40.0,2763.61,1451.43,2045.965,2553.971,327.045,55.094,73.33,72.002,86.321,50.814,3.724,4.813,1.24,100.0,1022.22,70.836
0.0,54.107,40.0,60.0,40.0,2764.58,1451.17,2047.514,2554.429,327.976,55.145,73.329,72.003,86.612,50.867,3.723,4.814,1.24,100.0,1022.22,70.862
0.0,54.2,40.0,60.0,40.0,2765.6,1450.9,2049.15,2554.904,328.96,55.142,73.354,72.004,86.599,50.866,3.721,4.815,1.239,100.0,1022.22,71.018
0.0,54.179,40.0,60.0,40.0,2766.7,1450.61,2050.91,2555.414,330.023,55.034,73.335,72.004,86.265,50.759,3.72,4.816,1.239,100.0,1022.22,70.888
0.0,54.144,40.0,60.0,40.0,2767.51,1450.39,2052.213,2555.784,330.806,55.096,73.293,72.003,86.557,50.823,3.719,4.816,1.239,100.0,1022.22,70.635
0.0,54.222,40.0,60.0,40.0,2767.98,1450.26,2052.97,2556.03,331.251,55.072,73.259,72.002,86.383,50.8,3.719,4.817,1.238,100.0,1022.22,70.428
0.0,54.162,40.0,60.0,40.0,2768.12,1450.21,2053.181,2556.101,331.375,54.974,73.227,72.001,86.173,50.703,3.719,4.817,1.238,100.0,1022.22,70.259
0.0,54.115,40.0,60.0,40.0,2767.65,1450.31,2052.442,2555.925,330.905,55.007,73.231,71.999,86.559,50.736,3.719,4.816,1.238,100.0,1022.22,70.298
0.0,54.143,40.0,60.0,40.0,2766.64,1450.55,2050.805,2555.52,329.901,55.006,73.224,71.997,86.288,50.733,3.72,4.816,1.239,100.0,1022.22,70.259
0.0,54.101,40.0,60.0,40.0,2765.23,1450.88,2048.57,2554.939,328.52,54.942,73.235,71.995,86.167,50.666,3.722,4.815,1.239,100.0,1022.22,70.337
0.0,54.06,40.0,60.0,40.0,2763.42,1451.31,2045.666,2554.182,326.737,54.958,73.301,71.993,86.704,50.679,3.724,4.813,1.24,100.0,1022.22,70.778
0.0,54.045,40.0,60.0,40.0,2761.37,1451.8,2042.357,2553.32,324.715,54.945,73.329,71.992,86.413,50.663,3.726,4.812,1.241,100.0,1022.22,70.901
0.0,54.047,40.0,60.0,40.0,2759.25,1452.31,2038.96,2552.422,322.634,55.058,73.374,71.992,86.382,50.772,3.728,4.81,1.242,100.0,1022.22,71.193
0.0,54.172,40.0,60.0,40.0,2757.47,1452.74,2036.091,2551.666,320.878,55.032,73.406,71.992,86.901,50.743,3.73,4.809,1.243,100.0,1022.22,71.335
0.0,54.101,40.0,60.0,40.0,2756.23,1453.04,2034.102,2551.138,319.667,54.96,73.374,71.992,86.452,50.668,3.732,4.808,1.243,100.0,1022.22,71.082
0.0,54.015,40.0,60.0,40.0,2755.21,1453.29,2032.448,2550.68,318.664,54.897,73.341,71.992,86.336,50.603,3.733,4.807,1.243,100.0,1022.22,70.888
0.0,53.973,40.0,60.0,40.0,2754.12,1453.56,2030.688,2550.205,317.592,54.933,73.322,71.991,86.696,50.637,3.734,4.806,1.244,100.0,1022.22,70.765
0.0,53.946,40.0,60.0,40.0,2752.97,1453.84,2028.84,2549.712,316.464,54.868,73.375,71.99,86.399,50.57,3.735,4.805,1.244,100.0,1022.22,71.154
0.0,53.881,40.0,60.0,40.0,2751.79,1454.13,2026.939,2549.202,315.3,54.965,73.405,71.99,86.471,50.665,3.737,4.804,1.245,100.0,1022.22,71.309
0.0,53.957,40.0,60.0,40.0,2750.76,1454.38,2025.285,2548.762,314.294,54.943,73.469,71.99,86.682,50.641,3.738,4.803,1.245,100.0,1022.22,71.724
0.0,53.888,40.0,60.0,40.0,2750.12,1454.54,2024.246,2548.48,313.667,54.909,73.489,71.991,86.606,50.606,3.738,4.803,1.246,100.0,1022.22,71.802
0.0,53.856,40.0,60.0,40.0,2749.73,1454.64,2023.613,2548.304,313.275,54.935,73.473,71.991,86.975,50.63,3.739,4.803,1.246,100.0,1022.22,71.698
0.0,53.899,40.0,60.0,40.0,2749.56,1454.68,2023.349,2548.216,313.118,55.033,73.499,71.992,86.806,50.728,3.739,4.802,1.246,100.0,1022.22,71.893
0.0,53.925,40.0,60.0,40.0,2749.84,1454.62,2023.789,2548.339,313.391,54.925,73.533,71.993,86.523,50.62,3.739,4.803,1.246,100.0,1022.22,72.093
0.0,53.85,40.0,60.0,40.0,2750.39,1454.49,2024.686,2548.568,313.942,54.997,73.522,71.994,86.859,50.693,3.738,4.803,1.246,100.0,1022.22,72.003
0.0,53.926,40.0,60.0,40.0,2751.14,1454.32,2025.883,2548.867,314.677,54.99,73.546,71.995,86.725,50.687,3.737,4.804,1.245,100.0,1022.22,72.184
0.0,53.853,40.0,60.0,40.0,2752.11,1454.09,2027.45,2549.29,315.638,54.916,73.55,71.995,86.609,50.615,3.736,4.804,1.245,100.0,1022.22,72.184
0.0,53.851,40.0,60.0,40.0,2753.01,1453.87,2028.91,2549.659,316.534,55.049,73.538,71.996,86.932,50.75,3.735,4.805,1.244,100.0,1022.22,72.106
0.0,53.934,40.0,60.0,40.0,2754.02,1453.63,2030.53,2550.082,317.527,54.976,73.543,71.997,86.609,50.679,3.734,4.806,1.244,100.0,1022.22,72.145
0.0,53.873,40.0,60.0,40.0,2755.08,1453.38,2032.237,2550.539,318.571,55.031,73.489,71.997,86.696,50.735,3.733,4.807,1.244,100.0,1022.22,71.763
0.0,53.956,40.0,60.0,40.0,2756.03,1453.15,2033.768,2550.926,319.512,55.03,73.453,71.997,86.946,50.736,3.732,4.807,1.243,100.0,1022.22,71.588
0.0,53.947,40.0,60.0,40.0,2756.89,1452.95,2035.158,2551.296,320.359,55.084,73.492,71.997,86.488,50.791,3.731,4.808,1.243,100.0,1022.22,71.893
0.0,54.047,40.0,60.0,40.0,2757.73,1452.75,2036.514,2551.648,321.191,55.122,73.547,71.999,86.576,50.831,3.73,4.809,1.243,100.0,1022.22,72.21
0.0,54.103,40.0,60.0,40.0,2758.78,1452.5,2038.203,2552.106,322.224,55.091,73.521,71.999,86.672,50.802,3.729,4.81,1.242,100.0,1022.22,71.977
0.0,54.067,40.0,60.0,40.0,2759.87,1452.23,2039.963,2552.563,323.301,55.051,73.464,71.999,86.532,50.764,3.728,4.81,1.242,100.0,1022.22,71.64
0.0,54.101,40.0,60.0,40.0,2760.7,1452.04,2041.283,2552.898,324.109,55.106,73.436,71.999,86.834,50.821,3.727,4.811,1.241,100.0,1022.22,71.484
0.0,54.159,40.0,60.0,40.0,2761.3,1451.89,2042.251,2553.162,324.702,55.088,73.419,71.999,86.527,50.804,3.726,4.812,1.241,100.0,1022.22,71.406
0.0,54.153,40.0,60.0,40.0,2761.66,1451.8,2042.832,2553.32,325.056,55.065,73.426,71.999,86.436,50.782,3.726,4.812,1.241,100.0,1022.22,71.471
0.0,54.184,40.0,60.0,40.0,2761.71,1451.79,2042.902,2553.338,325.102,55.067,73.462,71.998,86.781,50.784,3.726,4.812,1.241,100.0,1022.22,71.711
0.0,54.141,40.0,60.0,40.0,2761.5,1451.84,2042.568,2553.25,324.896,54.938,73.465,71.997,86.441,50.655,3.726,4.812,1.241,100.0,1022.22,71.698
0.0,54.012,40.0,60.0,40.0,2760.75,1452.01,2041.371,2552.95,324.16,54.909,73.418,71.995,86.546,50.625,3.727,4.811,1.241,100.0,1022.22,71.394
0.0,54.045,40.0,60.0,40.0,2759.29,1452.36,2039.03,2552.334,322.717,55.054,73.474,71.993,86.799,50.768,3.728,4.81,1.242,100.0,1022.22,71.815
0.0,54.109,40.0,60.0,40.0,2757.62,1452.76,2036.32,2551.63,321.064,54.967,73.472,71.993,86.447,50.678,3.73,4.809,1.243,100.0,1022.22,71.724
0.0,54.08,40.0,60.0,40.0,2755.86,1453.17,2033.486,2550.891,319.327,55.104,73.463,71.991,86.755,50.811,3.732,4.807,1.243,100.0,1022.22,71.685
0.0,54.255,40.0,60.0,40.0,2753.89,1453.66,2030.318,2550.029,317.395,55.126,73.499,71.99,86.921,50.831,3.734,4.806,1.244,100.0,1022.22,71.918
0.0,54.192,40.0,60.0,40.0,2751.95,1454.16,2027.203,2549.149,315.513,54.904,73.482,71.989,86.428,50.605,3.736,4.804,1.245,100.0,1022.22,71.763
0.0,54.02,40.0,60.0,40.0,2749.64,1454.77,2023.472,2548.058,313.273,54.937,73.473,71.986,86.592,50.634,3.739,4.802,1.246,100.0,1022.22,71.75
0.0,54.076,40.0,60.0,40.0,2746.87,1455.5,2019.002,2546.773,310.589,55.03,73.551,71.985,86.759,50.722,3.742,4.8,1.247,100.0,1022.22,72.275
0.0,54.128,40.0,60.0,40.0,2744.23,1456.2,2014.725,2545.506,308.026,55.022,73.596,71.985,86.61,50.709,3.744,4.798,1.248,100.0,1022.22,72.508
0.0,54.121,40.0,60.0,40.0,2741.95,1456.81,2011.046,2544.397,305.83,54.965,73.583,71.985,87.013,50.648,3.747,4.796,1.25,100.0,1022.22,72.353
0.0,54.091,40.0,60.0,40.0,2739.98,1457.35,2007.843,2543.429,303.924,55.042,73.539,71.985,86.941,50.721,3.749,4.795,1.25,100.0,1022.22,72.042
0.0,54.092,40.0,60.0,40.0,2738.29,1457.82,2005.098,2542.602,302.298,54.877,73.528,71.985,86.722,50.552,3.751,4.793,1.251,100.0,1022.22,71.99
0.0,53.984,40.0,60.0,40.0,2736.65,1458.26,2002.44,2541.81,300.712,55.003,73.547,71.985,87.199,50.675,3.752,4.792,1.252,100.0,1022.22,72.119
0.0,54.063,40.0,60.0,40.0,2735.19,1458.64,2000.082,2541.106,299.292,54.93,73.547,71.986,86.954,50.599,3.754,4.791,1.253,100.0,1022.22,72.093
0.0,53.949,40.0,60.0,40.0,2734.0,1458.95,1998.146,2540.542,298.128,54.912,73.563,71.986,86.759,50.579,3.755,4.79,1.253,100.0,1022.22,72.21
0.0,53.971,40.0,60.0,40.0,2732.92,1459.22,1996.386,2540.067,297.072,54.956,73.599,71.986,87.222,50.62,3.756,4.789,1.254,100.0,1022.22,72.443
0.0,53.955,40.0,60.0,40.0,2732.15,1459.4,1995.136,2539.733,296.307,54.928,73.631,71.987,86.91,50.59,3.757,4.788,1.254,100.0,1022.22,72.644
0.0,53.882,40.0,60.0,40.0,2731.64,1459.52,1994.309,2539.522,295.794,54.878,73.653,71.988,86.835,50.539,3.758,4.788,1.254,100.0,1022.22,72.774
0.0,53.892,40.0,60.0,40.0,2731.28,1459.59,1993.728,2539.398,295.427,55.03,73.634,71.988,87.292,50.69,3.758,4.788,1.254,100.0,1022.22,72.605
0.0,54.003,40.0,60.0,40.0,2731.33,1459.56,1993.798,2539.451,295.464,55.015,73.625,71.99,86.882,50.676,3.758,4.788,1.254,100.0,1022.22,72.56
0.0,53.97,40.0,60.0,40.0,2731.88,1459.4,1994.696,2539.715,295.993,54.989,73.625,71.992,86.789,50.65,3.757,4.788,1.254,100.0,1022.22,72.56
0.0,54.007,40.0,60.0,40.0,2732.71,1459.18,1996.051,2540.12,296.801,55.056,73.628,71.993,87.206,50.719,3.756,4.789,1.254,100.0,1022.22,72.58
0.0,53.994,40.0,60.0,40.0,2733.83,1458.9,1997.882,2540.648,297.898,54.916,73.63,71.994,86.782,50.58,3.755,4.79,1.253,100.0,1022.22,72.592
0.0,53.858,40.0,60.0,40.0,2734.89,1458.63,1999.589,2541.141,298.925,54.94,73.636,71.994,86.891,50.607,3.754,4.791,1.253,100.0,1022.22,72.657
0.0,53.962,40.0,60.0,40.0,2735.67,1458.42,2000.856,2541.51,299.693,55.116,73.709,71.994,87.338,50.784,3.753,4.791,1.252,100.0,1022.22,73.202
0.0,54.1,40.0,60.0,40.0,2736.73,1458.16,2002.563,2541.986,300.726,55.088,73.814,71.996,86.868,50.757,3.752,4.792,1.252,100.0,1022.22,73.882
0.0,54.078,40.0,60.0,40.0,2738.22,1457.79,2004.992,2542.637,302.197,55.057,73.849,71.998,86.973,50.73,3.751,4.793,1.251,100.0,1022.22,74.057
0.0,54.165,40.0,60.0,40.0,2739.94,1457.38,2007.773,2543.394,303.894,55.245,73.855,72.0,87.237,50.92,3.749,4.795,1.251,100.0,1022.22,74.083
0.0,54.355,40.0,60.0,40.0,2742.17,1456.85,2011.398,2544.344,306.108,55.207,73.89,72.002,86.841,50.886,3.747,4.796,1.25,100.0,1022.22,74.323
0.0,54.339,40.0,60.0,40.0,2744.97,1456.19,2015.922,2545.541,308.876,55.098,73.892,72.004,86.961,50.782,3.744,4.799,1.248,100.0,1022.22,74.278
0.0,54.319,40.0,60.0,40.0,2747.76,1455.53,2020.427,2546.702,311.643,55.138,73.821,72.005,87.01,50.827,3.741,4.801,1.247,100.0,1022.22,73.772
0.0,54.338,40.0,60.0,40.0,2750.2,1454.95,2024.37,2547.741,314.06,55.041,73.738,72.004,86.798,50.735,3.738,4.803,1.246,100.0,1022.22,73.267
0.0,54.282,40.0,60.0,40.0,2751.92,1454.55,2027.15,2548.445,315.765,55.019,73.692,72.002,87.046,50.717,3.736,4.804,1.246,100.0,1022.22,73.014
0.0,54.213,40.0,60.0,40.0,2752.64,1454.39,2028.312,2548.744,316.483,54.871,73.65,71.999,86.717,50.571,3.735,4.805,1.245,100.0,1022.22,72.787
0.0,54.049,40.0,60.0,40.0,2752.03,1454.54,2027.344,2548.48,315.887,54.88,73.667,71.995,86.803,50.58,3.736,4.804,1.246,100.0,1022.22,72.962
0.0,54.114,40.0,60.0,40.0,2750.1,1455.0,2024.211,2547.653,313.979,55.037,73.73,71.992,87.238,50.734,3.738,4.803,1.246,100.0,1022.22,73.396
0.0,54.202,40.0,60.0,40.0,2747.62,1455.59,2020.216,2546.597,311.532,54.992,73.78,71.991,86.844,50.685,3.741,4.801,1.247,100.0,1022.22,73.688
0.0,54.137,40.0,60.0,40.0,2745.0,1456.21,2015.974,2545.488,308.94,54.939,73.788,71.99,87.032,50.627,3.744,4.799,1.249,100.0,1022.22,73.714
0.0,54.131,40.0,60.0,40.0,2742.27,1456.86,2011.539,2544.309,306.229,55.018,73.779,71.989,87.324,50.702,3.746,4.797,1.25,100.0,1022.22,73.649
0.0,54.216,40.0,60.0,40.0,2739.73,1457.47,2007.438,2543.235,303.713,55.107,73.808,71.989,86.875,50.786,3.749,4.794,1.251,100.0,1022.22,73.843
0.0,54.235,40.0,60.0,40.0,2737.75,1457.94,2004.218,2542.39,301.752,54.89,73.81,71.99,87.059,50.564,3.751,4.793,1.252,100.0,1022.22,73.811
0.0,54.108,40.0,60.0,40.0,2736.04,1458.34,2001.454,2541.651,300.062,55.052,73.757,71.989,87.234,50.723,3.753,4.791,1.252,100.0,1022.22,73.429
0.0,54.179,40.0,60.0,40.0,2734.59,1458.68,1999.114,2541.035,298.623,54.862,73.743,71.99,86.807,50.529,3.755,4.79,1.253,100.0,1022.22,73.357
0.0,53.983,40.0,60.0,40.0,2733.22,1459.0,1996.878,2540.454,297.255,54.905,73.707,71.988,87.121,50.57,3.756,4.789,1.253,100.0,1022.22,73.13
0.0,54.07,40.0,60.0,40.0,2731.72,1459.36,1994.432,2539.803,295.768,55.016,73.789,71.989,87.329,50.678,3.758,4.788,1.254,100.0,1022.22,73.759
0.0,54.064,40.0,60.0,40.0,2730.56,1459.63,1992.549,2539.31,294.612,54.86,73.843,71.989,87.059,50.52,3.759,4.787,1.254,100.0,1022.22,74.044
0.0,53.972,40.0,60.0,40.0,2729.62,1459.85,1991.018,2538.906,293.679,55.01,73.816,71.989,87.396,50.667,3.76,4.786,1.255,100.0,1022.22,73.811
0.0,54.075,40.0,60.0,40.0,2729.01,1459.99,1990.032,2538.659,293.077,54.904,73.797,71.99,87.298,50.56,3.76,4.786,1.255,100.0,1022.22,73.701
0.0,53.893,40.0,60.0,40.0,2728.7,1460.06,1989.539,2538.518,292.769,54.825,73.803,71.99,86.921,50.48,3.761,4.785,1.255,100.0,1022.22,73.759
0.0,53.845,40.0,60.0,40.0,2728.25,1460.17,1988.8,2538.325,292.318,54.924,73.804,71.99,87.164,50.579,3.761,4.785,1.255,100.0,1022.22,73.785
0.0,53.901,40.0,60.0,40.0,2727.82,1460.27,1988.096,2538.149,291.889,54.932,73.873,71.99,87.077,50.586,3.762,4.785,1.256,100.0,1022.22,74.29
0.0,53.869,40.0,60.0,40.0,2727.63,1460.32,1987.779,2538.061,291.701,54.949,73.898,71.991,87.173,50.602,3.762,4.785,1.256,100.0,1022.22,74.388
0.0,53.95,40.0,60.0,40.0,2727.75,1460.29,1987.99,2538.114,291.822,55.077,73.904,71.992,87.577,50.729,3.762,4.785,1.256,100.0,1022.22,74.427
0.0,54.021,40.0,60.0,40.0,2728.47,1460.12,1989.152,2538.413,292.542,55.022,73.937,71.994,87.138,50.676,3.761,4.785,1.255,100.0,1022.22,74.64
0.0,53.946,40.0,60.0,40.0,2729.66,1459.85,1991.088,2538.923,293.725,54.921,73.899,71.995,87.24,50.577,3.76,4.786,1.255,100.0,1022.22,74.323
0.0,53.922,40.0,60.0,40.0,2730.88,1459.56,1993.077,2539.434,294.937,55.072,73.852,71.996,87.461,50.73,3.758,4.787,1.254,100.0,1022.22,74.031
0.0,54.04,40.0,60.0,40.0,2732.22,1459.25,1995.259,2539.997,296.278,55.058,73.87,71.997,86.975,50.719,3.757,4.788,1.254,100.0,1022.22,74.187
0.0,54.026,40.0,60.0,40.0,2733.77,1458.89,1997.776,2540.666,297.817,54.998,73.87,71.998,87.192,50.662,3.755,4.79,1.253,100.0,1022.22,74.148
