HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,53.998,40.0,60.0,40.0,2735.21,1458.55,2000.099,2541.264,299.246,55.008,73.852,71.998,87.425,50.675,3.754,4.791,1.253,100.0,1022.22,74.044
0.0,53.995,40.0,60.0,40.0,2736.39,1458.28,2002.018,2541.774,300.421,55.056,73.873,71.998,86.984,50.724,3.753,4.792,1.252,100.0,1022.22,74.226
0.0,54.052,40.0,60.0,40.0,2737.63,1457.99,2004.024,2542.285,301.648,55.017,73.911,72.001,87.282,50.688,3.751,4.793,1.252,100.0,1022.22,74.465
0.0,54.057,40.0,60.0,40.0,2737.65,1457.98,2004.059,2542.302,301.671,55.07,73.913,71.969,87.381,50.742,3.751,4.793,1.252,100.0,1022.22,74.615
0.0,53.981,40.0,60.0,40.0,2722.08,1461.66,1978.75,2535.614,286.211,54.737,73.777,71.896,86.944,50.393,3.767,4.78,1.258,100.0,1022.22,74.057
0.0,53.565,40.0,60.0,40.0,2685.63,1470.12,1919.174,2519.774,249.906,54.55,73.67,71.826,87.329,50.148,3.803,4.748,1.273,100.0,1022.22,73.675
0.0,53.22,40.0,60.0,40.0,2633.42,1481.78,1834.043,2496.842,198.269,54.24,73.628,71.762,87.733,49.739,3.849,4.701,1.295,100.0,1022.22,73.636
0.0,52.602,40.0,60.0,40.0,2567.31,1495.4,1729.274,2468.171,135.125,53.889,73.617,71.705,88.386,49.251,3.897,4.639,1.322,100.0,1022.22,73.746
0.0,51.937,40.0,60.0,40.0,2474.67,1504.89,1585.834,2445.714,26.4,53.492,73.604,71.657,89.807,48.667,3.925,4.558,1.343,100.0,1022.22,73.908
0.0,51.108,40.0,60.0,40.0,2390.44,1529.52,1487.904,2383.357,26.4,53.329,73.623,71.62,90.3,48.32,4.037,4.489,1.401,100.0,1022.22,73.798
0.0,50.412,40.0,60.0,40.0,2208.54,1536.1,1362.094,2363.803,-82.587,53.252,73.64,71.596,91.446,48.099,4.017,4.413,1.418,100.0,1022.22,74.187
0.0,49.938,40.0,60.0,40.0,1991.3,1546.48,1246.235,2329.606,-150.072,53.287,73.669,71.584,93.181,48.196,4.052,4.349,1.449,100.0,1022.22,74.809
0.0,49.398,40.0,60.0,40.0,1806.29,1554.59,1144.09,2298.859,-209.014,53.26,73.71,71.585,94.245,48.233,4.085,4.297,1.476,100.0,1022.22,75.34
0.0,48.908,40.0,60.0,40.0,1662.57,1560.33,1062.508,2273.955,-255.733,53.343,73.755,71.594,95.842,48.368,4.114,4.259,1.498,100.0,1022.22,74.77
0.0,48.608,40.0,60.0,40.0,1588.98,1563.01,1019.98,2261.09,-280.081,53.624,73.793,71.611,96.911,48.679,4.131,4.24,1.509,100.0,1022.22,74.64
0.0,48.419,40.0,60.0,40.0,1537.02,1564.82,989.65,2251.779,-297.352,53.745,73.829,71.632,97.141,48.819,4.143,4.227,1.517,100.0,1022.22,74.919
0.0,48.285,40.0,60.0,40.0,1517.37,1565.49,978.113,2248.224,-303.903,54.076,73.861,71.657,97.999,49.159,4.148,4.223,1.52,100.0,1022.22,74.997
0.0,48.303,40.0,60.0,40.0,1525.61,1565.22,982.955,2249.667,-301.132,54.207,73.887,71.682,97.873,49.29,4.146,4.225,1.518,100.0,1022.22,74.595
0.0,48.228,40.0,60.0,40.0,1548.5,1564.47,996.373,2253.645,-293.432,54.365,73.908,71.707,97.385,49.444,4.14,4.23,1.515,100.0,1022.22,74.388
0.0,48.246,40.0,60.0,40.0,1583.2,1563.3,1016.624,2259.629,-281.788,54.558,73.926,71.731,97.717,49.628,4.132,4.239,1.51,100.0,1022.22,74.018
0.0,48.29,40.0,60.0,40.0,1626.7,1561.79,1041.843,2267.056,-267.256,54.64,73.939,71.753,97.15,49.699,4.122,4.25,1.503,100.0,1022.22,74.414
0.0,48.303,40.0,60.0,40.0,1675.76,1560.04,1070.076,2275.293,-250.943,54.789,73.949,71.772,96.31,49.834,4.111,4.263,1.496,100.0,1022.22,74.265
0.0,48.378,40.0,60.0,40.0,1727.17,1558.15,1099.417,2283.811,-233.946,54.892,73.956,71.79,96.392,49.922,4.1,4.276,1.489,100.0,1022.22,74.252
0.0,48.487,40.0,60.0,40.0,1778.03,1556.22,1128.202,2292.118,-217.226,55.024,73.96,71.804,95.583,50.037,4.09,4.29,1.482,100.0,1022.22,74.491
0.0,48.579,40.0,60.0,40.0,1824.32,1554.42,1154.182,2299.581,-202.104,54.993,73.962,71.817,94.784,49.991,4.08,4.302,1.475,100.0,1022.22,74.556
0.0,48.598,40.0,60.0,40.0,1867.88,1552.68,1178.448,2306.515,-187.945,55.053,73.963,71.827,94.85,50.037,4.072,4.314,1.469,100.0,1022.22,74.731
0.0,48.64,40.0,60.0,40.0,1916.01,1550.68,1205.054,2314.259,-172.476,55.097,73.963,71.835,94.282,50.067,4.063,4.328,1.462,100.0,1022.22,74.893
0.0,48.713,40.0,60.0,40.0,1981.8,1547.76,1241.068,2325.048,-151.656,55.081,73.955,71.841,93.922,50.031,4.052,4.347,1.453,100.0,1022.22,74.744
0.0,48.802,40.0,60.0,40.0,2041.0,1545.03,1273.128,2334.675,-133.1,55.2,73.945,71.843,94.017,50.129,4.042,4.364,1.444,100.0,1022.22,74.731
0.0,48.86,40.0,60.0,40.0,2091.31,1542.65,1300.114,2342.789,-117.467,55.115,73.934,71.843,93.064,50.026,4.034,4.378,1.437,100.0,1022.22,74.653
0.0,48.887,40.0,60.0,40.0,2131.05,1540.72,1321.265,2349.178,-105.215,55.161,73.922,71.841,93.027,50.057,4.028,4.39,1.431,100.0,1022.22,74.666
0.0,48.988,40.0,60.0,40.0,2159.44,1539.3,1336.289,2353.754,-96.525,55.211,73.911,71.837,93.215,50.096,4.023,4.399,1.427,100.0,1022.22,74.848
0.0,49.013,40.0,60.0,40.0,2176.87,1538.4,1345.476,2356.622,-91.236,55.098,73.902,71.832,92.337,49.975,4.021,4.404,1.425,100.0,1022.22,75.036
0.0,48.986,40.0,60.0,40.0,2183.72,1538.02,1349.075,2357.837,-89.205,55.099,73.893,71.826,92.156,49.972,4.02,4.406,1.424,100.0,1022.22,74.893
0.0,49.005,40.0,60.0,40.0,2180.88,1538.11,1347.583,2357.538,-90.145,55.051,73.886,71.82,92.672,49.924,4.02,4.405,1.424,100.0,1022.22,74.945
0.0,48.952,40.0,60.0,40.0,2169.69,1538.62,1341.69,2355.954,-93.648,54.997,73.881,71.813,92.524,49.873,4.022,4.402,1.425,100.0,1022.22,74.835
0.0,48.875,40.0,60.0,40.0,2151.6,1539.46,1332.148,2353.261,-99.274,54.92,73.878,71.807,92.538,49.801,4.025,4.396,1.428,100.0,1022.22,75.101
0.0,48.831,40.0,60.0,40.0,2128.33,1540.55,1319.824,2349.741,-106.507,54.922,73.877,71.802,93.312,49.81,4.029,4.389,1.431,100.0,1022.22,74.919
0.0,48.749,40.0,60.0,40.0,2101.72,1541.8,1305.668,2345.64,-114.793,54.853,73.877,71.797,92.835,49.75,4.033,4.382,1.435,100.0,1022.22,75.25
0.0,48.667,40.0,60.0,40.0,2073.51,1543.11,1290.596,2341.24,-123.595,54.892,73.88,71.794,92.903,49.798,4.037,4.373,1.438,100.0,1022.22,75.509
0.0,48.691,40.0,60.0,40.0,2045.66,1544.4,1275.637,2336.858,-132.309,54.893,73.884,71.793,93.587,49.808,4.042,4.365,1.442,100.0,1022.22,75.023
0.0,48.618,40.0,60.0,40.0,2019.75,1545.6,1261.654,2332.722,-140.438,54.877,73.889,71.792,93.349,49.802,4.046,4.357,1.446,100.0,1022.22,74.932
0.0,48.574,40.0,60.0,40.0,1996.64,1546.65,1249.135,2329.008,-147.701,54.854,73.895,71.793,93.607,49.786,4.05,4.351,1.449,100.0,1022.22,74.303
0.0,48.58,40.0,60.0,40.0,1976.87,1547.55,1238.384,2325.787,-153.926,54.979,73.901,71.795,93.955,49.919,4.054,4.345,1.452,100.0,1022.22,74.213
0.0,48.622,40.0,60.0,40.0,1961.24,1548.26,1229.856,2323.218,-158.852,54.951,73.907,71.797,93.614,49.894,4.056,4.341,1.454,100.0,1022.22,74.595
0.0,48.643,40.0,60.0,40.0,1950.36,1548.76,1223.908,2321.405,-162.277,54.982,73.914,71.801,94.089,49.932,4.058,4.338,1.456,100.0,1022.22,74.919
0.0,48.665,40.0,60.0,40.0,1944.4,1549.04,1220.641,2320.384,-164.145,55.024,73.92,71.806,94.342,49.977,4.059,4.336,1.457,100.0,1022.22,74.861
0.0,48.656,40.0,60.0,40.0,1943.0,1549.11,1219.877,2320.102,-164.564,54.981,73.926,71.81,93.816,49.935,4.059,4.335,1.457,100.0,1022.22,75.165
0.0,48.699,40.0,60.0,40.0,1945.57,1549.01,1221.283,2320.472,-163.727,55.091,73.93,71.815,94.196,50.045,4.059,4.336,1.457,100.0,1022.22,75.34
0.0,48.772,40.0,60.0,40.0,1951.73,1548.75,1224.654,2321.422,-161.755,55.031,73.934,71.82,94.201,49.983,4.058,4.338,1.456,100.0,1022.22,75.237
0.0,48.725,40.0,60.0,40.0,1960.56,1548.37,1229.487,2322.83,-158.939,55.057,73.936,71.824,93.837,50.006,4.056,4.34,1.455,100.0,1022.22,75.34
0.0,48.809,40.0,60.0,40.0,1971.14,1547.9,1235.261,2324.52,-155.577,55.051,73.938,71.827,94.237,49.997,4.054,4.344,1.453,100.0,1022.22,75.198
0.0,48.756,40.0,60.0,40.0,1982.71,1547.39,1241.562,2326.368,-151.912,55.006,73.938,71.83,93.781,49.948,4.052,4.347,1.452,100.0,1022.22,74.887
0.0,48.713,40.0,60.0,40.0,1994.01,1546.89,1247.706,2328.181,-148.341,54.964,73.937,71.831,93.614,49.903,4.05,4.35,1.45,100.0,1022.22,74.809
0.0,48.754,40.0,60.0,40.0,2004.21,1546.43,1253.238,2329.8,-145.127,55.05,73.936,71.832,94.127,49.985,4.049,4.353,1.449,100.0,1022.22,75.152
0.0,48.765,40.0,60.0,40.0,2013.18,1546.02,1258.099,2331.243,-142.304,55.034,73.935,71.833,93.569,49.966,4.047,4.356,1.447,100.0,1022.22,75.14
0.0,48.763,40.0,60.0,40.0,2020.47,1545.68,1262.047,2332.422,-140.014,55.03,73.933,71.833,93.523,49.959,4.046,4.358,1.446,100.0,1022.22,75.451
0.0,48.814,40.0,60.0,40.0,2025.91,1545.43,1264.986,2333.302,-138.311,55.031,73.932,71.833,93.939,49.958,4.045,4.359,1.445,100.0,1022.22,75.652
0.0,48.774,40.0,60.0,40.0,2029.64,1545.25,1266.999,2333.918,-137.148,54.984,73.931,71.833,93.39,49.909,4.044,4.36,1.445,100.0,1022.22,75.762
0.0,48.751,40.0,60.0,40.0,2031.57,1545.16,1268.04,2334.235,-136.553,55.037,73.929,71.832,93.493,49.961,4.044,4.361,1.445,100.0,1022.22,75.561
0.0,48.829,40.0,60.0,40.0,2031.92,1545.14,1268.228,2334.306,-136.452,55.002,73.929,71.832,93.679,49.927,4.044,4.361,1.445,100.0,1022.22,75.47
0.0,48.744,40.0,60.0,40.0,2031.08,1545.17,1267.777,2334.2,-136.72,54.99,73.928,71.831,93.296,49.914,4.044,4.361,1.445,100.0,1022.22,75.392
0.0,48.77,40.0,60.0,40.0,2028.34,1545.29,1266.301,2333.778,-137.586,54.984,73.925,71.828,93.609,49.909,4.045,4.36,1.445,100.0,1022.22,75.496
0.0,48.725,40.0,60.0,40.0,2027.58,1545.33,1265.887,2333.654,-137.829,54.973,73.958,71.86,93.492,49.899,4.045,4.36,1.445,100.0,1022.22,75.613
0.0,48.751,40.0,60.0,40.0,2068.48,1543.46,1287.898,2340.078,-124.993,55.114,74.025,71.932,93.208,50.032,4.038,4.372,1.439,100.0,1022.22,75.969
0.0,49.002,40.0,60.0,40.0,2163.16,1539.01,1338.249,2354.669,-95.538,55.277,74.075,71.997,93.314,50.17,4.023,4.4,1.426,100.0,1022.22,76.092
0.0,49.182,40.0,60.0,40.0,2262.0,1529.19,1379.821,2379.326,-79.243,55.271,74.105,72.053,92.342,50.102,4.021,4.433,1.402,100.0,1022.22,76.118
0.0,49.554,40.0,60.0,40.0,2391.68,1530.03,1489.356,2381.896,26.4,55.465,74.179,72.103,91.311,50.354,4.032,4.49,1.402,100.0,1022.22,75.891
0.0,49.699,40.0,60.0,40.0,2461.06,1511.54,1576.11,2430.842,26.4,55.593,74.168,72.143,90.843,50.59,3.921,4.544,1.357,100.0,1022.22,75.904
0.0,49.956,40.0,60.0,40.0,2526.0,1504.78,1667.097,2446.998,99.59,55.583,74.255,72.176,89.834,50.726,3.92,4.601,1.342,100.0,1022.22,76.144
0.0,50.202,40.0,60.0,40.0,2580.0,1494.94,1748.952,2469.174,148.87,55.741,74.324,72.2,89.522,51.014,3.887,4.651,1.321,100.0,1022.22,76.423
0.0,50.519,40.0,60.0,40.0,2628.53,1485.2,1826.141,2489.854,195.564,55.718,74.358,72.217,88.959,51.111,3.851,4.696,1.302,100.0,1022.22,76.339
0.0,50.677,40.0,60.0,40.0,2669.69,1476.4,1893.091,2507.595,236.254,55.691,74.356,72.226,88.17,51.184,3.816,4.734,1.285,100.0,1022.22,76.118
0.0,50.876,40.0,60.0,40.0,2702.57,1469.09,1946.894,2521.728,269.058,55.679,74.362,72.228,88.106,51.252,3.785,4.763,1.271,100.0,1022.22,76.092
0.0,51.064,40.0,60.0,40.0,2726.75,1463.6,1986.354,2532.024,293.193,55.667,74.331,72.226,87.679,51.297,3.761,4.784,1.262,100.0,1022.22,75.839
0.0,51.216,40.0,60.0,40.0,2742.13,1460.07,2011.328,2538.518,308.486,55.611,74.335,72.221,87.388,51.279,3.744,4.796,1.255,100.0,1022.22,75.956
0.0,51.387,40.0,60.0,40.0,2748.92,1458.5,2022.31,2541.37,315.211,55.639,74.386,72.214,87.711,51.328,3.737,4.802,1.252,100.0,1022.22,76.326
0.0,51.525,40.0,60.0,40.0,2748.0,1458.7,2020.832,2541.0,314.296,55.503,74.394,72.207,87.401,51.195,3.738,4.801,1.253,100.0,1022.22,76.397
0.0,51.54,40.0,60.0,40.0,2740.32,1460.46,2008.406,2537.814,306.668,55.43,74.373,72.2,87.403,51.114,3.746,4.795,1.256,100.0,1022.22,76.3
0.0,51.59,40.0,60.0,40.0,2726.92,1463.52,1986.635,2532.182,293.33,55.313,74.302,72.194,87.88,50.975,3.76,4.784,1.261,100.0,1022.22,75.865
0.0,51.531,40.0,60.0,40.0,2709.04,1467.57,1957.472,2524.597,275.48,55.21,74.257,72.19,87.535,50.841,3.779,4.769,1.269,100.0,1022.22,75.639
0.0,51.497,40.0,60.0,40.0,2694.1,1470.77,1933.026,2518.525,260.42,55.164,74.211,72.188,87.677,50.761,3.793,4.756,1.274,100.0,1022.22,75.314
0.0,51.523,40.0,60.0,40.0,2683.35,1472.88,1915.443,2514.459,249.461,55.125,74.206,72.189,88.162,50.697,3.804,4.746,1.278,100.0,1022.22,75.302
0.0,51.474,40.0,60.0,40.0,2672.02,1475.13,1896.91,2510.094,237.947,55.029,74.213,72.191,87.831,50.577,3.814,4.736,1.283,100.0,1022.22,75.366
0.0,51.391,40.0,60.0,40.0,2661.0,1477.31,1878.888,2505.8,226.78,54.994,74.247,72.194,88.123,50.518,3.824,4.726,1.287,100.0,1022.22,75.652
0.0,51.409,40.0,60.0,40.0,2651.12,1479.25,1862.784,2501.928,216.813,55.051,74.269,72.198,88.608,50.551,3.833,4.717,1.29,100.0,1022.22,75.788
0.0,51.428,40.0,60.0,40.0,2643.36,1480.74,1850.147,2498.936,208.982,55.046,74.27,72.203,88.337,50.528,3.84,4.71,1.293,100.0,1022.22,75.775
0.0,51.465,40.0,60.0,40.0,2638.32,1481.67,1841.963,2497.07,203.884,55.071,74.301,72.208,88.538,50.538,3.844,4.705,1.295,100.0,1022.22,76.066
0.0,51.536,40.0,60.0,40.0,2635.99,1482.03,1838.197,2496.331,201.483,55.16,74.354,72.214,88.541,50.619,3.846,4.703,1.296,100.0,1022.22,76.501
0.0,51.713,40.0,60.0,40.0,2637.74,1481.54,1841.03,2497.334,203.106,55.372,74.366,72.221,88.472,50.832,3.845,4.705,1.295,100.0,1022.22,76.475
0.0,52.073,40.0,60.0,40.0,2643.28,1480.25,1850.024,2499.922,208.474,55.538,74.338,72.228,88.81,51.007,3.84,4.71,1.292,100.0,1022.22,76.118
0.0,52.323,40.0,60.0,40.0,2652.59,1478.15,1865.16,2504.128,217.594,55.497,74.314,72.233,88.385,50.983,3.832,4.718,1.288,100.0,1022.22,75.839
0.0,52.385,40.0,60.0,40.0,2664.79,1475.39,1885.083,2509.584,229.636,55.386,74.277,72.236,88.136,50.897,3.822,4.73,1.283,100.0,1022.22,75.509
0.0,52.515,40.0,60.0,40.0,2678.59,1472.24,1907.646,2515.691,243.316,55.583,74.254,72.235,88.351,51.122,3.809,4.742,1.277,100.0,1022.22,75.34
0.0,52.797,40.0,60.0,40.0,2690.23,1469.6,1926.707,2520.76,254.918,55.487,74.246,72.233,87.803,51.053,3.798,4.752,1.272,100.0,1022.22,75.327
0.0,52.822,40.0,60.0,40.0,2701.23,1467.1,1944.712,2525.494,265.901,55.454,74.292,72.228,87.759,51.043,3.788,4.762,1.268,100.0,1022.22,75.742
0.0,52.997,40.0,60.0,40.0,2712.21,1464.58,1962.646,2530.211,276.857,55.538,74.332,72.222,88.012,51.151,3.777,4.772,1.263,100.0,1022.22,76.034
0.0,53.167,40.0,60.0,40.0,2722.73,1462.14,1979.806,2534.717,287.35,55.462,74.368,72.215,87.527,51.096,3.766,4.78,1.259,100.0,1022.22,76.3
0.0,53.301,40.0,60.0,40.0,2732.29,1459.92,1995.365,2538.782,296.857,55.624,74.404,72.207,87.647,51.278,3.756,4.788,1.255,100.0,1022.22,76.565
0.0,53.69,40.0,60.0,40.0,2740.9,1457.9,2009.322,2542.461,305.404,55.755,74.448,72.2,87.862,51.427,3.747,4.795,1.251,100.0,1022.22,76.87
0.0,53.893,40.0,60.0,40.0,2748.35,1456.14,2021.378,2545.611,312.785,55.545,74.474,72.191,87.399,51.232,3.739,4.801,1.248,100.0,1022.22,77.051
0.0,53.907,40.0,60.0,40.0,2754.4,1454.71,2031.146,2548.163,318.768,55.563,74.503,72.181,87.599,51.262,3.733,4.806,1.246,100.0,1022.22,77.265
0.0,54.128,40.0,60.0,40.0,2758.74,1453.68,2038.133,2550.011,323.043,55.602,74.496,72.171,87.645,51.312,3.728,4.81,1.244,100.0,1022.22,77.213
0.0,54.247,40.0,60.0,40.0,2761.5,1453.01,2042.568,2551.19,325.751,55.484,74.418,72.159,87.163,51.199,3.725,4.812,1.243,100.0,1022.22,76.727
0.0,54.261,40.0,60.0,40.0,2762.34,1452.8,2043.923,2551.56,326.575,55.327,74.307,72.147,87.372,51.045,3.724,4.812,1.243,100.0,1022.22,76.118
0.0,54.276,40.0,60.0,40.0,2760.86,1453.13,2041.547,2550.979,325.097,55.385,74.255,72.133,87.362,51.102,3.726,4.811,1.243,100.0,1022.22,75.943
0.0,54.415,40.0,60.0,40.0,2757.2,1453.98,2035.669,2549.466,321.485,55.372,74.318,72.121,87.077,51.084,3.73,4.808,1.245,100.0,1022.22,76.436
0.0,54.431,40.0,60.0,40.0,2751.92,1455.22,2027.15,2547.266,316.258,55.143,74.246,72.108,87.451,50.846,3.736,4.804,1.247,100.0,1022.22,75.956
0.0,54.268,40.0,60.0,40.0,2744.93,1456.86,2015.869,2544.326,309.341,55.044,74.207,72.095,87.42,50.736,3.743,4.799,1.25,100.0,1022.22,75.865
0.0,54.154,40.0,60.0,40.0,2736.89,1458.74,2002.827,2540.93,301.354,54.955,74.222,72.081,87.316,50.633,3.752,4.792,1.253,100.0,1022.22,76.066
0.0,54.125,40.0,60.0,40.0,2727.41,1460.95,1987.427,2536.899,291.924,55.014,74.164,72.069,87.847,50.674,3.762,4.784,1.257,100.0,1022.22,75.69
0.0,54.144,40.0,60.0,40.0,2717.26,1463.31,1970.901,2532.57,281.824,54.944,74.09,72.058,87.557,50.585,3.772,4.776,1.261,100.0,1022.22,75.276
0.0,53.979,40.0,60.0,40.0,2706.95,1465.7,1954.058,2528.117,271.538,54.751,74.091,72.048,87.366,50.372,3.782,4.767,1.265,100.0,1022.22,75.405
0.0,53.819,40.0,60.0,40.0,2696.5,1468.11,1936.968,2523.594,261.121,54.844,74.066,72.039,87.865,50.443,3.792,4.758,1.27,100.0,1022.22,75.25
0.0,53.816,40.0,60.0,40.0,2686.38,1470.43,1920.406,2519.176,251.041,54.745,74.099,72.032,87.776,50.323,3.802,4.749,1.274,100.0,1022.22,75.6
0.0,53.577,40.0,60.0,40.0,2677.0,1472.57,1905.042,2515.058,241.704,54.608,74.078,72.025,87.746,50.165,3.811,4.741,1.278,100.0,1022.22,75.438
0.0,53.386,40.0,60.0,40.0,2667.95,1474.62,1890.24,2511.08,232.718,54.584,74.081,72.019,88.303,50.12,3.819,4.733,1.282,100.0,1022.22,75.535
0.0,53.2,40.0,60.0,40.0,2659.99,1476.41,1877.251,2507.578,224.842,54.506,74.034,72.013,87.926,50.024,3.826,4.725,1.285,100.0,1022.22,75.172
0.0,52.99,40.0,60.0,40.0,2652.8,1478.01,1865.512,2504.41,217.735,54.484,74.055,72.008,87.879,49.986,3.832,4.719,1.288,100.0,1022.22,75.47
0.0,52.872,40.0,60.0,40.0,2646.47,1479.42,1855.216,2501.594,211.503,54.582,74.108,72.004,88.344,50.069,3.838,4.713,1.291,100.0,1022.22,75.969
0.0,52.822,40.0,60.0,40.0,2641.45,1480.53,1847.05,2499.358,206.576,54.632,74.166,72.003,88.214,50.107,3.842,4.708,1.293,100.0,1022.22,76.513
0.0,52.779,40.0,60.0,40.0,2638.12,1481.28,1841.646,2497.862,203.312,54.677,74.219,72.003,88.453,50.142,3.844,4.705,1.294,100.0,1022.22,76.98
0.0,52.705,40.0,60.0,40.0,2636.56,1481.64,1839.112,2497.141,201.805,54.62,74.234,72.004,88.609,50.08,3.846,4.704,1.295,100.0,1022.22,77.09
0.0,52.568,40.0,60.0,40.0,2636.52,1481.67,1839.042,2497.07,201.784,54.716,74.263,72.005,88.239,50.174,3.846,4.704,1.295,100.0,1022.22,77.369
0.0,52.593,40.0,60.0,40.0,2637.79,1481.42,1841.101,2497.563,203.053,54.773,74.279,72.006,88.598,50.233,3.845,4.705,1.294,100.0,1022.22,77.447
0.0,52.514,40.0,60.0,40.0,2640.38,1480.89,1845.325,2498.654,205.626,54.6,74.275,72.009,88.74,50.065,3.843,4.707,1.293,100.0,1022.22,77.33
0.0,52.209,40.0,60.0,40.0,2644.63,1479.99,1852.224,2500.467,209.827,54.538,74.208,72.012,88.127,50.011,3.839,4.711,1.292,100.0,1022.22,76.617
0.0,52.061,40.0,60.0,40.0,2649.68,1478.9,1860.426,2502.632,214.822,54.541,74.156,72.013,88.185,50.024,3.835,4.716,1.29,100.0,1022.22,76.17
0.0,51.898,40.0,60.0,40.0,2654.94,1477.76,1869.014,2504.902,220.037,54.465,74.118,72.013,88.124,49.96,3.83,4.721,1.288,100.0,1022.22,75.839
0.0,51.654,40.0,60.0,40.0,2659.92,1476.67,1877.128,2507.05,224.979,54.451,74.117,72.011,88.024,49.957,3.826,4.725,1.285,100.0,1022.22,75.878
0.0,51.57,40.0,60.0,40.0,2664.06,1475.76,1883.886,2508.845,229.085,54.629,74.146,72.01,88.471,50.145,3.822,4.729,1.284,100.0,1022.22,76.144
0.0,51.613,40.0,60.0,40.0,2667.59,1474.98,1889.659,2510.376,232.602,54.705,74.154,72.009,88.053,50.23,3.819,4.732,1.282,100.0,1022.22,76.157
0.0,51.547,40.0,60.0,40.0,2670.77,1474.28,1894.851,2511.749,235.763,54.654,74.138,72.009,87.912,50.186,3.816,4.735,1.281,100.0,1022.22,76.008
0.0,51.506,40.0,60.0,40.0,2673.44,1473.68,1899.234,2512.893,238.429,54.835,74.124,72.008,88.33,50.373,3.814,4.737,1.28,100.0,1022.22,75.904
0.0,51.533,40.0,60.0,40.0,2675.78,1473.17,1903.053,2513.914,240.761,54.712,74.105,72.008,87.842,50.256,3.812,4.74,1.279,100.0,1022.22,75.742
0.0,51.356,40.0,60.0,40.0,2677.63,1472.76,1906.08,2514.688,242.604,54.768,74.084,72.006,87.79,50.316,3.81,4.741,1.278,100.0,1022.22,75.587
0.0,51.402,40.0,60.0,40.0,2678.82,1472.5,1908.016,2515.198,243.793,54.849,74.045,72.006,88.166,50.4,3.809,4.742,1.278,100.0,1022.22,75.276
0.0,51.407,40.0,60.0,40.0,2679.61,1472.32,1909.336,2515.533,244.592,54.883,74.048,72.005,87.626,50.437,3.808,4.743,1.277,100.0,1022.22,75.34
0.0,51.389,40.0,60.0,40.0,2680.15,1472.21,1910.216,2515.762,245.136,54.865,74.066,72.005,87.733,50.419,3.808,4.744,1.277,100.0,1022.22,75.496
0.0,51.377,40.0,60.0,40.0,2680.5,1472.14,1910.779,2515.902,245.481,54.9,74.079,72.005,88.281,50.455,3.807,4.744,1.277,100.0,1022.22,75.6
0.0,51.359,40.0,60.0,40.0,2680.72,1472.09,1911.131,2515.99,245.707,54.923,74.122,72.005,87.758,50.479,3.807,4.744,1.277,100.0,1022.22,75.956
0.0,51.34,40.0,60.0,40.0,2680.92,1472.05,1911.466,2516.061,245.909,54.906,74.173,72.006,87.811,50.463,3.807,4.744,1.277,100.0,1022.22,76.339
0.0,51.377,40.0,60.0,40.0,2681.17,1471.99,1911.888,2516.166,246.166,55.023,74.197,72.006,88.24,50.58,3.807,4.744,1.277,100.0,1022.22,76.488
0.0,51.413,40.0,60.0,40.0,2681.73,1471.87,1912.786,2516.413,246.72,54.975,74.249,72.008,87.748,50.533,3.806,4.745,1.277,100.0,1022.22,76.922
0.0,51.411,40.0,60.0,40.0,2682.6,1471.67,1914.229,2516.782,247.593,55.067,74.319,72.009,87.942,50.627,3.805,4.746,1.276,100.0,1022.22,77.447
0.0,51.563,40.0,60.0,40.0,2683.96,1471.37,1916.446,2517.381,248.945,55.151,74.366,72.012,88.343,50.713,3.804,4.747,1.276,100.0,1022.22,77.764
0.0,51.664,40.0,60.0,40.0,2685.99,1470.91,1919.773,2518.261,250.971,55.22,74.42,72.015,87.801,50.786,3.802,4.749,1.275,100.0,1022.22,78.153
0.0,51.809,40.0,60.0,40.0,2688.87,1470.25,1924.49,2519.51,253.843,55.265,74.493,72.018,87.989,50.836,3.799,4.751,1.274,100.0,1022.22,78.633
0.0,51.923,40.0,60.0,40.0,2692.59,1469.4,1930.562,2521.13,257.544,55.243,74.486,72.021,88.284,50.821,3.796,4.755,1.272,100.0,1022.22,78.458
0.0,51.939,40.0,60.0,40.0,2696.82,1468.43,1937.496,2522.978,261.765,55.203,74.474,72.023,87.878,50.791,3.792,4.758,1.27,100.0,1022.22,78.335
0.0,51.974,40.0,60.0,40.0,2701.09,1467.45,1944.483,2524.826,266.019,55.173,74.485,72.024,88.133,50.769,3.788,4.762,1.268,100.0,1022.22,78.393
0.0,52.003,40.0,60.0,40.0,2705.04,1466.54,1950.942,2526.55,269.949,55.168,74.477,72.024,88.169,50.772,3.784,4.765,1.267,100.0,1022.22,78.283
0.0,51.975,40.0,60.0,40.0,2708.37,1465.76,1956.381,2528.011,273.261,55.044,74.475,72.022,87.775,50.655,3.781,4.768,1.265,100.0,1022.22,78.257
0.0,51.937,40.0,60.0,40.0,2710.68,1465.22,1960.147,2529.014,275.558,55.108,74.496,72.02,88.136,50.725,3.778,4.77,1.264,100.0,1022.22,78.419
0.0,52.065,40.0,60.0,40.0,2712.02,1464.9,1962.347,2529.613,276.887,55.219,74.506,72.018,88.065,50.839,3.777,4.771,1.264,100.0,1022.22,78.484
0.0,52.185,40.0,60.0,40.0,2712.82,1464.7,1963.65,2529.982,277.677,55.204,74.529,72.017,87.714,50.826,3.776,4.772,1.263,100.0,1022.22,78.633
0.0,52.229,40.0,60.0,40.0,2713.23,1464.59,1964.318,2530.176,278.076,55.151,74.491,72.016,87.9,50.774,3.776,4.772,1.263,100.0,1022.22,78.335
0.0,52.188,40.0,60.0,40.0,2713.14,1464.61,1964.16,2530.158,277.974,55.027,74.461,72.013,87.706,50.651,3.776,4.772,1.263,100.0,1022.22,78.153
0.0,52.043,40.0,60.0,40.0,2712.21,1464.81,1962.646,2529.771,277.038,54.905,74.388,72.009,87.687,50.528,3.777,4.772,1.264,100.0,1022.22,77.622
0.0,51.996,40.0,60.0,40.0,2710.08,1465.29,1959.179,2528.874,274.91,55.059,74.313,72.005,88.024,50.679,3.779,4.77,1.265,100.0,1022.22,77.181
0.0,52.105,40.0,60.0,40.0,2707.1,1465.97,1954.304,2527.606,271.936,55.029,74.337,72.002,87.621,50.643,3.782,4.767,1.266,100.0,1022.22,77.46
0.0,52.087,40.0,60.0,40.0,2703.74,1466.74,1948.813,2526.181,268.576,55.078,74.369,71.999,87.823,50.685,3.785,4.764,1.267,100.0,1022.22,77.699
0.0,52.19,40.0,60.0,40.0,2700.36,1467.51,1943.286,2524.72,265.197,55.089,74.353,71.998,88.245,50.69,3.788,4.761,1.269,100.0,1022.22,77.57
0.0,52.204,40.0,60.0,40.0,2697.32,1468.2,1938.306,2523.418,262.163,55.097,74.321,71.998,87.707,50.691,3.791,4.759,1.27,100.0,1022.22,77.382
0.0,52.204,40.0,60.0,40.0,2694.66,1468.81,1933.958,2522.256,259.51,54.979,74.355,71.997,87.814,50.567,3.794,4.756,1.271,100.0,1022.22,77.712
0.0,52.145,40.0,60.0,40.0,2692.3,1469.35,1930.086,2521.235,257.155,55.054,74.396,71.996,88.19,50.636,3.796,4.754,1.272,100.0,1022.22,78.03
0.0,52.179,40.0,60.0,40.0,2690.29,1469.81,1926.795,2520.355,255.154,54.997,74.428,71.996,87.892,50.567,3.798,4.753,1.273,100.0,1022.22,78.257
0.0,52.107,40.0,60.0,40.0,2688.71,1470.17,1924.208,2519.669,253.579,54.949,74.387,71.995,88.186,50.523,3.8,4.751,1.273,100.0,1022.22,77.926
0.0,52.122,40.0,60.0,40.0,2687.35,1470.48,1921.99,2519.07,252.226,55.049,74.37,71.995,88.28,50.621,3.801,4.75,1.274,100.0,1022.22,77.849
0.0,52.211,40.0,60.0,40.0,2686.38,1470.71,1920.406,2518.648,251.265,55.092,74.381,71.996,87.987,50.661,3.802,4.749,1.274,100.0,1022.22,77.952
0.0,52.257,40.0,60.0,40.0,2686.02,1470.79,1919.808,2518.472,250.906,55.018,74.424,71.997,88.352,50.586,3.802,4.749,1.275,100.0,1022.22,78.283
0.0,52.165,40.0,60.0,40.0,2686.12,1470.77,1919.984,2518.525,251.013,54.928,74.393,71.997,88.235,50.496,3.802,4.749,1.274,100.0,1022.22,77.978
0.0,52.033,40.0,60.0,40.0,2686.24,1470.75,1920.178,2518.56,251.138,54.832,74.377,71.996,87.76,50.4,3.802,4.749,1.274,100.0,1022.22,77.9
0.0,51.931,40.0,60.0,40.0,2685.98,1470.81,1919.755,2518.437,250.883,54.854,74.374,71.994,88.028,50.422,3.802,4.749,1.275,100.0,1022.22,77.9
0.0,51.931,40.0,60.0,40.0,2685.31,1470.97,1918.646,2518.138,250.216,54.901,74.391,71.993,88.147,50.468,3.803,4.748,1.275,100.0,1022.22,78.043
0.0,51.866,40.0,60.0,40.0,2684.43,1471.17,1917.203,2517.75,249.339,54.78,74.365,71.991,87.872,50.345,3.804,4.747,1.275,100.0,1022.22,77.836
0.0,51.733,40.0,60.0,40.0,2683.15,1471.46,1915.126,2517.187,248.07,54.791,74.346,71.989,88.252,50.354,3.805,4.746,1.276,100.0,1022.22,77.738
0.0,51.697,40.0,60.0,40.0,2681.45,1471.85,1912.328,2516.448,246.375,54.853,74.368,71.988,88.135,50.412,3.806,4.745,1.276,100.0,1022.22,77.978
0.0,51.677,40.0,60.0,40.0,2679.61,1472.27,1909.318,2515.638,244.545,54.841,74.416,71.987,88.029,50.396,3.808,4.743,1.277,100.0,1022.22,78.374
0.0,51.68,40.0,60.0,40.0,2677.89,1472.66,1906.502,2514.899,242.832,54.947,74.424,71.987,88.537,50.499,3.81,4.741,1.278,100.0,1022.22,78.406
0.0,51.745,40.0,60.0,40.0,2676.62,1472.95,1904.426,2514.336,241.569,54.947,74.413,71.988,88.202,50.495,3.811,4.74,1.278,100.0,1022.22,78.335
0.0,51.695,40.0,60.0,40.0,2675.93,1473.1,1903.299,2514.019,240.889,54.888,74.469,71.989,88.095,50.435,3.812,4.74,1.279,100.0,1022.22,78.86
0.0,51.648,40.0,60.0,40.0,2675.69,1473.16,1902.912,2513.914,240.654,54.902,74.568,71.99,88.671,50.448,3.812,4.74,1.279,100.0,1022.22,79.631
0.0,51.609,40.0,60.0,40.0,2675.94,1473.11,1903.317,2514.019,240.905,54.876,74.593,71.992,88.309,50.421,3.811,4.74,1.279,100.0,1022.22,79.734
0.0,51.559,40.0,60.0,40.0,2676.57,1472.98,1904.338,2514.283,241.532,54.948,74.646,71.993,88.107,50.494,3.811,4.74,1.279,100.0,1022.22,80.149
0.0,51.63,40.0,60.0,40.0,2677.64,1472.74,1906.098,2514.741,242.602,54.954,74.595,71.995,88.398,50.503,3.81,4.741,1.278,100.0,1022.22,79.592
0.0,51.579,40.0,60.0,40.0,2679.75,1472.26,1909.547,2515.656,244.707,54.907,74.492,71.999,88.125,50.46,3.808,4.743,1.277,100.0,1022.22,78.743
0.0,51.513,40.0,60.0,40.0,2682.69,1471.59,1914.37,2516.941,247.628,54.868,74.481,72.001,88.233,50.426,3.805,4.746,1.276,100.0,1022.22,78.704
0.0,51.496,40.0,60.0,40.0,2685.95,1470.85,1919.702,2518.384,250.87,54.967,74.477,72.003,88.34,50.531,3.802,4.749,1.275,100.0,1022.22,78.613
0.0,51.51,40.0,60.0,40.0,2689.38,1470.06,1925.299,2519.898,254.276,54.906,74.513,72.004,87.977,50.472,3.799,4.752,1.273,100.0,1022.22,78.898
0.0,51.487,40.0,60.0,40.0,2692.75,1469.27,1930.843,2521.376,257.632,55.02,74.581,72.005,88.306,50.599,3.796,4.755,1.272,100.0,1022.22,79.313
0.0,51.6,40.0,60.0,40.0,2696.1,1468.5,1936.317,2522.854,260.966,55.035,74.507,72.006,88.198,50.621,3.793,4.758,1.27,100.0,1022.22,78.587
0.0,51.561,40.0,60.0,40.0,2699.32,1467.75,1941.579,2524.262,264.165,54.937,74.382,72.006,87.883,50.53,3.789,4.76,1.269,100.0,1022.22,77.674
0.0,51.527,40.0,60.0,40.0,2701.87,1467.15,1945.75,2525.389,266.696,55.016,74.332,72.005,88.261,50.614,3.787,4.763,1.268,100.0,1022.22,77.369
0.0,51.57,40.0,60.0,40.0,2703.65,1466.73,1948.672,2526.181,268.47,55.005,74.291,72.004,87.95,50.609,3.785,4.764,1.267,100.0,1022.22,77.064
0.0,51.602,40.0,60.0,40.0,2704.74,1466.48,1950.45,2526.674,269.553,55.144,74.33,72.004,87.594,50.75,3.784,4.765,1.267,100.0,1022.22,77.421
0.0,51.743,40.0,60.0,40.0,2705.47,1466.3,1951.646,2526.99,270.273,55.07,74.359,72.004,87.864,50.677,3.784,4.766,1.266,100.0,1022.22,77.57
0.0,51.677,40.0,60.0,40.0,2705.99,1466.18,1952.491,2527.219,270.788,55.031,74.339,72.003,87.701,50.64,3.783,4.766,1.266,100.0,1022.22,77.408
0.0,51.672,40.0,60.0,40.0,2706.07,1466.16,1952.632,2527.254,270.871,55.084,74.369,72.002,87.753,50.694,3.783,4.766,1.266,100.0,1022.22,77.687
0.0,51.766,40.0,60.0,40.0,2705.85,1466.21,1952.262,2527.166,270.649,55.095,74.382,72.002,88.154,50.704,3.783,4.766,1.266,100.0,1022.22,77.764
0.0,51.769,40.0,60.0,40.0,2705.51,1466.29,1951.699,2527.008,270.304,55.07,74.414,72.001,87.733,50.678,3.783,4.766,1.266,100.0,1022.22,78.017
0.0,51.766,40.0,60.0,40.0,2705.01,1466.4,1950.89,2526.797,269.813,55.078,74.477,72.001,87.942,50.686,3.784,4.765,1.267,100.0,1022.22,78.51
0.0,51.902,40.0,60.0,40.0,2704.56,1466.51,1950.15,2526.603,269.357,55.261,74.556,72.002,88.325,50.868,3.784,4.765,1.267,100.0,1022.22,79.073
0.0,52.021,40.0,60.0,40.0,2704.63,1466.49,1950.256,2526.638,269.43,55.089,74.596,72.003,87.827,50.695,3.784,4.765,1.267,100.0,1022.22,79.287
0.0,51.876,40.0,60.0,40.0,2705.01,1466.41,1950.89,2526.797,269.81,54.992,74.533,72.003,87.886,50.599,3.784,4.765,1.267,100.0,1022.22,78.769
0.0,51.834,40.0,60.0,40.0,2705.11,1466.38,1951.048,2526.832,269.912,54.998,74.469,72.002,88.014,50.606,3.784,4.765,1.267,100.0,1022.22,78.335
0.0,51.775,40.0,60.0,40.0,2704.75,1466.46,1950.467,2526.691,269.555,54.904,74.413,72.0,87.695,50.511,3.784,4.765,1.267,100.0,1022.22,77.952
0.0,51.672,40.0,60.0,40.0,2703.71,1466.7,1948.76,2526.234,268.509,54.859,74.38,71.997,87.975,50.465,3.785,4.764,1.267,100.0,1022.22,77.777
0.0,51.646,40.0,60.0,40.0,2701.87,1467.12,1945.75,2525.442,266.675,54.979,74.386,71.994,87.935,50.582,3.787,4.763,1.268,100.0,1022.22,77.887
0.0,51.739,40.0,60.0,40.0,2699.66,1467.63,1942.142,2524.509,264.473,55.048,74.427,71.993,87.82,50.647,3.789,4.761,1.269,100.0,1022.22,78.205
0.0,51.857,40.0,60.0,40.0,2697.65,1468.08,1938.851,2523.629,262.456,55.107,74.428,71.994,88.247,50.701,3.791,4.759,1.27,100.0,1022.22,78.179
0.0,51.853,40.0,60.0,40.0,2696.14,1468.43,1936.387,2522.995,260.952,54.943,74.423,71.994,87.888,50.534,3.793,4.758,1.27,100.0,1022.22,78.166
0.0,51.712,40.0,60.0,40.0,2694.84,1468.72,1934.258,2522.432,259.656,54.974,74.405,71.993,87.913,50.561,3.794,4.757,1.271,100.0,1022.22,78.043
0.0,51.79,40.0,60.0,40.0,2693.62,1469.0,1932.251,2521.904,258.433,55.026,74.415,71.994,88.367,50.61,3.795,4.755,1.271,100.0,1022.22,78.153
0.0,51.773,40.0,60.0,40.0,2692.71,1469.2,1930.755,2521.517,257.52,54.946,74.402,71.994,87.863,50.529,3.796,4.755,1.272,100.0,1022.22,78.03
0.0,51.67,40.0,60.0,40.0,2691.92,1469.38,1929.47,2521.182,256.736,54.872,74.371,71.993,87.874,50.453,3.797,4.754,1.272,100.0,1022.22,77.81
0.0,51.631,40.0,60.0,40.0,2690.99,1469.59,1927.939,2520.778,255.804,54.96,74.373,71.992,88.25,50.539,3.798,4.753,1.272,100.0,1022.22,77.874
0.0,51.659,40.0,60.0,40.0,2690.07,1469.8,1926.443,2520.373,254.888,54.934,74.403,71.992,87.912,50.511,3.798,4.752,1.273,100.0,1022.22,78.14
0.0,51.631,40.0,60.0,40.0,2689.31,1469.97,1925.194,2520.056,254.13,54.973,74.466,71.992,88.128,50.548,3.799,4.752,1.273,100.0,1022.22,78.613
0.0,51.662,40.0,60.0,40.0,2688.81,1470.09,1924.384,2519.827,253.637,54.952,74.476,71.993,88.349,50.526,3.8,4.751,1.273,100.0,1022.22,78.646
0.0,51.606,40.0,60.0,40.0,2688.61,1470.13,1924.05,2519.739,253.435,54.956,74.443,71.993,87.955,50.528,3.8,4.751,1.273,100.0,1022.22,78.374
0.0,51.616,40.0,60.0,40.0,2688.55,1470.15,1923.962,2519.704,253.377,54.926,74.429,71.994,88.203,50.499,3.8,4.751,1.273,100.0,1022.22,78.296
0.0,51.591,40.0,60.0,40.0,2688.59,1470.14,1924.014,2519.722,253.417,55.008,74.454,71.994,88.231,50.581,3.8,4.751,1.273,100.0,1022.22,78.51
0.0,51.592,40.0,60.0,40.0,2688.78,1470.1,1924.331,2519.81,253.612,54.859,74.481,71.994,87.997,50.433,3.8,4.751,1.273,100.0,1022.22,78.717
0.0,51.454,40.0,60.0,40.0,2688.92,1470.07,1924.56,2519.862,253.75,54.868,74.502,71.993,88.379,50.442,3.8,4.751,1.273,100.0,1022.22,78.873
0.0,51.431,40.0,60.0,40.0,2688.81,1470.1,1924.384,2519.81,253.648,54.876,74.53,71.993,88.229,50.449,3.8,4.751,1.273,100.0,1022.22,79.099
0.0,51.382,40.0,60.0,40.0,2688.56,1470.16,1923.979,2519.704,253.398,54.892,74.61,71.992,88.047,50.465,3.8,4.751,1.273,100.0,1022.22,79.747
0.0,51.462,40.0,60.0,40.0,2688.34,1470.21,1923.61,2519.598,253.174,55.068,74.672,71.993,88.53,50.64,3.8,4.751,1.273,100.0,1022.22,80.162
0.0,51.613,40.0,60.0,40.0,2688.68,1470.13,1924.155,2519.739,253.51,55.072,74.667,71.996,88.271,50.645,3.8,4.751,1.273,100.0,1022.22,80.065
0.0,51.541,40.0,60.0,40.0,2689.67,1469.91,1925.792,2520.179,254.503,54.916,74.662,71.997,88.145,50.491,3.799,4.752,1.273,100.0,1022.22,80.0
0.0,51.482,40.0,60.0,40.0,2690.79,1469.65,1927.622,2520.654,255.626,55.026,74.626,71.997,88.591,50.603,3.798,4.753,1.272,100.0,1022.22,79.683
0.0,51.56,40.0,60.0,40.0,2691.95,1469.39,1929.523,2521.165,256.782,55.006,74.578,71.998,88.155,50.585,3.797,4.754,1.272,100.0,1022.22,79.3
0.0,51.507,40.0,60.0,40.0,2693.08,1469.13,1931.371,2521.64,257.905,54.955,74.543,71.998,87.97,50.536,3.796,4.755,1.271,100.0,1022.22,79.048
0.0,51.539,40.0,60.0,40.0,2693.92,1468.94,1932.744,2522.01,258.745,55.101,74.527,71.998,88.322,50.684,3.795,4.756,1.271,100.0,1022.22,78.95
0.0,51.63,40.0,60.0,40.0,2694.69,1468.77,1933.994,2522.344,259.51,54.995,74.556,71.998,87.924,50.58,3.794,4.756,1.271,100.0,1022.22,79.151
0.0,51.485,40.0,60.0,40.0,2695.29,1468.63,1934.997,2522.608,260.112,54.905,74.511,71.997,87.983,50.491,3.793,4.757,1.271,100.0,1022.22,78.756
0.0,51.53,40.0,60.0,40.0,2695.33,1468.62,1935.05,2522.608,260.147,55.181,74.497,71.997,88.485,50.768,3.793,4.757,1.271,100.0,1022.22,78.704
0.0,51.748,40.0,60.0,40.0,2695.34,1468.62,1935.067,2522.626,260.16,55.113,74.494,71.998,87.936,50.7,3.793,4.757,1.271,100.0,1022.22,78.678
0.0,51.67,40.0,60.0,40.0,2695.56,1468.57,1935.419,2522.714,260.38,55.013,74.468,71.998,87.914,50.601,3.793,4.757,1.27,100.0,1022.22,78.471
0.0,51.712,40.0,60.0,40.0,2695.6,1468.56,1935.49,2522.731,260.422,55.209,74.484,71.998,88.299,50.797,3.793,4.757,1.27,100.0,1022.22,78.613
0.0,51.816,40.0,60.0,40.0,2695.75,1468.52,1935.736,2522.802,260.568,54.983,74.483,71.998,87.808,50.572,3.793,4.757,1.27,100.0,1022.22,78.561
0.0,51.593,40.0,60.0,40.0,2695.73,1468.53,1935.701,2522.802,260.543,54.89,74.411,71.997,87.927,50.478,3.793,4.757,1.27,100.0,1022.22,78.004
0.0,51.543,40.0,60.0,40.0,2694.92,1468.71,1934.381,2522.45,259.737,54.937,74.372,71.994,88.256,50.524,3.794,4.757,1.271,100.0,1022.22,77.797
0.0,51.487,40.0,60.0,40.0,2693.39,1469.05,1931.882,2521.798,258.215,54.814,74.35,71.992,87.823,50.399,3.795,4.755,1.271,100.0,1022.22,77.661
0.0,51.397,40.0,60.0,40.0,2691.1,1469.57,1928.133,2520.813,255.927,54.947,74.363,71.989,88.068,50.527,3.797,4.753,1.272,100.0,1022.22,77.849
0.0,51.529,40.0,60.0,40.0,2688.46,1470.17,1923.803,2519.669,253.283,55.058,74.422,71.989,88.304,50.633,3.8,4.751,1.273,100.0,1022.22,78.335
0.0,51.549,40.0,60.0,40.0,2686.43,1470.62,1920.477,2518.806,251.254,54.906,74.461,71.991,87.85,50.476,3.802,4.749,1.274,100.0,1022.22,78.6
0.0,51.416,40.0,60.0,40.0,2685.08,1470.91,1918.277,2518.243,249.899,54.922,74.453,71.991,88.09,50.489,3.803,4.748,1.275,100.0,1022.22,78.51
0.0,51.464,40.0,60.0,40.0,2684.22,1471.09,1916.869,2517.909,249.024,54.971,74.435,71.992,88.277,50.535,3.804,4.747,1.275,100.0,1022.22,78.38
0.0,51.448,40.0,60.0,40.0,2683.94,1471.13,1916.394,2517.821,248.725,54.953,74.442,71.994,88.008,50.516,3.804,4.747,1.275,100.0,1022.22,78.458
0.0,51.46,40.0,60.0,40.0,2684.15,1471.07,1916.746,2517.962,248.919,55.016,74.462,71.995,88.349,50.58,3.804,4.747,1.275,100.0,1022.22,78.587
0.0,51.509,40.0,60.0,40.0,2684.89,1470.88,1917.96,2518.314,249.647,55.025,74.441,71.997,88.183,50.59,3.803,4.748,1.275,100.0,1022.22,78.374
0.0,51.478,40.0,60.0,40.0,2686.09,1470.59,1919.931,2518.859,250.825,54.954,74.425,71.998,88.025,50.521,3.802,4.749,1.274,100.0,1022.22,78.257
0.0,51.499,40.0,60.0,40.0,2687.42,1470.27,1922.114,2519.475,252.148,55.119,74.454,71.999,88.419,50.688,3.801,4.75,1.274,100.0,1022.22,78.497
0.0,51.642,40.0,60.0,40.0,2689.07,1469.89,1924.806,2520.214,253.785,55.114,74.483,72.001,88.058,50.687,3.799,4.751,1.273,100.0,1022.22,78.678
0.0,51.639,40.0,60.0,40.0,2691.11,1469.42,1928.15,2521.112,255.812,55.057,74.514,72.002,87.952,50.634,3.798,4.753,1.272,100.0,1022.22,78.873
0.0,51.65,40.0,60.0,40.0,2693.27,1468.92,1931.688,2522.045,257.961,55.047,74.527,72.003,88.275,50.628,3.795,4.755,1.271,100.0,1022.22,78.937
0.0,51.611,40.0,60.0,40.0,2695.33,1468.45,1935.05,2522.942,260.014,54.993,74.587,72.003,87.979,50.578,3.794,4.757,1.27,100.0,1022.22,79.391
0.0,51.564,40.0,60.0,40.0,2697.07,1468.05,1937.901,2523.699,261.742,54.995,74.603,72.002,88.145,50.584,3.792,4.758,1.27,100.0,1022.22,79.43
0.0,51.617,40.0,60.0,40.0,2698.35,1467.75,1939.995,2524.262,263.023,55.075,74.573,72.002,88.463,50.668,3.791,4.76,1.269,100.0,1022.22,79.177
0.0,51.65,40.0,60.0,40.0,2699.3,1467.54,1941.544,2524.667,263.97,55.041,74.532,72.001,87.996,50.636,3.79,4.76,1.269,100.0,1022.22,78.898
0.0,51.658,40.0,60.0,40.0,2699.86,1467.41,1942.477,2524.914,264.537,55.041,74.564,72.0,88.214,50.637,3.789,4.761,1.268,100.0,1022.22,79.177
0.0,51.73,40.0,60.0,40.0,2700.1,1467.36,1942.864,2525.002,264.774,55.167,74.585,72.0,88.378,50.764,3.789,4.761,1.268,100.0,1022.22,79.3
0.0,51.845,40.0,60.0,40.0,2700.31,1467.31,1943.198,2525.09,264.987,55.158,74.617,72.001,87.897,50.755,3.789,4.761,1.268,100.0,1022.22,79.553
0.0,51.887,40.0,60.0,40.0,2700.65,1467.24,1943.762,2525.23,265.329,55.13,74.661,72.001,88.068,50.728,3.788,4.762,1.268,100.0,1022.22,79.871
0.0,51.909,40.0,60.0,40.0,2701.07,1467.15,1944.43,2525.406,265.744,55.135,74.655,72.001,88.17,50.722,3.788,4.762,1.268,100.0,1022.22,79.76
0.0,51.913,40.0,60.0,40.0,2701.45,1467.06,1945.064,2525.565,266.131,55.083,74.612,72.001,87.848,50.683,3.788,4.762,1.268,100.0,1022.22,79.456
0.0,51.933,40.0,60.0,40.0,2701.63,1467.02,1945.363,2525.635,266.307,55.112,74.64,72.0,88.235,50.712,3.787,4.762,1.268,100.0,1022.22,79.722
0.0,52.012,40.0,60.0,40.0,2701.63,1467.02,1945.363,2525.635,266.313,55.198,74.678,72.0,88.223,50.798,3.787,4.762,1.268,100.0,1022.22,79.948
0.0,52.079,40.0,60.0,40.0,2701.69,1467.0,1945.469,2525.67,266.372,55.1,74.615,72.0,87.88,50.7,3.787,4.763,1.268,100.0,1022.22,79.404
0.0,52.07,40.0,60.0,40.0,2701.67,1467.01,1945.434,2525.67,266.35,55.126,74.549,72.0,88.253,50.727,3.787,4.763,1.268,100.0,1022.22,78.957
0.0,52.105,40.0,60.0,40.0,2701.42,1467.06,1945.011,2525.565,266.096,55.067,74.499,71.999,88.127,50.667,3.788,4.762,1.268,100.0,1022.22,78.613
0.0,52.006,40.0,60.0,40.0,2700.75,1467.21,1943.92,2525.283,265.422,54.957,74.463,71.997,87.803,50.557,3.788,4.762,1.268,100.0,1022.22,78.406
0.0,51.949,40.0,60.0,40.0,2699.33,1467.53,1941.597,2524.667,264.009,54.99,74.482,71.994,88.167,50.587,3.79,4.76,1.269,100.0,1022.22,78.613
0.0,51.972,40.0,60.0,40.0,2697.33,1467.99,1938.341,2523.822,262.011,54.983,74.509,71.992,87.993,50.577,3.792,4.759,1.269,100.0,1022.22,78.834
0.0,51.922,40.0,60.0,40.0,2694.97,1468.53,1934.451,2522.802,259.646,54.937,74.51,71.99,87.938,50.525,3.794,4.757,1.27,100.0,1022.22,78.873
0.0,51.924,40.0,60.0,40.0,2692.29,1469.13,1930.069,2521.658,256.972,55.001,74.527,71.989,88.386,50.585,3.796,4.754,1.271,100.0,1022.22,79.06
0.0,52.003,40.0,60.0,40.0,2689.65,1469.73,1925.757,2520.514,254.339,55.125,74.534,71.989,88.032,50.702,3.799,4.752,1.273,100.0,1022.22,79.099
0.0,52.093,40.0,60.0,40.0,2687.49,1470.21,1922.219,2519.581,252.18,55.043,74.497,71.99,88.035,50.615,3.801,4.75,1.273,100.0,1022.22,78.795
0.0,52.07,40.0,60.0,40.0,2685.8,1470.6,1919.456,2518.859,250.49,55.069,74.432,71.99,88.289,50.638,3.803,4.749,1.274,100.0,1022.22,78.309
0.0,52.055,40.0,60.0,40.0,2684.4,1470.91,1917.168,2518.261,249.095,54.944,74.365,71.99,87.908,50.509,3.804,4.747,1.275,100.0,1022.22,77.836
0.0,51.93,40.0,60.0,40.0,2682.95,1471.23,1914.792,2517.627,247.648,54.928,74.332,71.988,88.112,50.49,3.805,4.746,1.275,100.0,1022.22,77.648
0.0,51.94,40.0,60.0,40.0,2681.28,1471.61,1912.064,2516.906,245.981,54.985,74.366,71.988,88.317,50.544,3.807,4.745,1.276,100.0,1022.22,77.978
0.0,51.95,40.0,60.0,40.0,2679.69,1471.97,1909.442,2516.219,244.388,54.984,74.405,71.988,87.994,50.539,3.808,4.743,1.277,100.0,1022.22,78.283
0.0,51.99,40.0,60.0,40.0,2678.36,1472.27,1907.277,2515.656,243.07,55.065,74.438,71.988,88.319,50.617,3.809,4.742,1.277,100.0,1022.22,78.548
0.0,52.152,40.0,60.0,40.0,2677.61,1472.44,1906.045,2515.322,242.319,55.258,74.508,71.991,88.294,50.808,3.81,4.741,1.278,100.0,1022.22,79.112
0.0,52.261,40.0,60.0,40.0,2677.93,1472.37,1906.573,2515.462,242.639,55.005,74.54,71.994,88.168,50.555,3.81,4.742,1.277,100.0,1022.22,79.274
0.0,52.079,40.0,60.0,40.0,2678.92,1472.14,1908.192,2515.885,243.626,54.988,74.488,71.994,88.507,50.539,3.809,4.742,1.277,100.0,1022.22,78.808
0.0,52.049,40.0,60.0,40.0,2679.94,1471.92,1909.864,2516.325,244.645,54.937,74.476,71.994,88.186,50.491,3.808,4.743,1.277,100.0,1022.22,78.769
0.0,51.989,40.0,60.0,40.0,2680.74,1471.74,1911.166,2516.659,245.441,55.003,74.516,71.994,88.132,50.559,3.807,4.744,1.276,100.0,1022.22,79.086
0.0,52.064,40.0,60.0,40.0,2681.32,1471.61,1912.117,2516.906,246.02,54.972,74.541,71.994,88.365,50.529,3.807,4.745,1.276,100.0,1022.22,79.242
0.0,52.002,40.0,60.0,40.0,2681.78,1471.5,1912.874,2517.117,246.486,55.015,74.54,71.994,88.009,50.573,3.806,4.745,1.276,100.0,1022.22,79.216
0.0,52.041,40.0,60.0,40.0,2682.09,1471.44,1913.384,2517.24,246.791,54.969,74.517,71.994,88.235,50.528,3.806,4.745,1.276,100.0,1022.22,79.022
0.0,52.074,40.0,60.0,40.0,2682.25,1471.4,1913.63,2517.31,246.949,55.136,74.5,71.994,88.437,50.696,3.806,4.745,1.276,100.0,1022.22,78.898
0.0,52.151,40.0,60.0,40.0,2682.44,1471.36,1913.947,2517.398,247.141,54.911,74.469,71.994,87.999,50.471,3.806,4.746,1.276,100.0,1022.22,78.646
0.0,51.914,40.0,60.0,40.0,2682.34,1471.38,1913.789,2517.346,247.042,54.835,74.439,71.992,88.203,50.395,3.806,4.745,1.276,100.0,1022.22,78.445
0.0,51.838,40.0,60.0,40.0,2681.46,1471.58,1912.363,2516.976,246.169,54.808,74.447,71.99,88.259,50.367,3.807,4.745,1.276,100.0,1022.22,78.561
0.0,51.712,40.0,60.0,40.0,2679.83,1471.95,1909.688,2516.272,244.541,54.785,74.464,71.987,88.065,50.34,3.808,4.743,1.277,100.0,1022.22,78.743
0.0,51.682,40.0,60.0,40.0,2677.52,1472.47,1905.904,2515.269,242.236,54.879,74.519,71.985,88.479,50.431,3.81,4.741,1.278,100.0,1022.22,79.248
0.0,51.697,40.0,60.0,40.0,2675.0,1473.03,1901.786,2514.178,239.733,54.818,74.579,71.984,88.337,50.365,3.813,4.739,1.279,100.0,1022.22,79.76
0.0,51.603,40.0,60.0,40.0,2672.59,1473.57,1897.843,2513.122,237.331,54.893,74.617,71.984,88.238,50.434,3.815,4.737,1.28,100.0,1022.22,80.065
0.0,51.671,40.0,60.0,40.0,2670.52,1474.03,1894.446,2512.224,235.264,54.951,74.632,71.985,88.653,50.487,3.817,4.735,1.281,100.0,1022.22,80.188
0.0,51.667,40.0,60.0,40.0,2669.08,1474.35,1892.106,2511.59,233.839,54.911,74.614,71.986,88.305,50.443,3.818,4.734,1.281,100.0,1022.22,80.026
0.0,51.586,40.0,60.0,40.0,2668.19,1474.55,1890.645,2511.203,232.954,54.858,74.572,71.987,88.278,50.388,3.819,4.733,1.281,100.0,1022.22,79.67
0.0,51.553,40.0,60.0,40.0,2667.61,1474.68,1889.677,2510.957,232.373,54.901,74.503,71.988,88.647,50.429,3.819,4.732,1.282,100.0,1022.22,79.099
0.0,51.493,40.0,60.0,40.0,2667.19,1474.78,1889.008,2510.763,231.957,54.776,74.462,71.988,88.165,50.303,3.82,4.732,1.282,100.0,1022.22,78.808
0.0,51.321,40.0,60.0,40.0,2666.52,1474.92,1887.917,2510.499,231.29,54.756,74.393,71.986,88.107,50.282,3.82,4.731,1.282,100.0,1022.22,78.218
0.0,51.266,40.0,60.0,40.0,2665.3,1475.18,1885.91,2509.989,230.064,54.779,74.329,71.985,88.215,50.303,3.821,4.73,1.283,100.0,1022.22,77.751
0.0,51.188,40.0,60.0,40.0,2663.56,1475.55,1883.077,2509.267,228.327,54.783,74.311,71.983,88.192,50.303,3.823,4.729,1.283,100.0,1022.22,77.687
0.0,51.19,40.0,60.0,40.0,2661.45,1475.99,1879.627,2508.387,226.216,54.883,74.315,71.983,88.621,50.399,3.825,4.727,1.284,100.0,1022.22,77.751
0.0,51.199,40.0,60.0,40.0,2659.37,1476.43,1876.23,2507.525,224.127,54.852,74.348,71.983,88.356,50.364,3.827,4.725,1.285,100.0,1022.22,78.082
0.0,51.166,40.0,60.0,40.0,2657.53,1476.82,1873.221,2506.768,222.283,54.974,74.407,71.984,88.198,50.482,3.828,4.723,1.286,100.0,1022.22,78.6
0.0,51.304,40.0,60.0,40.0,2656.27,1477.08,1871.162,2506.258,221.021,55.032,74.46,71.986,88.676,50.536,3.829,4.722,1.286,100.0,1022.22,79.009
0.0,51.282,40.0,60.0,40.0,2655.96,1477.13,1870.651,2506.152,220.697,54.883,74.473,71.989,88.381,50.386,3.83,4.722,1.286,100.0,1022.22,79.073
0.0,51.145,40.0,60.0,40.0,2656.23,1477.05,1871.109,2506.293,220.959,54.924,74.457,71.99,88.314,50.426,3.829,4.722,1.286,100.0,1022.22,78.911
0.0,51.244,40.0,60.0,40.0,2656.86,1476.91,1872.13,2506.592,221.568,55.083,74.455,71.992,88.821,50.586,3.829,4.722,1.286,100.0,1022.22,78.898
0.0,51.326,40.0,60.0,40.0,2658.14,1476.61,1874.224,2507.173,222.837,55.011,74.46,71.995,88.356,50.517,3.828,4.724,1.285,100.0,1022.22,78.898
0.0,51.265,40.0,60.0,40.0,2659.96,1476.21,1877.198,2507.965,224.639,54.96,74.459,71.997,88.122,50.47,3.826,4.725,1.285,100.0,1022.22,78.834
0.0,51.274,40.0,60.0,40.0,2661.93,1475.77,1880.402,2508.827,226.584,55.045,74.449,71.998,88.393,50.558,3.824,4.727,1.284,100.0,1022.22,78.704
0.0,51.321,40.0,60.0,40.0,2663.93,1475.33,1883.675,2509.69,228.578,55.044,74.436,71.999,88.141,50.563,3.823,4.729,1.283,100.0,1022.22,78.561
0.0,51.345,40.0,60.0,40.0,2665.93,1474.88,1886.949,2510.57,230.564,55.069,74.427,72.0,88.269,50.591,3.821,4.731,1.282,100.0,1022.22,78.471
0.0,51.389,40.0,60.0,40.0,2667.84,1474.46,1890.064,2511.379,232.463,55.009,74.42,72.001,88.449,50.536,3.819,4.732,1.281,100.0,1022.22,78.38
0.0,51.298,40.0,60.0,40.0,2669.45,1474.11,1892.704,2512.083,234.071,54.974,74.408,72.0,88.146,50.504,3.818,4.734,1.281,100.0,1022.22,78.27
0.0,51.302,40.0,60.0,40.0,2670.47,1473.88,1894.358,2512.523,235.083,55.036,74.407,71.999,88.476,50.569,3.817,4.735,1.28,100.0,1022.22,78.283
0.0,51.381,40.0,60.0,40.0,2671.01,1473.77,1895.256,2512.752,235.629,55.058,74.403,71.999,88.406,50.593,3.816,4.735,1.28,100.0,1022.22,78.244
0.0,51.37,40.0,60.0,40.0,2671.27,1473.71,1895.678,2512.858,235.891,55.032,74.409,71.998,88.146,50.568,3.816,4.736,1.28,100.0,1022.22,78.296
0.0,51.402,40.0,60.0,40.0,2671.25,1473.72,1895.643,2512.84,235.866,55.084,74.407,71.998,88.528,50.619,3.816,4.736,1.28,100.0,1022.22,78.27
0.0,51.455,40.0,60.0,40.0,2671.04,1473.77,1895.309,2512.752,235.662,55.078,74.4,71.998,88.285,50.613,3.816,4.735,1.28,100.0,1022.22,78.205
0.0,51.458,40.0,60.0,40.0,2670.74,1473.83,1894.816,2512.611,235.365,55.053,74.371,71.997,88.046,50.588,3.817,4.735,1.28,100.0,1022.22,77.978
0.0,51.506,40.0,60.0,40.0,2670.32,1473.93,1894.112,2512.435,234.941,55.13,74.376,71.997,88.422,50.664,3.817,4.735,1.28,100.0,1022.22,78.056
0.0,51.586,40.0,60.0,40.0,2669.93,1474.01,1893.496,2512.259,234.56,55.101,74.396,71.998,88.148,50.635,3.817,4.734,1.28,100.0,1022.22,78.231
0.0,51.548,40.0,60.0,40.0,2669.53,1474.1,1892.827,2512.101,234.156,55.043,74.398,71.997,88.132,50.576,3.818,4.734,1.281,100.0,1022.22,78.218
0.0,51.563,40.0,60.0,40.0,2668.93,1474.23,1891.842,2511.837,233.552,55.094,74.395,71.997,88.592,50.627,3.818,4.733,1.281,100.0,1022.22,78.231
0.0,51.581,40.0,60.0,40.0,2668.29,1474.36,1890.803,2511.573,232.91,55.013,74.423,71.997,88.142,50.543,3.819,4.733,1.281,100.0,1022.22,78.484
0.0,51.507,40.0,60.0,40.0,2667.6,1474.51,1889.659,2511.291,232.218,54.976,74.426,71.996,88.122,50.504,3.819,4.732,1.281,100.0,1022.22,78.471
0.0,51.525,40.0,60.0,40.0,2666.69,1474.71,1888.198,2510.904,231.319,55.049,74.401,71.995,88.409,50.575,3.82,4.731,1.282,100.0,1022.22,78.283
0.0,51.588,40.0,60.0,40.0,2665.76,1474.91,1886.667,2510.517,230.382,55.077,74.388,71.995,88.139,50.601,3.821,4.731,1.282,100.0,1022.22,78.205
0.0,51.642,40.0,60.0,40.0,2664.95,1475.09,1885.347,2510.165,229.573,55.102,74.405,71.995,88.426,50.624,3.822,4.73,1.282,100.0,1022.22,78.361
0.0,51.667,40.0,60.0,40.0,2664.36,1475.21,1884.379,2509.918,228.987,54.995,74.409,71.995,88.538,50.516,3.822,4.729,1.283,100.0,1022.22,78.393
0.0,51.527,40.0,60.0,40.0,2663.83,1475.32,1883.517,2509.707,228.455,54.907,74.391,71.994,88.17,50.427,3.823,4.729,1.283,100.0,1022.22,78.244
0.0,51.448,40.0,60.0,40.0,2662.96,1475.51,1882.091,2509.338,227.591,54.905,74.377,71.993,88.46,50.423,3.824,4.728,1.283,100.0,1022.22,78.153
