HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,51.453,40.0,60.0,40.0,2661.71,1475.79,1880.05,2508.792,226.341,54.984,74.354,71.992,88.342,50.5,3.825,4.727,1.284,100.0,1022.22,77.978
0.0,51.467,40.0,60.0,40.0,2660.26,1476.11,1877.674,2508.158,224.9,54.905,74.337,71.99,88.167,50.418,3.826,4.726,1.284,100.0,1022.22,77.862
0.0,51.398,40.0,60.0,40.0,2658.59,1476.48,1874.946,2507.437,223.242,54.931,74.316,71.989,88.546,50.441,3.827,4.724,1.285,100.0,1022.22,77.725
0.0,51.398,40.0,60.0,40.0,2656.73,1476.88,1871.918,2506.627,221.399,54.947,74.323,71.988,88.241,50.453,3.829,4.722,1.286,100.0,1022.22,77.836
0.0,51.327,40.0,60.0,40.0,2654.84,1477.3,1868.838,2505.818,219.523,54.839,74.317,71.987,88.243,50.336,3.831,4.721,1.287,100.0,1022.22,77.777
0.0,51.304,40.0,60.0,40.0,2652.81,1477.74,1865.53,2504.938,217.517,55.015,74.302,71.986,88.704,50.512,3.832,4.719,1.287,100.0,1022.22,77.661
0.0,51.365,40.0,60.0,40.0,2650.93,1478.16,1862.467,2504.11,215.66,54.908,74.288,71.986,88.216,50.401,3.834,4.717,1.288,100.0,1022.22,77.57
0.0,51.263,40.0,60.0,40.0,2649.24,1478.53,1859.704,2503.371,213.983,54.917,74.3,71.986,88.221,50.405,3.835,4.715,1.289,100.0,1022.22,77.712
0.0,51.287,40.0,60.0,40.0,2647.65,1478.87,1857.117,2502.685,212.413,54.956,74.294,71.986,88.636,50.441,3.837,4.714,1.29,100.0,1022.22,77.648
0.0,51.273,40.0,60.0,40.0,2646.31,1479.16,1854.952,2502.104,211.098,54.942,74.28,71.986,88.276,50.423,3.838,4.713,1.29,100.0,1022.22,77.544
0.0,51.265,40.0,60.0,40.0,2645.21,1479.4,1853.157,2501.629,210.012,54.965,74.271,71.987,88.433,50.444,3.839,4.712,1.291,100.0,1022.22,77.46
0.0,51.31,40.0,60.0,40.0,2644.37,1479.59,1851.802,2501.259,209.185,55.021,74.257,71.988,88.6,50.498,3.84,4.711,1.291,100.0,1022.22,77.343
0.0,51.295,40.0,60.0,40.0,2643.88,1479.69,1850.992,2501.048,208.697,54.934,74.258,71.988,88.17,50.409,3.84,4.71,1.291,100.0,1022.22,77.382
0.0,51.258,40.0,60.0,40.0,2643.59,1479.76,1850.517,2500.925,208.407,55.017,74.272,71.989,88.353,50.491,3.84,4.71,1.291,100.0,1022.22,77.505
0.0,51.339,40.0,60.0,40.0,2643.56,1479.76,1850.482,2500.907,208.382,55.021,74.297,71.99,88.459,50.496,3.84,4.71,1.291,100.0,1022.22,77.725
0.0,51.304,40.0,60.0,40.0,2643.93,1479.68,1851.08,2501.066,208.741,54.977,74.303,71.992,88.329,50.451,3.84,4.71,1.291,100.0,1022.22,77.712
0.0,51.319,40.0,60.0,40.0,2644.49,1479.56,1851.978,2501.312,209.296,55.034,74.267,71.992,88.753,50.51,3.839,4.711,1.291,100.0,1022.22,77.369
0.0,51.332,40.0,60.0,40.0,2645.17,1479.41,1853.104,2501.611,209.97,54.966,74.247,71.993,88.459,50.444,3.839,4.712,1.291,100.0,1022.22,77.194
0.0,51.232,40.0,60.0,40.0,2645.76,1479.28,1854.054,2501.875,210.549,54.921,74.219,71.993,88.276,50.4,3.838,4.712,1.29,100.0,1022.22,76.954
0.0,51.247,40.0,60.0,40.0,2645.98,1479.23,1854.424,2501.963,210.769,55.035,74.22,71.992,88.699,50.514,3.838,4.712,1.29,100.0,1022.22,76.993
0.0,51.326,40.0,60.0,40.0,2646.04,1479.22,1854.512,2501.998,210.823,55.046,74.237,71.993,88.265,50.526,3.838,4.712,1.29,100.0,1022.22,77.142
0.0,51.297,40.0,60.0,40.0,2646.65,1479.09,1855.498,2502.262,211.424,54.948,74.248,71.999,88.211,50.429,3.838,4.713,1.29,100.0,1022.22,77.155
0.0,51.281,40.0,60.0,40.0,2644.44,1479.57,1851.907,2501.294,209.245,55.022,74.169,71.924,88.618,50.502,3.839,4.711,1.291,100.0,1022.22,77.064
0.0,51.23,40.0,60.0,40.0,2605.59,1487.86,1789.322,2484.328,171.41,54.78,73.974,71.759,88.352,50.207,3.87,4.675,1.307,100.0,1022.22,77.064
0.0,11.188,0.0,100.0,0.0,2524.54,808.864,1664.951,1641.401,26.4,68.34,73.524,71.753,88.803,63.628,4.417,4.599,1.075,100.0,0.0,77.051
0.0,0.0,0.0,100.0,0.0,2457.21,310.61,1571.122,1546.158,26.4,79.967,72.853,71.8,89.642,75.076,3.824,4.541,0.438,100.0,0.0,77.103
0.0,0.0,0.0,100.0,0.0,2432.2,0.0,1538.803,1510.83,26.4,86.905,72.25,71.932,89.28,81.915,3.367,4.521,-0.033,100.0,0.0,77.019
0.0,0.0,0.0,100.0,0.0,2469.76,0.0,1587.876,1559.337,26.4,90.342,72.235,72.123,89.173,85.379,3.139,4.551,-0.239,100.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,2572.2,0.0,1736.831,1707.971,26.4,91.978,72.428,72.352,88.48,87.188,2.933,4.643,-0.362,100.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,2725.43,0.0,1984.206,1955.008,26.4,91.871,72.67,72.611,86.645,87.38,2.618,4.783,-0.474,100.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,2938.96,0.0,2311.778,2282.122,26.4,90.67,72.936,72.889,85.276,86.511,2.031,4.918,-0.646,100.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,3128.91,0.0,2561.627,2531.619,26.4,89.374,73.203,73.165,84.378,85.441,1.475,4.968,-0.795,100.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,3184.35,0.0,2628.173,2598.077,26.4,88.458,73.453,73.417,83.962,84.602,1.319,4.972,-0.837,100.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,3226.49,0.0,2677.136,2646.987,26.4,87.998,73.689,73.654,83.915,84.17,1.201,4.973,-0.869,100.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,3264.21,0.0,2719.939,2689.72,26.4,87.838,73.92,73.885,83.974,84.029,1.094,4.971,-0.897,100.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.832,74.155,74.123,84.087,84.032,1.076,4.971,-0.902,100.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,87.915,74.385,74.356,84.219,84.115,1.076,4.971,-0.902,100.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,88.026,74.609,74.584,84.346,84.227,1.076,4.971,-0.902,100.0,0.0,77.213
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,88.149,74.829,74.806,84.476,84.35,1.076,4.971,-0.902,100.0,0.0,77.116
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,88.278,75.045,75.025,84.613,84.479,1.076,4.971,-0.902,100.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,88.416,75.258,75.239,84.754,84.617,1.076,4.971,-0.902,100.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,88.551,75.467,75.45,84.888,84.752,1.076,4.971,-0.902,100.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,88.69,75.673,75.656,85.033,84.891,1.076,4.971,-0.902,100.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,88.829,75.874,75.86,85.161,85.03,1.076,4.971,-0.902,100.0,0.0,77.382
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,88.956,76.072,76.06,85.288,85.157,1.076,4.971,-0.902,100.0,0.0,77.356
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,89.093,76.269,76.256,85.429,85.293,1.076,4.971,-0.902,100.0,0.0,77.583
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,89.221,76.462,76.449,85.546,85.422,1.076,4.971,-0.902,100.0,0.0,77.777
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,89.342,76.65,76.639,85.66,85.543,1.076,4.971,-0.902,100.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,89.456,76.833,76.826,85.771,85.657,1.076,4.971,-0.902,100.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,89.572,77.012,77.009,85.889,85.773,1.076,4.971,-0.902,100.0,0.0,77.265
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,89.687,77.189,77.189,86.004,85.888,1.076,4.971,-0.902,100.0,0.0,77.194
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,89.804,77.364,77.366,86.119,86.004,1.076,4.971,-0.902,100.0,0.0,77.129
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,89.916,77.535,77.54,86.23,86.117,1.076,4.971,-0.902,100.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.029,77.703,77.711,86.339,86.229,1.076,4.971,-0.902,100.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.136,77.869,77.879,86.444,86.337,1.076,4.971,-0.902,100.0,0.0,76.857
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.242,78.031,78.043,86.544,86.443,1.076,4.971,-0.902,100.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.34,78.191,78.206,86.638,86.541,1.076,4.971,-0.902,100.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.439,78.348,78.365,86.738,86.64,1.076,4.971,-0.902,100.0,0.0,76.637
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.536,78.503,78.521,86.834,86.737,1.076,4.971,-0.902,100.0,0.0,76.637
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.635,78.656,78.675,86.936,86.836,1.076,4.971,-0.902,100.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.735,78.805,78.826,87.036,86.936,1.076,4.971,-0.902,100.0,0.0,76.63
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.836,78.951,78.975,87.138,87.036,1.076,4.971,-0.902,100.0,0.0,76.488
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.936,79.094,79.121,87.231,87.137,1.076,4.971,-0.902,100.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.023,79.237,79.265,87.305,87.223,1.076,4.971,-0.902,100.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.106,79.376,79.406,87.393,87.306,1.076,4.971,-0.902,100.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.195,79.513,79.544,87.484,87.396,1.076,4.971,-0.902,100.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.28,79.647,79.681,87.565,87.481,1.076,4.971,-0.902,100.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.364,79.779,79.815,87.645,87.564,1.076,4.971,-0.902,100.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.442,79.91,79.947,87.722,87.643,1.076,4.971,-0.902,100.0,0.0,76.157
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.521,80.039,80.076,87.799,87.722,1.076,4.971,-0.902,100.0,0.0,76.235
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.596,80.165,80.203,87.872,87.797,1.076,4.971,-0.902,100.0,0.0,76.261
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.671,80.289,80.328,87.941,87.871,1.076,4.971,-0.902,100.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.739,80.41,80.451,88.012,87.939,1.076,4.971,-0.902,100.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.817,80.529,80.572,88.095,88.017,1.076,4.971,-0.902,100.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.891,80.648,80.69,88.163,88.091,1.076,4.971,-0.902,100.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.962,80.763,80.807,88.234,88.163,1.076,4.971,-0.902,100.0,0.0,76.261
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.033,80.876,80.922,88.304,88.234,1.076,4.971,-0.902,100.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.102,80.988,81.035,88.368,88.302,1.076,4.971,-0.902,100.0,0.0,76.209
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.165,81.096,81.145,88.427,88.365,1.076,4.971,-0.902,100.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.226,81.203,81.254,88.486,88.426,1.076,4.971,-0.902,100.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.283,81.309,81.361,88.537,88.483,1.076,4.971,-0.902,100.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.336,81.413,81.466,88.592,88.537,1.076,4.971,-0.902,100.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.394,81.515,81.568,88.656,88.595,1.076,4.971,-0.902,100.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.458,81.615,81.67,88.722,88.658,1.076,4.971,-0.902,100.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.518,81.712,81.768,88.775,88.719,1.076,4.971,-0.902,100.0,0.0,75.982
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.571,81.807,81.864,88.822,88.771,1.076,4.971,-0.902,100.0,0.0,75.904
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.622,81.899,81.959,88.874,88.823,1.076,4.971,-0.902,100.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.674,81.989,82.051,88.925,88.874,1.076,4.971,-0.902,100.0,0.0,75.664
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.724,82.079,82.142,88.975,88.925,1.076,4.971,-0.902,100.0,0.0,75.626
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.774,82.167,82.231,89.024,88.975,1.076,4.971,-0.902,100.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.821,82.253,82.319,89.066,89.022,1.076,4.971,-0.902,100.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.864,82.338,82.405,89.106,89.064,1.076,4.971,-0.902,100.0,0.0,75.496
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.907,82.421,82.489,89.155,89.108,1.076,4.971,-0.902,100.0,0.0,75.47
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.955,82.503,82.572,89.201,89.156,1.076,4.971,-0.902,100.0,0.0,75.47
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.996,82.583,82.653,89.232,89.196,1.076,4.971,-0.902,100.0,0.0,75.353
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.031,82.661,82.733,89.27,89.232,1.076,4.971,-0.902,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.072,82.739,82.811,89.312,89.273,1.076,4.971,-0.902,100.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.109,82.815,82.888,89.345,89.309,1.076,4.971,-0.902,100.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.145,82.889,82.963,89.382,89.346,1.076,4.971,-0.902,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.182,82.963,83.037,89.419,89.382,1.076,4.971,-0.902,100.0,0.0,75.366
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.218,83.035,83.11,89.455,89.419,1.076,4.971,-0.902,100.0,0.0,75.405
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.254,83.107,83.181,89.49,89.455,1.076,4.971,-0.902,100.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.288,83.176,83.251,89.519,89.489,1.076,4.971,-0.902,100.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.316,83.242,83.319,89.543,89.517,1.076,4.971,-0.902,100.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.344,83.307,83.386,89.572,89.544,1.076,4.971,-0.902,100.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.374,83.371,83.452,89.61,89.575,1.076,4.971,-0.902,100.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.412,83.433,83.516,89.648,89.613,1.076,4.971,-0.902,100.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.441,83.495,83.579,89.665,89.641,1.076,4.971,-0.902,100.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.462,83.555,83.641,89.684,89.663,1.076,4.971,-0.902,100.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.485,83.614,83.701,89.711,89.686,1.076,4.971,-0.902,100.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.51,83.673,83.76,89.732,89.71,1.076,4.971,-0.902,100.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.531,83.729,83.818,89.755,89.732,1.076,4.971,-0.902,100.0,0.0,74.602
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.558,83.784,83.875,89.788,89.759,1.076,4.971,-0.902,100.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.588,83.839,83.93,89.815,89.788,1.076,4.971,-0.902,100.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.61,83.892,83.984,89.831,89.811,1.076,4.971,-0.902,100.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.631,83.944,84.037,89.852,89.831,1.076,4.971,-0.902,100.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.65,83.995,84.089,89.867,89.851,1.076,4.971,-0.902,100.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.665,84.045,84.14,89.88,89.865,1.076,4.971,-0.902,100.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.68,84.093,84.189,89.897,89.881,1.076,4.971,-0.902,100.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.696,84.14,84.237,89.914,89.897,1.076,4.971,-0.902,100.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.714,84.185,84.284,89.933,89.914,1.076,4.971,-0.902,100.0,0.0,74.044
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.732,84.23,84.33,89.946,89.933,1.076,4.971,-0.902,100.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.741,84.273,84.374,89.952,89.942,1.076,4.971,-0.902,100.0,0.0,73.908
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.755,84.313,84.416,89.972,89.956,1.076,4.971,-0.902,100.0,0.0,73.746
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.771,84.351,84.456,89.985,89.972,1.076,4.971,-0.902,100.0,0.0,73.571
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.781,84.389,84.495,89.992,89.982,1.076,4.971,-0.902,100.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.794,84.426,84.533,90.01,89.995,1.076,4.971,-0.902,100.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.81,84.461,84.571,90.025,90.01,1.076,4.971,-0.902,100.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.822,84.497,84.607,90.032,90.022,1.076,4.971,-0.902,100.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.829,84.532,84.643,90.035,90.03,1.076,4.971,-0.902,100.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.833,84.566,84.678,90.038,90.033,1.076,4.971,-0.902,100.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.839,84.6,84.713,90.045,90.04,1.076,4.971,-0.902,100.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.843,84.633,84.747,90.048,90.044,1.076,4.971,-0.902,100.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.85,84.665,84.78,90.058,90.051,1.076,4.971,-0.902,100.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.857,84.696,84.813,90.063,90.057,1.076,4.971,-0.902,100.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.862,84.727,84.845,90.07,90.063,1.076,4.971,-0.902,100.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.87,84.757,84.876,90.075,90.07,1.076,4.971,-0.902,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.871,84.787,84.907,90.071,90.071,1.076,4.971,-0.902,100.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.871,84.816,84.937,90.072,90.071,1.076,4.971,-0.902,100.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.872,84.845,84.967,90.073,90.072,1.076,4.971,-0.902,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.873,84.872,84.996,90.078,90.074,1.076,4.971,-0.902,100.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.88,84.9,85.024,90.089,90.08,1.076,4.971,-0.902,100.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.888,84.927,85.052,90.096,90.089,1.076,4.971,-0.902,100.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.892,84.954,85.079,90.092,90.092,1.076,4.971,-0.902,100.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.89,84.98,85.106,90.089,90.09,1.076,4.971,-0.902,100.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.891,85.006,85.133,90.094,90.092,1.076,4.971,-0.902,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.891,85.031,85.159,90.088,90.092,1.076,4.971,-0.902,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.887,85.056,85.184,90.088,90.088,1.076,4.971,-0.902,100.0,0.0,71.977
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.891,85.08,85.209,90.094,90.092,1.076,4.971,-0.902,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.89,85.103,85.233,90.09,90.09,1.076,4.971,-0.902,100.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.891,85.127,85.257,90.092,90.091,1.076,4.971,-0.902,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.891,85.15,85.28,90.093,90.092,1.076,4.971,-0.902,100.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.893,85.172,85.303,90.096,90.094,1.076,4.971,-0.902,100.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.892,85.194,85.326,90.088,90.093,1.076,4.971,-0.902,100.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.886,85.215,85.348,90.085,90.087,1.076,4.971,-0.902,100.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.888,85.237,85.369,90.088,90.088,1.076,4.971,-0.902,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.885,85.257,85.391,90.082,90.085,1.076,4.971,-0.902,100.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.883,85.277,85.411,90.081,90.083,1.076,4.971,-0.902,100.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.879,85.297,85.432,90.076,90.08,1.076,4.971,-0.902,100.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.874,85.316,85.451,90.069,90.075,1.076,4.971,-0.902,100.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.869,85.334,85.471,90.065,90.069,1.076,4.971,-0.902,100.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.866,85.352,85.49,90.064,90.067,1.076,4.971,-0.902,100.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.861,85.369,85.508,90.052,90.061,1.076,4.971,-0.902,100.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.851,85.386,85.526,90.045,90.051,1.076,4.971,-0.902,100.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.848,85.403,85.544,90.044,90.049,1.076,4.971,-0.902,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.84,85.42,85.561,90.031,90.041,1.076,4.971,-0.902,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.831,85.437,85.578,90.025,90.032,1.076,4.971,-0.902,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.827,85.453,85.594,90.026,90.028,1.076,4.971,-0.902,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.826,85.469,85.611,90.024,90.027,1.076,4.971,-0.902,100.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.821,85.484,85.626,90.015,90.022,1.076,4.971,-0.902,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.813,85.499,85.642,90.004,90.014,1.076,4.971,-0.902,100.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.804,85.513,85.657,89.998,90.005,1.076,4.971,-0.902,100.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.799,85.527,85.672,89.993,89.999,1.076,4.971,-0.902,100.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.792,85.542,85.686,89.987,89.992,1.076,4.971,-0.902,100.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.787,85.555,85.7,89.982,89.988,1.076,4.971,-0.902,100.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.78,85.568,85.714,89.975,89.981,1.076,4.971,-0.902,100.0,0.0,70.635
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.776,85.581,85.728,89.973,89.976,1.076,4.971,-0.902,100.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.772,85.594,85.741,89.965,89.972,1.076,4.971,-0.902,100.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.761,85.607,85.754,89.95,89.961,1.076,4.971,-0.902,100.0,0.0,70.564
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.752,85.619,85.766,89.943,89.952,1.076,4.971,-0.902,100.0,0.0,70.538
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.741,85.63,85.779,89.931,89.942,1.076,4.971,-0.902,100.0,0.0,70.454
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.731,85.641,85.791,89.925,89.932,1.076,4.971,-0.902,100.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.727,85.652,85.802,89.92,89.927,1.076,4.971,-0.902,100.0,0.0,70.272
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.715,85.662,85.814,89.901,89.915,1.076,4.971,-0.902,100.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.701,85.672,85.824,89.89,89.901,1.076,4.971,-0.902,100.0,0.0,70.097
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.691,85.682,85.835,89.881,89.891,1.076,4.971,-0.902,100.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.68,85.691,85.845,89.871,89.881,1.076,4.971,-0.902,100.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.671,85.7,85.855,89.862,89.871,1.076,4.971,-0.902,100.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.66,85.708,85.865,89.851,89.861,1.076,4.971,-0.902,100.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.651,85.717,85.874,89.841,89.851,1.076,4.971,-0.902,100.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.64,85.724,85.883,89.83,89.84,1.076,4.971,-0.902,100.0,0.0,69.449
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.63,85.732,85.892,89.82,89.83,1.076,4.971,-0.902,100.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.617,85.74,85.901,89.804,89.818,1.076,4.971,-0.902,100.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.604,85.749,85.909,89.792,89.804,1.076,4.971,-0.902,100.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.594,85.757,85.917,89.787,89.795,1.076,4.971,-0.902,100.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.585,85.764,85.925,89.773,89.786,1.076,4.971,-0.902,100.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.569,85.772,85.932,89.751,89.769,1.076,4.971,-0.902,100.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.551,85.778,85.94,89.737,89.752,1.076,4.971,-0.902,100.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.538,85.784,85.947,89.726,89.739,1.076,4.971,-0.902,100.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.525,85.79,85.953,89.716,89.726,1.076,4.971,-0.902,100.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.519,85.795,85.96,89.715,89.72,1.076,4.971,-0.902,100.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.512,85.8,85.966,89.7,89.713,1.076,4.971,-0.902,100.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.496,85.805,85.972,89.68,89.696,1.076,4.971,-0.902,100.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.481,85.809,85.978,89.666,89.681,1.076,4.971,-0.902,100.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.465,85.814,85.983,89.652,89.666,1.076,4.971,-0.902,100.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.453,85.819,85.988,89.644,89.654,1.076,4.971,-0.902,100.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.443,85.823,85.993,89.632,89.644,1.076,4.971,-0.902,100.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.429,85.829,85.998,89.614,89.63,1.076,4.971,-0.902,100.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.413,85.833,86.003,89.599,89.614,1.076,4.971,-0.902,100.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.4,85.838,86.007,89.59,89.601,1.076,4.971,-0.902,100.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.391,85.842,86.012,89.582,89.591,1.076,4.971,-0.902,100.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.381,85.846,86.016,89.57,89.581,1.076,4.971,-0.902,100.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.368,85.85,86.02,89.556,89.569,1.076,4.971,-0.902,100.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.355,85.854,86.024,89.542,89.556,1.076,4.971,-0.902,100.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.34,85.857,86.028,89.523,89.54,1.076,4.971,-0.902,100.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.322,85.86,86.031,89.506,89.522,1.076,4.971,-0.902,100.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.307,85.862,86.035,89.495,89.508,1.076,4.971,-0.902,100.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.295,85.864,86.038,89.482,89.495,1.076,4.971,-0.902,100.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.28,85.866,86.041,89.465,89.48,1.076,4.971,-0.902,100.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.265,85.868,86.043,89.451,89.466,1.076,4.971,-0.902,100.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.249,85.871,86.046,89.434,89.45,1.076,4.971,-0.902,100.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.235,85.873,86.048,89.424,89.436,1.076,4.971,-0.902,100.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.226,85.875,86.051,89.422,89.427,1.076,4.971,-0.902,100.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.222,85.876,86.053,89.413,89.423,1.076,4.971,-0.902,100.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.204,85.879,86.055,89.385,89.405,1.076,4.971,-0.902,100.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.187,85.881,86.057,89.374,89.388,1.076,4.971,-0.902,100.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.173,85.884,86.059,89.356,89.373,1.076,4.971,-0.902,100.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.153,85.886,86.061,89.337,89.354,1.076,4.971,-0.902,100.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.14,85.888,86.062,89.328,89.341,1.076,4.971,-0.902,100.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.127,85.89,86.064,89.316,89.328,1.076,4.971,-0.902,100.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.116,85.891,86.065,89.3,89.316,1.076,4.971,-0.902,100.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.094,85.891,86.067,89.274,89.295,1.076,4.971,-0.902,100.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.078,85.892,86.068,89.263,89.278,1.076,4.971,-0.902,100.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.062,85.893,86.068,89.247,89.262,1.076,4.971,-0.902,100.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.048,85.893,86.069,89.235,89.248,1.076,4.971,-0.902,100.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.034,85.894,86.07,89.22,89.235,1.076,4.971,-0.902,100.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,93.017,85.895,86.071,89.198,89.218,1.076,4.971,-0.902,100.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.998,85.895,86.071,89.184,89.199,1.076,4.971,-0.902,100.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.986,85.895,86.071,89.174,89.187,1.076,4.971,-0.902,100.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.972,85.895,86.071,89.157,89.172,1.076,4.971,-0.902,100.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.957,85.894,86.071,89.144,89.158,1.076,4.971,-0.902,100.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.943,85.893,86.071,89.127,89.143,1.076,4.971,-0.902,100.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.926,85.891,86.071,89.112,89.127,1.076,4.971,-0.902,100.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.913,85.891,86.071,89.098,89.114,1.076,4.971,-0.902,100.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.893,85.89,86.07,89.073,89.094,1.076,4.971,-0.902,100.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.875,85.889,86.069,89.06,89.076,1.076,4.971,-0.902,100.0,0.0,67.479
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.859,85.887,86.069,89.043,89.06,1.076,4.971,-0.902,100.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.843,85.885,86.068,89.031,89.043,1.076,4.971,-0.902,100.0,0.0,67.207
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.833,85.883,86.067,89.021,89.034,1.076,4.971,-0.902,100.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.816,85.881,86.066,88.997,89.016,1.076,4.971,-0.902,100.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.797,85.879,86.064,88.978,88.997,1.076,4.971,-0.902,100.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.776,85.876,86.063,88.958,88.977,1.076,4.971,-0.902,100.0,0.0,66.837
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.759,85.874,86.061,88.944,88.959,1.076,4.971,-0.902,100.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.744,85.871,86.059,88.93,88.944,1.076,4.971,-0.902,100.0,0.0,66.675
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.729,85.869,86.057,88.912,88.929,1.076,4.971,-0.902,100.0,0.0,66.637
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.71,85.867,86.055,88.892,88.91,1.076,4.971,-0.902,100.0,0.0,66.598
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.694,85.865,86.053,88.882,88.894,1.076,4.971,-0.902,100.0,0.0,66.598
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.683,85.862,86.051,88.87,88.883,1.076,4.971,-0.902,100.0,0.0,66.481
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.667,85.859,86.049,88.851,88.868,1.076,4.971,-0.902,100.0,0.0,66.449
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.652,85.857,86.047,88.841,88.853,1.076,4.971,-0.902,100.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.642,85.854,86.044,88.833,88.843,1.076,4.971,-0.902,100.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.63,85.851,86.042,88.812,88.83,1.076,4.971,-0.902,100.0,0.0,66.319
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.608,85.848,86.04,88.785,88.808,1.076,4.971,-0.902,100.0,0.0,66.267
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.588,85.846,86.037,88.774,88.789,1.076,4.971,-0.902,100.0,0.0,66.228
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.576,85.843,86.035,88.762,88.776,1.076,4.971,-0.902,100.0,0.0,66.202
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.558,85.839,86.032,88.739,88.759,1.076,4.971,-0.902,100.0,0.0,66.105
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.537,85.835,86.029,88.717,88.737,1.076,4.971,-0.902,100.0,0.0,66.001
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.518,85.832,86.026,88.701,88.718,1.076,4.971,-0.902,100.0,0.0,65.937
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.501,85.827,86.023,88.686,88.702,1.076,4.971,-0.902,100.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.484,85.823,86.02,88.666,88.685,1.076,4.971,-0.902,100.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.465,85.819,86.016,88.649,88.666,1.076,4.971,-0.902,100.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.45,85.814,86.013,88.631,88.65,1.076,4.971,-0.902,100.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.427,85.811,86.009,88.604,88.627,1.076,4.971,-0.902,100.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.407,85.807,86.006,88.593,88.608,1.076,4.971,-0.902,100.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.395,85.805,86.002,88.585,88.596,1.076,4.971,-0.902,100.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.384,85.802,85.999,88.572,88.584,1.076,4.971,-0.902,100.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.37,85.799,85.995,88.554,88.57,1.076,4.971,-0.902,100.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.352,85.796,85.992,88.537,88.553,1.076,4.971,-0.902,100.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.339,85.793,85.988,88.525,88.539,1.076,4.971,-0.902,100.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.322,85.79,85.984,88.505,88.523,1.076,4.971,-0.902,100.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.306,85.787,85.981,88.491,88.506,1.076,4.971,-0.902,100.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.29,85.783,85.977,88.472,88.49,1.076,4.971,-0.902,100.0,0.0,65.924
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.27,85.778,85.973,88.454,88.471,1.076,4.971,-0.902,100.0,0.0,65.768
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.254,85.772,85.97,88.435,88.455,1.076,4.971,-0.902,100.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.232,85.767,85.966,88.415,88.433,1.076,4.971,-0.902,100.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.219,85.762,85.961,88.407,88.42,1.076,4.971,-0.902,100.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.203,85.757,85.957,88.386,88.404,1.076,4.971,-0.902,100.0,0.0,65.295
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.186,85.753,85.953,88.37,88.387,1.076,4.971,-0.902,100.0,0.0,65.276
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.169,85.75,85.949,88.352,88.37,1.076,4.971,-0.902,100.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.151,85.746,85.945,88.335,88.351,1.076,4.971,-0.902,100.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.138,85.743,85.941,88.326,88.338,1.076,4.971,-0.902,100.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.125,85.738,85.936,88.312,88.326,1.076,4.971,-0.902,100.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.111,85.734,85.932,88.297,88.311,1.076,4.971,-0.902,100.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.096,85.73,85.928,88.282,88.297,1.076,4.971,-0.902,100.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.08,85.726,85.924,88.263,88.281,1.076,4.971,-0.902,100.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.061,85.722,85.92,88.242,88.262,1.076,4.971,-0.902,100.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.043,85.719,85.915,88.227,88.244,1.076,4.971,-0.902,100.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.027,85.715,85.911,88.212,88.228,1.076,4.971,-0.902,100.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,92.011,85.71,85.907,88.193,88.211,1.076,4.971,-0.902,100.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.992,85.706,85.903,88.175,88.192,1.076,4.971,-0.902,100.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.977,85.703,85.898,88.162,88.177,1.076,4.971,-0.902,100.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.958,85.698,85.894,88.137,88.159,1.076,4.971,-0.902,100.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.937,85.693,85.889,88.118,88.137,1.076,4.971,-0.902,100.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.921,85.687,85.885,88.108,88.122,1.076,4.971,-0.902,100.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.906,85.682,85.88,88.089,88.107,1.076,4.971,-0.902,100.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.888,85.676,85.875,88.074,88.088,1.076,4.971,-0.902,100.0,0.0,65.276
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.877,85.67,85.87,88.066,88.078,1.076,4.971,-0.902,100.0,0.0,65.185
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.864,85.664,85.866,88.053,88.064,1.076,4.971,-0.902,100.0,0.0,65.107
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.856,85.659,85.861,88.049,88.056,1.076,4.971,-0.902,100.0,0.0,65.068
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.844,85.653,85.856,88.026,88.045,1.076,4.971,-0.902,100.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.822,85.648,85.851,88.001,88.022,1.076,4.971,-0.902,100.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.803,85.641,85.846,87.985,88.004,1.076,4.971,-0.902,100.0,0.0,64.692
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.781,85.634,85.841,87.957,87.982,1.076,4.971,-0.902,100.0,0.0,64.433
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.755,85.628,85.836,87.929,87.956,1.076,4.971,-0.902,100.0,0.0,64.375
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.731,85.623,85.83,87.914,87.932,1.076,4.971,-0.902,100.0,0.0,64.401
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.72,85.616,85.825,87.914,87.921,1.076,4.971,-0.902,100.0,0.0,64.336
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.713,85.611,85.819,87.905,87.914,1.076,4.971,-0.902,100.0,0.0,64.349
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.703,85.606,85.814,87.89,87.903,1.076,4.971,-0.902,100.0,0.0,64.323
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.688,85.601,85.809,87.871,87.888,1.076,4.971,-0.902,100.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.669,85.596,85.803,87.853,87.87,1.076,4.971,-0.902,100.0,0.0,64.433
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.655,85.592,85.798,87.84,87.855,1.076,4.971,-0.902,100.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.637,85.586,85.793,87.822,87.838,1.076,4.971,-0.902,100.0,0.0,64.414
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.624,85.581,85.788,87.811,87.824,1.076,4.971,-0.902,100.0,0.0,64.388
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.608,85.576,85.783,87.788,87.809,1.076,4.971,-0.902,100.0,0.0,64.446
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.585,85.571,85.777,87.764,87.785,1.076,4.971,-0.902,100.0,0.0,64.472
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.568,85.565,85.772,87.757,87.769,1.076,4.971,-0.902,100.0,0.0,64.459
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.557,85.561,85.767,87.745,87.758,1.076,4.971,-0.902,100.0,0.0,64.563
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.541,85.556,85.761,87.724,87.742,1.076,4.971,-0.902,100.0,0.0,64.602
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.525,85.551,85.756,87.712,87.725,1.076,4.971,-0.902,100.0,0.0,64.627
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.512,85.547,85.751,87.699,87.713,1.076,4.971,-0.902,100.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.494,85.543,85.746,87.674,87.695,1.076,4.971,-0.902,100.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.473,85.538,85.74,87.655,87.674,1.076,4.971,-0.902,100.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.459,85.532,85.735,87.649,87.659,1.076,4.971,-0.902,100.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.449,85.528,85.73,87.636,87.649,1.076,4.971,-0.902,100.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.434,85.523,85.725,87.624,87.635,1.076,4.971,-0.902,100.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.426,85.517,85.72,87.616,87.626,1.076,4.971,-0.902,100.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.41,85.512,85.715,87.59,87.61,1.076,4.971,-0.902,100.0,0.0,64.764
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.388,85.506,85.709,87.567,87.589,1.076,4.971,-0.902,100.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.368,85.5,85.704,87.55,87.569,1.076,4.971,-0.902,100.0,0.0,64.589
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.351,85.493,85.698,87.537,87.551,1.076,4.971,-0.902,100.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.338,85.487,85.693,87.523,87.538,1.076,4.971,-0.902,100.0,0.0,64.433
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.32,85.481,85.688,87.504,87.521,1.076,4.971,-0.902,100.0,0.0,64.349
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.306,85.475,85.682,87.493,87.507,1.076,4.971,-0.902,100.0,0.0,64.31
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.292,85.468,85.676,87.477,87.493,1.076,4.971,-0.902,100.0,0.0,64.187
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.275,85.462,85.671,87.457,87.476,1.076,4.971,-0.902,100.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.256,85.456,85.665,87.441,87.457,1.076,4.971,-0.902,100.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.244,85.449,85.659,87.433,87.445,1.076,4.971,-0.902,100.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.229,85.444,85.654,87.412,87.429,1.076,4.971,-0.902,100.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.208,85.439,85.648,87.383,87.409,1.076,4.971,-0.902,100.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.182,85.434,85.642,87.365,87.382,1.076,4.971,-0.902,100.0,0.0,64.135
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.174,85.428,85.636,87.368,87.374,1.076,4.971,-0.902,100.0,0.0,64.122
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.163,85.423,85.631,87.352,87.364,1.076,4.971,-0.902,100.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.151,85.417,85.625,87.338,87.352,1.076,4.971,-0.902,100.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.135,85.412,85.619,87.32,87.336,1.076,4.971,-0.902,100.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.121,85.406,85.614,87.306,87.322,1.076,4.971,-0.902,100.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.102,85.4,85.608,87.284,87.303,1.076,4.971,-0.902,100.0,0.0,64.103
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.083,85.393,85.602,87.262,87.283,1.076,4.971,-0.902,100.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.063,85.387,85.596,87.251,87.263,1.076,4.971,-0.902,100.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.055,85.38,85.59,87.248,87.256,1.076,4.971,-0.902,100.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.042,85.373,85.585,87.226,87.243,1.076,4.971,-0.902,100.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.025,85.366,85.579,87.209,87.226,1.076,4.971,-0.902,100.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,91.008,85.359,85.573,87.191,87.209,1.076,4.971,-0.902,100.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.991,85.353,85.567,87.175,87.192,1.076,4.971,-0.902,100.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.974,85.346,85.561,87.158,87.174,1.076,4.971,-0.902,100.0,0.0,63.377
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.957,85.339,85.555,87.14,87.158,1.076,4.971,-0.902,100.0,0.0,63.299
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.94,85.332,85.548,87.123,87.14,1.076,4.971,-0.902,100.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.923,85.325,85.542,87.11,87.124,1.076,4.971,-0.902,100.0,0.0,63.098
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.909,85.318,85.536,87.091,87.109,1.076,4.971,-0.902,100.0,0.0,63.085
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.887,85.311,85.529,87.07,87.088,1.076,4.971,-0.902,100.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.874,85.304,85.523,87.064,87.075,1.076,4.971,-0.902,100.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.861,85.298,85.516,87.044,87.061,1.076,4.971,-0.902,100.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.842,85.291,85.51,87.025,87.042,1.076,4.971,-0.902,100.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.825,85.283,85.504,87.005,87.025,1.076,4.971,-0.902,100.0,0.0,62.742
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.802,85.276,85.497,86.983,87.002,1.076,4.971,-0.902,100.0,0.0,62.703
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.789,85.271,85.49,86.982,86.99,1.076,4.971,-0.902,100.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.781,85.265,85.484,86.97,86.982,1.076,4.971,-0.902,100.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.766,85.26,85.478,86.953,86.967,1.076,4.971,-0.902,100.0,0.0,63.02
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.753,85.254,85.471,86.938,86.953,1.076,4.971,-0.902,100.0,0.0,63.02
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.736,85.248,85.465,86.924,86.937,1.076,4.971,-0.902,100.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.726,85.241,85.459,86.915,86.927,1.076,4.971,-0.902,100.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.71,85.235,85.453,86.893,86.911,1.076,4.971,-0.902,100.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.693,85.229,85.446,86.876,86.893,1.076,4.971,-0.902,100.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.677,85.222,85.44,86.863,86.877,1.076,4.971,-0.902,100.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,90.666,85.216,85.434,86.858,86.866,1.076,4.971,-0.902,100.0,0.0,62.962
