HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.972,63.884,60.792,63.881,76.972,0.009,-0.0,0.001,0.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.924,63.816,60.782,63.881,76.924,0.009,-0.0,0.001,0.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.875,63.756,60.772,63.88,76.875,0.009,-0.0,0.001,0.0,0.0,63.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.828,63.753,60.763,63.879,76.828,0.009,-0.0,0.001,0.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.78,63.705,60.754,63.877,76.78,0.009,-0.0,0.001,0.0,0.0,63.707
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.732,63.683,60.744,63.876,76.732,0.009,-0.0,0.001,0.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.685,63.616,60.735,63.874,76.685,0.009,-0.0,0.001,0.0,0.0,63.616
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.638,63.59,60.726,63.871,76.638,0.009,-0.0,0.001,0.0,0.0,63.591
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.591,63.607,60.717,63.869,76.591,0.009,-0.0,0.001,0.0,0.0,63.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.544,63.562,60.709,63.866,76.544,0.009,-0.0,0.001,0.0,0.0,63.552
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.497,63.523,60.7,63.864,76.497,0.009,-0.0,0.001,0.0,0.0,63.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.45,63.453,60.691,63.86,76.45,0.009,-0.0,0.001,0.0,0.0,63.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.404,63.446,60.683,63.857,76.404,0.009,-0.0,0.001,0.0,0.0,63.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.358,63.399,60.674,63.853,76.358,0.009,-0.0,0.001,0.0,0.0,63.39
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.311,63.377,60.666,63.849,76.311,0.009,-0.0,0.001,0.0,0.0,63.377
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.266,63.326,60.657,63.844,76.266,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.22,63.319,60.649,63.839,76.22,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.174,63.322,60.641,63.835,76.174,0.009,-0.0,0.001,0.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.129,63.273,60.633,63.83,76.129,0.009,-0.0,0.001,0.0,0.0,63.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.083,63.25,60.625,63.825,76.083,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.038,63.219,60.617,63.82,76.038,0.009,-0.0,0.001,0.0,0.0,63.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.993,63.133,60.609,63.814,75.993,0.009,-0.0,0.001,0.0,0.0,63.124
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.948,63.073,60.601,63.808,75.948,0.009,-0.0,0.001,0.0,0.0,63.072
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.903,63.037,60.594,63.801,75.903,0.009,-0.0,0.001,0.0,0.0,63.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.859,62.984,60.586,63.794,75.859,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.814,62.961,60.579,63.787,75.814,0.009,-0.0,0.001,0.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.77,62.946,60.571,63.779,75.77,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.726,62.88,60.564,63.772,75.726,0.009,-0.0,0.001,0.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.682,62.803,60.556,63.763,75.682,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.638,62.846,60.549,63.755,75.638,0.009,-0.0,0.001,0.0,0.0,62.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.594,62.805,60.542,63.746,75.594,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.55,62.797,60.534,63.738,75.55,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.507,62.798,60.527,63.73,75.507,0.009,-0.0,0.001,0.0,0.0,62.793
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.463,62.797,60.52,63.721,75.463,0.009,-0.0,0.001,0.0,0.0,62.793
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.42,62.815,60.513,63.713,75.42,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.377,62.785,60.506,63.705,75.377,0.009,-0.0,0.001,0.0,0.0,62.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.334,62.765,60.5,63.696,75.334,0.009,-0.0,0.001,0.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.291,62.733,60.493,63.688,75.291,0.009,-0.0,0.001,0.0,0.0,62.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.248,62.645,60.486,63.679,75.248,0.009,-0.0,0.001,0.0,0.0,62.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.206,62.635,60.479,63.67,75.206,0.009,-0.0,0.001,0.0,0.0,62.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.163,62.624,60.473,63.66,75.163,0.009,-0.0,0.001,0.0,0.0,62.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.121,62.504,60.466,63.651,75.121,0.009,-0.0,0.001,0.0,0.0,62.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.078,62.523,60.46,63.64,75.078,0.009,-0.0,0.001,0.0,0.0,62.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.036,62.481,60.453,63.63,75.036,0.009,-0.0,0.001,0.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.994,62.474,60.447,63.62,74.994,0.009,-0.0,0.001,0.0,0.0,62.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.952,62.442,60.44,63.61,74.952,0.009,-0.0,0.001,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.91,62.438,60.434,63.599,74.91,0.009,-0.0,0.001,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.869,62.423,60.428,63.589,74.869,0.009,-0.0,0.001,0.0,0.0,62.417
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.827,62.388,60.422,63.578,74.827,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.786,62.369,60.416,63.567,74.786,0.009,-0.0,0.001,0.0,0.0,62.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.744,62.318,60.409,63.556,74.744,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.703,62.294,60.403,63.545,74.703,0.009,-0.0,0.001,0.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.662,62.31,60.397,63.534,74.662,0.009,-0.0,0.001,0.0,0.0,62.307
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.621,62.315,60.391,63.523,74.621,0.009,-0.0,0.001,0.0,0.0,62.307
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.58,62.232,60.385,63.512,74.58,0.009,-0.0,0.001,0.0,0.0,62.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.539,62.219,60.38,63.5,74.539,0.009,-0.0,0.001,0.0,0.0,62.217
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.499,62.238,60.374,63.489,74.499,0.009,-0.0,0.001,0.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.458,62.243,60.368,63.478,74.458,0.009,-0.0,0.001,0.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.418,62.179,60.362,63.466,74.418,0.009,-0.0,0.001,0.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.377,62.087,60.356,63.454,74.377,0.009,-0.0,0.001,0.0,0.0,62.087
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.337,62.061,60.351,63.442,74.337,0.009,-0.0,0.001,0.0,0.0,62.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.297,62.028,60.345,63.429,74.297,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.257,62.025,60.34,63.417,74.257,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.217,61.994,60.334,63.404,74.217,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.177,61.94,60.329,63.391,74.177,0.009,-0.0,0.001,0.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.137,61.918,60.323,63.378,74.137,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.097,61.884,60.318,63.365,74.097,0.009,-0.0,0.001,0.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.058,61.881,60.312,63.352,74.058,0.009,-0.0,0.001,0.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.018,61.847,60.307,63.338,74.018,0.009,-0.0,0.001,0.0,0.0,61.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.979,61.861,60.302,63.325,73.979,0.009,-0.0,0.001,0.0,0.0,61.86
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.94,61.832,60.296,63.312,73.94,0.009,-0.0,0.001,0.0,0.0,61.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.901,61.778,60.291,63.298,73.901,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.862,61.739,60.286,63.285,73.862,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.822,61.735,60.281,63.271,73.822,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.784,61.737,60.276,63.257,73.784,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.745,61.703,60.27,63.243,73.745,0.009,-0.0,0.001,0.0,0.0,61.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.706,61.715,60.265,63.229,73.706,0.009,-0.0,0.001,0.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.667,61.733,60.26,63.216,73.667,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.629,61.77,60.255,63.202,73.629,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.591,61.726,60.251,63.189,73.591,0.009,-0.0,0.001,0.0,0.0,61.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.552,61.687,60.246,63.176,73.552,0.009,-0.0,0.001,0.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.514,61.634,60.241,63.163,73.514,0.009,-0.0,0.001,0.0,0.0,61.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.476,61.596,60.236,63.149,73.476,0.009,-0.0,0.001,0.0,0.0,61.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.438,61.575,60.231,63.135,73.438,0.009,-0.0,0.001,0.0,0.0,61.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.4,61.574,60.226,63.121,73.4,0.009,-0.0,0.001,0.0,0.0,61.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.362,61.575,60.221,63.107,73.362,0.009,-0.0,0.001,0.0,0.0,61.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.324,61.542,60.217,63.093,73.324,0.009,-0.0,0.001,0.0,0.0,61.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.286,61.539,60.212,63.079,73.286,0.009,-0.0,0.001,0.0,0.0,61.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.249,61.506,60.207,63.065,73.249,0.009,-0.0,0.001,0.0,0.0,61.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.211,61.503,60.203,63.051,73.211,0.009,-0.0,0.001,0.0,0.0,61.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.174,61.47,60.198,63.037,73.174,0.009,-0.0,0.001,0.0,0.0,61.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.136,61.464,60.194,63.023,73.136,0.009,-0.0,0.001,0.0,0.0,61.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.099,61.502,60.189,63.009,73.099,0.009,-0.0,0.001,0.0,0.0,61.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.062,61.406,60.185,62.995,73.062,0.009,-0.0,0.001,0.0,0.0,61.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.025,61.41,60.18,62.981,73.025,0.009,-0.0,0.001,0.0,0.0,61.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.988,61.366,60.176,62.967,72.988,0.009,-0.0,0.001,0.0,0.0,61.355
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.951,61.325,60.171,62.952,72.951,0.009,-0.0,0.001,0.0,0.0,61.316
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.914,61.325,60.167,62.938,72.914,0.009,-0.0,0.001,0.0,0.0,61.329
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.877,61.226,60.162,62.923,72.877,0.009,-0.0,0.001,0.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.841,61.214,60.158,62.907,72.841,0.009,-0.0,0.001,0.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.804,61.167,60.154,62.892,72.804,0.009,-0.0,0.001,0.0,0.0,61.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.767,61.126,60.149,62.876,72.767,0.009,-0.0,0.001,0.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.731,61.158,60.145,62.861,72.731,0.009,-0.0,0.001,0.0,0.0,61.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.695,61.099,60.14,62.845,72.695,0.009,-0.0,0.001,0.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.658,61.04,60.136,62.83,72.658,0.009,-0.0,0.001,0.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.622,60.986,60.132,62.813,72.622,0.009,-0.0,0.001,0.0,0.0,60.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.586,60.964,60.128,62.797,72.586,0.009,-0.0,0.001,0.0,0.0,60.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.55,60.93,60.123,62.78,72.55,0.009,-0.0,0.001,0.0,0.0,60.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.514,60.927,60.119,62.764,72.514,0.009,-0.0,0.001,0.0,0.0,60.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.478,60.896,60.115,62.747,72.478,0.009,-0.0,0.001,0.0,0.0,60.881
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.442,60.826,60.111,62.73,72.442,0.009,-0.0,0.001,0.0,0.0,60.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.406,60.786,60.107,62.713,72.406,0.009,-0.0,0.001,0.0,0.0,60.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.371,60.749,60.103,62.695,72.371,0.009,-0.0,0.001,0.0,0.0,60.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.335,60.747,60.098,62.678,72.335,0.009,-0.0,0.001,0.0,0.0,60.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.299,60.699,60.094,62.66,72.299,0.009,-0.0,0.001,0.0,0.0,60.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.264,60.659,60.09,62.643,72.264,0.009,-0.0,0.001,0.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.228,60.656,60.086,62.625,72.228,0.009,-0.0,0.001,0.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.193,60.64,60.082,62.607,72.193,0.009,-0.0,0.001,0.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.157,60.638,60.078,62.589,72.157,0.009,-0.0,0.001,0.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.122,60.637,60.074,62.572,72.122,0.009,-0.0,0.001,0.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.087,60.655,60.07,62.554,72.087,0.009,-0.0,0.001,0.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.052,60.623,60.066,62.537,72.052,0.009,-0.0,0.001,0.0,0.0,60.629
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.017,60.652,60.062,62.52,72.017,0.009,-0.0,0.001,0.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.982,60.624,60.058,62.503,71.982,0.009,-0.0,0.001,0.0,0.0,60.616
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.947,60.654,60.054,62.487,71.947,0.009,-0.0,0.001,0.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.912,60.593,60.05,62.47,71.912,0.009,-0.0,0.001,0.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.877,60.585,60.046,62.453,71.877,0.009,-0.0,0.001,0.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.843,60.521,60.042,62.436,71.843,0.009,-0.0,0.001,0.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.808,60.494,60.039,62.419,71.808,0.009,-0.0,0.001,0.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.773,60.512,60.035,62.401,71.773,0.009,-0.0,0.001,0.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.739,60.446,60.031,62.384,71.739,0.009,-0.0,0.001,0.0,0.0,60.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.704,60.489,60.027,62.367,71.704,0.009,-0.0,0.001,0.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.67,60.432,60.023,62.35,71.67,0.009,-0.0,0.001,0.0,0.0,60.421
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.635,60.406,60.02,62.333,71.635,0.009,-0.0,0.001,0.0,0.0,60.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.601,60.356,60.016,62.315,71.601,0.009,-0.0,0.001,0.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.567,60.349,60.012,62.298,71.567,0.009,-0.0,0.001,0.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.533,60.351,60.008,62.28,71.533,0.009,-0.0,0.001,0.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.499,60.336,60.005,62.263,71.499,0.009,-0.0,0.001,0.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.465,60.284,60.001,62.245,71.465,0.009,-0.0,0.001,0.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.431,60.277,59.997,62.228,71.431,0.009,-0.0,0.001,0.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.397,60.279,59.994,62.21,71.397,0.009,-0.0,0.001,0.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.363,60.248,59.99,62.193,71.363,0.009,-0.0,0.001,0.0,0.0,60.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.329,60.193,59.986,62.175,71.329,0.009,-0.0,0.001,0.0,0.0,60.195
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.295,60.188,59.983,62.157,71.295,0.009,-0.0,0.001,0.0,0.0,60.182
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.262,60.157,59.979,62.139,71.262,0.009,-0.0,0.001,0.0,0.0,60.156
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.228,60.133,59.975,62.121,71.228,0.009,-0.0,0.001,0.0,0.0,60.13
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.195,60.184,59.972,62.104,71.195,0.009,-0.0,0.001,0.0,0.0,60.182
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.161,60.142,59.968,62.086,71.161,0.009,-0.0,0.001,0.0,0.0,60.143
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.128,60.102,59.965,62.069,71.128,0.009,-0.0,0.001,0.0,0.0,60.091
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.094,60.064,59.961,62.051,71.094,0.009,-0.0,0.001,0.0,0.0,60.065
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.061,60.093,59.958,62.033,71.061,0.009,-0.0,0.001,0.0,0.0,60.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.028,60.099,59.954,62.016,71.028,0.009,-0.0,0.001,0.0,0.0,60.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.994,60.083,59.951,61.999,70.994,0.009,-0.0,0.001,0.0,0.0,60.078
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.961,60.048,59.947,61.981,70.961,0.009,-0.0,0.001,0.0,0.0,60.052
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.928,60.045,59.944,61.964,70.928,0.009,-0.0,0.001,0.0,0.0,60.052
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.895,60.011,59.94,61.947,70.895,0.009,-0.0,0.001,0.0,0.0,60.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.862,60.025,59.937,61.929,70.862,0.009,-0.0,0.001,0.0,0.0,60.032
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.829,59.995,59.933,61.912,70.829,0.009,-0.0,0.001,0.0,0.0,59.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.796,59.976,59.93,61.895,70.796,0.009,-0.0,0.001,0.0,0.0,59.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.764,59.91,59.926,61.877,70.764,0.009,-0.0,0.001,0.0,0.0,59.903
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.731,59.852,59.923,61.859,70.731,0.009,-0.0,0.001,0.0,0.0,59.838
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.698,59.799,59.919,61.841,70.698,0.009,-0.0,0.001,0.0,0.0,59.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.666,59.744,59.916,61.823,70.666,0.009,-0.0,0.001,0.0,0.0,59.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.633,59.706,59.913,61.804,70.633,0.009,-0.0,0.001,0.0,0.0,59.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.6,59.669,59.909,61.785,70.6,0.009,-0.0,0.001,0.0,0.0,59.663
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.568,59.681,59.906,61.766,70.568,0.009,-0.0,0.001,0.0,0.0,59.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.536,59.686,59.902,61.747,70.536,0.009,-0.0,0.001,0.0,0.0,59.689
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.503,59.637,59.899,61.729,70.503,0.009,-0.0,0.001,0.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.471,59.615,59.895,61.71,70.471,0.009,-0.0,0.001,0.0,0.0,59.611
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.439,59.548,59.892,61.691,70.439,0.009,-0.0,0.001,0.0,0.0,59.546
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.406,59.536,59.889,61.671,70.406,0.009,-0.0,0.001,0.0,0.0,59.546
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.374,59.604,59.885,61.652,70.374,0.009,-0.0,0.001,0.0,0.0,59.611
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.342,59.613,59.882,61.634,70.342,0.009,-0.0,0.001,0.0,0.0,59.611
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.31,59.613,59.879,61.616,70.31,0.009,-0.0,0.001,0.0,0.0,59.611
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.278,59.58,59.875,61.598,70.278,0.009,-0.0,0.001,0.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.246,59.576,59.872,61.58,70.246,0.009,-0.0,0.001,0.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.214,59.559,59.869,61.562,70.214,0.009,-0.0,0.001,0.0,0.0,59.559
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.182,59.574,59.865,61.544,70.182,0.009,-0.0,0.001,0.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.15,59.56,59.862,61.526,70.15,0.009,-0.0,0.001,0.0,0.0,59.559
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.119,59.559,59.859,61.508,70.119,0.009,-0.0,0.001,0.0,0.0,59.559
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.087,59.527,59.856,61.491,70.087,0.009,-0.0,0.001,0.0,0.0,59.52
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.055,59.507,59.852,61.473,70.055,0.009,-0.0,0.001,0.0,0.0,59.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.024,59.456,59.849,61.455,70.024,0.009,-0.0,0.001,0.0,0.0,59.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.992,59.448,59.846,61.437,69.992,0.009,-0.0,0.001,0.0,0.0,59.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.961,59.466,59.843,61.419,69.961,0.009,-0.0,0.001,0.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.929,59.468,59.84,61.402,69.929,0.009,-0.0,0.001,0.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.898,59.469,59.836,61.384,69.898,0.009,-0.0,0.001,0.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.866,59.453,59.833,61.367,69.866,0.009,-0.0,0.001,0.0,0.0,59.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.835,59.434,59.83,61.35,69.835,0.009,-0.0,0.001,0.0,0.0,59.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.804,59.414,59.827,61.333,69.804,0.009,-0.0,0.001,0.0,0.0,59.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.772,59.464,59.824,61.316,69.772,0.009,-0.0,0.001,0.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.741,59.406,59.821,61.299,69.741,0.009,-0.0,0.001,0.0,0.0,59.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.71,59.38,59.818,61.282,69.71,0.009,-0.0,0.001,0.0,0.0,59.378
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.679,59.347,59.814,61.265,69.679,0.009,-0.0,0.001,0.0,0.0,59.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.648,59.31,59.811,61.247,69.648,0.009,-0.0,0.001,0.0,0.0,59.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.617,59.289,59.808,61.23,69.617,0.009,-0.0,0.001,0.0,0.0,59.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.586,59.288,59.805,61.212,69.586,0.009,-0.0,0.001,0.0,0.0,59.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.556,59.29,59.802,61.195,69.556,0.009,-0.0,0.001,0.0,0.0,59.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.525,59.239,59.799,61.178,69.525,0.009,-0.0,0.001,0.0,0.0,59.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.494,59.248,59.796,61.16,69.494,0.009,-0.0,0.001,0.0,0.0,59.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.463,59.267,59.793,61.143,69.463,0.009,-0.0,0.001,0.0,0.0,59.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.433,59.305,59.79,61.127,69.433,0.009,-0.0,0.001,0.0,0.0,59.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.402,59.228,59.787,61.11,69.402,0.009,-0.0,0.001,0.0,0.0,59.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.372,59.182,59.784,61.093,69.372,0.009,-0.0,0.001,0.0,0.0,59.183
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.341,59.179,59.78,61.076,69.341,0.009,-0.0,0.001,0.0,0.0,59.177
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.311,59.181,59.777,61.059,69.311,0.009,-0.0,0.001,0.0,0.0,59.177
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.28,59.147,59.774,61.042,69.28,0.009,-0.0,0.001,0.0,0.0,59.138
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.25,59.162,59.771,61.025,69.25,0.009,-0.0,0.001,0.0,0.0,59.164
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.219,59.1,59.768,61.008,69.219,0.009,-0.0,0.001,0.0,0.0,59.086
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.189,59.057,59.765,60.991,69.189,0.009,-0.0,0.001,0.0,0.0,59.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.159,59.052,59.762,60.973,69.159,0.009,-0.0,0.001,0.0,0.0,59.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.129,59.089,59.759,60.956,69.129,0.009,-0.0,0.001,0.0,0.0,59.086
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.099,59.012,59.756,60.939,69.099,0.009,-0.0,0.001,0.0,0.0,58.996
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.069,58.965,59.753,60.922,69.069,0.009,-0.0,0.001,0.0,0.0,58.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.039,58.996,59.75,60.904,69.039,0.009,-0.0,0.001,0.0,0.0,59.008
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.009,58.986,59.747,60.887,69.009,0.009,-0.0,0.001,0.0,0.0,58.983
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.979,58.95,59.744,60.87,68.979,0.009,-0.0,0.001,0.0,0.0,58.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.949,58.946,59.741,60.853,68.949,0.009,-0.0,0.001,0.0,0.0,58.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.919,58.931,59.738,60.835,68.919,0.009,-0.0,0.001,0.0,0.0,58.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.89,58.897,59.735,60.818,68.89,0.009,-0.0,0.001,0.0,0.0,58.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.86,58.859,59.732,60.801,68.86,0.009,-0.0,0.001,0.0,0.0,58.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.83,58.856,59.729,60.783,68.83,0.009,-0.0,0.001,0.0,0.0,58.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.8,58.838,59.726,60.766,68.8,0.009,-0.0,0.001,0.0,0.0,58.846
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.771,58.885,59.723,60.749,68.771,0.009,-0.0,0.001,0.0,0.0,58.892
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.741,58.909,59.72,60.732,68.741,0.009,-0.0,0.001,0.0,0.0,58.905
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.712,58.909,59.717,60.716,68.712,0.009,-0.0,0.001,0.0,0.0,58.905
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.682,58.94,59.714,60.7,68.682,0.009,-0.0,0.001,0.0,0.0,58.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.653,58.995,59.711,60.684,68.653,0.009,-0.0,0.001,0.0,0.0,59.008
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.624,58.986,59.708,60.669,68.624,0.009,-0.0,0.001,0.0,0.0,58.983
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.594,58.967,59.706,60.654,68.594,0.009,-0.0,0.001,0.0,0.0,58.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.565,58.916,59.703,60.638,68.565,0.009,-0.0,0.001,0.0,0.0,58.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.536,58.909,59.7,60.623,68.536,0.009,-0.0,0.001,0.0,0.0,58.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.507,58.895,59.697,60.607,68.507,0.009,-0.0,0.001,0.0,0.0,58.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.478,58.861,59.694,60.592,68.478,0.009,-0.0,0.001,0.0,0.0,58.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.449,58.809,59.691,60.576,68.449,0.009,-0.0,0.001,0.0,0.0,58.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.42,58.752,59.688,60.56,68.42,0.009,-0.0,0.001,0.0,0.0,58.756
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.391,58.765,59.685,60.544,68.391,0.009,-0.0,0.001,0.0,0.0,58.769
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.362,58.718,59.683,60.528,68.362,0.009,-0.0,0.001,0.0,0.0,58.704
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.333,58.712,59.68,60.512,68.333,0.009,-0.0,0.001,0.0,0.0,58.717
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.304,58.682,59.677,60.495,68.304,0.009,-0.0,0.001,0.0,0.0,58.678
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.275,58.626,59.674,60.479,68.275,0.009,-0.0,0.001,0.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.247,58.654,59.671,60.462,68.247,0.009,-0.0,0.001,0.0,0.0,58.652
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.218,58.627,59.668,60.446,68.218,0.009,-0.0,0.001,0.0,0.0,58.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.189,58.606,59.665,60.43,68.189,0.009,-0.0,0.001,0.0,0.0,58.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.161,58.586,59.662,60.413,68.161,0.009,-0.0,0.001,0.0,0.0,58.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.132,58.618,59.659,60.397,68.132,0.009,-0.0,0.001,0.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.104,58.624,59.656,60.381,68.104,0.009,-0.0,0.001,0.0,0.0,58.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.075,58.591,59.654,60.365,68.075,0.009,-0.0,0.001,0.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.047,58.555,59.651,60.349,68.047,0.009,-0.0,0.001,0.0,0.0,58.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.019,58.515,59.648,60.333,68.019,0.009,-0.0,0.001,0.0,0.0,58.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.99,58.578,59.645,60.317,67.99,0.009,-0.0,0.001,0.0,0.0,58.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.962,58.557,59.642,60.301,67.962,0.009,-0.0,0.001,0.0,0.0,58.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.934,58.503,59.64,60.285,67.934,0.009,-0.0,0.001,0.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.906,58.447,59.637,60.269,67.906,0.009,-0.0,0.001,0.0,0.0,58.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.878,58.442,59.634,60.253,67.878,0.009,-0.0,0.001,0.0,0.0,58.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.85,58.41,59.631,60.236,67.85,0.009,-0.0,0.001,0.0,0.0,58.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.821,58.407,59.628,60.22,67.821,0.009,-0.0,0.001,0.0,0.0,58.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.794,58.357,59.625,60.203,67.794,0.009,-0.0,0.001,0.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.765,58.367,59.622,60.187,67.765,0.009,-0.0,0.001,0.0,0.0,58.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.738,58.353,59.62,60.171,67.738,0.009,-0.0,0.001,0.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.71,58.401,59.617,60.154,67.71,0.009,-0.0,0.001,0.0,0.0,58.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.682,58.359,59.614,60.139,67.682,0.009,-0.0,0.001,0.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.654,58.352,59.611,60.122,67.654,0.009,-0.0,0.001,0.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.626,58.32,59.608,60.106,67.626,0.009,-0.0,0.001,0.0,0.0,58.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.599,58.316,59.605,60.09,67.599,0.009,-0.0,0.001,0.0,0.0,58.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.571,58.301,59.603,60.074,67.571,0.009,-0.0,0.001,0.0,0.0,58.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.544,58.281,59.6,60.059,67.544,0.009,-0.0,0.001,0.0,0.0,58.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.516,58.296,59.597,60.043,67.516,0.009,-0.0,0.001,0.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.488,58.298,59.594,60.027,67.488,0.009,-0.0,0.001,0.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.461,58.298,59.591,60.011,67.461,0.009,-0.0,0.001,0.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.434,58.297,59.589,59.996,67.434,0.009,-0.0,0.001,0.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.406,58.313,59.586,59.981,67.406,0.009,-0.0,0.001,0.0,0.0,58.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.379,58.333,59.583,59.966,67.379,0.009,-0.0,0.001,0.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.351,58.318,59.58,59.951,67.351,0.009,-0.0,0.001,0.0,0.0,58.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.324,58.316,59.578,59.937,67.324,0.009,-0.0,0.001,0.0,0.0,58.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.297,58.299,59.575,59.922,67.297,0.009,-0.0,0.001,0.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.27,58.33,59.572,59.907,67.27,0.009,-0.0,0.001,0.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.243,58.335,59.569,59.893,67.243,0.009,-0.0,0.001,0.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.216,58.318,59.567,59.879,67.216,0.009,-0.0,0.001,0.0,0.0,58.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.189,58.316,59.564,59.865,67.189,0.009,-0.0,0.001,0.0,0.0,58.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.162,58.3,59.561,59.851,67.162,0.009,-0.0,0.001,0.0,0.0,58.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.135,58.298,59.558,59.837,67.135,0.009,-0.0,0.001,0.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.108,58.298,59.556,59.824,67.108,0.009,-0.0,0.001,0.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.081,58.299,59.553,59.81,67.081,0.009,-0.0,0.001,0.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.054,58.268,59.55,59.796,67.054,0.009,-0.0,0.001,0.0,0.0,58.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.028,58.212,59.548,59.782,67.028,0.009,-0.0,0.001,0.0,0.0,58.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.001,58.239,59.545,59.768,67.001,0.009,-0.0,0.001,0.0,0.0,58.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.974,58.247,59.542,59.755,66.974,0.009,-0.0,0.001,0.0,0.0,58.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.948,58.181,59.539,59.741,66.948,0.009,-0.0,0.001,0.0,0.0,58.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.921,58.139,59.537,59.727,66.921,0.009,-0.0,0.001,0.0,0.0,58.134
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.895,58.137,59.534,59.712,66.895,0.009,-0.0,0.001,0.0,0.0,58.134
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.868,58.104,59.531,59.698,66.868,0.009,-0.0,0.001,0.0,0.0,58.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.842,58.098,59.529,59.684,66.842,0.009,-0.0,0.001,0.0,0.0,58.108
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.816,58.131,59.526,59.67,66.816,0.009,-0.0,0.001,0.0,0.0,58.134
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.789,58.155,59.523,59.656,66.789,0.009,-0.0,0.001,0.0,0.0,58.147
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.763,58.108,59.521,59.642,66.763,0.009,-0.0,0.001,0.0,0.0,58.108
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.737,58.066,59.518,59.629,66.737,0.009,-0.0,0.001,0.0,0.0,58.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.711,58.095,59.515,59.615,66.711,0.009,-0.0,0.001,0.0,0.0,58.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.685,58.101,59.512,59.601,66.685,0.009,-0.0,0.001,0.0,0.0,58.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.658,58.085,59.51,59.587,66.658,0.009,-0.0,0.001,0.0,0.0,58.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.632,58.067,59.507,59.574,66.632,0.009,-0.0,0.001,0.0,0.0,58.056
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.606,58.032,59.504,59.56,66.606,0.009,-0.0,0.001,0.0,0.0,58.03
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.581,58.028,59.502,59.546,66.581,0.009,-0.0,0.001,0.0,0.0,58.03
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.555,58.012,59.499,59.533,66.555,0.009,-0.0,0.001,0.0,0.0,58.017
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.529,58.01,59.496,59.519,66.529,0.009,-0.0,0.001,0.0,0.0,58.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.503,57.996,59.494,59.506,66.503,0.009,-0.0,0.001,0.0,0.0,57.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.477,57.944,59.491,59.492,66.477,0.009,-0.0,0.001,0.0,0.0,57.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.451,57.936,59.488,59.478,66.451,0.009,-0.0,0.001,0.0,0.0,57.933
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.426,57.972,59.486,59.464,66.426,0.009,-0.0,0.001,0.0,0.0,57.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.4,57.911,59.483,59.451,66.4,0.009,-0.0,0.001,0.0,0.0,57.894
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.375,57.901,59.48,59.437,66.375,0.009,-0.0,0.001,0.0,0.0,57.894
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.349,57.902,59.478,59.423,66.349,0.009,-0.0,0.001,0.0,0.0,57.894
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.323,57.903,59.475,59.409,66.323,0.009,-0.0,0.001,0.0,0.0,57.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.298,57.87,59.472,59.396,66.298,0.009,-0.0,0.001,0.0,0.0,57.868
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.273,57.867,59.47,59.382,66.273,0.009,-0.0,0.001,0.0,0.0,57.868
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.247,57.835,59.467,59.368,66.247,0.009,-0.0,0.001,0.0,0.0,57.829
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.222,57.811,59.464,59.354,66.222,0.009,-0.0,0.001,0.0,0.0,57.816
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.197,57.861,59.462,59.341,66.197,0.009,-0.0,0.001,0.0,0.0,57.868
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.172,57.82,59.459,59.327,66.172,0.009,-0.0,0.001,0.0,0.0,57.803
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.146,57.794,59.456,59.314,66.146,0.009,-0.0,0.001,0.0,0.0,57.79
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.121,57.811,59.454,59.3,66.121,0.009,-0.0,0.001,0.0,0.0,57.816
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.096,57.763,59.451,59.287,66.096,0.009,-0.0,0.001,0.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.071,57.79,59.448,59.273,66.071,0.009,-0.0,0.001,0.0,0.0,57.79
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.046,57.763,59.445,59.26,66.046,0.009,-0.0,0.001,0.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.021,57.744,59.443,59.246,66.021,0.009,-0.0,0.001,0.0,0.0,57.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.996,57.677,59.44,59.233,65.996,0.009,-0.0,0.001,0.0,0.0,57.673
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.971,57.636,59.438,59.219,65.971,0.009,-0.0,0.001,0.0,0.0,57.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.946,57.6,59.435,59.204,65.946,0.009,-0.0,0.001,0.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.922,57.566,59.432,59.19,65.922,0.009,-0.0,0.001,0.0,0.0,57.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.897,57.495,59.429,59.175,65.897,0.009,-0.0,0.001,0.0,0.0,57.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.872,57.503,59.427,59.16,65.872,0.009,-0.0,0.001,0.0,0.0,57.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.847,57.489,59.424,59.145,65.847,0.009,-0.0,0.001,0.0,0.0,57.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.823,57.519,59.421,59.13,65.823,0.009,-0.0,0.001,0.0,0.0,57.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.798,57.539,59.419,59.116,65.798,0.009,-0.0,0.001,0.0,0.0,57.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.773,57.576,59.416,59.102,65.773,0.009,-0.0,0.001,0.0,0.0,57.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.749,57.534,59.413,59.088,65.749,0.009,-0.0,0.001,0.0,0.0,57.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.724,57.443,59.411,59.074,65.724,0.009,-0.0,0.001,0.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.7,57.433,59.408,59.059,65.7,0.009,-0.0,0.001,0.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.675,57.417,59.405,59.044,65.675,0.009,-0.0,0.001,0.0,0.0,57.421
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.651,57.432,59.402,59.03,65.651,0.009,-0.0,0.001,0.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.627,57.435,59.4,59.015,65.627,0.009,-0.0,0.001,0.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.602,57.418,59.397,59.001,65.602,0.009,-0.0,0.001,0.0,0.0,57.408
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.578,57.417,59.394,58.987,65.578,0.009,-0.0,0.001,0.0,0.0,57.421
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.554,57.384,59.392,58.973,65.554,0.009,-0.0,0.001,0.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.529,57.379,59.389,58.959,65.529,0.009,-0.0,0.001,0.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.505,57.397,59.386,58.944,65.505,0.009,-0.0,0.001,0.0,0.0,57.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.481,57.366,59.384,58.931,65.481,0.009,-0.0,0.001,0.0,0.0,57.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.457,57.377,59.381,58.916,65.457,0.009,-0.0,0.001,0.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.433,57.382,59.378,58.903,65.433,0.009,-0.0,0.001,0.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.409,57.333,59.376,58.889,65.409,0.009,-0.0,0.001,0.0,0.0,57.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.385,57.31,59.373,58.875,65.385,0.009,-0.0,0.001,0.0,0.0,57.304
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.361,57.276,59.37,58.861,65.361,0.009,-0.0,0.001,0.0,0.0,57.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.337,57.271,59.368,58.846,65.337,0.009,-0.0,0.001,0.0,0.0,57.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.313,57.287,59.365,58.832,65.313,0.009,-0.0,0.001,0.0,0.0,57.291
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.289,57.308,59.362,58.819,65.289,0.009,-0.0,0.001,0.0,0.0,57.304
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.265,57.278,59.36,58.805,65.265,0.009,-0.0,0.001,0.0,0.0,57.265
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.242,57.239,59.357,58.791,65.242,0.009,-0.0,0.001,0.0,0.0,57.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.218,57.251,59.354,58.777,65.218,0.009,-0.0,0.001,0.0,0.0,57.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.194,57.27,59.352,58.763,65.194,0.009,-0.0,0.001,0.0,0.0,57.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.171,57.272,59.349,58.75,65.171,0.009,-0.0,0.001,0.0,0.0,57.278
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.073,71.783,72.867,59.704,76.97,0.075,0.188,0.067,83.062,66.45,57.265
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,70.557,70.037,72.88,65.258,70.124,0.235,0.796,0.187,100.0,80.0,57.226
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,67.876,69.13,72.903,68.295,66.85,0.528,1.746,0.311,100.0,80.0,57.187
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,70.698,69.264,72.863,69.061,68.771,0.979,3.082,0.533,100.0,80.0,57.161
0.0,0.0,41.872,58.128,41.872,3580.39,406.539,3156.085,2466.2,946.62,72.135,68.504,72.776,68.823,69.03,1.677,4.713,0.373,98.615,78.892,57.161
0.0,0.0,47.678,52.322,47.678,3414.42,465.37,3083.467,2381.35,1243.458,71.404,66.834,72.753,67.441,67.95,1.606,4.609,0.426,97.366,77.893,57.2
0.0,0.0,51.467,48.533,51.467,3401.02,498.333,3069.634,2338.354,1476.8,70.057,65.605,72.711,66.109,66.555,1.599,4.614,0.465,97.366,77.893,57.239
0.0,0.0,54.497,45.503,54.497,3396.8,520.138,3065.286,2308.152,1673.1,68.882,64.546,72.648,64.988,65.373,1.601,4.616,0.492,97.366,77.893,57.213
0.0,0.0,57.291,42.709,57.291,3399.0,535.027,3067.557,2286.592,1855.251,67.826,63.553,72.565,63.961,64.315,1.609,4.615,0.511,97.366,77.893,57.174
0.0,0.0,59.881,40.119,59.881,3381.93,539.985,3067.117,2268.341,2014.795,66.854,62.682,72.466,63.041,63.354,1.613,4.591,0.52,97.141,77.713,57.174
0.0,0.0,62.296,37.704,62.296,3339.33,536.851,3057.595,2250.952,2147.147,65.993,61.937,72.353,62.247,62.518,1.618,4.546,0.521,96.687,77.35,57.2
0.0,0.0,64.569,35.431,64.569,3216.96,523.259,3009.371,2220.099,2235.816,65.194,61.222,72.232,61.519,61.775,1.631,4.453,0.514,95.627,76.501,57.148
0.0,0.0,66.652,33.348,66.652,2957.47,492.352,2892.613,2161.474,2250.301,64.41,60.63,72.108,60.885,61.108,1.647,4.268,0.497,93.424,74.739,57.148
0.0,0.0,68.539,31.461,68.539,2488.51,435.853,2652.954,2051.104,2140.512,63.653,60.15,71.991,60.374,60.568,1.673,3.925,0.464,89.224,71.379,57.148
0.0,0.0,70.215,29.785,70.215,1949.52,365.273,2345.376,1903.598,1947.106,62.892,59.704,71.884,59.93,60.123,1.659,3.464,0.419,83.539,66.831,57.077
0.0,0.0,71.697,28.303,71.697,1533.42,310.846,2054.554,1765.262,1744.255,62.217,59.371,71.792,59.565,59.739,1.641,3.059,0.384,78.444,62.755,57.064
0.0,0.0,73.103,26.897,73.103,1199.93,271.853,1748.081,1621.712,1511.777,61.691,59.085,71.729,59.273,59.438,1.62,2.691,0.366,73.856,59.085,57.012
0.0,0.0,74.526,25.474,74.526,950.014,247.525,1419.465,1480.781,1246.668,61.341,58.871,71.698,59.042,59.199,1.587,2.365,0.365,70.174,56.139,57.012
0.0,0.0,76.06,23.94,76.06,792.993,238.002,1118.019,1373.178,995.074,61.21,58.69,71.683,58.86,59.015,1.56,2.128,0.378,68.126,54.5,57.025
0.0,0.0,77.772,22.228,77.772,726.111,232.513,996.325,1333.209,902.262,61.157,58.51,71.638,58.703,58.864,1.538,2.03,0.381,67.278,53.822,57.09
0.0,0.0,79.457,20.543,79.457,724.637,230.872,996.922,1339.029,919.102,61.007,58.281,71.564,58.511,58.705,1.535,2.027,0.376,67.214,53.771,57.103
0.0,0.0,81.034,18.966,81.034,724.405,229.881,996.964,1345.124,932.254,60.819,58.065,71.489,58.3,58.517,1.534,2.026,0.373,67.204,53.763,57.09
0.0,0.0,82.52,17.48,82.52,724.197,228.992,996.957,1350.492,942.89,60.612,57.883,71.415,58.096,58.31,1.534,2.026,0.37,67.197,53.757,57.077
0.0,0.0,83.931,16.069,83.931,723.982,228.161,996.947,1355.328,951.599,60.41,57.73,71.34,57.914,58.109,1.534,2.025,0.367,67.189,53.751,57.064
0.0,0.0,85.294,14.706,85.294,723.797,227.426,996.934,1359.528,958.816,60.23,57.667,71.265,57.779,57.929,1.534,2.025,0.365,67.182,53.746,57.116
0.0,0.0,86.637,13.363,86.637,717.197,227.023,982.564,1359.033,950.9,60.099,57.535,71.185,57.671,57.792,1.535,2.017,0.365,67.146,53.717,57.064
0.0,0.0,87.995,12.005,87.995,705.336,226.728,959.005,1353.59,933.053,60.002,57.464,71.106,57.563,57.679,1.535,2.003,0.366,67.06,53.648,57.077
0.0,0.0,89.343,10.657,89.343,682.275,226.478,934.208,1347.081,913.026,59.897,57.433,71.029,57.494,57.578,1.535,1.988,0.367,66.967,53.574,57.116
0.0,0.0,90.663,9.336,90.663,658.34,226.259,908.489,1339.64,891.224,59.81,57.401,70.957,57.449,57.507,1.534,1.972,0.369,66.867,53.494,57.129
0.0,0.0,91.98,8.02,91.98,634.169,226.036,882.167,1331.465,868.152,59.742,57.323,70.889,57.399,57.457,1.534,1.957,0.37,66.761,53.409,57.09
0.0,0.0,93.29,6.71,93.29,610.039,225.789,855.534,1322.686,844.203,59.676,57.314,70.825,57.351,57.409,1.534,1.941,0.373,66.648,53.319,57.129
0.0,0.0,94.583,5.417,94.583,586.188,225.504,828.856,1313.416,819.711,59.612,57.222,70.765,57.308,57.364,1.534,1.925,0.375,66.531,53.224,57.064
0.0,0.0,95.861,4.139,95.861,562.818,225.169,802.366,1303.787,795.001,59.548,57.183,70.709,57.247,57.318,1.533,1.909,0.377,66.408,53.126,57.064
0.0,0.0,97.118,2.882,97.118,557.966,224.637,797.456,1302.108,791.407,59.485,57.214,70.661,57.22,57.266,1.531,1.905,0.377,66.349,53.079,57.103
0.0,0.0,98.368,1.632,98.368,557.951,224.483,797.504,1303.004,792.523,59.448,57.121,70.614,57.197,57.231,1.531,1.904,0.376,66.346,53.077,57.025
0.0,0.0,99.631,0.369,99.631,557.934,224.374,797.502,1303.775,793.424,59.417,57.057,70.568,57.135,57.201,1.531,1.904,0.376,66.345,53.076,56.986
0.0,0.855,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.646,59.527,57.084,70.522,57.097,57.311,1.531,1.904,0.375,66.344,53.075,57.012
0.0,2.863,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.837,57.074,70.479,57.089,58.621,1.531,1.904,0.375,66.344,53.075,56.999
0.0,5.685,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.142,57.037,70.44,57.071,58.926,1.531,1.904,0.375,66.344,53.075,56.961
0.0,7.2,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.937,57.047,70.403,57.053,57.72,1.531,1.904,0.375,66.344,53.075,56.986
0.0,7.205,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.396,57.085,70.362,57.06,56.18,1.531,1.904,0.375,66.344,53.075,57.025
0.0,6.628,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.189,57.056,70.314,57.068,54.973,1.531,1.904,0.375,66.344,53.075,56.986
0.0,6.07,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.397,57.034,70.261,57.055,54.181,1.531,1.904,0.375,66.344,53.075,56.973
0.0,5.686,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.899,57.031,70.205,57.042,53.683,1.531,1.904,0.375,66.344,53.075,56.961
0.0,5.446,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.589,57.063,70.147,57.043,53.372,1.531,1.904,0.375,66.344,53.075,56.999
