HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,5.307,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.406,57.1,70.088,57.064,53.189,1.531,1.904,0.375,66.344,53.075,57.038
0.0,5.245,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.304,57.119,70.029,57.089,53.088,1.531,1.904,0.375,66.344,53.075,57.064
0.0,5.234,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.252,57.152,69.972,57.113,53.036,1.531,1.904,0.375,66.344,53.075,57.09
0.0,5.255,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.219,57.172,69.915,57.14,53.003,1.531,1.904,0.375,66.344,53.075,57.116
0.0,5.284,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.196,57.205,69.86,57.165,52.98,1.531,1.904,0.375,66.344,53.075,57.148
0.0,5.321,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.19,57.241,69.805,57.197,52.974,1.531,1.904,0.375,66.344,53.075,57.174
0.0,5.373,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.192,57.277,69.752,57.23,52.976,1.531,1.904,0.375,66.344,53.075,57.226
0.0,5.43,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.192,57.296,69.7,57.261,52.975,1.531,1.904,0.375,66.344,53.075,57.239
0.0,5.485,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.192,57.328,69.648,57.288,52.976,1.531,1.904,0.375,66.344,53.075,57.265
0.0,5.543,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.195,57.398,69.598,57.327,52.978,1.531,1.904,0.375,66.344,53.075,57.343
0.0,5.603,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.199,57.422,69.549,57.374,52.983,1.531,1.904,0.375,66.344,53.075,57.356
0.0,5.667,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.207,57.454,69.502,57.408,52.99,1.531,1.904,0.375,66.344,53.075,57.395
0.0,5.733,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.204,57.49,69.46,57.442,52.987,1.531,1.904,0.375,66.344,53.075,57.434
0.0,5.787,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.198,57.525,69.424,57.477,52.982,1.531,1.904,0.375,66.344,53.075,57.479
0.0,5.839,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.191,57.577,69.394,57.516,52.974,1.531,1.904,0.375,66.344,53.075,57.531
0.0,5.887,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.187,57.631,69.371,57.564,52.971,1.531,1.904,0.375,66.344,53.075,57.583
0.0,5.942,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.194,57.667,69.353,57.61,52.978,1.531,1.904,0.375,66.344,53.075,57.622
0.0,6.005,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.196,57.75,69.34,57.661,52.98,1.531,1.904,0.375,66.344,53.075,57.712
0.0,6.065,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.205,57.86,69.33,57.739,52.989,1.531,1.904,0.375,66.344,53.075,57.816
0.0,6.14,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.221,57.869,69.323,57.81,53.005,1.531,1.904,0.375,66.344,53.075,57.816
0.0,6.221,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.232,57.948,69.319,57.86,53.016,1.531,1.904,0.375,66.344,53.075,57.894
0.0,6.231,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.157,57.988,69.317,57.919,52.941,1.531,1.904,0.375,66.344,53.075,57.946
0.0,6.28,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.212,58.138,69.316,57.993,52.995,1.531,1.904,0.375,66.344,53.075,58.095
0.0,6.38,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.22,58.208,69.317,58.095,53.004,1.531,1.904,0.375,66.344,53.075,58.147
0.0,6.44,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.205,58.209,69.32,58.157,52.989,1.531,1.904,0.375,66.344,53.075,58.147
0.0,6.512,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.251,58.288,69.323,58.203,53.035,1.531,1.904,0.375,66.344,53.075,58.237
0.0,6.616,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.231,58.35,69.328,58.268,53.015,1.531,1.904,0.375,66.344,53.075,58.302
0.0,6.655,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.22,58.354,69.333,58.315,53.004,1.531,1.904,0.375,66.344,53.075,58.302
0.0,6.715,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.229,58.367,69.338,58.338,53.012,1.531,1.904,0.375,66.344,53.075,58.322
0.0,6.798,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.25,58.449,69.345,58.373,53.034,1.531,1.904,0.375,66.344,53.075,58.399
0.0,6.904,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.299,58.523,69.353,58.434,53.082,1.531,1.904,0.375,66.344,53.075,58.477
0.0,7.026,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.294,58.629,69.361,58.51,53.078,1.531,1.904,0.375,66.344,53.075,58.581
0.0,7.11,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.29,58.671,69.371,58.588,53.074,1.531,1.904,0.375,66.344,53.075,58.626
0.0,7.188,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.28,58.773,69.381,58.659,53.064,1.531,1.904,0.375,66.344,53.075,58.73
0.0,7.245,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.242,58.767,69.392,58.723,53.026,1.531,1.904,0.375,66.344,53.075,58.717
0.0,7.3,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.278,58.842,69.405,58.763,53.062,1.531,1.904,0.375,66.344,53.075,58.808
0.0,7.437,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.322,58.937,69.418,58.832,53.106,1.531,1.904,0.375,66.344,53.075,58.892
0.0,7.543,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.284,58.961,69.433,58.897,53.067,1.531,1.904,0.375,66.344,53.075,58.905
0.0,7.593,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.271,59.026,69.449,58.947,53.055,1.531,1.904,0.375,66.344,53.075,58.983
0.0,7.685,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.325,59.08,69.465,59.004,53.108,1.531,1.904,0.375,66.344,53.075,59.034
0.0,7.822,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.335,59.201,69.483,59.076,53.118,1.531,1.904,0.375,66.344,53.075,59.164
0.0,7.919,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.323,59.232,69.502,59.156,53.107,1.531,1.904,0.375,66.344,53.075,59.183
0.0,8.026,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.377,59.26,69.521,59.203,53.161,1.531,1.904,0.375,66.344,53.075,59.209
0.0,8.185,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.403,59.38,69.54,59.264,53.186,1.531,1.904,0.375,66.344,53.075,59.339
0.0,8.284,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.296,59.412,69.56,59.34,53.08,1.531,1.904,0.375,66.344,53.075,59.365
0.0,8.301,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.334,59.412,69.58,59.38,53.117,1.531,1.904,0.375,66.344,53.075,59.352
0.0,8.451,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.369,59.425,69.6,59.399,53.153,1.531,1.904,0.375,66.344,53.075,59.378
0.0,8.552,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.31,59.511,69.62,59.434,53.094,1.531,1.904,0.375,66.344,53.075,59.462
0.0,8.601,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.32,59.505,69.639,59.478,53.104,1.531,1.904,0.375,66.344,53.075,59.449
0.0,8.689,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.266,59.517,69.659,59.494,53.05,1.531,1.904,0.375,66.344,53.075,59.469
0.0,8.715,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.267,59.533,69.678,59.51,53.05,1.531,1.904,0.375,66.344,53.075,59.482
0.0,8.845,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.374,59.612,69.697,59.54,53.157,1.531,1.904,0.375,66.344,53.075,59.572
0.0,9.016,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.327,59.77,69.716,59.619,53.111,1.531,1.904,0.375,66.344,53.075,59.741
0.0,9.058,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.29,59.855,69.736,59.727,53.074,1.531,1.904,0.375,66.344,53.075,59.812
0.0,9.142,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.339,59.893,69.755,59.808,53.123,1.531,1.904,0.375,66.344,53.075,59.838
0.0,9.287,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.365,59.924,69.774,59.861,53.149,1.531,1.904,0.375,66.344,53.075,59.89
0.0,9.435,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.437,60.056,69.795,59.926,53.221,1.531,1.904,0.375,66.344,53.075,60.032
0.0,9.644,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.492,60.185,69.817,60.031,53.275,1.531,1.904,0.375,66.344,53.075,60.156
0.0,9.826,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.505,60.34,69.843,60.154,53.288,1.531,1.904,0.375,66.344,53.075,60.311
0.0,10.008,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.568,60.537,69.874,60.307,53.352,1.531,1.904,0.375,66.344,53.075,60.512
0.0,10.173,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.425,60.656,69.909,60.468,53.208,1.531,1.904,0.375,66.344,53.075,60.616
0.0,10.16,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.376,60.748,69.946,60.596,53.16,1.531,1.904,0.375,66.344,53.075,60.713
0.0,10.275,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.459,60.805,69.982,60.695,53.242,1.531,1.904,0.375,66.344,53.075,60.765
0.0,10.485,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.502,60.876,70.017,60.774,53.285,1.531,1.904,0.375,66.344,53.075,60.83
0.0,10.626,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.41,60.881,70.047,60.832,53.194,1.531,1.904,0.375,66.344,53.075,60.843
0.0,10.668,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.39,60.975,70.072,60.879,53.174,1.531,1.904,0.375,66.344,53.075,60.94
0.0,10.826,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.523,61.086,70.092,60.961,53.306,1.531,1.904,0.375,66.344,53.075,61.05
0.0,11.054,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.448,61.158,70.106,61.048,53.232,1.531,1.904,0.375,66.344,53.075,61.128
0.0,11.14,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.52,61.323,70.116,61.146,53.304,1.531,1.904,0.375,66.344,53.075,61.303
0.0,11.344,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.474,61.557,70.121,61.304,53.258,1.531,1.904,0.375,66.344,53.075,61.53
0.0,11.438,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.479,61.663,70.122,61.475,53.263,1.531,1.904,0.375,66.344,53.075,61.62
0.0,11.679,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.695,61.753,70.118,61.602,53.479,1.531,1.904,0.375,66.344,53.075,61.711
0.0,11.969,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.634,61.76,70.105,61.689,53.418,1.531,1.904,0.375,66.344,53.075,61.711
0.0,12.143,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.621,61.824,70.171,61.743,53.404,1.531,1.904,0.375,66.344,53.075,61.789
0.0,12.2,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.585,61.849,70.33,61.796,53.369,1.531,1.904,0.375,66.344,53.075,61.808
0.0,12.411,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.552,61.898,70.48,61.836,53.336,1.531,1.904,0.375,66.344,53.075,61.86
0.0,12.574,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.595,61.97,70.626,61.889,53.378,1.531,1.904,0.375,66.344,53.075,61.938
0.0,12.765,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.58,62.009,70.768,61.944,53.364,1.531,1.904,0.375,66.344,53.075,61.977
0.0,12.917,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.561,62.109,70.902,62.003,53.345,1.531,1.904,0.375,66.344,53.075,62.08
0.0,13.064,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.548,62.205,71.028,62.088,53.332,1.531,1.904,0.375,66.344,53.075,62.165
0.0,13.215,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.553,62.227,71.144,62.158,53.337,1.531,1.904,0.375,66.344,53.075,62.178
0.0,13.386,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.566,62.359,71.255,62.227,53.35,1.531,1.904,0.375,66.344,53.075,62.333
0.0,13.561,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.564,62.405,71.364,62.314,53.348,1.531,1.904,0.375,66.344,53.075,62.359
0.0,13.72,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.556,62.552,71.453,62.396,53.339,1.531,1.904,0.375,66.344,53.075,62.534
0.0,13.878,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.563,62.701,71.576,62.52,53.346,1.531,1.904,0.375,66.344,53.075,62.677
0.0,14.059,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.573,62.812,71.677,62.648,53.372,1.531,1.904,0.375,66.344,53.075,62.78
0.0,14.192,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.513,62.941,71.782,62.772,53.296,1.531,1.904,0.375,66.344,53.075,62.91
0.0,14.377,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.661,62.904,71.883,62.86,53.445,1.531,1.904,0.375,66.344,53.075,62.858
0.0,14.671,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.683,62.957,71.984,62.893,53.467,1.531,1.904,0.375,66.344,53.075,62.923
0.0,14.836,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.611,63.063,72.082,62.954,53.395,1.531,1.904,0.375,66.344,53.075,63.033
0.0,14.98,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.592,63.207,72.179,63.051,53.376,1.531,1.904,0.375,66.344,53.075,63.176
0.0,15.133,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.685,63.253,72.275,63.151,53.468,1.531,1.904,0.375,66.344,53.075,63.215
0.0,15.454,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.737,63.367,72.369,63.233,53.521,1.531,1.904,0.375,66.344,53.075,63.338
0.0,15.708,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.746,63.482,72.463,63.338,53.53,1.531,1.904,0.375,66.344,53.075,63.441
0.0,15.962,100.0,0.0,100.0,604.349,222.113,854.832,1321.077,850.782,55.977,63.515,72.564,63.432,53.749,1.518,1.924,0.367,66.344,53.075,63.467
0.0,16.794,100.0,0.0,100.0,693.994,217.15,976.459,1354.639,971.969,56.821,63.383,72.664,63.445,54.563,1.495,1.972,0.35,66.344,53.075,63.325
0.0,18.177,100.0,0.0,100.0,730.572,213.093,1082.87,1378.742,1077.995,57.462,63.329,72.745,63.383,55.283,1.475,2.015,0.337,66.344,53.075,63.286
0.0,19.508,100.0,0.0,100.0,760.724,208.965,1186.559,1401.055,1181.3,57.858,63.347,72.812,63.354,55.783,1.453,2.057,0.326,66.344,53.075,63.299
0.0,20.754,100.0,0.0,100.0,785.255,205.238,1277.001,1419.69,1271.406,58.11,63.246,72.862,63.312,56.127,1.429,2.091,0.316,66.344,53.075,63.189
0.0,21.877,100.0,0.0,100.0,826.306,198.024,1426.39,1452.595,1420.232,58.212,63.342,72.901,63.297,56.329,1.371,2.139,0.298,66.344,53.075,63.312
0.0,22.97,100.0,0.0,100.0,876.113,188.953,1589.905,1489.504,1583.124,58.382,63.487,72.926,63.396,56.599,1.277,2.175,0.277,66.344,53.075,63.467
0.0,24.215,100.0,0.0,100.0,994.292,194.761,1758.437,1563.505,1750.987,58.737,63.66,72.939,63.547,56.963,1.255,2.306,0.272,68.123,54.499,63.642
0.0,25.734,100.0,0.0,100.0,1144.69,204.563,1923.574,1649.215,1915.461,59.218,63.891,72.945,63.753,57.372,1.246,2.467,0.271,70.452,56.361,63.882
0.0,27.59,100.0,0.0,100.0,1372.43,222.391,2125.182,1760.616,2116.242,59.891,64.049,72.949,63.954,57.911,1.246,2.699,0.276,73.823,59.059,64.025
0.0,29.733,100.0,0.0,100.0,1617.17,242.793,2304.843,1865.618,2295.181,60.466,64.085,72.952,64.057,58.316,1.257,2.936,0.284,77.192,61.754,64.038
0.0,31.893,100.0,0.0,100.0,1828.23,259.574,2440.152,1949.64,2429.944,60.814,63.951,72.952,64.003,58.503,1.276,3.132,0.291,79.9,63.92,63.895
0.0,33.928,100.0,0.0,100.0,2015.33,275.018,2553.866,2015.042,2543.182,61.036,63.96,72.95,63.957,58.59,1.285,3.293,0.298,82.101,65.681,63.934
0.0,35.976,100.0,0.0,100.0,2193.56,289.414,2655.066,2071.907,2643.978,61.319,64.104,72.944,64.048,58.751,1.296,3.44,0.306,84.086,67.269,64.077
0.0,38.124,100.0,0.0,100.0,2315.39,301.397,2719.552,2106.386,2708.2,61.512,64.004,72.934,64.039,58.849,1.309,3.54,0.313,85.404,68.323,63.947
0.0,40.179,100.0,0.0,100.0,2408.01,310.146,2768.163,2131.554,2756.618,61.582,64.05,72.922,64.032,58.851,1.316,3.613,0.319,86.363,69.09,64.025
0.0,42.209,100.0,0.0,100.0,2476.32,316.736,2802.923,2149.664,2791.237,61.676,64.063,72.909,64.059,58.895,1.322,3.666,0.323,87.058,69.647,64.025
0.0,44.247,100.0,0.0,100.0,2515.66,320.965,2821.526,2160.013,2809.752,61.726,64.045,72.896,64.051,58.912,1.328,3.698,0.326,87.468,69.974,64.012
0.0,46.256,100.0,0.0,100.0,2522.16,321.867,2824.043,2161.773,2812.269,61.733,64.043,72.884,64.044,58.906,1.331,3.705,0.327,87.542,70.034,64.012
0.0,44.732,100.0,0.0,100.0,2522.95,321.976,2824.342,2161.984,2812.568,60.558,64.023,72.834,64.029,57.728,1.332,3.705,0.327,87.551,70.041,63.986
0.0,47.437,100.0,0.0,100.0,2523.04,321.99,2824.378,2162.002,2812.603,54.822,64.135,72.779,64.091,51.992,1.332,3.705,0.327,87.552,70.042,64.103
0.0,47.56,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,58.244,64.187,72.725,64.166,55.414,1.332,3.706,0.327,87.552,70.042,64.148
0.0,45.381,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,60.82,64.104,72.639,64.133,57.99,1.332,3.706,0.327,87.552,70.042,64.064
0.0,46.296,100.0,0.0,100.0,2523.0,322.003,2824.307,2162.002,2812.533,56.751,64.153,72.555,64.133,53.921,1.332,3.706,0.327,87.552,70.042,64.135
0.0,47.863,100.0,0.0,100.0,2518.18,322.913,2818.147,2161.139,2806.408,54.598,64.272,72.476,64.222,51.768,1.343,3.708,0.327,87.552,70.042,64.258
0.0,48.48,100.0,0.0,100.0,2491.32,327.966,2783.862,2155.93,2772.246,54.785,64.497,72.398,64.403,51.952,1.403,3.722,0.333,87.552,70.042,64.485
0.0,47.267,100.0,0.0,100.0,2453.36,334.502,2735.392,2147.306,2723.97,58.104,64.661,72.325,64.59,55.265,1.487,3.74,0.34,87.552,70.042,64.64
0.0,46.596,100.0,0.0,100.0,2349.74,341.549,2630.144,2120.026,2619.126,57.253,64.574,72.248,64.602,54.411,1.627,3.737,0.352,87.173,69.738,64.524
0.0,47.062,100.0,0.0,100.0,2066.23,315.706,2462.522,2036.742,2452.173,54.128,64.588,72.191,64.581,51.408,1.625,3.51,0.338,84.264,67.412,64.563
0.0,48.76,100.0,0.0,100.0,1749.7,287.884,2248.277,1932.445,2238.79,52.635,64.64,72.162,64.615,50.088,1.633,3.239,0.325,80.756,64.605,64.615
0.0,47.011,100.0,0.0,100.0,1473.17,261.39,2042.55,1826.51,2033.891,56.078,64.772,72.148,64.703,53.721,1.61,2.965,0.312,77.226,61.781,64.751
0.0,45.739,100.0,0.0,100.0,1279.76,244.047,1870.722,1741.856,1862.749,57.123,64.945,72.143,64.843,54.906,1.594,2.759,0.306,74.57,59.656,64.945
0.0,45.921,100.0,0.0,100.0,1138.7,233.306,1722.711,1669.659,1715.328,54.114,65.246,72.159,65.067,51.99,1.579,2.596,0.305,72.529,58.023,65.25
0.0,48.033,60.0,40.0,60.0,1054.11,260.489,1599.108,1512.526,1019.142,52.409,67.969,72.188,66.058,50.321,1.549,2.5,0.376,71.469,57.175,65.282
0.0,46.069,40.0,60.0,40.0,971.652,233.16,1507.954,1530.691,331.834,58.481,71.085,72.226,69.37,56.424,1.559,2.382,0.332,70.004,56.003,65.321
0.0,44.809,40.0,60.0,40.0,934.136,231.18,1451.863,1502.512,306.833,55.246,71.194,72.258,70.647,53.205,1.55,2.33,0.336,69.421,55.537,65.425
0.0,48.653,40.0,60.0,40.0,917.388,230.146,1426.478,1489.738,295.611,50.461,71.249,72.299,71.064,48.422,1.546,2.306,0.337,69.153,55.322,65.347
0.0,45.778,40.0,60.0,40.0,916.574,229.483,1428.249,1490.011,296.558,59.599,71.264,72.329,71.2,57.564,1.542,2.304,0.336,69.113,55.29,65.347
0.0,44.616,40.0,60.0,40.0,924.222,227.324,1453.61,1499.131,308.748,55.049,71.297,72.351,71.26,53.027,1.53,2.312,0.331,69.113,55.29,65.664
0.0,48.906,40.0,60.0,40.0,937.396,223.61,1496.435,1514.216,329.493,50.86,71.377,72.38,71.322,48.864,1.508,2.324,0.322,69.113,55.29,66.241
0.0,46.404,40.0,60.0,40.0,955.668,218.453,1553.818,1534.048,357.537,60.669,71.436,72.398,71.389,58.705,1.475,2.339,0.311,69.113,55.29,66.747
0.0,44.799,40.0,60.0,40.0,978.619,212.007,1622.421,1557.292,391.394,55.93,71.392,72.402,71.409,54.003,1.43,2.354,0.297,69.113,55.29,66.824
0.0,48.245,40.0,60.0,40.0,1004.3,204.882,1694.76,1581.314,427.456,51.438,71.251,72.411,71.333,49.547,1.376,2.365,0.283,69.113,55.29,66.546
0.0,48.112,40.0,60.0,40.0,1030.9,196.878,1765.245,1606.563,455.597,57.195,71.19,72.418,71.233,55.333,1.309,2.372,0.267,69.113,55.29,66.52
0.0,45.349,40.0,60.0,40.0,1085.64,194.956,1841.382,1645.222,479.778,59.425,71.154,72.405,71.181,57.568,1.273,2.422,0.259,69.796,55.837,66.52
0.0,46.913,40.0,60.0,40.0,1152.13,198.936,1904.813,1684.89,498.664,52.815,71.075,72.393,71.125,50.918,1.277,2.498,0.258,70.88,56.704,66.267
0.0,49.982,40.0,60.0,40.0,1211.1,202.705,1957.155,1718.269,514.089,51.913,70.998,72.385,71.046,49.971,1.281,2.564,0.257,71.824,57.459,66.04
0.0,47.701,40.0,60.0,40.0,1260.19,206.079,1998.058,1744.862,526.032,58.386,70.954,72.37,70.98,56.404,1.286,2.619,0.258,72.601,58.081,65.95
0.0,45.918,40.0,60.0,40.0,1296.88,208.656,2027.502,1764.136,534.591,58.785,70.944,72.34,70.952,56.77,1.291,2.66,0.258,73.173,58.538,66.014
0.0,47.706,40.0,60.0,40.0,1318.6,210.303,2044.205,1775.242,539.424,52.76,70.949,72.318,70.952,50.724,1.294,2.684,0.259,73.512,58.809,66.092
0.0,49.33,40.0,60.0,40.0,1325.25,211.223,2047.989,1778.357,540.441,52.41,70.907,72.299,70.927,50.363,1.298,2.693,0.259,73.631,58.905,65.988
0.0,48.79,40.0,60.0,40.0,1322.12,212.209,2041.688,1776.086,538.38,54.915,71.008,72.279,70.958,52.865,1.307,2.693,0.261,73.631,58.905,66.494
0.0,46.405,40.0,60.0,40.0,1314.7,214.505,2026.64,1770.718,533.44,59.628,71.147,72.254,71.071,57.574,1.328,2.694,0.264,73.631,58.905,67.038
0.0,47.107,40.0,60.0,40.0,1303.59,217.944,2003.83,1762.57,525.913,53.833,71.212,72.232,71.171,51.774,1.359,2.695,0.27,73.631,58.905,67.285
0.0,49.247,40.0,60.0,40.0,1289.57,222.3,1974.562,1752.025,516.182,52.311,71.242,72.223,71.222,50.246,1.398,2.696,0.277,73.631,58.905,67.356
0.0,48.902,40.0,60.0,40.0,1274.91,226.869,1943.269,1740.693,505.694,54.771,71.226,72.215,71.228,52.697,1.438,2.696,0.284,73.631,58.905,67.246
0.0,46.458,40.0,60.0,40.0,1260.7,231.324,1912.205,1729.357,495.194,59.166,71.217,72.202,71.219,57.081,1.476,2.695,0.292,73.631,58.905,67.207
0.0,47.139,40.0,60.0,40.0,1247.49,235.481,1882.672,1718.496,485.125,53.732,71.26,72.193,71.241,51.638,1.511,2.693,0.299,73.631,58.905,67.356
0.0,49.074,40.0,60.0,40.0,1235.6,239.242,1855.48,1708.425,475.781,52.331,71.228,72.194,71.244,50.225,1.542,2.691,0.306,73.631,58.905,67.116
0.0,48.602,40.0,60.0,40.0,1220.1,241.035,1830.682,1697.302,467.512,54.913,71.183,72.195,71.207,52.801,1.56,2.679,0.31,73.507,58.805,66.902
0.0,46.347,40.0,60.0,40.0,1202.26,239.939,1813.346,1686.71,462.171,58.71,71.115,72.191,71.154,56.606,1.558,2.658,0.31,73.237,58.589,66.624
0.0,47.059,40.0,60.0,40.0,1189.65,239.029,1801.395,1679.249,458.513,53.55,71.073,72.188,71.102,51.454,1.556,2.643,0.311,73.04,58.432,66.494
0.0,48.948,40.0,60.0,40.0,1181.45,238.443,1793.528,1674.344,456.1,52.501,71.119,72.195,71.101,50.412,1.555,2.633,0.311,72.911,58.329,66.688
0.0,48.443,40.0,60.0,40.0,1178.07,238.147,1790.483,1672.371,455.173,54.994,71.201,72.199,71.154,52.908,1.554,2.629,0.311,72.856,58.284,66.993
0.0,46.365,40.0,60.0,40.0,1178.84,237.899,1792.366,1673.086,455.831,58.715,71.238,72.196,71.208,56.631,1.552,2.629,0.31,72.856,58.284,67.129
0.0,47.149,40.0,60.0,40.0,1181.29,237.114,1798.333,1675.351,457.912,53.623,71.324,72.196,71.275,51.541,1.546,2.63,0.309,72.856,58.284,67.492
0.0,49.027,40.0,60.0,40.0,1184.78,236.009,1806.781,1678.514,460.851,52.54,71.317,72.201,71.314,50.461,1.537,2.631,0.307,72.856,58.284,67.427
0.0,48.655,40.0,60.0,40.0,1189.39,234.541,1817.904,1682.68,464.703,55.126,71.329,72.204,71.319,53.051,1.525,2.632,0.304,72.856,58.284,67.518
0.0,46.615,40.0,60.0,40.0,1194.87,232.81,1830.946,1687.534,469.22,56.989,71.344,72.196,71.333,54.919,1.511,2.634,0.301,72.856,58.284,67.615
0.0,47.539,40.0,60.0,40.0,1200.11,231.158,1843.318,1692.115,473.484,53.986,71.395,72.193,71.367,51.921,1.497,2.635,0.298,72.856,58.284,67.874
0.0,47.648,40.0,60.0,40.0,1204.77,229.688,1854.195,1696.145,477.217,54.812,71.461,72.188,71.422,52.752,1.485,2.636,0.296,72.856,58.284,68.153
0.0,47.26,40.0,60.0,40.0,1208.75,228.435,1863.418,1699.555,480.378,54.86,71.509,72.18,71.478,52.804,1.475,2.637,0.293,72.856,58.284,68.367
0.0,47.354,40.0,60.0,40.0,1211.76,227.491,1870.352,1702.101,482.749,54.868,71.461,72.174,71.479,52.815,1.467,2.637,0.292,72.856,58.284,68.179
0.0,47.389,40.0,60.0,40.0,1213.91,226.819,1875.298,1703.907,484.433,54.93,71.501,72.167,71.481,52.879,1.461,2.637,0.291,72.856,58.284,68.419
0.0,47.429,40.0,60.0,40.0,1215.36,226.368,1878.606,1705.114,485.566,54.98,71.539,72.162,71.517,52.926,1.457,2.638,0.29,72.856,58.284,68.555
0.0,47.444,40.0,60.0,40.0,1216.4,226.04,1880.965,1705.989,486.369,54.947,71.531,72.156,71.532,52.898,1.454,2.638,0.289,72.856,58.284,68.529
0.0,47.41,40.0,60.0,40.0,1216.87,225.9,1882.038,1706.364,486.735,54.933,71.463,72.15,71.5,52.884,1.453,2.638,0.289,72.856,58.284,68.25
0.0,47.403,40.0,60.0,40.0,1216.8,225.927,1881.88,1706.292,486.686,54.97,71.363,72.144,71.419,52.922,1.453,2.638,0.289,72.856,58.284,67.887
0.0,47.381,40.0,60.0,40.0,1216.28,226.097,1880.701,1705.838,486.283,54.924,71.356,72.138,71.368,52.875,1.455,2.638,0.289,72.856,58.284,67.92
0.0,47.352,40.0,60.0,40.0,1215.48,226.348,1878.87,1705.167,485.663,54.954,71.377,72.133,71.369,52.905,1.457,2.638,0.29,72.856,58.284,68.023
0.0,47.346,40.0,60.0,40.0,1214.3,226.724,1876.178,1704.162,484.75,54.94,71.396,72.128,71.386,52.895,1.46,2.637,0.29,72.856,58.284,68.088
0.0,47.343,40.0,60.0,40.0,1213.12,227.095,1873.485,1703.168,483.828,54.973,71.356,72.123,71.375,52.922,1.463,2.637,0.291,72.856,58.284,67.933
0.0,47.341,40.0,60.0,40.0,1211.81,227.514,1870.475,1702.04,482.803,54.966,71.364,72.119,71.362,52.914,1.467,2.637,0.292,72.856,58.284,67.998
0.0,47.325,40.0,60.0,40.0,1210.7,227.863,1867.923,1701.1,481.934,54.955,71.418,72.116,71.391,52.902,1.47,2.637,0.292,72.856,58.284,68.211
0.0,47.324,40.0,60.0,40.0,1209.76,228.159,1865.758,1700.301,481.195,54.989,71.41,72.112,71.41,52.935,1.472,2.637,0.293,72.856,58.284,68.153
0.0,47.34,40.0,60.0,40.0,1209.03,228.39,1864.086,1699.676,480.621,55.001,71.416,72.11,71.412,52.946,1.474,2.637,0.293,72.856,58.284,68.198
0.0,47.317,40.0,60.0,40.0,1208.63,228.516,1863.154,1699.335,480.302,54.945,71.386,72.107,71.401,52.89,1.475,2.637,0.293,72.856,58.284,68.075
0.0,47.324,40.0,60.0,40.0,1208.45,228.577,1862.731,1699.169,480.16,55.009,71.37,72.104,71.38,52.953,1.475,2.637,0.294,72.856,58.284,68.036
0.0,47.294,40.0,60.0,40.0,1208.52,228.553,1862.907,1699.234,480.22,54.899,71.388,72.101,71.381,52.844,1.475,2.637,0.294,72.856,58.284,68.127
0.0,47.255,40.0,60.0,40.0,1208.68,228.506,1863.277,1699.363,480.348,54.995,71.41,72.098,71.397,52.939,1.475,2.637,0.293,72.856,58.284,68.224
0.0,47.288,40.0,60.0,40.0,1209.01,228.406,1864.016,1699.632,480.607,55.0,71.443,72.096,71.423,52.945,1.474,2.637,0.293,72.856,58.284,68.367
0.0,47.309,40.0,60.0,40.0,1209.59,228.221,1865.354,1700.134,481.061,54.997,71.477,72.094,71.455,52.943,1.472,2.637,0.293,72.856,58.284,68.503
0.0,47.311,40.0,60.0,40.0,1210.35,227.981,1867.114,1700.781,481.659,55.014,71.533,72.091,71.499,52.96,1.47,2.637,0.293,72.856,58.284,68.736
0.0,47.291,40.0,60.0,40.0,1211.17,227.729,1868.997,1701.462,482.305,54.962,71.574,72.089,71.549,52.909,1.468,2.637,0.292,72.856,58.284,68.885
0.0,47.301,40.0,60.0,40.0,1212.15,227.419,1871.267,1702.297,483.08,55.044,71.523,72.086,71.543,52.992,1.466,2.637,0.292,72.856,58.284,68.685
0.0,47.437,40.0,60.0,40.0,1213.22,227.085,1873.696,1703.192,483.912,55.191,71.628,72.085,71.576,53.139,1.463,2.637,0.291,72.856,58.284,69.171
0.0,47.418,40.0,60.0,40.0,1214.45,226.704,1876.512,1704.215,484.875,54.879,71.662,72.083,71.639,52.828,1.46,2.637,0.29,72.856,58.284,69.248
0.0,47.341,40.0,60.0,40.0,1215.73,226.301,1879.451,1705.292,485.874,55.084,71.625,72.08,71.639,53.034,1.456,2.638,0.29,72.856,58.284,69.093
0.0,47.377,40.0,60.0,40.0,1216.87,225.947,1882.038,1706.237,486.756,54.993,71.598,72.076,71.613,52.944,1.453,2.638,0.289,72.856,58.284,69.022
0.0,47.397,40.0,60.0,40.0,1217.92,225.615,1884.432,1707.121,487.568,55.07,71.622,72.073,71.612,53.022,1.45,2.638,0.288,72.856,58.284,69.158
0.0,47.403,40.0,60.0,40.0,1218.8,225.336,1886.438,1707.862,488.249,54.974,71.653,72.07,71.636,52.927,1.448,2.638,0.288,72.856,58.284,69.274
0.0,47.362,40.0,60.0,40.0,1219.4,225.153,1887.776,1708.348,488.708,55.006,71.678,72.067,71.662,52.96,1.446,2.638,0.288,72.856,58.284,69.384
0.0,47.386,40.0,60.0,40.0,1219.79,225.025,1888.674,1708.687,489.007,55.063,71.688,72.063,71.679,53.02,1.445,2.638,0.287,72.856,58.284,69.449
0.0,47.491,40.0,60.0,40.0,1220.06,224.922,1889.272,1708.96,489.204,55.132,71.759,72.06,71.721,53.086,1.445,2.638,0.287,72.856,58.284,69.754
0.0,47.473,40.0,60.0,40.0,1220.36,224.805,1889.976,1709.27,489.431,54.939,71.782,72.057,71.766,52.894,1.444,2.638,0.287,72.856,58.284,69.793
0.0,47.388,40.0,60.0,40.0,1220.56,224.714,1890.434,1709.511,489.574,55.007,71.732,72.053,71.754,52.961,1.443,2.638,0.287,72.856,58.284,69.605
0.0,47.408,40.0,60.0,40.0,1220.62,224.666,1890.539,1709.638,489.602,55.001,71.71,72.05,71.725,52.958,1.443,2.638,0.287,72.856,58.284,69.553
0.0,47.395,40.0,60.0,40.0,1220.49,224.677,1890.258,1709.609,489.495,54.925,71.704,72.046,71.711,52.879,1.443,2.638,0.287,72.856,58.284,69.527
0.0,47.366,40.0,60.0,40.0,1220.16,224.757,1889.518,1709.398,489.231,55.017,71.655,72.043,71.68,52.972,1.444,2.638,0.287,72.856,58.284,69.359
0.0,47.383,40.0,60.0,40.0,1219.69,224.885,1888.462,1709.059,488.866,54.968,71.731,72.04,71.695,52.922,1.446,2.638,0.287,72.856,58.284,69.702
0.0,47.402,40.0,60.0,40.0,1219.29,224.991,1887.547,1708.779,488.546,55.056,71.818,72.038,71.768,53.01,1.447,2.638,0.287,72.856,58.284,70.033
0.0,47.409,40.0,60.0,40.0,1219.0,225.068,1886.878,1708.575,488.316,54.963,71.886,72.036,71.843,52.916,1.448,2.638,0.287,72.856,58.284,70.285
0.0,47.439,40.0,60.0,40.0,1218.82,225.115,1886.474,1708.448,488.176,55.091,71.894,72.035,71.882,53.045,1.448,2.638,0.288,72.856,58.284,70.311
0.0,47.452,40.0,60.0,40.0,1218.86,225.101,1886.562,1708.485,488.205,54.976,71.939,72.033,71.913,52.929,1.448,2.638,0.288,72.856,58.284,70.506
0.0,47.462,40.0,60.0,40.0,1219.06,225.042,1887.019,1708.641,488.361,55.102,71.973,72.032,71.951,53.055,1.447,2.638,0.287,72.856,58.284,70.622
0.0,47.491,40.0,60.0,40.0,1219.47,224.921,1887.952,1708.962,488.682,55.003,72.02,72.031,71.992,52.957,1.446,2.638,0.287,72.856,58.284,70.817
0.0,47.492,40.0,60.0,40.0,1220.05,224.754,1889.254,1709.405,489.127,55.071,72.074,72.029,72.042,53.026,1.445,2.638,0.287,72.856,58.284,71.018
0.0,47.483,40.0,60.0,40.0,1220.75,224.549,1890.838,1709.947,489.674,54.98,72.057,72.028,72.061,52.935,1.443,2.638,0.287,72.856,58.284,70.927
0.0,47.497,40.0,60.0,40.0,1221.45,224.346,1892.44,1710.484,490.223,55.077,72.031,72.026,72.043,53.029,1.441,2.638,0.286,72.856,58.284,70.836
0.0,47.526,40.0,60.0,40.0,1222.15,224.149,1893.989,1711.002,490.76,55.007,72.028,72.025,72.03,52.962,1.439,2.638,0.286,72.856,58.284,70.862
0.0,47.508,40.0,60.0,40.0,1222.77,223.974,1895.397,1711.463,491.244,55.019,72.068,72.023,72.047,52.971,1.437,2.638,0.286,72.856,58.284,71.018
0.0,47.487,40.0,60.0,40.0,1223.25,223.843,1896.488,1711.808,491.623,54.977,72.038,72.02,72.053,52.934,1.436,2.638,0.285,72.856,58.284,70.888
0.0,47.484,40.0,60.0,40.0,1223.52,223.781,1897.086,1711.97,491.832,55.025,71.972,72.018,72.008,52.981,1.435,2.638,0.285,72.856,58.284,70.635
0.0,47.502,40.0,60.0,40.0,1223.56,223.79,1897.174,1711.948,491.867,54.992,71.916,72.016,71.951,52.949,1.435,2.638,0.285,72.856,58.284,70.428
0.0,47.451,40.0,60.0,40.0,1223.35,223.873,1896.717,1711.73,491.719,54.935,71.866,72.013,71.897,52.891,1.436,2.638,0.285,72.856,58.284,70.259
0.0,47.417,40.0,60.0,40.0,1222.82,224.059,1895.502,1711.239,491.318,54.973,71.872,72.01,71.874,52.929,1.437,2.638,0.286,72.856,58.284,70.298
0.0,47.42,40.0,60.0,40.0,1222.01,224.33,1893.672,1710.525,490.706,54.994,71.86,72.008,71.868,52.949,1.439,2.638,0.286,72.856,58.284,70.259
0.0,47.448,40.0,60.0,40.0,1221.04,224.648,1891.507,1709.683,489.973,54.98,71.875,72.006,71.867,52.936,1.442,2.638,0.287,72.856,58.284,70.337
0.0,47.415,40.0,60.0,40.0,1220.04,224.979,1889.237,1708.81,489.208,54.954,71.98,72.004,71.925,52.908,1.445,2.638,0.287,72.856,58.284,70.778
0.0,47.416,40.0,60.0,40.0,1219.04,225.304,1886.984,1707.948,488.449,55.015,72.022,72.003,71.992,52.969,1.447,2.638,0.288,72.856,58.284,70.901
0.0,47.502,40.0,60.0,40.0,1218.21,225.579,1885.083,1707.216,487.81,55.121,72.092,72.003,72.049,53.074,1.449,2.638,0.288,72.856,58.284,71.193
0.0,47.503,40.0,60.0,40.0,1217.74,225.735,1884.027,1706.802,487.458,54.926,72.138,72.003,72.109,52.878,1.451,2.638,0.289,72.856,58.284,71.335
0.0,47.424,40.0,60.0,40.0,1217.53,225.813,1883.552,1706.595,487.296,54.995,72.083,72.002,72.107,52.947,1.451,2.638,0.289,72.856,58.284,71.082
0.0,47.426,40.0,60.0,40.0,1217.42,225.858,1883.288,1706.475,487.214,54.977,72.027,72.002,72.058,52.929,1.452,2.638,0.289,72.856,58.284,70.888
0.0,47.423,40.0,60.0,40.0,1217.36,225.884,1883.165,1706.404,487.177,54.98,71.992,72.001,72.014,52.926,1.452,2.638,0.289,72.856,58.284,70.765
0.0,47.413,40.0,60.0,40.0,1217.33,225.905,1883.077,1706.35,487.152,54.974,72.078,72.001,72.038,52.927,1.452,2.638,0.289,72.856,58.284,71.154
0.0,47.463,40.0,60.0,40.0,1217.34,225.911,1883.112,1706.332,487.163,55.072,72.127,72.001,72.095,53.025,1.452,2.638,0.289,72.856,58.284,71.309
0.0,47.472,40.0,60.0,40.0,1217.54,225.855,1883.57,1706.482,487.326,54.953,72.229,72.001,72.171,52.905,1.451,2.638,0.289,72.856,58.284,71.724
0.0,47.448,40.0,60.0,40.0,1217.9,225.752,1884.397,1706.756,487.606,55.034,72.26,72.001,72.236,52.987,1.45,2.638,0.289,72.856,58.284,71.802
0.0,47.441,40.0,60.0,40.0,1218.39,225.608,1885.488,1707.14,487.983,54.985,72.233,72.002,72.241,52.938,1.449,2.638,0.288,72.856,58.284,71.698
0.0,47.5,40.0,60.0,40.0,1218.93,225.447,1886.72,1707.568,488.402,55.098,72.274,72.002,72.253,53.051,1.447,2.638,0.288,72.856,58.284,71.893
0.0,47.496,40.0,60.0,40.0,1219.6,225.243,1888.251,1708.11,488.924,54.942,72.33,72.002,72.299,52.895,1.446,2.638,0.288,72.856,58.284,72.093
0.0,47.466,40.0,60.0,40.0,1220.28,225.037,1889.782,1708.654,489.447,55.059,72.312,72.002,72.315,53.013,1.444,2.638,0.287,72.856,58.284,72.003
0.0,47.518,40.0,60.0,40.0,1220.93,224.84,1891.243,1709.178,489.949,55.024,72.35,72.002,72.328,52.971,1.442,2.638,0.287,72.856,58.284,72.184
0.0,47.5,40.0,60.0,40.0,1221.58,224.642,1892.722,1709.701,490.449,54.986,72.357,72.002,72.351,52.941,1.44,2.638,0.287,72.856,58.284,72.184
0.0,47.503,40.0,60.0,40.0,1222.15,224.47,1893.989,1710.157,490.885,55.065,72.338,72.002,72.346,53.021,1.439,2.638,0.286,72.856,58.284,72.106
0.0,47.494,40.0,60.0,40.0,1222.64,224.319,1895.115,1710.553,491.265,54.956,72.347,72.002,72.345,52.912,1.437,2.638,0.286,72.856,58.284,72.145
0.0,47.504,40.0,60.0,40.0,1222.98,224.218,1895.872,1710.82,491.524,55.075,72.259,72.001,72.305,53.032,1.436,2.638,0.286,72.856,58.284,71.763
0.0,47.494,40.0,60.0,40.0,1223.17,224.16,1896.312,1710.972,491.674,54.929,72.199,72.0,72.234,52.885,1.436,2.638,0.286,72.856,58.284,71.588
0.0,47.52,40.0,60.0,40.0,1223.13,224.177,1896.206,1710.928,491.642,55.121,72.265,71.999,72.237,53.078,1.436,2.638,0.286,72.856,58.284,71.893
0.0,47.597,40.0,60.0,40.0,1223.03,224.211,1895.995,1710.84,491.566,55.027,72.357,72.0,72.308,52.984,1.436,2.638,0.286,72.856,58.284,72.21
0.0,47.55,40.0,60.0,40.0,1222.99,224.226,1895.89,1710.799,491.535,54.981,72.313,71.999,72.329,52.938,1.436,2.638,0.286,72.856,58.284,71.977
0.0,47.523,40.0,60.0,40.0,1222.87,224.265,1895.626,1710.697,491.443,55.017,72.222,71.999,72.269,52.974,1.437,2.638,0.286,72.856,58.284,71.64
0.0,47.518,40.0,60.0,40.0,1222.61,224.347,1895.027,1710.481,491.244,54.98,72.177,71.998,72.207,52.935,1.437,2.638,0.286,72.856,58.284,71.484
0.0,47.502,40.0,60.0,40.0,1222.18,224.48,1894.077,1710.129,490.92,54.982,72.152,71.997,72.171,52.941,1.439,2.638,0.286,72.856,58.284,71.406
0.0,47.522,40.0,60.0,40.0,1221.61,224.659,1892.792,1709.657,490.487,55.027,72.164,71.996,72.16,52.983,1.44,2.638,0.287,72.856,58.284,71.471
0.0,47.515,40.0,60.0,40.0,1221.01,224.848,1891.437,1709.155,490.024,54.958,72.223,71.996,72.193,52.913,1.442,2.638,0.287,72.856,58.284,71.711
0.0,47.451,40.0,60.0,40.0,1220.39,225.044,1890.029,1708.638,489.548,54.934,72.229,71.995,72.223,52.889,1.443,2.638,0.287,72.856,58.284,71.698
0.0,47.424,40.0,60.0,40.0,1219.7,225.26,1888.462,1708.064,489.02,54.966,72.155,71.994,72.189,52.92,1.445,2.638,0.288,72.856,58.284,71.394
0.0,47.472,40.0,60.0,40.0,1218.99,225.484,1886.861,1707.469,488.476,55.059,72.245,71.994,72.204,53.012,1.447,2.638,0.288,72.856,58.284,71.815
0.0,47.483,40.0,60.0,40.0,1218.45,225.654,1885.646,1707.017,488.06,54.949,72.24,71.995,72.239,52.903,1.449,2.638,0.288,72.856,58.284,71.724
0.0,47.519,40.0,60.0,40.0,1218.09,225.768,1884.819,1706.714,487.782,55.121,72.225,71.995,72.23,53.074,1.45,2.638,0.289,72.856,58.284,71.685
0.0,47.574,40.0,60.0,40.0,1217.77,225.859,1884.098,1706.473,487.531,54.989,72.281,71.994,72.254,52.941,1.45,2.638,0.289,72.856,58.284,71.918
0.0,47.467,40.0,60.0,40.0,1217.33,225.973,1883.094,1706.169,487.182,54.902,72.249,71.992,72.262,52.854,1.452,2.638,0.289,72.856,58.284,71.763
0.0,47.456,40.0,60.0,40.0,1216.63,226.163,1881.493,1705.662,486.624,55.047,72.233,71.991,72.24,52.999,1.454,2.638,0.289,72.856,58.284,71.75
0.0,47.511,40.0,60.0,40.0,1215.81,226.385,1879.627,1705.07,485.975,55.015,72.361,71.991,72.296,52.966,1.456,2.638,0.29,72.856,58.284,72.275
0.0,47.556,40.0,60.0,40.0,1215.09,226.571,1877.99,1704.571,485.406,55.058,72.433,71.991,72.388,53.008,1.458,2.638,0.29,72.856,58.284,72.508
0.0,47.508,40.0,60.0,40.0,1214.61,226.687,1876.899,1704.259,485.016,54.929,72.406,71.992,72.413,52.879,1.459,2.637,0.29,72.856,58.284,72.353
0.0,47.501,40.0,60.0,40.0,1214.22,226.777,1876.002,1704.018,484.7,55.075,72.328,71.992,72.368,53.025,1.46,2.637,0.29,72.856,58.284,72.042
0.0,47.474,40.0,60.0,40.0,1213.92,226.844,1875.315,1703.838,484.454,54.877,72.305,71.992,72.322,52.827,1.461,2.637,0.291,72.856,58.284,71.99
0.0,47.475,40.0,60.0,40.0,1213.57,226.933,1874.523,1703.603,484.174,55.091,72.335,71.992,72.323,53.04,1.462,2.637,0.291,72.856,58.284,72.119
0.0,47.483,40.0,60.0,40.0,1213.34,226.992,1873.978,1703.442,483.982,54.903,72.33,71.993,72.331,52.852,1.463,2.637,0.291,72.856,58.284,72.093
0.0,47.477,40.0,60.0,40.0,1213.18,227.031,1873.626,1703.337,483.859,55.072,72.357,71.993,72.342,53.02,1.463,2.637,0.291,72.856,58.284,72.21
0.0,47.489,40.0,60.0,40.0,1213.18,227.029,1873.608,1703.344,483.854,54.935,72.416,71.994,72.383,52.884,1.463,2.637,0.291,72.856,58.284,72.443
0.0,47.467,40.0,60.0,40.0,1213.3,226.994,1873.89,1703.439,483.947,55.008,72.47,71.995,72.437,52.957,1.463,2.637,0.291,72.856,58.284,72.644
0.0,47.464,40.0,60.0,40.0,1213.54,226.924,1874.435,1703.627,484.136,54.967,72.507,71.995,72.483,52.916,1.462,2.637,0.291,72.856,58.284,72.774
0.0,47.526,40.0,60.0,40.0,1213.91,226.815,1875.28,1703.916,484.429,55.113,72.473,71.997,72.487,53.063,1.461,2.637,0.291,72.856,58.284,72.605
0.0,47.567,40.0,60.0,40.0,1214.52,226.632,1876.688,1704.407,484.915,55.01,72.455,71.998,72.465,52.96,1.459,2.637,0.29,72.856,58.284,72.56
0.0,47.559,40.0,60.0,40.0,1215.3,226.399,1878.466,1705.03,485.524,55.043,72.454,71.999,72.456,52.994,1.457,2.638,0.29,72.856,58.284,72.56
0.0,47.566,40.0,60.0,40.0,1216.13,226.151,1880.366,1705.695,486.172,55.006,72.458,71.999,72.457,52.958,1.455,2.638,0.289,72.856,58.284,72.58
0.0,47.491,40.0,60.0,40.0,1216.91,225.916,1882.144,1706.32,486.783,54.901,72.462,71.999,72.459,52.852,1.453,2.638,0.289,72.856,58.284,72.592
0.0,47.482,40.0,60.0,40.0,1217.45,225.757,1883.376,1706.744,487.207,55.047,72.474,71.998,72.465,52.999,1.451,2.638,0.289,72.856,58.284,72.657
0.0,47.553,40.0,60.0,40.0,1217.85,225.644,1884.256,1707.045,487.513,55.066,72.599,71.998,72.531,53.019,1.45,2.638,0.288,72.856,58.284,73.202
0.0,47.64,40.0,60.0,40.0,1218.27,225.516,1885.242,1707.385,487.847,55.107,72.78,71.999,72.678,53.06,1.449,2.638,0.288,72.856,58.284,73.882
0.0,47.608,40.0,60.0,40.0,1218.89,225.327,1886.632,1707.886,488.323,54.999,72.839,72.0,72.793,52.953,1.448,2.638,0.288,72.856,58.284,74.057
0.0,47.683,40.0,60.0,40.0,1219.57,225.115,1888.181,1708.45,488.845,55.207,72.848,72.001,72.833,53.16,1.446,2.638,0.288,72.856,58.284,74.083
0.0,47.741,40.0,60.0,40.0,1220.46,224.833,1890.187,1709.196,489.53,55.012,72.906,72.002,72.874,52.966,1.443,2.638,0.287,72.856,58.284,74.323
0.0,47.648,40.0,60.0,40.0,1221.47,224.513,1892.475,1710.042,490.301,54.973,72.908,72.002,72.904,52.928,1.441,2.638,0.287,72.856,58.284,74.278
0.0,47.649,40.0,60.0,40.0,1222.33,224.238,1894.411,1710.768,490.956,55.071,72.789,72.002,72.85,53.026,1.438,2.638,0.286,72.856,58.284,73.772
0.0,47.629,40.0,60.0,40.0,1222.98,224.028,1895.872,1711.32,491.45,54.919,72.652,72.0,72.731,52.875,1.437,2.638,0.286,72.856,58.284,73.267
0.0,47.562,40.0,60.0,40.0,1223.23,223.942,1896.453,1711.547,491.644,54.948,72.578,71.999,72.629,52.905,1.436,2.638,0.286,72.856,58.284,73.014
0.0,47.489,40.0,60.0,40.0,1223.0,224.012,1895.907,1711.362,491.459,54.861,72.512,71.996,72.554,52.817,1.437,2.638,0.286,72.856,58.284,72.787
0.0,47.468,40.0,60.0,40.0,1222.2,224.259,1894.13,1710.713,490.852,54.972,72.544,71.994,72.533,52.928,1.439,2.638,0.286,72.856,58.284,72.962
0.0,47.532,40.0,60.0,40.0,1221.04,224.622,1891.507,1709.754,489.961,55.023,72.652,71.993,72.596,52.978,1.442,2.638,0.287,72.856,58.284,73.396
0.0,47.578,40.0,60.0,40.0,1219.85,224.995,1888.797,1708.766,489.048,54.994,72.735,71.993,72.684,52.948,1.445,2.638,0.287,72.856,58.284,73.688
0.0,47.538,40.0,60.0,40.0,1218.82,225.319,1886.456,1707.908,488.252,54.966,72.748,71.993,72.732,52.92,1.448,2.638,0.288,72.856,58.284,73.714
0.0,47.541,40.0,60.0,40.0,1217.95,225.592,1884.502,1707.182,487.587,55.065,72.733,71.993,72.736,53.017,1.45,2.638,0.288,72.856,58.284,73.649
0.0,47.665,40.0,60.0,40.0,1217.38,225.773,1883.2,1706.702,487.145,55.138,72.78,71.995,72.756,53.09,1.452,2.638,0.289,72.856,58.284,73.843
0.0,47.581,40.0,60.0,40.0,1217.26,225.81,1882.936,1706.603,487.057,54.81,72.782,71.995,72.78,52.762,1.452,2.638,0.289,72.856,58.284,73.811
0.0,47.565,40.0,60.0,40.0,1217.26,225.811,1882.936,1706.598,487.057,55.174,72.691,71.996,72.736,53.126,1.452,2.638,0.289,72.856,58.284,73.429
0.0,47.567,40.0,60.0,40.0,1217.46,225.753,1883.376,1706.753,487.207,54.798,72.663,71.996,72.684,52.75,1.451,2.638,0.289,72.856,58.284,73.357
0.0,47.472,40.0,60.0,40.0,1217.61,225.709,1883.71,1706.871,487.323,55.027,72.6,71.995,72.634,52.979,1.451,2.638,0.289,72.856,58.284,73.13
0.0,47.578,40.0,60.0,40.0,1217.67,225.692,1883.869,1706.915,487.376,55.056,72.741,71.996,72.674,53.009,1.451,2.638,0.289,72.856,58.284,73.759
0.0,47.541,40.0,60.0,40.0,1217.87,225.634,1884.309,1707.072,487.529,54.892,72.835,71.996,72.78,52.844,1.45,2.638,0.288,72.856,58.284,74.044
0.0,47.555,40.0,60.0,40.0,1218.1,225.564,1884.837,1707.258,487.708,55.131,72.787,71.997,72.802,53.083,1.45,2.638,0.288,72.856,58.284,73.811
0.0,47.567,40.0,60.0,40.0,1218.48,225.446,1885.717,1707.571,488.006,54.885,72.751,71.997,72.77,52.838,1.449,2.638,0.288,72.856,58.284,73.701
0.0,47.476,40.0,60.0,40.0,1218.87,225.328,1886.579,1707.885,488.301,54.986,72.761,71.997,72.759,52.939,1.448,2.638,0.288,72.856,58.284,73.759
0.0,47.544,40.0,60.0,40.0,1219.15,225.242,1887.213,1708.112,488.52,55.063,72.764,71.997,72.761,53.016,1.447,2.638,0.288,72.856,58.284,73.785
0.0,47.569,40.0,60.0,40.0,1219.48,225.139,1887.97,1708.384,488.777,54.975,72.884,71.998,72.822,52.929,1.446,2.638,0.288,72.856,58.284,74.29
0.0,47.559,40.0,60.0,40.0,1219.87,225.02,1888.85,1708.701,489.072,55.044,72.926,71.998,72.896,52.998,1.445,2.638,0.287,72.856,58.284,74.388
0.0,47.621,40.0,60.0,40.0,1220.33,224.873,1889.906,1709.09,489.433,55.076,72.935,71.999,72.923,53.03,1.444,2.638,0.287,72.856,58.284,74.427
0.0,47.638,40.0,60.0,40.0,1220.96,224.675,1891.331,1709.613,489.915,55.032,72.99,72.0,72.961,52.975,1.442,2.638,0.287,72.856,58.284,74.64
0.0,47.558,40.0,60.0,40.0,1221.65,224.457,1892.88,1710.188,490.443,54.93,72.922,71.999,72.953,52.885,1.44,2.638,0.286,72.856,58.284,74.323
0.0,47.58,40.0,60.0,40.0,1222.18,224.291,1894.077,1710.627,490.845,55.123,72.839,71.999,72.884,53.078,1.439,2.638,0.286,72.856,58.284,74.031
0.0,47.673,40.0,60.0,40.0,1222.67,224.137,1895.168,1711.033,491.216,55.026,72.87,72.0,72.862,52.982,1.437,2.638,0.286,72.856,58.284,74.187
0.0,47.631,40.0,60.0,40.0,1223.17,223.976,1896.312,1711.457,491.601,54.962,72.869,71.999,72.871,52.919,1.436,2.638,0.286,72.856,58.284,74.148
0.0,47.561,40.0,60.0,40.0,1223.51,223.869,1897.069,1711.739,491.858,54.971,72.839,71.999,72.853,52.927,1.435,2.638,0.285,72.856,58.284,74.044
0.0,47.622,40.0,60.0,40.0,1223.59,223.843,1897.245,1711.808,491.918,55.094,72.876,71.998,72.858,53.051,1.435,2.638,0.285,72.856,58.284,74.226
0.0,47.626,40.0,60.0,40.0,1223.75,223.791,1897.614,1711.943,492.04,54.925,72.939,72.001,72.905,52.882,1.435,2.639,0.285,72.856,58.284,74.465
0.0,47.6,40.0,60.0,40.0,1223.38,223.911,1896.77,1711.628,491.756,55.056,72.965,71.968,72.951,53.013,1.436,2.638,0.285,72.856,58.284,74.615
0.0,47.507,40.0,60.0,40.0,1213.24,227.167,1873.749,1702.972,483.963,54.759,72.782,71.894,72.874,52.712,1.463,2.637,0.291,72.856,58.284,74.057
0.0,47.362,40.0,60.0,40.0,1188.98,234.976,1816.901,1681.449,464.501,54.887,72.629,71.827,72.722,52.816,1.526,2.632,0.305,72.856,58.284,73.675
0.0,47.237,40.0,60.0,40.0,1128.75,238.865,1725.427,1637.858,431.624,54.645,72.572,71.765,72.621,52.568,1.57,2.577,0.318,72.238,57.79,73.636
0.0,47.042,40.0,60.0,40.0,1049.18,236.182,1621.011,1585.318,383.543,54.636,72.546,71.714,72.572,52.578,1.566,2.483,0.325,71.124,56.899,73.746
0.0,46.795,40.0,60.0,40.0,974.747,234.596,1510.367,1529.15,333.641,54.486,72.538,71.674,72.55,52.44,1.562,2.387,0.335,70.071,56.057,73.908
0.0,46.593,40.0,60.0,40.0,908.528,233.73,1397.952,1473.164,283.664,57.861,72.481,71.65,72.517,55.808,1.556,2.295,0.346,69.142,55.313,73.798
0.0,45.849,40.0,60.0,40.0,852.086,233.312,1290.388,1420.318,236.618,54.335,72.509,71.633,72.5,52.257,1.551,2.211,0.358,68.37,54.696,74.187
0.0,48.743,40.0,60.0,40.0,805.761,233.072,1194.873,1373.59,195.599,51.432,72.584,71.634,72.534,49.314,1.547,2.14,0.37,67.767,54.214,74.809
0.0,46.198,40.0,60.0,40.0,767.375,232.721,1113.686,1333.702,161.401,58.424,72.639,71.638,72.589,56.261,1.543,2.08,0.381,67.299,53.839,75.34
0.0,44.843,40.0,60.0,40.0,743.79,231.85,1067.238,1310.024,142.356,54.317,72.557,71.647,72.597,52.119,1.539,2.044,0.386,66.995,53.596,74.77
0.0,48.448,40.0,60.0,40.0,729.841,231.436,1039.401,1295.95,131.003,52.636,72.533,71.666,72.56,50.419,1.537,2.024,0.39,66.831,53.465,74.64
0.0,44.585,40.0,60.0,40.0,720.531,231.142,1021.175,1286.5,123.681,56.238,72.566,71.679,72.552,54.007,1.536,2.01,0.392,66.724,53.379,74.919
0.0,47.019,40.0,60.0,40.0,715.063,230.928,1010.888,1280.833,119.664,51.324,72.598,71.703,72.573,49.086,1.535,2.003,0.393,66.658,53.326,74.997
0.0,45.873,40.0,60.0,40.0,713.279,230.862,1007.714,1278.675,118.554,58.107,72.573,71.725,72.581,55.865,1.535,2.0,0.394,66.634,53.307,74.595
0.0,44.645,40.0,60.0,40.0,714.556,230.762,1011.261,1279.571,120.259,54.234,72.568,71.746,72.574,51.993,1.533,2.001,0.394,66.634,53.307,74.388
0.0,47.584,40.0,60.0,40.0,719.114,230.249,1024.033,1284.381,125.924,55.38,72.55,71.772,72.563,53.149,1.53,2.007,0.391,66.634,53.307,74.018
0.0,43.826,40.0,60.0,40.0,726.383,229.331,1045.125,1292.634,135.207,55.23,72.61,71.785,72.572,53.019,1.523,2.015,0.387,66.634,53.307,74.414
0.0,48.567,40.0,60.0,40.0,733.203,228.396,1065.728,1300.649,144.318,52.296,72.626,71.806,72.604,50.107,1.517,2.024,0.383,66.634,53.307,74.265
0.0,44.143,40.0,60.0,40.0,739.77,227.424,1086.295,1308.606,153.454,56.648,72.631,71.813,72.618,54.481,1.511,2.033,0.379,66.634,53.307,74.252
0.0,47.109,40.0,60.0,40.0,745.416,226.531,1104.537,1315.625,161.591,51.513,72.682,71.828,72.644,49.366,1.506,2.04,0.376,66.634,53.307,74.491
0.0,46.107,40.0,60.0,40.0,750.104,225.748,1120.057,1321.572,168.538,59.065,72.707,71.838,72.677,56.936,1.501,2.046,0.373,66.634,53.307,74.556
0.0,44.298,40.0,60.0,40.0,754.21,225.031,1133.913,1326.859,174.759,54.504,72.74,71.843,72.709,52.391,1.497,2.052,0.37,66.634,53.307,74.731
0.0,48.245,40.0,60.0,40.0,756.897,224.546,1143.101,1330.361,178.893,53.097,72.781,71.854,72.744,50.996,1.494,2.056,0.368,66.634,53.307,74.893
0.0,44.375,40.0,60.0,40.0,759.026,224.153,1150.45,1333.152,182.206,57.143,72.765,71.854,72.764,55.05,1.492,2.059,0.367,66.634,53.307,74.744
0.0,47.004,40.0,60.0,40.0,760.25,223.924,1154.699,1334.763,184.122,51.011,72.767,71.861,72.765,48.923,1.49,2.061,0.366,66.634,53.307,74.731
0.0,45.924,40.0,60.0,40.0,760.473,223.881,1155.475,1335.062,184.473,59.359,72.76,71.865,72.763,57.274,1.49,2.061,0.366,66.634,53.307,74.653
0.0,44.208,40.0,60.0,40.0,760.31,223.911,1154.905,1334.847,184.216,54.356,72.757,71.866,72.76,52.271,1.49,2.061,0.366,66.634,53.307,74.666
