HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,48.193,40.0,60.0,40.0,762.332,223.479,1161.966,1337.846,187.312,53.174,72.794,71.875,72.77,51.092,1.488,2.063,0.365,66.634,53.307,74.848
0.0,44.427,40.0,60.0,40.0,765.368,222.824,1172.655,1342.319,192.028,57.27,72.832,71.874,72.8,55.199,1.485,2.068,0.362,66.634,53.307,75.036
0.0,46.976,40.0,60.0,40.0,767.955,222.245,1181.835,1346.185,196.076,51.029,72.822,71.881,72.82,48.967,1.482,2.071,0.36,66.634,53.307,74.893
0.0,46.05,40.0,60.0,40.0,769.746,221.824,1188.227,1348.961,198.876,59.563,72.831,71.884,72.822,57.508,1.48,2.074,0.359,66.634,53.307,74.945
0.0,44.074,40.0,60.0,40.0,771.456,221.422,1194.361,1351.574,201.58,54.544,72.815,71.882,72.823,52.495,1.478,2.076,0.358,66.634,53.307,74.835
0.0,48.465,40.0,60.0,40.0,772.143,221.241,1196.828,1352.738,202.638,52.593,72.861,71.889,72.833,50.548,1.477,2.077,0.357,66.634,53.307,75.101
0.0,44.018,40.0,60.0,40.0,772.574,221.124,1198.379,1353.493,203.296,57.322,72.829,71.883,72.841,55.28,1.477,2.078,0.357,66.634,53.307,74.919
0.0,47.033,40.0,60.0,40.0,772.416,221.142,1197.808,1353.377,203.009,50.833,72.879,71.887,72.85,48.79,1.477,2.078,0.357,66.634,53.307,75.25
0.0,45.901,40.0,60.0,40.0,771.652,221.297,1195.063,1352.379,201.749,59.6,72.929,71.888,72.89,57.556,1.478,2.077,0.357,66.634,53.307,75.509
0.0,44.091,40.0,60.0,40.0,771.084,221.419,1193.023,1351.594,200.825,54.392,72.856,71.885,72.893,52.345,1.479,2.076,0.358,66.634,53.307,75.023
0.0,48.35,40.0,60.0,40.0,769.901,221.676,1188.781,1349.929,198.915,52.838,72.838,71.892,72.859,50.787,1.48,2.074,0.358,66.634,53.307,74.932
0.0,44.099,40.0,60.0,40.0,768.926,221.892,1185.297,1348.516,197.359,57.261,72.735,71.887,72.809,55.208,1.481,2.073,0.359,66.634,53.307,74.303
0.0,47.015,40.0,60.0,40.0,767.812,222.14,1181.324,1346.886,195.594,51.022,72.71,71.892,72.747,48.964,1.482,2.071,0.36,66.634,53.307,74.213
0.0,45.98,40.0,60.0,40.0,766.518,222.423,1176.727,1345.004,193.549,59.448,72.767,71.895,72.74,57.387,1.484,2.069,0.361,66.634,53.307,74.595
0.0,44.183,40.0,60.0,40.0,765.762,222.597,1174.047,1343.844,192.375,54.499,72.824,71.895,72.781,52.434,1.485,2.068,0.361,66.634,53.307,74.919
0.0,48.304,40.0,60.0,40.0,764.767,222.816,1170.528,1342.368,190.823,52.983,72.826,71.903,72.811,50.915,1.486,2.067,0.362,66.634,53.307,74.861
0.0,44.363,40.0,60.0,40.0,764.266,222.934,1168.763,1341.576,190.059,57.289,72.866,71.901,72.833,55.218,1.486,2.066,0.363,66.634,53.307,75.165
0.0,47.003,40.0,60.0,40.0,763.971,223.008,1167.725,1341.072,189.621,51.115,72.906,71.908,72.872,49.043,1.487,2.066,0.363,66.634,53.307,75.34
0.0,46.071,40.0,60.0,40.0,763.685,223.076,1166.716,1340.608,189.186,59.504,72.895,71.912,72.891,57.431,1.487,2.065,0.363,66.634,53.307,75.237
0.0,44.224,40.0,60.0,40.0,764.006,223.021,1167.846,1340.981,189.714,54.703,72.911,71.912,72.899,52.63,1.486,2.066,0.363,66.634,53.307,75.34
0.0,48.502,40.0,60.0,40.0,764.097,223.008,1168.17,1341.071,189.871,52.676,72.901,71.922,72.905,50.603,1.486,2.066,0.363,66.634,53.307,75.198
0.0,44.169,40.0,60.0,40.0,764.562,222.917,1169.805,1341.685,190.612,57.285,72.849,71.918,72.883,55.214,1.486,2.067,0.363,66.634,53.307,74.887
0.0,47.104,40.0,60.0,40.0,764.97,222.836,1171.248,1342.239,191.263,50.894,72.834,71.924,72.854,48.824,1.485,2.067,0.362,66.634,53.307,74.809
0.0,45.922,40.0,60.0,40.0,765.161,222.794,1171.921,1342.519,191.558,59.547,72.887,71.927,72.857,57.478,1.485,2.067,0.362,66.634,53.307,75.152
0.0,44.234,40.0,60.0,40.0,765.764,222.668,1174.056,1343.366,192.516,54.403,72.893,71.926,72.882,52.336,1.484,2.068,0.362,66.634,53.307,75.14
0.0,48.501,40.0,60.0,40.0,765.937,222.627,1174.666,1343.639,192.78,52.848,72.944,71.935,72.906,50.782,1.484,2.069,0.362,66.634,53.307,75.451
0.0,44.222,40.0,60.0,40.0,766.401,222.526,1176.31,1344.316,193.51,57.386,72.978,71.931,72.944,55.322,1.484,2.069,0.361,66.634,53.307,75.652
0.0,47.12,40.0,60.0,40.0,766.793,222.44,1177.7,1344.893,194.126,50.784,73.004,71.937,72.979,48.721,1.483,2.07,0.361,66.634,53.307,75.762
0.0,45.912,40.0,60.0,40.0,766.884,222.413,1178.026,1345.069,194.258,59.764,72.978,71.939,72.986,57.702,1.483,2.07,0.361,66.634,53.307,75.561
0.0,44.24,40.0,60.0,40.0,767.371,222.308,1179.756,1345.773,195.029,54.207,72.96,71.938,72.974,52.145,1.483,2.071,0.361,66.634,53.307,75.47
0.0,48.557,40.0,60.0,40.0,767.403,222.296,1179.869,1345.853,195.07,52.863,72.954,71.946,72.962,50.802,1.483,2.071,0.36,66.634,53.307,75.392
0.0,44.091,40.0,60.0,40.0,767.643,222.242,1180.722,1346.208,195.448,57.438,72.96,71.938,72.958,55.378,1.482,2.071,0.36,66.634,53.307,75.496
0.0,47.214,40.0,60.0,40.0,768.187,222.127,1182.66,1346.967,196.319,50.71,73.013,71.977,72.976,48.651,1.482,2.072,0.36,66.634,53.307,75.613
0.0,45.98,40.0,60.0,40.0,774.688,220.737,1206.01,1355.959,206.884,60.02,73.148,72.052,73.048,57.975,1.474,2.081,0.355,66.634,53.307,75.969
0.0,44.342,40.0,60.0,40.0,788.854,217.482,1257.789,1375.702,230.493,54.483,73.257,72.113,73.16,52.476,1.456,2.101,0.345,66.634,53.307,76.092
0.0,49.589,40.0,60.0,40.0,808.038,212.682,1328.388,1402.144,263.074,52.107,73.354,72.179,73.267,50.155,1.429,2.126,0.331,66.634,53.307,76.118
0.0,44.789,40.0,60.0,40.0,831.285,206.473,1412.03,1432.811,302.234,59.468,73.377,72.22,73.339,57.578,1.391,2.152,0.314,66.634,53.307,75.891
0.0,46.322,40.0,60.0,40.0,857.353,199.274,1500.979,1464.674,344.501,53.351,73.432,72.258,73.39,51.518,1.343,2.175,0.297,66.634,53.307,75.904
0.0,49.501,40.0,60.0,40.0,884.761,191.656,1588.09,1495.169,386.484,51.984,73.535,72.292,73.467,50.2,1.287,2.192,0.28,66.634,53.307,76.144
0.0,46.593,40.0,60.0,40.0,939.964,191.368,1677.28,1537.267,427.504,62.235,73.652,72.312,73.572,60.465,1.271,2.252,0.272,67.396,53.917,76.423
0.0,45.732,40.0,60.0,40.0,1001.39,194.532,1751.443,1578.898,454.314,55.488,73.654,72.314,73.641,53.691,1.271,2.325,0.269,68.411,54.729,76.339
0.0,49.297,40.0,60.0,40.0,1062.59,198.867,1815.282,1617.104,473.656,51.737,73.607,72.322,73.63,49.9,1.275,2.398,0.268,69.449,55.559,76.118
0.0,49.872,40.0,60.0,40.0,1114.17,202.945,1864.685,1647.348,488.437,54.066,73.603,72.324,73.608,52.189,1.28,2.459,0.269,70.317,56.254,76.092
0.0,46.539,40.0,60.0,40.0,1153.64,206.253,1900.325,1669.504,499.013,61.921,73.537,72.313,73.569,60.01,1.285,2.505,0.27,70.974,56.779,75.839
0.0,46.852,40.0,60.0,40.0,1197.54,208.273,1942.318,1695.716,511.414,54.093,73.541,72.297,73.543,52.154,1.283,2.552,0.268,71.646,57.317,75.956
0.0,49.757,40.0,60.0,40.0,1234.02,210.595,1972.872,1716.906,520.154,52.264,73.636,72.295,73.592,50.294,1.288,2.594,0.268,72.232,57.786,76.326
0.0,48.294,40.0,60.0,40.0,1254.56,211.826,1988.765,1729.3,524.519,56.441,73.655,72.285,73.639,54.45,1.293,2.618,0.267,72.57,58.056,76.397
0.0,46.85,40.0,60.0,40.0,1258.99,211.767,1991.229,1733.278,524.945,55.529,73.621,72.265,73.636,53.528,1.297,2.624,0.267,72.654,58.123,76.3
0.0,47.886,40.0,60.0,40.0,1254.5,212.323,1981.813,1731.863,521.601,54.303,73.505,72.254,73.566,52.299,1.31,2.624,0.268,72.653,58.123,75.865
0.0,47.608,40.0,60.0,40.0,1245.19,214.337,1961.96,1726.805,514.779,55.034,73.43,72.245,73.477,53.025,1.337,2.625,0.271,72.653,58.123,75.639
0.0,47.529,40.0,60.0,40.0,1232.67,217.379,1934.803,1719.05,505.474,54.907,73.342,72.238,73.394,52.892,1.372,2.625,0.276,72.653,58.123,75.314
0.0,47.508,40.0,60.0,40.0,1219.11,220.85,1904.795,1710.032,495.136,54.775,73.331,72.234,73.345,52.752,1.41,2.624,0.282,72.653,58.123,75.302
0.0,47.45,40.0,60.0,40.0,1205.65,224.435,1874.294,1700.508,484.553,54.892,73.345,72.233,73.34,52.859,1.447,2.623,0.288,72.653,58.123,75.366
0.0,47.399,40.0,60.0,40.0,1189.51,229.405,1836.718,1686.939,471.65,54.828,73.415,72.23,73.378,52.782,1.49,2.62,0.297,72.653,58.123,75.652
0.0,47.368,40.0,60.0,40.0,1174.96,233.986,1801.87,1674.019,459.582,54.866,73.463,72.229,73.432,52.806,1.527,2.617,0.305,72.653,58.123,75.788
0.0,47.347,40.0,60.0,40.0,1164.1,237.421,1775.171,1664.052,450.259,54.908,73.464,72.232,73.456,52.835,1.555,2.613,0.311,72.653,58.123,75.775
0.0,47.348,40.0,60.0,40.0,1146.83,236.883,1755.765,1652.642,444.157,54.902,73.531,72.236,73.492,52.83,1.556,2.593,0.313,72.403,57.922,76.066
0.0,47.37,40.0,60.0,40.0,1138.08,236.221,1747.31,1647.121,441.589,54.989,73.646,72.241,73.579,52.924,1.554,2.582,0.313,72.26,57.808,76.501
0.0,47.451,40.0,60.0,40.0,1136.8,235.897,1746.985,1646.512,441.561,55.037,73.663,72.246,73.643,52.975,1.552,2.58,0.313,72.229,57.783,76.475
0.0,47.541,40.0,60.0,40.0,1139.33,235.076,1753.409,1648.995,443.81,55.046,73.582,72.251,73.621,52.986,1.546,2.581,0.311,72.229,57.783,76.118
0.0,47.482,40.0,60.0,40.0,1144.22,233.482,1765.755,1653.773,448.117,54.952,73.511,72.254,73.556,52.897,1.533,2.583,0.308,72.229,57.783,75.839
0.0,47.41,40.0,60.0,40.0,1150.64,231.413,1781.754,1659.889,453.691,54.937,73.425,72.255,73.48,52.908,1.517,2.585,0.304,72.229,57.783,75.509
0.0,47.534,40.0,60.0,40.0,1158.1,229.065,1800.11,1666.711,460.078,55.195,73.373,72.254,73.41,53.154,1.498,2.587,0.3,72.229,57.783,75.34
0.0,47.513,40.0,60.0,40.0,1166.09,226.556,1819.488,1673.878,466.78,54.94,73.357,72.251,73.371,52.907,1.477,2.589,0.295,72.229,57.783,75.327
0.0,47.569,40.0,60.0,40.0,1173.95,224.097,1838.232,1680.781,473.229,55.123,73.448,72.247,73.403,53.097,1.456,2.591,0.291,72.229,57.783,75.742
0.0,47.595,40.0,60.0,40.0,1181.34,221.79,1855.603,1687.154,479.174,55.133,73.522,72.242,73.477,53.113,1.437,2.592,0.287,72.229,57.783,76.034
0.0,47.663,40.0,60.0,40.0,1188.15,219.658,1871.39,1692.955,484.547,55.081,73.585,72.236,73.544,53.067,1.418,2.593,0.283,72.229,57.783,76.3
0.0,47.752,40.0,60.0,40.0,1193.82,217.892,1884.414,1697.698,488.961,55.236,73.649,72.229,73.608,53.227,1.403,2.593,0.28,72.229,57.783,76.565
0.0,47.777,40.0,60.0,40.0,1198.51,216.428,1895.062,1701.593,492.561,55.157,73.722,72.221,73.678,53.152,1.39,2.594,0.278,72.229,57.783,76.87
0.0,47.75,40.0,60.0,40.0,1201.91,215.365,1902.736,1704.398,495.144,54.973,73.764,72.212,73.735,52.97,1.381,2.594,0.276,72.229,57.783,77.051
0.0,47.73,40.0,60.0,40.0,1203.86,214.758,1907.101,1705.993,496.614,55.134,73.813,72.203,73.783,53.134,1.376,2.594,0.275,72.229,57.783,77.265
0.0,47.812,40.0,60.0,40.0,1204.56,214.538,1908.702,1706.568,497.149,55.084,73.804,72.194,73.806,53.084,1.374,2.594,0.274,72.229,57.783,77.213
0.0,47.797,40.0,60.0,40.0,1204.17,214.65,1907.805,1706.276,496.844,55.01,73.683,72.185,73.746,53.01,1.375,2.594,0.275,72.229,57.783,76.727
0.0,47.705,40.0,60.0,40.0,1202.51,215.144,1904.091,1704.979,495.588,54.955,73.522,72.177,73.612,52.948,1.379,2.594,0.275,72.229,57.783,76.118
0.0,47.812,40.0,60.0,40.0,1199.83,215.955,1898.037,1702.842,493.539,55.084,73.442,72.167,73.492,53.083,1.387,2.594,0.277,72.229,57.783,75.943
0.0,47.732,40.0,60.0,40.0,1196.52,216.966,1890.539,1700.167,491.005,55.052,73.559,72.159,73.512,53.047,1.396,2.594,0.279,72.229,57.783,76.436
0.0,47.671,40.0,60.0,40.0,1192.57,218.193,1881.546,1696.893,487.958,54.822,73.459,72.152,73.504,52.794,1.406,2.593,0.281,72.229,57.783,75.956
0.0,47.669,40.0,60.0,40.0,1188.5,219.454,1872.2,1693.505,484.783,54.963,73.41,72.145,73.438,52.954,1.418,2.593,0.283,72.229,57.783,75.865
0.0,47.606,40.0,60.0,40.0,1184.29,220.77,1862.45,1689.938,481.469,54.951,73.457,72.139,73.44,52.938,1.429,2.592,0.285,72.229,57.783,76.066
0.0,47.632,40.0,60.0,40.0,1180.4,221.984,1853.386,1686.62,478.377,54.958,73.376,72.135,73.418,52.942,1.439,2.592,0.287,72.229,57.783,75.69
0.0,47.63,40.0,60.0,40.0,1176.96,223.059,1845.342,1683.66,475.626,54.941,73.261,72.132,73.325,52.922,1.448,2.591,0.289,72.229,57.783,75.276
0.0,47.452,40.0,60.0,40.0,1174.03,223.983,1838.426,1681.097,473.255,54.819,73.272,72.127,73.282,52.833,1.456,2.591,0.291,72.229,57.783,75.405
0.0,47.607,40.0,60.0,40.0,1171.53,224.776,1832.494,1678.887,471.222,54.976,73.246,72.125,73.264,52.952,1.463,2.59,0.292,72.229,57.783,75.25
0.0,47.433,40.0,60.0,40.0,1169.82,225.316,1828.411,1677.373,469.823,54.886,73.322,72.122,73.286,52.86,1.467,2.59,0.293,72.229,57.783,75.6
0.0,47.5,40.0,60.0,40.0,1168.59,225.717,1825.454,1676.249,468.813,54.986,73.294,72.12,73.303,52.958,1.471,2.59,0.294,72.229,57.783,75.438
0.0,47.434,40.0,60.0,40.0,1167.98,225.92,1824.011,1675.677,468.322,54.915,73.314,72.118,73.305,52.886,1.472,2.59,0.294,72.229,57.783,75.535
0.0,47.431,40.0,60.0,40.0,1168.04,225.91,1824.152,1675.705,468.373,54.934,73.225,72.116,73.269,52.905,1.472,2.59,0.294,72.229,57.783,75.172
0.0,47.434,40.0,60.0,40.0,1168.55,225.755,1825.384,1676.14,468.799,54.967,73.279,72.115,73.255,52.938,1.471,2.59,0.294,72.229,57.783,75.47
0.0,47.462,40.0,60.0,40.0,1169.46,225.479,1827.549,1676.917,469.549,54.995,73.405,72.113,73.335,52.968,1.468,2.59,0.293,72.229,57.783,75.969
0.0,47.535,40.0,60.0,40.0,1170.83,225.053,1830.822,1678.111,470.673,55.019,73.544,72.112,73.459,52.993,1.465,2.59,0.293,72.229,57.783,76.513
0.0,47.511,40.0,60.0,40.0,1172.57,224.517,1834.958,1679.61,472.101,55.031,73.669,72.111,73.589,53.006,1.46,2.591,0.292,72.229,57.783,76.98
0.0,47.462,40.0,60.0,40.0,1174.72,223.848,1840.045,1681.474,473.845,54.928,73.703,72.109,73.67,52.904,1.454,2.591,0.291,72.229,57.783,77.09
0.0,47.547,40.0,60.0,40.0,1176.94,223.153,1845.272,1683.4,475.638,55.191,73.767,72.107,73.726,53.17,1.448,2.591,0.289,72.229,57.783,77.369
0.0,47.613,40.0,60.0,40.0,1179.41,222.373,1851.08,1685.552,477.618,54.957,73.796,72.105,73.775,52.938,1.442,2.592,0.288,72.229,57.783,77.447
0.0,47.438,40.0,60.0,40.0,1181.69,221.66,1856.413,1687.507,479.443,54.903,73.773,72.103,73.782,52.887,1.436,2.592,0.287,72.229,57.783,77.33
0.0,47.498,40.0,60.0,40.0,1184.44,220.767,1862.819,1689.947,481.61,55.011,73.602,72.102,73.691,52.996,1.428,2.592,0.285,72.229,57.783,76.617
0.0,47.472,40.0,60.0,40.0,1187.61,219.72,1870.158,1692.786,484.086,54.964,73.472,72.101,73.553,52.951,1.42,2.593,0.283,72.229,57.783,76.17
0.0,47.405,40.0,60.0,40.0,1190.76,218.662,1877.392,1695.639,486.513,54.889,73.379,72.098,73.441,52.879,1.411,2.593,0.281,72.229,57.783,75.839
0.0,47.374,40.0,60.0,40.0,1193.66,217.67,1884.027,1698.293,488.726,54.966,73.373,72.094,73.386,52.958,1.404,2.593,0.28,72.229,57.783,75.878
0.0,47.416,40.0,60.0,40.0,1196.3,216.746,1890.046,1700.75,490.725,55.005,73.433,72.09,73.406,52.999,1.397,2.594,0.278,72.229,57.783,76.144
0.0,47.474,40.0,60.0,40.0,1198.57,215.941,1895.203,1702.881,492.427,55.043,73.444,72.087,73.436,53.039,1.39,2.594,0.277,72.229,57.783,76.157
0.0,47.46,40.0,60.0,40.0,1200.48,215.257,1899.515,1704.683,493.849,54.97,73.406,72.083,73.424,52.967,1.385,2.594,0.276,72.229,57.783,76.008
0.0,47.483,40.0,60.0,40.0,1201.98,214.706,1902.894,1706.128,494.96,55.048,73.373,72.079,73.393,53.047,1.381,2.594,0.275,72.229,57.783,75.904
0.0,47.428,40.0,60.0,40.0,1202.92,214.353,1905.006,1707.052,495.644,54.911,73.328,72.074,73.355,52.91,1.379,2.594,0.274,72.229,57.783,75.742
0.0,47.424,40.0,60.0,40.0,1203.27,214.192,1905.798,1707.471,495.896,55.025,73.283,72.069,73.311,53.025,1.378,2.594,0.274,72.229,57.783,75.587
0.0,47.413,40.0,60.0,40.0,1202.99,214.257,1905.165,1707.304,495.671,54.958,73.2,72.065,73.247,52.958,1.379,2.594,0.274,72.229,57.783,75.276
0.0,47.459,40.0,60.0,40.0,1202.23,214.482,1903.458,1706.714,495.092,55.047,73.204,72.06,73.209,53.047,1.381,2.594,0.274,72.229,57.783,75.34
0.0,47.436,40.0,60.0,40.0,1201.13,214.829,1900.976,1705.806,494.257,54.95,73.239,72.056,73.223,52.949,1.384,2.594,0.275,72.229,57.783,75.496
0.0,47.41,40.0,60.0,40.0,1199.84,215.243,1898.072,1704.718,493.284,54.965,73.263,72.052,73.247,52.963,1.387,2.594,0.276,72.229,57.783,75.6
0.0,47.422,40.0,60.0,40.0,1198.29,215.76,1894.552,1703.358,492.107,55.036,73.347,72.048,73.3,53.033,1.391,2.594,0.276,72.229,57.783,75.956
0.0,47.417,40.0,60.0,40.0,1196.82,216.25,1891.243,1702.064,490.996,54.951,73.446,72.046,73.388,52.947,1.395,2.594,0.277,72.229,57.783,76.339
0.0,47.443,40.0,60.0,40.0,1195.49,216.703,1888.198,1700.864,489.984,55.052,73.491,72.043,73.457,53.046,1.399,2.594,0.278,72.229,57.783,76.488
0.0,47.452,40.0,60.0,40.0,1194.5,217.043,1885.963,1699.963,489.24,55.025,73.593,72.042,73.533,53.019,1.402,2.594,0.279,72.229,57.783,76.922
0.0,47.514,40.0,60.0,40.0,1193.82,217.295,1884.397,1699.291,488.722,55.095,73.729,72.041,73.649,53.089,1.404,2.593,0.279,72.229,57.783,77.447
0.0,47.459,40.0,60.0,40.0,1193.64,217.385,1883.992,1699.051,488.599,55.029,73.814,72.04,73.757,53.022,1.404,2.593,0.279,72.229,57.783,77.764
0.0,47.576,40.0,60.0,40.0,1193.99,217.297,1884.784,1699.287,488.879,55.145,73.913,72.04,73.85,53.138,1.403,2.593,0.279,72.229,57.783,78.153
0.0,47.642,40.0,60.0,40.0,1194.75,217.084,1886.509,1699.852,489.472,55.077,74.044,72.04,73.968,53.07,1.401,2.594,0.279,72.229,57.783,78.633
0.0,47.577,40.0,60.0,40.0,1196.07,216.679,1889.536,1700.929,490.496,54.979,74.014,72.039,74.017,52.973,1.397,2.594,0.278,72.229,57.783,78.458
0.0,47.573,40.0,60.0,40.0,1197.59,216.209,1892.986,1702.172,491.663,55.082,73.974,72.038,73.992,53.077,1.393,2.594,0.277,72.229,57.783,78.335
0.0,47.569,40.0,60.0,40.0,1199.14,215.725,1896.506,1703.451,492.851,54.951,73.983,72.036,73.982,52.947,1.389,2.594,0.276,72.229,57.783,78.393
0.0,47.53,40.0,60.0,40.0,1200.54,215.288,1899.638,1704.6,493.911,55.002,73.957,72.033,73.971,53.0,1.385,2.594,0.276,72.229,57.783,78.283
0.0,47.512,40.0,60.0,40.0,1201.63,214.942,1902.102,1705.509,494.74,54.978,73.945,72.03,73.952,52.976,1.382,2.594,0.275,72.229,57.783,78.257
0.0,47.53,40.0,60.0,40.0,1202.36,214.71,1903.739,1706.118,495.289,55.016,73.98,72.028,73.963,53.016,1.38,2.594,0.275,72.229,57.783,78.419
0.0,47.619,40.0,60.0,40.0,1202.78,214.571,1904.69,1706.482,495.607,55.109,73.998,72.025,73.986,53.109,1.379,2.594,0.274,72.229,57.783,78.484
0.0,47.643,40.0,60.0,40.0,1203.08,214.47,1905.376,1706.746,495.834,55.035,74.039,72.023,74.017,53.034,1.378,2.594,0.274,72.229,57.783,78.633
0.0,47.613,40.0,60.0,40.0,1203.24,214.414,1905.728,1706.892,495.952,54.977,73.969,72.021,74.002,52.977,1.378,2.594,0.274,72.229,57.783,78.335
0.0,47.535,40.0,60.0,40.0,1203.13,214.448,1905.464,1706.804,495.862,54.935,73.916,72.017,73.949,52.934,1.378,2.594,0.274,72.229,57.783,78.153
0.0,47.482,40.0,60.0,40.0,1202.58,214.619,1904.232,1706.357,495.447,54.934,73.787,72.014,73.864,52.934,1.379,2.594,0.274,72.229,57.783,77.622
0.0,47.518,40.0,60.0,40.0,1201.56,214.939,1901.962,1705.516,494.678,55.045,73.658,72.01,73.734,53.044,1.382,2.594,0.275,72.229,57.783,77.181
0.0,47.564,40.0,60.0,40.0,1200.26,215.354,1899.005,1704.428,493.691,55.0,73.711,72.008,73.696,52.998,1.386,2.594,0.276,72.229,57.783,77.46
0.0,47.581,40.0,60.0,40.0,1198.82,215.812,1895.766,1703.221,492.599,55.067,73.78,72.006,73.744,53.064,1.39,2.594,0.277,72.229,57.783,77.699
0.0,47.57,40.0,60.0,40.0,1197.43,216.261,1892.616,1702.036,491.538,54.939,73.756,72.004,73.763,52.935,1.394,2.594,0.277,72.229,57.783,77.57
0.0,47.591,40.0,60.0,40.0,1196.08,216.696,1889.554,1700.883,490.512,55.109,73.7,72.003,73.727,53.104,1.397,2.594,0.278,72.229,57.783,77.382
0.0,47.566,40.0,60.0,40.0,1194.9,217.083,1886.861,1699.856,489.607,54.884,73.772,72.002,73.738,52.878,1.4,2.594,0.279,72.229,57.783,77.712
0.0,47.533,40.0,60.0,40.0,1193.79,217.448,1884.344,1698.884,488.761,55.062,73.855,72.001,73.808,53.055,1.403,2.593,0.279,72.229,57.783,78.03
0.0,47.563,40.0,60.0,40.0,1192.86,217.76,1882.197,1698.053,488.044,54.957,73.923,72.001,73.882,52.95,1.406,2.593,0.28,72.229,57.783,78.257
0.0,47.512,40.0,60.0,40.0,1192.14,218.002,1880.56,1697.404,487.495,54.953,73.847,72.0,73.879,52.945,1.408,2.593,0.28,72.229,57.783,77.926
0.0,47.541,40.0,60.0,40.0,1191.55,218.204,1879.222,1696.865,487.047,55.068,73.817,72.0,73.835,53.06,1.41,2.593,0.281,72.229,57.783,77.849
0.0,47.646,40.0,60.0,40.0,1191.19,218.333,1878.395,1696.52,486.772,55.078,73.84,72.0,73.831,53.069,1.41,2.593,0.281,72.229,57.783,77.952
0.0,47.577,40.0,60.0,40.0,1191.17,218.353,1878.342,1696.468,486.765,54.886,73.924,72.0,73.881,52.877,1.411,2.593,0.281,72.229,57.783,78.283
0.0,47.474,40.0,60.0,40.0,1191.26,218.339,1878.554,1696.503,486.835,54.954,73.86,72.0,73.887,52.945,1.41,2.593,0.281,72.229,57.783,77.978
0.0,47.454,40.0,60.0,40.0,1191.29,218.342,1878.624,1696.496,486.867,55.044,73.831,71.999,73.848,53.035,1.41,2.593,0.281,72.229,57.783,77.9
0.0,47.588,40.0,60.0,40.0,1191.33,218.34,1878.712,1696.503,486.904,54.954,73.829,71.999,73.833,52.945,1.41,2.593,0.281,72.229,57.783,77.9
0.0,47.538,40.0,60.0,40.0,1191.5,218.297,1879.099,1696.615,487.04,55.016,73.866,71.999,73.849,53.007,1.41,2.593,0.281,72.229,57.783,78.043
0.0,47.513,40.0,60.0,40.0,1191.73,218.235,1879.627,1696.783,487.219,54.949,73.82,71.999,73.841,52.94,1.409,2.593,0.281,72.229,57.783,77.836
0.0,47.492,40.0,60.0,40.0,1191.91,218.187,1880.032,1696.911,487.36,54.972,73.788,71.998,73.805,52.963,1.408,2.593,0.281,72.229,57.783,77.738
0.0,47.498,40.0,60.0,40.0,1191.98,218.17,1880.208,1696.957,487.421,55.021,73.838,71.998,73.814,53.013,1.408,2.593,0.281,72.229,57.783,77.978
0.0,47.532,40.0,60.0,40.0,1192.04,218.158,1880.331,1696.988,487.465,55.009,73.942,71.998,73.886,53.0,1.408,2.593,0.281,72.229,57.783,78.374
0.0,47.544,40.0,60.0,40.0,1192.16,218.125,1880.595,1697.078,487.56,55.019,73.963,71.998,73.944,53.01,1.408,2.593,0.281,72.229,57.783,78.406
0.0,47.558,40.0,60.0,40.0,1192.37,218.061,1881.088,1697.249,487.726,55.024,73.941,71.999,73.946,53.015,1.407,2.593,0.28,72.229,57.783,78.335
0.0,47.555,40.0,60.0,40.0,1192.66,217.974,1881.739,1697.481,487.949,54.994,74.056,71.999,73.995,52.986,1.406,2.593,0.28,72.229,57.783,78.86
0.0,47.519,40.0,60.0,40.0,1192.99,217.872,1882.496,1697.754,488.206,54.974,74.258,71.999,74.147,52.966,1.406,2.593,0.28,72.229,57.783,79.631
0.0,47.544,40.0,60.0,40.0,1193.38,217.751,1883.394,1698.076,488.507,55.051,74.305,72.0,74.262,53.044,1.404,2.593,0.28,72.229,57.783,79.734
0.0,47.617,40.0,60.0,40.0,1193.93,217.579,1884.643,1698.536,488.933,55.036,74.411,72.001,74.35,53.029,1.403,2.593,0.28,72.229,57.783,80.149
0.0,47.54,40.0,60.0,40.0,1194.7,217.337,1886.403,1699.181,489.526,54.942,74.298,72.002,74.35,52.935,1.401,2.594,0.279,72.229,57.783,79.592
0.0,47.515,40.0,60.0,40.0,1195.83,216.955,1888.99,1700.197,490.387,55.13,74.076,72.004,74.194,53.124,1.398,2.594,0.278,72.229,57.783,78.743
0.0,47.529,40.0,60.0,40.0,1197.46,216.38,1892.686,1701.719,491.616,54.944,74.043,72.006,74.078,52.939,1.393,2.594,0.278,72.229,57.783,78.704
0.0,47.557,40.0,60.0,40.0,1199.33,215.707,1896.928,1703.499,493.011,55.012,74.023,72.007,74.041,53.009,1.388,2.594,0.276,72.229,57.783,78.613
0.0,47.543,40.0,60.0,40.0,1201.3,214.987,1901.363,1705.392,494.468,55.0,74.081,72.007,74.053,52.998,1.383,2.594,0.275,72.229,57.783,78.898
0.0,47.587,40.0,60.0,40.0,1203.23,214.27,1905.71,1707.27,495.891,55.074,74.203,72.008,74.141,53.073,1.378,2.594,0.274,72.229,57.783,79.313
0.0,47.604,40.0,60.0,40.0,1205.13,213.563,1909.97,1709.111,497.277,55.0,74.046,72.008,74.12,53.001,1.373,2.594,0.273,72.229,57.783,78.587
0.0,47.561,40.0,60.0,40.0,1206.78,212.984,1913.648,1710.616,498.492,54.967,73.799,72.007,73.933,52.969,1.368,2.594,0.272,72.229,57.783,77.674
0.0,47.532,40.0,60.0,40.0,1207.88,212.661,1916.112,1711.452,499.326,54.986,73.699,72.005,73.771,52.988,1.365,2.594,0.271,72.229,57.783,77.369
0.0,47.522,40.0,60.0,40.0,1208.34,212.568,1917.133,1711.693,499.69,54.976,73.619,72.003,73.672,52.979,1.364,2.594,0.271,72.229,57.783,77.064
0.0,47.615,40.0,60.0,40.0,1208.2,212.651,1916.816,1711.477,499.595,55.028,73.692,72.001,73.664,53.031,1.364,2.594,0.271,72.229,57.783,77.421
0.0,47.541,40.0,60.0,40.0,1207.66,212.842,1915.619,1710.984,499.203,54.865,73.743,71.999,73.716,52.868,1.366,2.594,0.271,72.229,57.783,77.57
0.0,47.484,40.0,60.0,40.0,1206.68,213.156,1913.437,1710.167,498.474,55.129,73.703,71.997,73.717,53.131,1.368,2.594,0.272,72.229,57.783,77.408
0.0,47.565,40.0,60.0,40.0,1205.46,213.536,1910.709,1709.182,497.554,55.04,73.761,71.996,73.733,53.041,1.372,2.594,0.273,72.229,57.783,77.687
0.0,47.513,40.0,60.0,40.0,1204.2,213.918,1907.875,1708.187,496.596,54.864,73.785,71.995,73.768,52.865,1.375,2.594,0.273,72.229,57.783,77.764
0.0,47.498,40.0,60.0,40.0,1202.79,214.336,1904.725,1707.096,495.528,55.029,73.846,71.994,73.81,53.029,1.379,2.594,0.274,72.229,57.783,78.017
0.0,47.523,40.0,60.0,40.0,1201.42,214.74,1901.627,1706.038,494.477,55.022,73.967,71.994,73.898,53.021,1.383,2.594,0.275,72.229,57.783,78.51
0.0,47.611,40.0,60.0,40.0,1200.3,215.061,1899.11,1705.197,493.615,55.114,74.116,71.995,74.029,53.112,1.386,2.594,0.275,72.229,57.783,79.073
0.0,47.599,40.0,60.0,40.0,1199.68,215.242,1897.702,1704.722,493.134,54.922,74.189,71.996,74.14,52.919,1.388,2.594,0.276,72.229,57.783,79.287
0.0,47.518,40.0,60.0,40.0,1199.41,215.339,1897.104,1704.467,492.939,54.987,74.072,71.997,74.123,52.985,1.388,2.594,0.276,72.229,57.783,78.769
0.0,47.5,40.0,60.0,40.0,1199.33,215.376,1896.928,1704.37,492.883,54.951,73.952,71.997,74.02,52.948,1.389,2.594,0.276,72.229,57.783,78.335
0.0,47.465,40.0,60.0,40.0,1199.32,215.387,1896.91,1704.34,492.881,54.932,73.851,71.997,73.914,52.929,1.389,2.594,0.276,72.229,57.783,77.952
0.0,47.535,40.0,60.0,40.0,1199.31,215.401,1896.875,1704.305,492.87,54.948,73.796,71.997,73.835,52.945,1.389,2.594,0.276,72.229,57.783,77.777
0.0,47.514,40.0,60.0,40.0,1199.33,215.399,1896.928,1704.31,492.892,55.122,73.816,71.997,73.812,53.127,1.389,2.594,0.276,72.229,57.783,77.887
0.0,47.529,40.0,60.0,40.0,1199.47,215.356,1897.245,1704.421,493.001,55.045,73.9,71.997,73.858,53.042,1.388,2.594,0.276,72.229,57.783,78.205
0.0,47.589,40.0,60.0,40.0,1199.75,215.269,1897.861,1704.65,493.208,54.985,73.906,71.998,73.897,52.982,1.387,2.594,0.276,72.229,57.783,78.179
0.0,47.481,40.0,60.0,40.0,1200.1,215.155,1898.653,1704.951,493.474,54.918,73.898,71.998,73.901,52.919,1.386,2.594,0.275,72.229,57.783,78.166
0.0,47.604,40.0,60.0,40.0,1200.35,215.072,1899.216,1705.167,493.661,55.097,73.869,71.998,73.884,53.094,1.386,2.594,0.275,72.229,57.783,78.043
0.0,47.553,40.0,60.0,40.0,1200.71,214.951,1900.043,1705.488,493.935,55.004,73.891,71.999,73.883,53.002,1.385,2.594,0.275,72.229,57.783,78.153
0.0,47.58,40.0,60.0,40.0,1201.09,214.822,1900.906,1705.825,494.224,55.021,73.868,71.999,73.88,53.02,1.384,2.594,0.275,72.229,57.783,78.03
0.0,47.526,40.0,60.0,40.0,1201.45,214.702,1901.698,1706.139,494.491,54.942,73.809,71.998,73.84,52.941,1.383,2.594,0.275,72.229,57.783,77.81
0.0,47.545,40.0,60.0,40.0,1201.63,214.638,1902.102,1706.306,494.627,55.046,73.818,71.998,73.817,53.045,1.382,2.594,0.275,72.229,57.783,77.874
0.0,47.557,40.0,60.0,40.0,1201.71,214.608,1902.296,1706.385,494.685,55.009,73.878,71.998,73.846,53.012,1.382,2.594,0.274,72.229,57.783,78.14
0.0,47.587,40.0,60.0,40.0,1201.75,214.59,1902.384,1706.431,494.715,55.021,74.003,71.998,73.935,53.02,1.382,2.594,0.274,72.229,57.783,78.613
0.0,47.538,40.0,60.0,40.0,1201.82,214.565,1902.542,1706.498,494.764,54.95,74.024,71.997,74.004,52.949,1.382,2.594,0.274,72.229,57.783,78.646
0.0,47.58,40.0,60.0,40.0,1201.85,214.553,1902.595,1706.528,494.784,55.077,73.958,71.998,73.987,53.075,1.382,2.594,0.274,72.229,57.783,78.374
0.0,47.57,40.0,60.0,40.0,1201.91,214.532,1902.736,1706.584,494.828,54.942,73.93,71.997,73.947,52.941,1.382,2.594,0.274,72.229,57.783,78.296
0.0,47.571,40.0,60.0,40.0,1201.91,214.528,1902.754,1706.593,494.831,55.042,73.979,71.997,73.956,53.041,1.382,2.594,0.274,72.229,57.783,78.51
0.0,47.534,40.0,60.0,40.0,1201.89,214.534,1902.701,1706.579,494.817,54.92,74.031,71.997,74.002,52.919,1.382,2.594,0.274,72.229,57.783,78.717
0.0,47.507,40.0,60.0,40.0,1201.77,214.573,1902.437,1706.478,494.727,54.986,74.073,71.996,74.046,52.985,1.382,2.594,0.274,72.229,57.783,78.873
0.0,47.504,40.0,60.0,40.0,1201.57,214.638,1901.979,1706.308,494.576,54.982,74.128,71.996,74.093,52.98,1.382,2.594,0.275,72.229,57.783,79.099
0.0,47.538,40.0,60.0,40.0,1201.38,214.703,1901.539,1706.137,494.428,55.026,74.288,71.996,74.2,53.025,1.383,2.594,0.275,72.229,57.783,79.747
0.0,47.618,40.0,60.0,40.0,1201.35,214.713,1901.469,1706.109,494.405,55.111,74.411,71.998,74.336,53.11,1.383,2.594,0.275,72.229,57.783,80.162
0.0,47.592,40.0,60.0,40.0,1201.67,214.61,1902.19,1706.38,494.648,54.971,74.397,71.999,74.392,52.969,1.382,2.594,0.274,72.229,57.783,80.065
0.0,47.553,40.0,60.0,40.0,1202.16,214.45,1903.299,1706.799,495.019,54.972,74.38,71.999,74.387,52.971,1.381,2.594,0.274,72.229,57.783,80.0
0.0,47.615,40.0,60.0,40.0,1202.69,214.279,1904.496,1707.246,495.417,55.048,74.305,71.999,74.346,53.047,1.379,2.594,0.274,72.229,57.783,79.683
0.0,47.609,40.0,60.0,40.0,1203.29,214.084,1905.834,1707.753,495.868,55.008,74.206,72.0,74.263,53.008,1.378,2.594,0.274,72.229,57.783,79.3
0.0,47.59,40.0,60.0,40.0,1203.83,213.908,1907.048,1708.214,496.276,54.996,74.135,71.999,74.18,52.996,1.376,2.594,0.273,72.229,57.783,79.048
0.0,47.62,40.0,60.0,40.0,1204.21,213.785,1907.91,1708.534,496.561,55.061,74.101,71.999,74.125,53.062,1.375,2.594,0.273,72.229,57.783,78.95
0.0,47.603,40.0,60.0,40.0,1204.47,213.702,1908.474,1708.751,496.751,54.953,74.153,71.998,74.133,52.953,1.375,2.594,0.273,72.229,57.783,79.151
0.0,47.553,40.0,60.0,40.0,1204.51,213.688,1908.562,1708.786,496.781,54.971,74.065,71.997,74.107,52.971,1.374,2.594,0.273,72.229,57.783,78.756
0.0,47.634,40.0,60.0,40.0,1204.28,213.761,1908.069,1708.597,496.612,55.053,74.039,71.997,74.057,53.053,1.375,2.594,0.273,72.229,57.783,78.704
0.0,47.587,40.0,60.0,40.0,1203.95,213.867,1907.312,1708.319,496.364,54.934,74.031,71.996,74.04,52.934,1.376,2.594,0.273,72.229,57.783,78.678
0.0,47.532,40.0,60.0,40.0,1203.42,214.038,1906.15,1707.876,495.97,54.98,73.98,71.995,74.006,52.98,1.377,2.594,0.274,72.229,57.783,78.471
0.0,47.59,40.0,60.0,40.0,1202.69,214.277,1904.478,1707.249,495.414,55.078,74.008,71.994,73.998,53.078,1.379,2.594,0.274,72.229,57.783,78.613
0.0,47.551,40.0,60.0,40.0,1201.92,214.526,1902.754,1706.6,494.835,54.829,74.004,71.993,74.008,52.829,1.382,2.594,0.274,72.229,57.783,78.561
0.0,47.548,40.0,60.0,40.0,1201.02,214.819,1900.73,1705.832,494.153,54.999,73.869,71.992,73.938,52.997,1.384,2.594,0.275,72.229,57.783,78.004
0.0,47.473,40.0,60.0,40.0,1200.03,215.138,1898.512,1704.995,493.411,54.975,73.799,71.991,73.844,52.973,1.387,2.594,0.275,72.229,57.783,77.797
0.0,47.492,40.0,60.0,40.0,1198.95,215.49,1896.066,1704.069,492.591,54.925,73.762,71.991,73.789,52.922,1.39,2.594,0.276,72.229,57.783,77.661
0.0,47.501,40.0,60.0,40.0,1197.82,215.859,1893.496,1703.097,491.728,55.041,73.799,71.99,73.783,53.038,1.393,2.594,0.277,72.229,57.783,77.849
0.0,47.562,40.0,60.0,40.0,1196.83,216.182,1891.243,1702.244,490.973,54.909,73.921,71.991,73.856,52.905,1.395,2.594,0.277,72.229,57.783,78.335
0.0,47.46,40.0,60.0,40.0,1196.25,216.361,1889.941,1701.772,490.53,54.919,74.0,71.993,73.951,52.912,1.397,2.594,0.277,72.229,57.783,78.6
0.0,47.552,40.0,60.0,40.0,1196.15,216.373,1889.712,1701.737,490.443,55.062,73.991,71.995,73.987,53.057,1.397,2.594,0.277,72.229,57.783,78.51
0.0,47.514,40.0,60.0,40.0,1196.64,216.226,1890.821,1702.128,490.824,55.019,73.957,71.997,73.971,53.014,1.396,2.594,0.277,72.229,57.783,78.38
0.0,47.555,40.0,60.0,40.0,1197.58,215.996,1892.95,1702.735,491.57,55.026,73.971,71.999,73.964,53.014,1.393,2.594,0.277,72.229,57.783,78.458
0.0,47.562,40.0,60.0,40.0,1198.87,215.66,1895.89,1703.622,492.587,55.015,74.008,72.001,73.989,53.011,1.39,2.594,0.276,72.229,57.783,78.587
0.0,47.561,40.0,60.0,40.0,1200.41,215.25,1899.357,1704.703,493.782,55.025,73.962,72.002,73.983,53.022,1.385,2.594,0.276,72.229,57.783,78.374
0.0,47.553,40.0,60.0,40.0,1202.02,214.81,1902.982,1705.855,495.032,54.998,73.927,72.003,73.946,52.997,1.381,2.594,0.275,72.229,57.783,78.257
0.0,47.602,40.0,60.0,40.0,1203.56,214.388,1906.432,1706.959,496.214,55.028,73.98,72.003,73.955,53.027,1.377,2.594,0.274,72.229,57.783,78.497
0.0,47.561,40.0,60.0,40.0,1204.97,213.993,1909.618,1707.992,497.3,55.021,74.03,72.003,74.001,53.022,1.373,2.594,0.273,72.229,57.783,78.678
0.0,47.566,40.0,60.0,40.0,1206.16,213.656,1912.258,1708.868,498.205,55.001,74.081,72.003,74.05,53.003,1.369,2.594,0.273,72.229,57.783,78.873
0.0,47.55,40.0,60.0,40.0,1207.06,213.395,1914.282,1709.55,498.89,54.971,74.099,72.002,74.081,52.971,1.367,2.594,0.272,72.229,57.783,78.937
0.0,47.53,40.0,60.0,40.0,1207.63,213.225,1915.549,1709.991,499.319,55.003,74.207,72.001,74.149,53.005,1.365,2.594,0.272,72.229,57.783,79.391
0.0,47.545,40.0,60.0,40.0,1207.91,213.135,1916.165,1710.224,499.521,54.997,74.233,72.0,74.213,53.0,1.365,2.594,0.272,72.229,57.783,79.43
0.0,47.554,40.0,60.0,40.0,1207.95,213.108,1916.253,1710.292,499.546,55.022,74.173,71.999,74.2,53.025,1.365,2.594,0.272,72.229,57.783,79.177
0.0,47.581,40.0,60.0,40.0,1207.77,213.139,1915.866,1710.213,499.409,55.035,74.091,71.998,74.134,53.038,1.365,2.594,0.272,72.229,57.783,78.898
0.0,47.583,40.0,60.0,40.0,1207.44,213.216,1915.126,1710.014,499.147,54.985,74.15,71.997,74.127,52.988,1.366,2.594,0.272,72.229,57.783,79.177
0.0,47.61,40.0,60.0,40.0,1206.96,213.334,1914.053,1709.706,498.775,55.106,74.19,71.997,74.167,53.109,1.367,2.594,0.272,72.229,57.783,79.3
0.0,47.681,40.0,60.0,40.0,1206.5,213.446,1913.014,1709.416,498.418,55.078,74.251,71.997,74.215,53.08,1.369,2.594,0.273,72.229,57.783,79.553
0.0,47.681,40.0,60.0,40.0,1206.17,213.517,1912.275,1709.231,498.159,55.005,74.333,71.997,74.287,53.006,1.37,2.594,0.273,72.229,57.783,79.871
0.0,47.64,40.0,60.0,40.0,1205.92,213.565,1911.73,1709.108,497.964,55.018,74.318,71.997,74.32,53.019,1.37,2.594,0.273,72.229,57.783,79.76
0.0,47.652,40.0,60.0,40.0,1205.69,213.612,1911.202,1708.983,497.779,55.038,74.237,71.997,74.276,53.04,1.371,2.594,0.273,72.229,57.783,79.456
0.0,47.659,40.0,60.0,40.0,1205.46,213.664,1910.691,1708.849,497.598,55.012,74.29,71.997,74.268,53.004,1.372,2.594,0.273,72.229,57.783,79.722
0.0,47.681,40.0,60.0,40.0,1205.22,213.721,1910.181,1708.701,497.418,55.076,74.362,71.997,74.326,53.079,1.372,2.594,0.273,72.229,57.783,79.948
0.0,47.691,40.0,60.0,40.0,1205.07,213.758,1909.829,1708.604,497.297,54.972,74.242,71.997,74.299,52.973,1.373,2.594,0.273,72.229,57.783,79.404
0.0,47.667,40.0,60.0,40.0,1204.91,213.801,1909.477,1708.492,497.175,55.025,74.117,71.996,74.188,53.025,1.373,2.594,0.273,72.229,57.783,78.957
0.0,47.621,40.0,60.0,40.0,1204.66,213.878,1908.914,1708.291,496.985,54.914,74.023,71.995,74.083,52.915,1.374,2.594,0.273,72.229,57.783,78.613
0.0,47.575,40.0,60.0,40.0,1204.15,214.04,1907.77,1707.867,496.603,54.955,73.959,71.994,74.001,52.955,1.375,2.594,0.274,72.229,57.783,78.406
0.0,47.556,40.0,60.0,40.0,1203.36,214.294,1905.992,1707.205,496.007,54.959,74.002,71.993,73.987,52.959,1.377,2.594,0.274,72.229,57.783,78.613
0.0,47.571,40.0,60.0,40.0,1202.38,214.608,1903.792,1706.383,495.273,54.978,74.062,71.992,74.031,52.979,1.38,2.594,0.274,72.229,57.783,78.834
0.0,47.571,40.0,60.0,40.0,1201.36,214.937,1901.504,1705.523,494.504,54.984,74.075,71.992,74.063,52.978,1.383,2.594,0.275,72.229,57.783,78.873
0.0,47.574,40.0,60.0,40.0,1200.39,215.252,1899.304,1704.696,493.768,55.005,74.118,71.992,74.093,53.003,1.386,2.594,0.276,72.229,57.783,79.06
0.0,47.695,40.0,60.0,40.0,1199.58,215.515,1897.491,1704.004,493.156,55.178,74.142,71.993,74.128,53.175,1.388,2.594,0.276,72.229,57.783,79.099
0.0,47.703,40.0,60.0,40.0,1199.21,215.64,1896.629,1703.673,492.872,54.922,74.074,71.994,74.108,52.919,1.389,2.594,0.276,72.229,57.783,78.795
0.0,47.62,40.0,60.0,40.0,1199.05,215.696,1896.277,1703.527,492.756,55.019,73.95,71.994,74.019,53.016,1.389,2.594,0.276,72.229,57.783,78.309
0.0,47.574,40.0,60.0,40.0,1198.88,215.753,1895.907,1703.377,492.631,54.912,73.819,71.993,73.897,52.909,1.39,2.594,0.276,72.229,57.783,77.836
0.0,47.549,40.0,60.0,40.0,1198.52,215.868,1895.098,1703.073,492.358,54.986,73.759,71.992,73.801,52.982,1.391,2.594,0.277,72.229,57.783,77.648
0.0,47.562,40.0,60.0,40.0,1198.0,216.034,1893.918,1702.635,491.959,54.964,73.83,71.992,73.801,52.96,1.392,2.594,0.277,72.229,57.783,77.978
0.0,47.601,40.0,60.0,40.0,1197.44,216.21,1892.651,1702.172,491.533,55.042,73.914,71.992,73.867,53.038,1.394,2.594,0.277,72.229,57.783,78.283
0.0,47.648,40.0,60.0,40.0,1197.05,216.332,1891.754,1701.848,491.234,55.055,73.984,71.993,73.938,53.05,1.395,2.594,0.277,72.229,57.783,78.548
0.0,47.761,40.0,60.0,40.0,1196.96,216.36,1891.542,1701.772,491.16,55.202,74.126,71.995,74.046,53.195,1.395,2.594,0.277,72.229,57.783,79.112
0.0,47.698,40.0,60.0,40.0,1197.35,216.235,1892.44,1702.105,491.459,54.822,74.186,71.996,74.145,52.818,1.394,2.594,0.277,72.229,57.783,79.274
0.0,47.56,40.0,60.0,40.0,1197.86,216.073,1893.584,1702.534,491.846,55.023,74.076,71.996,74.123,53.019,1.392,2.594,0.277,72.229,57.783,78.808
0.0,47.581,40.0,60.0,40.0,1198.27,215.941,1894.517,1702.881,492.158,54.942,74.047,71.995,74.066,52.938,1.391,2.594,0.277,72.229,57.783,78.769
0.0,47.629,40.0,60.0,40.0,1198.57,215.844,1895.186,1703.138,492.386,55.073,74.126,71.996,74.09,53.07,1.391,2.594,0.277,72.229,57.783,79.086
0.0,47.621,40.0,60.0,40.0,1198.88,215.742,1895.907,1703.407,492.624,54.915,74.176,71.996,74.146,52.912,1.39,2.594,0.276,72.229,57.783,79.242
0.0,47.623,40.0,60.0,40.0,1199.14,215.657,1896.488,1703.631,492.821,55.105,74.173,71.996,74.17,53.101,1.389,2.594,0.276,72.229,57.783,79.216
0.0,47.636,40.0,60.0,40.0,1199.43,215.563,1897.139,1703.877,493.038,54.929,74.124,71.996,74.148,52.926,1.388,2.594,0.276,72.229,57.783,79.022
0.0,47.684,40.0,60.0,40.0,1199.66,215.486,1897.667,1704.08,493.215,55.153,74.091,71.996,74.112,53.15,1.388,2.594,0.276,72.229,57.783,78.898
0.0,47.651,40.0,60.0,40.0,1199.91,215.403,1898.23,1704.298,493.405,54.821,74.027,71.996,74.064,52.818,1.387,2.594,0.276,72.229,57.783,78.646
0.0,47.509,40.0,60.0,40.0,1199.9,215.404,1898.213,1704.296,493.395,54.956,73.969,71.994,74.004,52.953,1.387,2.594,0.276,72.229,57.783,78.445
0.0,47.514,40.0,60.0,40.0,1199.49,215.53,1897.28,1703.965,493.083,54.922,73.991,71.993,73.985,52.919,1.388,2.594,0.276,72.229,57.783,78.561
0.0,47.517,40.0,60.0,40.0,1198.8,215.744,1895.731,1703.4,492.559,54.971,74.035,71.992,74.011,52.968,1.39,2.594,0.276,72.229,57.783,78.743
0.0,47.536,40.0,60.0,40.0,1198.0,215.997,1893.901,1702.733,491.941,54.987,74.157,71.992,74.089,52.983,1.392,2.594,0.277,72.229,57.783,79.248
0.0,47.531,40.0,60.0,40.0,1197.26,216.23,1892.229,1702.119,491.374,54.954,74.291,71.992,74.212,52.95,1.394,2.594,0.277,72.229,57.783,79.76
0.0,47.602,40.0,60.0,40.0,1196.7,216.406,1890.962,1701.652,490.947,55.12,74.38,71.993,74.321,53.115,1.396,2.594,0.278,72.229,57.783,80.065
0.0,47.617,40.0,60.0,40.0,1196.57,216.448,1890.662,1701.542,490.846,54.962,74.42,71.995,74.39,52.957,1.396,2.594,0.278,72.229,57.783,80.188
0.0,47.608,40.0,60.0,40.0,1196.77,216.384,1891.138,1701.711,491.007,55.063,74.388,71.996,74.4,53.058,1.395,2.594,0.278,72.229,57.783,80.026
0.0,47.609,40.0,60.0,40.0,1197.24,216.239,1892.176,1702.092,491.362,54.972,74.301,71.997,74.348,52.967,1.394,2.594,0.277,72.229,57.783,79.67
0.0,47.58,40.0,60.0,40.0,1197.81,216.061,1893.478,1702.564,491.8,54.983,74.159,71.997,74.239,52.979,1.393,2.594,0.277,72.229,57.783,79.099
0.0,47.509,40.0,60.0,40.0,1198.29,215.913,1894.57,1702.955,492.166,54.901,74.072,71.996,74.131,52.897,1.391,2.594,0.277,72.229,57.783,78.808
0.0,47.482,40.0,60.0,40.0,1198.41,215.888,1894.834,1703.02,492.263,55.079,73.929,71.995,74.017,53.075,1.391,2.594,0.277,72.229,57.783,78.218
0.0,47.483,40.0,60.0,40.0,1198.17,215.992,1894.288,1702.747,492.091,54.909,73.799,71.993,73.879,52.906,1.392,2.594,0.277,72.229,57.783,77.751
0.0,47.482,40.0,60.0,40.0,1197.51,216.238,1892.792,1702.096,491.601,54.941,73.767,71.992,73.796,52.937,1.393,2.594,0.277,72.229,57.783,77.687
0.0,47.461,40.0,60.0,40.0,1196.47,216.609,1890.434,1701.114,490.824,54.988,73.781,71.991,73.779,52.983,1.396,2.594,0.278,72.229,57.783,77.751
0.0,47.46,40.0,60.0,40.0,1195.2,217.055,1887.547,1699.931,489.868,54.957,73.856,71.99,73.816,52.951,1.4,2.594,0.279,72.229,57.783,78.082
0.0,47.521,40.0,60.0,40.0,1193.86,217.522,1884.502,1698.687,488.854,55.094,73.99,71.99,73.914,53.087,1.403,2.593,0.279,72.229,57.783,78.6
0.0,47.519,40.0,60.0,40.0,1192.74,217.917,1881.95,1697.633,488.004,54.967,74.105,71.991,74.034,52.959,1.406,2.593,0.28,72.229,57.783,79.009
0.0,47.472,40.0,60.0,40.0,1191.87,218.229,1879.944,1696.798,487.34,54.85,74.13,71.991,74.106,52.847,1.409,2.593,0.281,72.229,57.783,79.073
0.0,47.528,40.0,60.0,40.0,1191.15,218.483,1878.307,1696.119,486.798,55.027,74.092,71.992,74.106,53.018,1.41,2.593,0.281,72.229,57.783,78.911
0.0,47.527,40.0,60.0,40.0,1190.74,218.634,1877.357,1695.711,486.485,55.09,74.084,71.993,74.089,53.081,1.412,2.593,0.281,72.229,57.783,78.898
0.0,47.5,40.0,60.0,40.0,1190.67,218.668,1877.198,1695.621,486.438,54.997,74.085,71.994,74.086,52.988,1.412,2.593,0.281,72.229,57.783,78.898
0.0,47.502,40.0,60.0,40.0,1190.83,218.624,1877.568,1695.739,486.563,54.951,74.074,71.995,74.081,52.939,1.411,2.593,0.281,72.229,57.783,78.834
0.0,47.471,40.0,60.0,40.0,1191.09,218.539,1878.166,1695.966,486.767,55.004,74.043,71.995,74.06,52.995,1.411,2.593,0.281,72.229,57.783,78.704
0.0,47.504,40.0,60.0,40.0,1191.38,218.441,1878.818,1696.232,486.987,55.012,74.006,71.995,74.028,53.003,1.41,2.593,0.281,72.229,57.783,78.561
0.0,47.533,40.0,60.0,40.0,1191.71,218.322,1879.592,1696.548,487.24,55.028,73.981,71.996,73.998,53.021,1.409,2.593,0.281,72.229,57.783,78.471
0.0,47.496,40.0,60.0,40.0,1192.08,218.189,1880.437,1696.906,487.518,54.916,73.957,71.995,73.973,52.908,1.408,2.593,0.281,72.229,57.783,78.38
0.0,47.456,40.0,60.0,40.0,1192.32,218.094,1880.982,1697.161,487.696,54.991,73.929,71.995,73.946,52.983,1.407,2.593,0.28,72.229,57.783,78.27
0.0,47.464,40.0,60.0,40.0,1192.38,218.055,1881.106,1697.263,487.731,54.95,73.925,71.994,73.93,52.942,1.407,2.593,0.28,72.229,57.783,78.283
0.0,47.493,40.0,60.0,40.0,1192.27,218.067,1880.859,1697.231,487.64,55.056,73.917,71.994,73.922,53.048,1.407,2.593,0.28,72.229,57.783,78.244
0.0,47.517,40.0,60.0,40.0,1192.14,218.09,1880.56,1697.17,487.529,55.003,73.929,71.994,73.923,52.994,1.408,2.593,0.28,72.229,57.783,78.296
0.0,47.51,40.0,60.0,40.0,1192.01,218.114,1880.261,1697.106,487.421,55.027,73.927,71.994,73.928,53.018,1.408,2.593,0.28,72.229,57.783,78.27
0.0,47.549,40.0,60.0,40.0,1191.87,218.143,1879.944,1697.029,487.309,55.078,73.912,71.995,73.921,53.069,1.409,2.593,0.281,72.229,57.783,78.205
0.0,47.58,40.0,60.0,40.0,1191.81,218.152,1879.803,1697.004,487.254,55.028,73.853,71.995,73.884,53.02,1.409,2.593,0.281,72.229,57.783,77.978
0.0,47.581,40.0,60.0,40.0,1191.8,218.145,1879.786,1697.022,487.249,55.04,73.865,71.995,73.863,53.029,1.409,2.593,0.281,72.229,57.783,78.056
0.0,47.578,40.0,60.0,40.0,1191.81,218.138,1879.803,1697.041,487.252,54.999,73.908,71.995,73.887,52.991,1.409,2.593,0.281,72.229,57.783,78.231
0.0,47.551,40.0,60.0,40.0,1191.72,218.163,1879.592,1696.974,487.18,54.999,73.913,71.995,73.907,52.991,1.409,2.593,0.281,72.229,57.783,78.218
0.0,47.542,40.0,60.0,40.0,1191.47,218.239,1879.029,1696.772,486.987,54.99,73.909,71.994,73.909,52.981,1.41,2.593,0.281,72.229,57.783,78.231
0.0,47.539,40.0,60.0,40.0,1191.12,218.349,1878.219,1696.478,486.712,55.0,73.969,71.994,73.938,52.995,1.411,2.593,0.281,72.229,57.783,78.484
0.0,47.538,40.0,60.0,40.0,1190.75,218.465,1877.374,1696.167,486.429,54.998,73.979,71.994,73.971,52.99,1.412,2.593,0.281,72.229,57.783,78.471
0.0,47.549,40.0,60.0,40.0,1190.4,218.578,1876.565,1695.862,486.152,55.031,73.932,71.994,73.955,53.022,1.413,2.593,0.281,72.229,57.783,78.283
0.0,47.591,40.0,60.0,40.0,1190.09,218.679,1875.861,1695.593,485.911,55.057,73.907,71.994,73.922,53.046,1.413,2.593,0.281,72.229,57.783,78.205
0.0,47.623,40.0,60.0,40.0,1189.88,218.747,1875.368,1695.41,485.751,55.021,73.945,71.995,73.928,53.011,1.414,2.593,0.282,72.229,57.783,78.361
0.0,47.53,40.0,60.0,40.0,1189.74,218.791,1875.069,1695.29,485.647,54.877,73.954,71.994,73.948,52.867,1.414,2.593,0.282,72.229,57.783,78.393
0.0,47.48,40.0,60.0,40.0,1189.48,218.876,1874.47,1695.063,485.445,54.987,73.92,71.993,73.936,52.977,1.415,2.593,0.282,72.229,57.783,78.244
0.0,47.487,40.0,60.0,40.0,1189.1,218.997,1873.59,1694.737,485.149,54.941,73.895,71.993,73.91,52.93,1.416,2.593,0.282,72.229,57.783,78.153
0.0,47.526,40.0,60.0,40.0,1188.65,219.142,1872.534,1694.347,484.792,55.071,73.851,71.993,73.877,53.06,1.417,2.593,0.282,72.229,57.783,77.978
0.0,47.525,40.0,60.0,40.0,1188.22,219.276,1871.566,1693.986,484.461,54.917,73.82,71.992,73.841,52.909,1.419,2.593,0.282,72.229,57.783,77.862
0.0,47.448,40.0,60.0,40.0,1187.72,219.432,1870.405,1693.565,484.067,54.938,73.781,71.992,73.804,52.927,1.42,2.593,0.283,72.229,57.783,77.725
0.0,47.469,40.0,60.0,40.0,1187.06,219.637,1868.891,1693.011,483.549,55.027,73.803,71.991,73.796,53.015,1.422,2.593,0.283,72.229,57.783,77.836
0.0,47.448,40.0,60.0,40.0,1186.39,219.846,1867.325,1692.446,483.02,54.887,73.795,71.991,73.799,52.875,1.423,2.593,0.283,72.229,57.783,77.777
0.0,47.451,40.0,60.0,40.0,1185.67,220.068,1865.67,1691.846,482.455,55.065,73.768,71.99,73.782,53.052,1.425,2.593,0.284,72.229,57.783,77.661
0.0,47.477,40.0,60.0,40.0,1185.02,220.268,1864.174,1691.302,481.943,54.944,73.742,71.991,73.757,52.93,1.427,2.593,0.284,72.229,57.783,77.57
0.0,47.451,40.0,60.0,40.0,1184.43,220.451,1862.784,1690.806,481.471,54.991,73.774,71.991,73.76,52.977,1.429,2.592,0.285,72.229,57.783,77.712
0.0,47.434,40.0,60.0,40.0,1183.88,220.62,1861.517,1690.346,481.033,54.935,73.763,71.99,73.77,52.925,1.43,2.592,0.285,72.229,57.783,77.648
0.0,47.43,40.0,60.0,40.0,1183.35,220.782,1860.285,1689.906,480.614,55.017,73.735,71.99,73.75,53.002,1.432,2.592,0.285,72.229,57.783,77.544
0.0,47.449,40.0,60.0,40.0,1182.88,220.925,1859.194,1689.517,480.239,54.993,73.716,71.991,73.728,52.978,1.433,2.592,0.285,72.229,57.783,77.46
0.0,47.472,40.0,60.0,40.0,1182.49,221.044,1858.278,1689.193,479.926,55.052,73.684,71.991,73.703,53.036,1.434,2.592,0.286,72.229,57.783,77.343
0.0,47.447,40.0,60.0,40.0,1182.19,221.131,1857.592,1688.954,479.69,54.934,73.687,71.991,73.688,52.918,1.435,2.592,0.286,72.229,57.783,77.382
0.0,47.477,40.0,60.0,40.0,1181.93,221.21,1856.976,1688.739,479.477,55.089,73.719,71.992,73.702,53.073,1.435,2.592,0.286,72.229,57.783,77.505
0.0,47.508,40.0,60.0,40.0,1181.82,221.24,1856.73,1688.657,479.389,54.996,73.775,71.993,73.744,52.979,1.436,2.592,0.286,72.229,57.783,77.725
0.0,47.464,40.0,60.0,40.0,1181.88,221.22,1856.853,1688.713,479.431,54.967,73.784,71.993,73.776,52.951,1.436,2.592,0.286,72.229,57.783,77.712
0.0,47.448,40.0,60.0,40.0,1181.97,221.186,1857.082,1688.804,479.507,54.994,73.699,71.993,73.741,52.977,1.435,2.592,0.286,72.229,57.783,77.369
0.0,47.436,40.0,60.0,40.0,1182.04,221.162,1857.24,1688.87,479.563,54.945,73.65,71.993,73.682,52.94,1.435,2.592,0.286,72.229,57.783,77.194
0.0,47.411,40.0,60.0,40.0,1182.01,221.17,1857.17,1688.848,479.538,54.972,73.586,71.993,73.625,52.955,1.435,2.592,0.286,72.229,57.783,76.954
0.0,47.405,40.0,60.0,40.0,1181.84,221.223,1856.765,1688.702,479.401,55.009,73.59,71.992,73.593,52.992,1.436,2.592,0.286,72.229,57.783,76.993
0.0,47.483,40.0,60.0,40.0,1181.58,221.305,1856.166,1688.481,479.192,55.068,73.628,71.993,73.61,53.052,1.436,2.592,0.286,72.229,57.783,77.142
0.0,47.461,40.0,60.0,40.0,1181.67,221.273,1856.36,1688.565,479.26,54.911,73.642,71.999,73.632,52.894,1.436,2.592,0.286,72.229,57.783,77.155
0.0,47.414,40.0,60.0,40.0,1180.72,221.581,1854.16,1687.726,478.509,55.009,73.564,71.925,73.607,52.993,1.439,2.592,0.287,72.229,57.783,77.064
0.0,47.395,40.0,60.0,40.0,1157.96,228.921,1799.794,1667.127,459.876,54.889,73.434,71.758,73.508,52.86,1.498,2.587,0.3,72.229,57.783,77.064
0.0,7.375,0.0,100.0,0.0,442.604,6.789,1323.497,1295.791,26.4,56.338,71.931,71.677,72.679,54.942,0.454,1.354,0.015,0.0,0.0,77.051
0.0,0.0,0.0,100.0,0.0,90.87,0.815,633.692,606.385,26.4,61.369,71.89,71.636,72.212,60.665,0.149,0.496,0.004,0.0,0.0,77.103
0.0,0.0,0.0,100.0,0.0,2.964,0.0,114.003,87.602,26.4,62.915,72.896,71.646,72.136,62.673,0.032,0.071,-0.005,0.0,0.0,77.019
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.929,76.981,58.448,72.219,62.892,0.009,-0.0,0.001,0.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.931,77.064,58.468,72.262,62.926,0.009,-0.0,0.001,0.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.961,76.993,58.486,72.305,62.96,0.009,-0.0,0.001,0.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.995,76.999,58.504,72.347,62.995,0.009,-0.0,0.001,0.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.029,76.917,58.521,72.389,63.029,0.009,-0.0,0.001,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.064,76.981,58.538,72.429,63.064,0.009,-0.0,0.001,0.0,0.0,77.006
