HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.098,77.169,58.554,72.471,63.098,0.009,-0.0,0.001,0.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.133,77.443,58.57,72.514,63.133,0.009,-0.0,0.001,0.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.168,77.462,58.585,72.558,63.168,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.202,77.325,58.6,72.602,63.202,0.009,-0.0,0.001,0.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.237,77.227,58.615,72.644,63.237,0.009,-0.0,0.001,0.0,0.0,77.213
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.271,77.119,58.629,72.685,63.271,0.009,-0.0,0.001,0.0,0.0,77.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.306,77.087,58.643,72.724,63.306,0.009,-0.0,0.001,0.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.341,77.165,58.657,72.764,63.341,0.009,-0.0,0.001,0.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.376,77.293,58.67,72.804,63.376,0.009,-0.0,0.001,0.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.41,77.323,58.683,72.844,63.41,0.009,-0.0,0.001,0.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.445,77.373,58.696,72.884,63.445,0.009,-0.0,0.001,0.0,0.0,77.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.48,77.356,58.709,72.925,63.48,0.009,-0.0,0.001,0.0,0.0,77.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.515,77.545,58.721,72.965,63.515,0.009,-0.0,0.001,0.0,0.0,77.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.55,77.757,58.733,73.007,63.55,0.009,-0.0,0.001,0.0,0.0,77.777
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.584,77.772,58.746,73.05,63.584,0.009,-0.0,0.001,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.619,77.507,58.757,73.091,63.619,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.654,77.289,58.769,73.13,63.654,0.009,-0.0,0.001,0.0,0.0,77.265
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.689,77.204,58.78,73.167,63.689,0.009,-0.0,0.001,0.0,0.0,77.194
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.724,77.134,58.791,73.203,63.724,0.009,-0.0,0.001,0.0,0.0,77.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.759,77.081,58.802,73.239,63.759,0.009,-0.0,0.001,0.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.794,76.962,58.813,73.273,63.794,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.829,76.868,58.823,73.306,63.829,0.009,-0.0,0.001,0.0,0.0,76.857
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.864,76.742,58.833,73.337,63.864,0.009,-0.0,0.001,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.899,76.731,58.843,73.368,63.899,0.009,-0.0,0.001,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.933,76.65,58.853,73.398,63.933,0.009,-0.0,0.001,0.0,0.0,76.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.968,76.637,58.862,73.427,63.968,0.009,-0.0,0.001,0.0,0.0,76.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.003,76.674,58.871,73.456,64.003,0.009,-0.0,0.001,0.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.038,76.633,58.881,73.485,64.038,0.009,-0.0,0.001,0.0,0.0,76.63
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.073,76.513,58.889,73.513,64.073,0.009,-0.0,0.001,0.0,0.0,76.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.108,76.399,58.898,73.539,64.108,0.009,-0.0,0.001,0.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.142,76.356,58.907,73.565,64.142,0.009,-0.0,0.001,0.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.177,76.304,58.915,73.59,64.177,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.212,76.284,58.923,73.614,64.212,0.009,-0.0,0.001,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.246,76.202,58.931,73.638,64.246,0.009,-0.0,0.001,0.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.281,76.14,58.939,73.66,64.281,0.009,-0.0,0.001,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.316,76.148,58.946,73.683,64.316,0.009,-0.0,0.001,0.0,0.0,76.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.35,76.217,58.954,73.705,64.35,0.009,-0.0,0.001,0.0,0.0,76.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.385,76.259,58.961,73.728,64.385,0.009,-0.0,0.001,0.0,0.0,76.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.419,76.28,58.968,73.75,64.419,0.009,-0.0,0.001,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.453,76.25,58.975,73.773,64.453,0.009,-0.0,0.001,0.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.487,76.192,58.982,73.795,64.487,0.009,-0.0,0.001,0.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.522,76.27,58.988,73.817,64.522,0.009,-0.0,0.001,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.556,76.268,58.995,73.839,64.556,0.009,-0.0,0.001,0.0,0.0,76.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.59,76.197,59.001,73.861,64.59,0.009,-0.0,0.001,0.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.624,76.211,59.008,73.882,64.624,0.009,-0.0,0.001,0.0,0.0,76.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.658,76.05,59.014,73.902,64.658,0.009,-0.0,0.001,0.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.693,75.99,59.019,73.921,64.693,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.727,76.039,59.025,73.94,64.727,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.761,76.047,59.03,73.959,64.761,0.009,-0.0,0.001,0.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.794,76.047,59.036,73.978,64.794,0.009,-0.0,0.001,0.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.828,76.032,59.041,73.996,64.828,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.862,75.982,59.046,74.014,64.862,0.009,-0.0,0.001,0.0,0.0,75.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.896,75.912,59.049,74.032,64.896,0.009,-0.0,0.001,0.0,0.0,75.904
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.929,75.826,59.053,74.048,64.929,0.009,-0.0,0.001,0.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.963,75.683,59.056,74.064,64.963,0.009,-0.0,0.001,0.0,0.0,75.664
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.997,75.636,59.059,74.078,64.997,0.009,-0.0,0.001,0.0,0.0,75.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.03,75.57,59.062,74.092,65.03,0.009,-0.0,0.001,0.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.063,75.494,59.065,74.105,65.063,0.009,-0.0,0.001,0.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.097,75.487,59.068,74.118,65.097,0.009,-0.0,0.001,0.0,0.0,75.496
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.13,75.472,59.07,74.13,65.13,0.009,-0.0,0.001,0.0,0.0,75.47
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.163,75.473,59.073,74.142,65.163,0.009,-0.0,0.001,0.0,0.0,75.47
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.196,75.375,59.075,74.154,65.196,0.009,-0.0,0.001,0.0,0.0,75.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.229,75.326,59.077,74.164,65.229,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.262,75.376,59.08,74.175,65.262,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.295,75.316,59.081,74.186,65.295,0.009,-0.0,0.001,0.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.328,75.321,59.083,74.196,65.328,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.36,75.357,59.085,74.206,65.36,0.009,-0.0,0.001,0.0,0.0,75.366
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.393,75.391,59.086,74.216,65.393,0.009,-0.0,0.001,0.0,0.0,75.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.425,75.496,59.088,74.227,65.425,0.009,-0.0,0.001,0.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.458,75.482,59.089,74.239,65.458,0.009,-0.0,0.001,0.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.49,75.33,59.09,74.249,65.49,0.009,-0.0,0.001,0.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.522,75.18,59.091,74.259,65.522,0.009,-0.0,0.001,0.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.555,75.087,59.092,74.267,65.555,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.587,74.915,59.093,74.274,65.587,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.619,74.828,59.093,74.279,65.619,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.651,74.791,59.093,74.284,65.651,0.009,-0.0,0.001,0.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.682,74.722,59.093,74.288,65.682,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.714,74.7,59.093,74.292,65.714,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.746,74.618,59.093,74.296,65.746,0.009,-0.0,0.001,0.0,0.0,74.602
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.777,74.54,59.093,74.298,65.777,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.808,74.552,59.092,74.3,65.808,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.84,74.457,59.091,74.302,65.84,0.009,-0.0,0.001,0.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.871,74.428,59.09,74.304,65.871,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.902,74.364,59.089,74.305,65.902,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.933,74.308,59.088,74.305,65.933,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.964,74.204,59.086,74.305,65.964,0.009,-0.0,0.001,0.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.994,74.161,59.084,74.304,65.994,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.025,74.06,59.082,74.302,66.025,0.009,-0.0,0.001,0.0,0.0,74.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.055,74.034,59.08,74.3,66.055,0.009,-0.0,0.001,0.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.086,73.923,59.077,74.297,66.086,0.009,-0.0,0.001,0.0,0.0,73.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.116,73.764,59.074,74.293,66.116,0.009,-0.0,0.001,0.0,0.0,73.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.146,73.581,59.069,74.288,66.146,0.009,-0.0,0.001,0.0,0.0,73.571
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.176,73.497,59.065,74.281,66.176,0.009,-0.0,0.001,0.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.206,73.413,59.06,74.274,66.206,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.236,73.272,59.055,74.266,66.236,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.265,73.208,59.05,74.257,66.265,0.009,-0.0,0.001,0.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.295,73.123,59.045,74.247,66.295,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.324,73.048,59.041,74.237,66.324,0.009,-0.0,0.001,0.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.353,72.993,59.036,74.226,66.353,0.009,-0.0,0.001,0.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.382,72.922,59.031,74.215,66.382,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.411,72.885,59.026,74.203,66.411,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.439,72.769,59.022,74.191,66.439,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.468,72.656,59.017,74.178,66.468,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.496,72.582,59.012,74.164,66.496,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.525,72.476,59.008,74.149,66.525,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.553,72.417,59.003,74.134,66.553,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.581,72.331,58.999,74.118,66.581,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.608,72.271,58.994,74.102,66.608,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.636,72.237,58.99,74.085,66.636,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.663,72.135,58.985,74.069,66.663,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.69,72.088,58.981,74.051,66.69,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.718,72.07,58.977,74.033,66.718,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.744,72.053,58.972,74.016,66.744,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.771,72.002,58.968,73.998,66.771,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.798,71.982,58.964,73.98,66.798,0.009,-0.0,0.001,0.0,0.0,71.977
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.824,71.9,58.959,73.962,66.824,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.85,71.839,58.955,73.943,66.85,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.876,71.817,58.951,73.924,66.876,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.902,71.802,58.947,73.905,66.902,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.928,71.735,58.943,73.886,66.928,0.009,-0.0,0.001,0.0,0.0,71.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.954,71.693,58.939,73.867,66.954,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.979,71.689,58.935,73.847,66.979,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.004,71.708,58.931,73.828,67.004,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.029,71.663,58.927,73.808,67.029,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.054,71.591,58.924,73.789,67.054,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.079,71.519,58.92,73.769,67.079,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.104,71.448,58.916,73.749,67.104,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.128,71.36,58.912,73.728,67.128,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.153,71.253,58.908,73.706,67.153,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.177,71.161,58.904,73.684,67.177,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.201,71.07,58.901,73.661,67.201,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.224,71.01,58.897,73.637,67.224,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.248,71.005,58.893,73.614,67.248,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.271,71.006,58.889,73.59,67.271,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.295,71.005,58.886,73.567,67.295,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.318,71.025,58.882,73.544,67.318,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.34,70.964,58.879,73.521,67.34,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.363,70.872,58.875,73.498,67.363,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.386,70.815,58.872,73.474,67.386,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.408,70.726,58.868,73.45,67.408,0.009,-0.0,0.001,0.0,0.0,70.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.43,70.734,58.865,73.426,67.43,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.452,70.69,58.861,73.401,67.452,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.474,70.633,58.858,73.377,67.474,0.009,-0.0,0.001,0.0,0.0,70.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.496,70.627,58.854,73.352,67.496,0.009,-0.0,0.001,0.0,0.0,70.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.518,70.614,58.851,73.328,67.518,0.009,-0.0,0.001,0.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.539,70.562,58.848,73.303,67.539,0.009,-0.0,0.001,0.0,0.0,70.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.56,70.542,58.844,73.278,67.56,0.009,-0.0,0.001,0.0,0.0,70.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.581,70.46,58.841,73.253,67.581,0.009,-0.0,0.001,0.0,0.0,70.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.602,70.386,58.838,73.228,67.602,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.623,70.28,58.835,73.202,67.623,0.009,-0.0,0.001,0.0,0.0,70.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.643,70.222,58.831,73.176,67.643,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.664,70.103,58.828,73.149,67.664,0.009,-0.0,0.001,0.0,0.0,70.097
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.684,70.024,58.825,73.121,67.684,0.009,-0.0,0.001,0.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.704,69.956,58.822,73.093,67.704,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.724,69.818,58.818,73.065,67.724,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.743,69.721,58.815,73.035,67.743,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.763,69.618,58.812,73.005,67.763,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.782,69.458,58.809,72.974,67.782,0.009,-0.0,0.001,0.0,0.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.801,69.373,58.805,72.942,67.801,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.82,69.365,58.802,72.91,67.82,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.839,69.4,58.799,72.878,67.839,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.857,69.407,58.796,72.847,67.857,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.876,69.357,58.793,72.816,67.876,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.894,69.337,58.79,72.785,67.894,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.912,69.237,58.787,72.754,67.912,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.93,69.178,58.783,72.722,67.93,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.947,69.059,58.78,72.69,67.947,0.009,-0.0,0.001,0.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.965,68.982,58.777,72.657,67.965,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.982,68.847,58.774,72.623,67.982,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.999,68.701,58.771,72.589,67.999,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.016,68.569,58.768,72.553,68.016,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.033,68.557,58.765,72.517,68.033,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.049,68.512,58.762,72.482,68.049,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.065,68.454,58.759,72.446,68.065,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.082,68.481,58.756,72.41,68.082,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.097,68.471,58.753,72.375,68.097,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.113,68.468,58.75,72.34,68.113,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.129,68.452,58.747,72.305,68.129,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.144,68.448,58.744,72.27,68.144,0.009,-0.0,0.001,0.0,0.0,68.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.159,68.484,58.741,72.236,68.159,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.174,68.439,58.738,72.202,68.174,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.189,68.419,58.735,72.168,68.189,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.204,68.306,58.732,72.134,68.204,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.218,68.177,58.729,72.099,68.218,0.009,-0.0,0.001,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.232,68.082,58.727,72.064,68.232,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.246,68.007,58.724,72.028,68.246,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.26,67.968,58.721,71.991,68.26,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.274,67.933,58.718,71.955,68.274,0.009,-0.0,0.001,0.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.287,67.88,58.715,71.919,68.287,0.009,-0.0,0.001,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.301,67.859,58.712,71.882,68.301,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.314,67.805,58.71,71.846,68.314,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.327,67.864,58.707,71.81,68.327,0.009,-0.0,0.001,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.34,67.888,58.704,71.774,68.34,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.352,67.987,58.701,71.739,68.352,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.365,68.051,58.699,71.706,68.365,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,68.038,58.696,71.673,68.377,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.389,68.069,58.694,71.641,68.389,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.401,68.027,58.691,71.608,68.401,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.413,67.954,58.689,71.576,68.413,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.424,67.929,58.686,71.543,68.424,0.009,-0.0,0.001,0.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.436,67.928,58.684,71.511,68.436,0.009,-0.0,0.001,0.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.447,67.911,58.681,71.478,68.447,0.009,-0.0,0.001,0.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.458,67.927,58.679,71.446,68.458,0.009,-0.0,0.001,0.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.469,67.895,58.676,71.415,68.469,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.48,67.942,58.674,71.383,68.48,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.491,67.886,58.671,71.352,68.491,0.009,-0.0,0.001,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.501,67.812,58.669,71.321,68.501,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.512,67.724,58.666,71.289,68.512,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.522,67.633,58.664,71.257,68.522,0.009,-0.0,0.001,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.532,67.539,58.662,71.224,68.532,0.009,-0.0,0.001,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.542,67.564,58.659,71.191,68.542,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.552,67.522,58.657,71.158,68.552,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.561,67.486,58.654,71.125,68.561,0.009,-0.0,0.001,0.0,0.0,67.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.57,67.354,58.652,71.092,68.57,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.58,67.223,58.65,71.058,68.58,0.009,-0.0,0.001,0.0,0.0,67.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.589,67.095,58.647,71.023,68.589,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.598,67.052,58.645,70.988,68.598,0.009,-0.0,0.001,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.607,66.92,58.642,70.952,68.607,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.615,66.837,58.64,70.915,68.615,0.009,-0.0,0.001,0.0,0.0,66.837
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.624,66.784,58.637,70.879,68.624,0.009,-0.0,0.001,0.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.632,66.68,58.635,70.841,68.632,0.009,-0.0,0.001,0.0,0.0,66.675
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.64,66.635,58.632,70.804,68.64,0.009,-0.0,0.001,0.0,0.0,66.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.648,66.599,58.63,70.766,68.648,0.009,-0.0,0.001,0.0,0.0,66.598
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.656,66.599,58.627,70.729,68.656,0.009,-0.0,0.001,0.0,0.0,66.598
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.663,66.501,58.625,70.691,68.663,0.009,-0.0,0.001,0.0,0.0,66.481
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.671,66.456,58.623,70.653,68.671,0.009,-0.0,0.001,0.0,0.0,66.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.678,66.404,58.62,70.616,68.678,0.009,-0.0,0.001,0.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.685,66.366,58.618,70.577,68.685,0.009,-0.0,0.001,0.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.692,66.331,58.615,70.54,68.692,0.009,-0.0,0.001,0.0,0.0,66.319
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.699,66.278,58.613,70.501,68.699,0.009,-0.0,0.001,0.0,0.0,66.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.705,66.24,58.61,70.463,68.705,0.009,-0.0,0.001,0.0,0.0,66.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.712,66.206,58.608,70.425,68.712,0.009,-0.0,0.001,0.0,0.0,66.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.718,66.123,58.606,70.387,68.718,0.009,-0.0,0.001,0.0,0.0,66.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.724,66.015,58.603,70.348,68.724,0.009,-0.0,0.001,0.0,0.0,66.001
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.73,65.941,58.601,70.309,68.73,0.009,-0.0,0.001,0.0,0.0,65.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.736,65.804,58.598,70.27,68.736,0.009,-0.0,0.001,0.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.741,65.687,58.596,70.229,68.741,0.009,-0.0,0.001,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.747,65.683,58.593,70.188,68.747,0.009,-0.0,0.001,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.752,65.501,58.591,70.147,68.752,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.757,65.491,58.588,70.105,68.757,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.762,65.526,58.586,70.064,68.762,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.767,65.645,58.583,70.023,68.767,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.771,65.693,58.581,69.984,68.771,0.009,-0.0,0.001,0.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.776,65.744,58.579,69.946,68.776,0.009,-0.0,0.001,0.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.78,65.782,58.576,69.908,68.78,0.009,-0.0,0.001,0.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.784,65.816,58.574,69.871,68.784,0.009,-0.0,0.001,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.788,65.884,58.572,69.835,68.788,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.792,65.961,58.57,69.799,68.792,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.796,65.941,58.568,69.765,68.796,0.009,-0.0,0.001,0.0,0.0,65.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.799,65.792,58.565,69.73,68.799,0.009,-0.0,0.001,0.0,0.0,65.768
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.803,65.594,58.563,69.694,68.803,0.009,-0.0,0.001,0.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.806,65.423,58.561,69.656,68.806,0.009,-0.0,0.001,0.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.809,65.392,58.559,69.618,68.809,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.812,65.31,58.556,69.58,68.812,0.009,-0.0,0.001,0.0,0.0,65.295
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.815,65.279,58.554,69.541,68.815,0.009,-0.0,0.001,0.0,0.0,65.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.817,65.358,58.552,69.503,68.817,0.009,-0.0,0.001,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.82,65.453,58.55,69.466,68.82,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.822,65.498,58.547,69.43,68.822,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.824,65.451,58.545,69.395,68.824,0.009,-0.0,0.001,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.826,65.442,58.543,69.359,68.826,0.009,-0.0,0.001,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.828,65.474,58.541,69.324,68.828,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.83,65.528,58.539,69.29,68.83,0.009,-0.0,0.001,0.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.832,65.548,58.537,69.256,68.832,0.009,-0.0,0.001,0.0,0.0,65.554
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.833,65.632,58.535,69.223,68.833,0.009,-0.0,0.001,0.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.835,65.662,58.533,69.191,68.835,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.836,65.611,58.531,69.159,68.836,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.837,65.635,58.529,69.127,68.837,0.009,-0.0,0.001,0.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.838,65.692,58.527,69.096,68.838,0.009,-0.0,0.001,0.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.839,65.668,58.525,69.065,68.839,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.84,65.582,58.523,69.034,68.84,0.009,-0.0,0.001,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.841,65.508,58.521,69.003,68.841,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.841,65.388,58.519,68.971,68.841,0.009,-0.0,0.001,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.841,65.292,58.517,68.939,68.841,0.009,-0.0,0.001,0.0,0.0,65.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.842,65.203,58.515,68.906,68.842,0.009,-0.0,0.001,0.0,0.0,65.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.842,65.111,58.513,68.872,68.842,0.009,-0.0,0.001,0.0,0.0,65.107
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.842,65.071,58.511,68.838,68.842,0.009,-0.0,0.001,0.0,0.0,65.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.842,64.989,58.509,68.804,68.842,0.009,-0.0,0.001,0.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.842,64.884,58.507,68.769,68.842,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.841,64.714,58.504,68.734,68.841,0.009,-0.0,0.001,0.0,0.0,64.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.841,64.462,58.502,68.697,68.841,0.009,-0.0,0.001,0.0,0.0,64.433
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.841,64.382,58.5,68.658,68.841,0.009,-0.0,0.001,0.0,0.0,64.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.84,64.399,58.498,68.62,68.84,0.009,-0.0,0.001,0.0,0.0,64.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.839,64.336,58.496,68.582,68.839,0.009,-0.0,0.001,0.0,0.0,64.336
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.838,64.343,58.494,68.543,68.838,0.009,-0.0,0.001,0.0,0.0,64.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.837,64.329,58.491,68.505,68.837,0.009,-0.0,0.001,0.0,0.0,64.323
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.836,64.357,58.489,68.468,68.836,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.834,64.426,58.487,68.431,68.834,0.009,-0.0,0.001,0.0,0.0,64.433
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.833,64.505,58.485,68.395,68.833,0.009,-0.0,0.001,0.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.831,64.431,58.483,68.36,68.831,0.009,-0.0,0.001,0.0,0.0,64.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.829,64.382,58.481,68.325,68.829,0.009,-0.0,0.001,0.0,0.0,64.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.827,64.445,58.479,68.289,68.827,0.009,-0.0,0.001,0.0,0.0,64.446
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.825,64.472,58.477,68.255,68.825,0.009,-0.0,0.001,0.0,0.0,64.472
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.823,64.453,58.475,68.221,68.823,0.009,-0.0,0.001,0.0,0.0,64.459
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.821,64.548,58.473,68.187,68.821,0.009,-0.0,0.001,0.0,0.0,64.563
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.818,64.595,58.471,68.154,68.818,0.009,-0.0,0.001,0.0,0.0,64.602
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.816,64.628,58.469,68.123,68.816,0.009,-0.0,0.001,0.0,0.0,64.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.813,64.695,58.467,68.091,68.813,0.009,-0.0,0.001,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.811,64.804,58.465,68.061,68.811,0.009,-0.0,0.001,0.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.808,64.8,58.463,68.032,68.808,0.009,-0.0,0.001,0.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.805,64.793,58.462,68.003,68.805,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.802,64.876,58.46,67.974,68.802,0.009,-0.0,0.001,0.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.799,64.89,58.458,67.946,68.799,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.796,64.824,58.456,67.918,68.796,0.009,-0.0,0.001,0.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.792,64.766,58.454,67.891,68.792,0.009,-0.0,0.001,0.0,0.0,64.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.789,64.715,58.453,67.862,68.789,0.009,-0.0,0.001,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.786,64.612,58.451,67.834,68.786,0.009,-0.0,0.001,0.0,0.0,64.589
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.782,64.518,58.449,67.804,68.782,0.009,-0.0,0.001,0.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.779,64.445,58.447,67.774,68.779,0.009,-0.0,0.001,0.0,0.0,64.433
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.775,64.356,58.445,67.744,68.775,0.009,-0.0,0.001,0.0,0.0,64.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.771,64.316,58.443,67.714,68.771,0.009,-0.0,0.001,0.0,0.0,64.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.767,64.2,58.441,67.683,68.767,0.009,-0.0,0.001,0.0,0.0,64.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.763,64.104,58.44,67.651,68.763,0.009,-0.0,0.001,0.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.759,64.013,58.438,67.619,68.759,0.009,-0.0,0.001,0.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.755,63.97,58.436,67.586,68.755,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.75,63.98,58.434,67.554,68.75,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.746,64.081,58.432,67.522,68.746,0.009,-0.0,0.001,0.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.741,64.128,58.43,67.491,68.741,0.009,-0.0,0.001,0.0,0.0,64.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.737,64.13,58.428,67.461,68.737,0.009,-0.0,0.001,0.0,0.0,64.122
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.732,64.145,58.426,67.431,68.732,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.727,64.163,58.425,67.401,68.727,0.009,-0.0,0.001,0.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.722,64.2,58.423,67.372,68.722,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.717,64.173,58.421,67.344,68.717,0.009,-0.0,0.001,0.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.712,64.121,58.419,67.315,68.712,0.009,-0.0,0.001,0.0,0.0,64.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.707,64.018,58.417,67.286,68.707,0.009,-0.0,0.001,0.0,0.0,64.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.701,63.926,58.415,67.256,68.701,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.696,63.82,58.414,67.226,68.696,0.009,-0.0,0.001,0.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.691,63.695,58.412,67.195,68.691,0.009,-0.0,0.001,0.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.685,63.584,58.41,67.163,68.685,0.009,-0.0,0.001,0.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.679,63.507,58.408,67.131,68.679,0.009,-0.0,0.001,0.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.674,63.47,58.406,67.098,68.674,0.009,-0.0,0.001,0.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.668,63.386,58.404,67.065,68.668,0.009,-0.0,0.001,0.0,0.0,63.377
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.662,63.312,58.402,67.032,68.662,0.009,-0.0,0.001,0.0,0.0,63.299
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.656,63.208,58.4,66.998,68.656,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.65,63.112,58.398,66.964,68.65,0.009,-0.0,0.001,0.0,0.0,63.098
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.643,63.089,58.396,66.929,68.643,0.009,-0.0,0.001,0.0,0.0,63.085
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.637,63.024,58.394,66.894,68.637,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.631,62.965,58.392,66.859,68.631,0.009,-0.0,0.001,0.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.624,62.945,58.39,66.824,68.624,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.617,62.882,58.388,66.789,68.617,0.009,-0.0,0.001,0.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.611,62.758,58.386,66.754,68.611,0.009,-0.0,0.001,0.0,0.0,62.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.604,62.706,58.384,66.717,68.604,0.009,-0.0,0.001,0.0,0.0,62.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.597,62.8,58.382,66.682,68.597,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.59,62.894,58.38,66.647,68.59,0.009,-0.0,0.001,0.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.582,63.004,58.378,66.613,68.582,0.009,-0.0,0.001,0.0,0.0,63.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.575,63.016,58.376,66.581,68.575,0.009,-0.0,0.001,0.0,0.0,63.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.568,63.017,58.374,66.549,68.568,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.56,62.95,58.372,66.517,68.56,0.009,-0.0,0.001,0.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.553,62.941,58.37,66.485,68.553,0.009,-0.0,0.001,0.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.545,62.942,58.368,66.453,68.545,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.537,62.941,58.366,66.421,68.537,0.009,-0.0,0.001,0.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.529,62.956,58.364,66.39,68.529,0.009,-0.0,0.001,0.0,0.0,62.962
