HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,11.493,0.0,218.053,191.08,26.4,56.33,73.696,75.182,63.26,56.247,0.055,0.143,-0.01,100.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,142.532,0.0,730.25,702.588,26.4,56.761,74.68,75.123,67.237,56.334,0.166,0.67,-0.061,100.0,0.0,62.897
0.0,0.0,0.0,100.0,0.0,593.652,0.0,1468.551,1440.016,26.4,58.46,74.768,74.986,72.239,57.464,0.335,1.642,-0.257,100.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,1520.95,0.0,2110.768,2081.429,26.4,61.406,74.646,74.796,74.154,59.545,0.573,2.986,-0.537,100.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,3033.89,0.0,2661.842,2631.71,26.4,64.243,74.474,74.592,74.456,61.191,0.999,4.725,-0.859,100.0,0.0,62.793
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.267,74.295,74.408,74.359,61.569,1.076,4.971,-0.902,100.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.365,74.13,74.24,74.203,61.579,1.076,4.971,-0.902,100.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.329,73.971,74.079,74.044,61.532,1.076,4.971,-0.902,100.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.317,73.815,73.921,73.886,61.517,1.076,4.971,-0.902,100.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.348,73.663,73.768,73.732,61.549,1.076,4.971,-0.902,100.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.304,73.516,73.62,73.583,61.505,1.076,4.971,-0.902,100.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.239,73.37,73.474,73.437,61.439,1.076,4.971,-0.902,100.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.225,73.228,73.332,73.293,61.426,1.076,4.971,-0.902,100.0,0.0,62.657
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.237,73.09,73.194,73.153,61.438,1.076,4.971,-0.902,100.0,0.0,62.521
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.25,72.956,73.059,73.017,61.45,1.076,4.971,-0.902,100.0,0.0,62.417
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.236,72.826,72.928,72.885,61.437,1.076,4.971,-0.902,100.0,0.0,62.333
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.2,72.698,72.801,72.756,61.401,1.076,4.971,-0.902,100.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.192,72.575,72.676,72.631,61.393,1.076,4.971,-0.902,100.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.182,72.453,72.554,72.509,61.382,1.076,4.971,-0.902,100.0,0.0,62.139
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.176,72.335,72.436,72.389,61.376,1.076,4.971,-0.902,100.0,0.0,62.087
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,65.167,72.221,72.321,72.273,61.368,1.076,4.971,-0.902,100.0,0.0,62.029
0.0,0.0,0.0,100.0,0.0,3270.45,0.0,2726.909,2696.69,26.4,65.162,72.108,72.208,72.159,61.362,1.076,4.971,-0.902,100.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,3257.99,0.0,2712.934,2682.733,26.4,65.137,72.0,72.1,72.049,61.335,1.112,4.972,-0.893,100.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,3208.27,0.0,2656.122,2625.99,26.4,65.075,71.897,72.0,71.945,61.257,1.252,4.973,-0.855,100.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,3109.0,0.0,2537.093,2507.138,26.4,64.929,71.795,71.903,71.844,61.073,1.539,4.965,-0.78,100.0,0.0,61.555
0.0,0.0,0.0,100.0,0.0,2871.97,0.0,2214.256,2184.741,26.4,64.435,71.689,71.812,71.745,60.432,2.23,4.885,-0.592,100.0,0.0,61.497
0.0,0.0,0.0,100.0,0.0,2659.04,0.0,1875.685,1846.662,26.4,63.958,71.59,71.735,71.65,59.621,2.776,4.724,-0.423,100.0,0.0,61.432
0.0,0.0,0.0,100.0,0.0,2471.53,0.0,1590.255,1561.576,26.4,63.679,71.498,71.669,71.562,58.94,3.074,4.553,-0.302,100.0,0.0,61.368
0.0,0.0,0.0,100.0,0.0,2136.24,0.0,1324.016,1295.64,26.4,63.441,71.411,71.617,71.481,58.371,3.265,4.392,-0.208,100.0,0.0,61.277
0.0,0.0,0.0,100.0,0.0,1757.79,0.0,1116.776,1088.644,26.4,62.999,71.326,71.572,71.403,57.977,3.395,4.284,-0.147,100.0,0.0,61.141
0.0,0.0,0.0,100.0,0.0,1482.71,0.0,957.678,929.738,26.4,62.675,71.247,71.534,71.33,57.739,3.491,4.214,-0.107,100.0,0.0,61.18
0.0,0.0,0.0,100.0,0.0,1330.68,0.0,866.728,838.902,26.4,62.559,71.184,71.498,71.263,57.677,3.546,4.179,-0.087,100.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,1293.08,0.0,843.911,816.112,26.4,62.525,71.142,71.462,71.206,57.666,3.56,4.171,-0.083,100.0,0.0,61.251
0.0,0.0,0.0,100.0,0.0,1262.63,0.0,825.343,797.565,26.4,62.496,71.105,71.429,71.16,57.646,3.57,4.164,-0.079,100.0,0.0,61.342
0.0,0.0,0.0,100.0,0.0,1232.37,0.0,806.803,779.046,26.4,62.515,71.069,71.398,71.12,57.673,3.581,4.158,-0.075,100.0,0.0,61.381
0.0,0.0,0.0,100.0,0.0,1217.22,0.0,797.498,769.752,26.4,62.525,71.037,71.369,71.083,57.688,3.587,4.155,-0.073,100.0,0.0,61.355
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.568,71.009,71.342,71.051,57.732,3.587,4.155,-0.073,100.0,0.0,61.277
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.594,70.98,71.314,71.02,57.759,3.587,4.155,-0.073,100.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.594,70.953,71.287,70.991,57.758,3.587,4.155,-0.073,100.0,0.0,61.193
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.683,70.925,71.261,70.963,57.848,3.587,4.155,-0.073,100.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.828,70.898,71.234,70.935,57.992,3.587,4.155,-0.073,100.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.838,70.872,71.209,70.908,58.002,3.587,4.155,-0.073,100.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.811,70.845,71.184,70.881,57.975,3.587,4.155,-0.073,100.0,0.0,60.966
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.81,70.82,71.159,70.855,57.975,3.587,4.155,-0.073,100.0,0.0,60.92
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.9,70.793,71.134,70.829,58.065,3.587,4.155,-0.073,100.0,0.0,60.843
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.908,70.766,71.109,70.802,58.073,3.587,4.155,-0.073,100.0,0.0,60.739
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.881,70.74,71.085,70.776,58.045,3.587,4.155,-0.073,100.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.926,70.715,71.061,70.75,58.091,3.587,4.155,-0.073,100.0,0.0,60.616
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.997,70.689,71.038,70.724,58.162,3.587,4.155,-0.073,100.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.024,70.666,71.015,70.699,58.188,3.587,4.155,-0.073,100.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.069,70.643,70.992,70.675,58.234,3.587,4.155,-0.073,100.0,0.0,60.473
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.096,70.619,70.969,70.651,58.261,3.587,4.155,-0.073,100.0,0.0,60.395
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.141,70.595,70.947,70.628,58.306,3.587,4.155,-0.073,100.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.168,70.571,70.925,70.604,58.333,3.587,4.155,-0.073,100.0,0.0,60.233
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.213,70.549,70.904,70.58,58.377,3.587,4.155,-0.073,100.0,0.0,60.182
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.195,70.527,70.883,70.557,58.359,3.587,4.155,-0.073,100.0,0.0,60.156
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.212,70.509,70.861,70.536,58.377,3.587,4.155,-0.073,100.0,0.0,60.246
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.238,70.49,70.841,70.516,58.403,3.587,4.155,-0.073,100.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.329,70.472,70.82,70.497,58.494,3.587,4.155,-0.073,100.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.384,70.457,70.8,70.48,58.549,3.587,4.155,-0.073,100.0,0.0,60.46
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.429,70.444,70.781,70.464,58.594,3.587,4.155,-0.073,100.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.411,70.427,70.762,70.449,58.576,3.587,4.155,-0.073,100.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.429,70.411,70.743,70.432,58.594,3.587,4.155,-0.073,100.0,0.0,60.726
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.5,70.396,70.724,70.417,58.665,3.587,4.155,-0.073,100.0,0.0,60.843
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.527,70.379,70.706,70.401,58.692,3.587,4.155,-0.073,100.0,0.0,60.843
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.527,70.364,70.689,70.385,58.691,3.587,4.155,-0.073,100.0,0.0,60.907
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.572,70.348,70.671,70.37,58.737,3.587,4.155,-0.073,100.0,0.0,60.92
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.645,70.334,70.654,70.354,58.809,3.587,4.155,-0.073,100.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.672,70.318,70.637,70.339,58.837,3.587,4.155,-0.073,100.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.672,70.3,70.62,70.323,58.836,3.587,4.155,-0.073,100.0,0.0,60.94
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.716,70.282,70.604,70.306,58.881,3.587,4.155,-0.073,100.0,0.0,60.894
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.742,70.266,70.588,70.289,58.907,3.587,4.155,-0.073,100.0,0.0,60.881
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.742,70.254,70.572,70.273,58.907,3.587,4.155,-0.073,100.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.788,70.24,70.556,70.259,58.952,3.587,4.155,-0.073,100.0,0.0,61.024
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.86,70.228,70.541,70.245,59.025,3.587,4.155,-0.073,100.0,0.0,61.102
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.888,70.215,70.526,70.232,59.052,3.587,4.155,-0.073,100.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.888,70.198,70.511,70.219,59.052,3.587,4.155,-0.073,100.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.933,70.183,70.497,70.203,59.098,3.587,4.155,-0.073,100.0,0.0,61.024
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,63.96,70.171,70.483,70.189,59.125,3.587,4.155,-0.073,100.0,0.0,61.076
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.004,70.158,70.47,70.176,59.169,3.587,4.155,-0.073,100.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.031,70.147,70.457,70.163,59.195,3.587,4.155,-0.073,100.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.076,70.138,70.445,70.152,59.241,3.587,4.155,-0.073,100.0,0.0,61.193
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.104,70.127,70.433,70.142,59.268,3.587,4.155,-0.073,100.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.103,70.118,70.422,70.131,59.268,3.587,4.155,-0.073,100.0,0.0,61.251
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.103,70.106,70.41,70.121,59.268,3.587,4.155,-0.073,100.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.149,70.098,70.4,70.111,59.313,3.587,4.155,-0.073,100.0,0.0,61.303
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.13,70.091,70.39,70.102,59.295,3.587,4.155,-0.073,100.0,0.0,61.368
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.193,70.082,70.38,70.094,59.357,3.587,4.155,-0.073,100.0,0.0,61.368
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.247,70.072,70.37,70.084,59.411,3.587,4.155,-0.073,100.0,0.0,61.355
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.292,70.063,70.362,70.075,59.457,3.587,4.155,-0.073,100.0,0.0,61.355
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.365,70.057,70.353,70.067,59.53,3.587,4.155,-0.073,100.0,0.0,61.406
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.392,70.053,70.345,70.06,59.557,3.587,4.155,-0.073,100.0,0.0,61.53
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.392,70.051,70.338,70.056,59.557,3.587,4.155,-0.073,100.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.392,70.047,70.331,70.052,59.557,3.587,4.155,-0.073,100.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.438,70.042,70.324,70.048,59.602,3.587,4.155,-0.073,100.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.465,70.035,70.317,70.043,59.63,3.587,4.155,-0.073,100.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.465,70.028,70.31,70.037,59.63,3.587,4.155,-0.073,100.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.465,70.019,70.303,70.03,59.629,3.587,4.155,-0.073,100.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.465,70.007,70.296,70.021,59.629,3.587,4.155,-0.073,100.0,0.0,61.543
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.509,69.996,70.29,70.01,59.674,3.587,4.155,-0.073,100.0,0.0,61.393
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.581,69.983,70.283,69.999,59.746,3.587,4.155,-0.073,100.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.653,69.973,70.276,69.988,59.818,3.587,4.155,-0.073,100.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.679,69.965,70.27,69.977,59.844,3.587,4.155,-0.073,100.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.679,69.956,70.264,69.968,59.844,3.587,4.155,-0.073,100.0,0.0,60.94
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.725,69.947,70.258,69.959,59.889,3.587,4.155,-0.073,100.0,0.0,60.856
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.752,69.939,70.252,69.95,59.917,3.587,4.155,-0.073,100.0,0.0,60.778
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.752,69.931,70.246,69.942,59.917,3.587,4.155,-0.073,100.0,0.0,60.713
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.752,69.923,70.24,69.934,59.917,3.587,4.155,-0.073,100.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.843,69.917,70.235,69.926,60.007,3.587,4.155,-0.073,100.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.852,69.912,70.229,69.92,60.017,3.587,4.155,-0.073,100.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.914,69.909,70.224,69.915,60.079,3.587,4.155,-0.073,100.0,0.0,60.739
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.968,69.907,70.219,69.911,60.133,3.587,4.155,-0.073,100.0,0.0,60.817
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.968,69.905,70.214,69.908,60.133,3.587,4.155,-0.073,100.0,0.0,60.894
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.968,69.902,70.209,69.906,60.133,3.587,4.155,-0.073,100.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,64.968,69.898,70.204,69.903,60.133,3.587,4.155,-0.073,100.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.014,69.894,70.199,69.899,60.179,3.587,4.155,-0.073,100.0,0.0,60.979
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.087,69.891,70.195,69.895,60.251,3.587,4.155,-0.073,100.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.159,69.889,70.19,69.893,60.323,3.587,4.155,-0.073,100.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.141,69.883,70.186,69.889,60.305,3.587,4.155,-0.073,100.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.159,69.882,70.182,69.886,60.323,3.587,4.155,-0.073,100.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.185,69.879,70.178,69.883,60.35,3.587,4.155,-0.073,100.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.185,69.871,70.174,69.879,60.35,3.587,4.155,-0.073,100.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.231,69.866,70.17,69.873,60.395,3.587,4.155,-0.073,100.0,0.0,60.966
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.258,69.864,70.167,69.868,60.423,3.587,4.155,-0.073,100.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.303,69.862,70.163,69.866,60.468,3.587,4.155,-0.073,100.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.331,69.858,70.16,69.863,60.495,3.587,4.155,-0.073,100.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.331,69.854,70.156,69.859,60.495,3.587,4.155,-0.073,100.0,0.0,61.024
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.331,69.85,70.153,69.855,60.495,3.587,4.155,-0.073,100.0,0.0,61.011
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.331,69.846,70.149,69.851,60.495,3.587,4.155,-0.073,100.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.376,69.837,70.146,69.846,60.541,3.587,4.155,-0.073,100.0,0.0,60.804
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.403,69.829,70.142,69.839,60.568,3.587,4.155,-0.073,100.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.493,69.822,70.139,69.832,60.658,3.587,4.155,-0.073,100.0,0.0,60.564
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.547,69.815,70.136,69.825,60.712,3.587,4.155,-0.073,100.0,0.0,60.421
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.547,69.809,70.133,69.818,60.712,3.587,4.155,-0.073,100.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.547,69.804,70.13,69.812,60.712,3.587,4.155,-0.073,100.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.593,69.8,70.127,69.806,60.757,3.587,4.155,-0.073,100.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.62,69.797,70.124,69.802,60.785,3.587,4.155,-0.073,100.0,0.0,60.233
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.62,69.793,70.121,69.799,60.785,3.587,4.155,-0.073,100.0,0.0,60.207
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.664,69.792,70.119,69.795,60.829,3.587,4.155,-0.073,100.0,0.0,60.233
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.691,69.787,70.116,69.792,60.856,3.587,4.155,-0.073,100.0,0.0,60.169
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.737,69.785,70.114,69.789,60.901,3.587,4.155,-0.073,100.0,0.0,60.195
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.764,69.784,70.111,69.786,60.929,3.587,4.155,-0.073,100.0,0.0,60.22
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.764,69.783,70.109,69.785,60.929,3.587,4.155,-0.073,100.0,0.0,60.272
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.809,69.783,70.107,69.784,60.974,3.587,4.155,-0.073,100.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.837,69.783,70.105,69.784,61.001,3.587,4.155,-0.073,100.0,0.0,60.382
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.837,69.779,70.103,69.783,61.001,3.587,4.155,-0.073,100.0,0.0,60.337
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.837,69.775,70.101,69.78,61.001,3.587,4.155,-0.073,100.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.882,69.771,70.099,69.776,61.047,3.587,4.155,-0.073,100.0,0.0,60.207
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.954,69.767,70.097,69.772,61.119,3.587,4.155,-0.073,100.0,0.0,60.143
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.981,69.763,70.095,69.769,61.145,3.587,4.155,-0.073,100.0,0.0,60.065
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.981,69.758,70.093,69.764,61.145,3.587,4.155,-0.073,100.0,0.0,59.981
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.981,69.754,70.091,69.76,61.145,3.587,4.155,-0.073,100.0,0.0,59.903
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.026,69.752,70.09,69.756,61.191,3.587,4.155,-0.073,100.0,0.0,59.89
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.053,69.748,70.088,69.753,61.218,3.587,4.155,-0.073,100.0,0.0,59.812
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.099,69.745,70.086,69.749,61.264,3.587,4.155,-0.073,100.0,0.0,59.773
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.126,69.742,70.085,69.746,61.291,3.587,4.155,-0.073,100.0,0.0,59.728
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.171,69.739,70.083,69.743,61.335,3.587,4.155,-0.073,100.0,0.0,59.676
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.153,69.736,70.082,69.74,61.318,3.587,4.155,-0.073,100.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.171,69.733,70.08,69.737,61.335,3.587,4.155,-0.073,100.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.197,69.731,70.079,69.734,61.362,3.587,4.155,-0.073,100.0,0.0,59.559
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.243,69.729,70.078,69.732,61.407,3.587,4.155,-0.073,100.0,0.0,59.533
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.316,69.729,70.076,69.73,61.48,3.587,4.155,-0.073,100.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.298,69.731,70.075,69.73,61.462,3.587,4.155,-0.073,100.0,0.0,59.676
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.316,69.732,70.075,69.731,61.48,3.587,4.155,-0.073,100.0,0.0,59.741
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.389,69.731,70.074,69.731,61.553,3.587,4.155,-0.073,100.0,0.0,59.702
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.37,69.728,70.073,69.73,61.535,3.587,4.155,-0.073,100.0,0.0,59.65
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.389,69.725,70.072,69.728,61.553,3.587,4.155,-0.073,100.0,0.0,59.585
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.416,69.724,70.071,69.726,61.581,3.587,4.155,-0.073,100.0,0.0,59.585
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.416,69.725,70.07,69.725,61.581,3.587,4.155,-0.073,100.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.46,69.726,70.07,69.725,61.625,3.587,4.155,-0.073,100.0,0.0,59.676
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.487,69.726,70.069,69.725,61.652,3.587,4.155,-0.073,100.0,0.0,59.702
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.533,69.725,70.068,69.725,61.697,3.587,4.155,-0.073,100.0,0.0,59.702
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.514,69.725,70.068,69.725,61.679,3.587,4.155,-0.073,100.0,0.0,59.728
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.533,69.722,70.067,69.725,61.697,3.587,4.155,-0.073,100.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.56,69.722,70.067,69.723,61.725,3.587,4.155,-0.073,100.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.65,69.72,70.067,69.722,61.815,3.587,4.155,-0.073,100.0,0.0,59.585
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.66,69.718,70.066,69.72,61.824,3.587,4.155,-0.073,100.0,0.0,59.546
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.633,69.717,70.066,69.719,61.798,3.587,4.155,-0.073,100.0,0.0,59.508
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.677,69.715,70.066,69.717,61.842,3.587,4.155,-0.073,100.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.75,69.714,70.066,69.716,61.914,3.587,4.155,-0.073,100.0,0.0,59.436
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.777,69.71,70.066,69.714,61.942,3.587,4.155,-0.073,100.0,0.0,59.326
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.777,69.709,70.066,69.711,61.942,3.587,4.155,-0.073,100.0,0.0,59.313
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.821,69.711,70.066,69.711,61.986,3.587,4.155,-0.073,100.0,0.0,59.365
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.804,69.711,70.066,69.711,61.968,3.587,4.155,-0.073,100.0,0.0,59.365
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.868,69.711,70.066,69.711,62.033,3.587,4.155,-0.073,100.0,0.0,59.365
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.876,69.712,70.066,69.711,62.041,3.587,4.155,-0.073,100.0,0.0,59.352
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.895,69.71,70.066,69.711,62.059,3.587,4.155,-0.073,100.0,0.0,59.313
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.876,69.709,70.066,69.71,62.041,3.587,4.155,-0.073,100.0,0.0,59.274
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.939,69.708,70.066,69.709,62.104,3.587,4.155,-0.073,100.0,0.0,59.261
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.994,69.709,70.067,69.709,62.159,3.587,4.155,-0.073,100.0,0.0,59.274
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.04,69.707,70.067,69.709,62.204,3.587,4.155,-0.073,100.0,0.0,59.164
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.021,69.706,70.068,69.707,62.186,3.587,4.155,-0.073,100.0,0.0,59.125
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.04,69.704,70.068,69.706,62.204,3.587,4.155,-0.073,100.0,0.0,59.047
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.021,69.701,70.069,69.704,62.186,3.587,4.155,-0.073,100.0,0.0,58.957
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.04,69.7,70.069,69.702,62.204,3.587,4.155,-0.073,100.0,0.0,58.905
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.111,69.696,70.069,69.7,62.276,3.587,4.155,-0.073,100.0,0.0,58.795
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.138,69.696,70.069,69.698,62.303,3.587,4.155,-0.073,100.0,0.0,58.795
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.138,69.696,70.07,69.697,62.303,3.587,4.155,-0.073,100.0,0.0,58.769
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.094,69.695,70.07,69.696,62.258,3.587,4.155,-0.073,100.0,0.0,58.743
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.111,69.695,70.07,69.696,62.276,3.587,4.155,-0.073,100.0,0.0,58.756
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.229,69.696,70.071,69.696,62.394,3.587,4.155,-0.073,100.0,0.0,58.769
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.193,69.696,70.071,69.696,62.357,3.587,4.155,-0.073,100.0,0.0,58.743
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.229,69.696,70.071,69.696,62.394,3.587,4.155,-0.073,100.0,0.0,58.704
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.284,69.695,70.072,69.696,62.449,3.587,4.155,-0.073,100.0,0.0,58.678
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.284,69.694,70.073,69.695,62.449,3.587,4.155,-0.073,100.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.328,69.692,70.073,69.694,62.493,3.587,4.155,-0.073,100.0,0.0,58.555
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.355,69.693,70.074,69.693,62.52,3.587,4.155,-0.073,100.0,0.0,58.542
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.355,69.69,70.075,69.692,62.52,3.587,4.155,-0.073,100.0,0.0,58.464
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.355,69.693,70.075,69.692,62.52,3.587,4.155,-0.073,100.0,0.0,58.529
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.402,69.695,70.076,69.693,62.566,3.587,4.155,-0.073,100.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.43,69.7,70.077,69.695,62.594,3.587,4.155,-0.073,100.0,0.0,58.73
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.474,69.704,70.078,69.699,62.639,3.587,4.155,-0.073,100.0,0.0,58.808
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.501,69.706,70.079,69.702,62.666,3.587,4.155,-0.073,100.0,0.0,58.808
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.547,69.707,70.08,69.704,62.711,3.587,4.155,-0.073,100.0,0.0,58.821
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.574,69.707,70.081,69.706,62.739,3.587,4.155,-0.073,100.0,0.0,58.769
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.574,69.706,70.083,69.706,62.739,3.587,4.155,-0.073,100.0,0.0,58.717
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.574,69.706,70.084,69.706,62.739,3.587,4.155,-0.073,100.0,0.0,58.678
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.574,69.705,70.085,69.706,62.739,3.587,4.155,-0.073,100.0,0.0,58.6
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.619,69.703,70.086,69.705,62.783,3.587,4.155,-0.073,100.0,0.0,58.516
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.645,69.703,70.087,69.704,62.81,3.587,4.155,-0.073,100.0,0.0,58.464
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.645,69.7,70.088,69.703,62.81,3.587,4.155,-0.073,100.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.645,69.698,70.089,69.7,62.81,3.587,4.155,-0.073,100.0,0.0,58.25
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.691,69.698,70.09,69.699,62.855,3.587,4.155,-0.073,100.0,0.0,58.25
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.718,69.697,70.091,69.698,62.883,3.587,4.155,-0.073,100.0,0.0,58.147
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.764,69.695,70.093,69.697,62.928,3.587,4.155,-0.073,100.0,0.0,58.082
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.835,69.695,70.094,69.696,63.0,3.587,4.155,-0.073,100.0,0.0,58.03
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.772,69.696,70.095,69.695,62.937,3.587,4.155,-0.073,100.0,0.0,58.03
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.764,69.699,70.096,69.696,62.928,3.587,4.155,-0.073,100.0,0.0,58.095
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.791,69.702,70.097,69.698,62.956,3.587,4.155,-0.073,100.0,0.0,58.172
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.836,69.709,70.098,69.702,63.0,3.587,4.155,-0.073,100.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.862,69.715,70.1,69.707,63.027,3.587,4.155,-0.073,100.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.908,69.72,70.102,69.713,63.073,3.587,4.155,-0.073,100.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.935,69.721,70.103,69.717,63.1,3.587,4.155,-0.073,100.0,0.0,58.555
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.935,69.721,70.105,69.719,63.1,3.587,4.155,-0.073,100.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.981,69.722,70.106,69.72,63.146,3.587,4.155,-0.073,100.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.008,69.722,70.108,69.721,63.173,3.587,4.155,-0.073,100.0,0.0,58.438
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.008,69.723,70.11,69.722,63.173,3.587,4.155,-0.073,100.0,0.0,58.399
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.054,69.722,70.112,69.722,63.219,3.587,4.155,-0.073,100.0,0.0,58.36
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.081,69.726,70.114,69.723,63.246,3.587,4.155,-0.073,100.0,0.0,58.425
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.082,69.727,70.115,69.725,63.246,3.587,4.155,-0.073,100.0,0.0,58.386
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.082,69.729,70.117,69.727,63.246,3.587,4.155,-0.073,100.0,0.0,58.412
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.126,69.733,70.119,69.729,63.291,3.587,4.155,-0.073,100.0,0.0,58.464
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.108,69.736,70.121,69.732,63.273,3.587,4.155,-0.073,100.0,0.0,58.516
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.172,69.739,70.123,69.735,63.336,3.587,4.155,-0.073,100.0,0.0,58.542
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.226,69.744,70.125,69.738,63.39,3.587,4.155,-0.073,100.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.18,69.749,70.127,69.743,63.345,3.587,4.155,-0.073,100.0,0.0,58.704
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.289,69.754,70.129,69.747,63.453,3.587,4.155,-0.073,100.0,0.0,58.795
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.28,69.758,70.131,69.752,63.445,3.587,4.155,-0.073,100.0,0.0,58.846
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.226,69.76,70.134,69.756,63.391,3.587,4.155,-0.073,100.0,0.0,58.834
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.316,69.762,70.136,69.758,63.481,3.587,4.155,-0.073,100.0,0.0,58.834
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.326,69.763,70.138,69.761,63.49,3.587,4.155,-0.073,100.0,0.0,58.808
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.299,69.766,70.141,69.763,63.464,3.587,4.155,-0.073,100.0,0.0,58.834
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.299,69.766,70.143,69.765,63.464,3.587,4.155,-0.073,100.0,0.0,58.756
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.343,69.767,70.145,69.766,63.508,3.587,4.155,-0.073,100.0,0.0,58.756
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.416,69.769,70.147,69.767,63.58,3.587,4.155,-0.073,100.0,0.0,58.73
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.398,69.771,70.149,69.769,63.562,3.587,4.155,-0.073,100.0,0.0,58.717
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.416,69.775,70.152,69.771,63.58,3.587,4.155,-0.073,100.0,0.0,58.782
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.443,69.776,70.154,69.774,63.608,3.587,4.155,-0.073,100.0,0.0,58.717
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.489,69.776,70.156,69.775,63.654,3.587,4.155,-0.073,100.0,0.0,58.678
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.562,69.778,70.159,69.776,63.727,3.587,4.155,-0.073,100.0,0.0,58.639
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.498,69.779,70.161,69.777,63.663,3.587,4.155,-0.073,100.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.489,69.78,70.163,69.779,63.654,3.587,4.155,-0.073,100.0,0.0,58.594
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.562,69.782,70.166,69.78,63.727,3.587,4.155,-0.073,100.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.589,69.785,70.168,69.782,63.754,3.587,4.155,-0.073,100.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.544,69.787,70.171,69.784,63.708,3.587,4.155,-0.073,100.0,0.0,58.568
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.562,69.789,70.173,69.786,63.727,3.587,4.155,-0.073,100.0,0.0,58.568
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.589,69.789,70.175,69.788,63.754,3.587,4.155,-0.073,100.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.68,69.79,70.177,69.788,63.844,3.587,4.155,-0.073,100.0,0.0,58.477
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.688,69.792,70.18,69.79,63.853,3.587,4.155,-0.073,100.0,0.0,58.464
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.661,69.794,70.182,69.791,63.825,3.587,4.155,-0.073,100.0,0.0,58.438
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.661,69.795,70.184,69.793,63.825,3.587,4.155,-0.073,100.0,0.0,58.412
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.706,69.796,70.187,69.794,63.871,3.587,4.155,-0.073,100.0,0.0,58.373
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.734,69.796,70.189,69.795,63.898,3.587,4.155,-0.073,100.0,0.0,58.322
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.779,69.796,70.191,69.796,63.944,3.587,4.155,-0.073,100.0,0.0,58.25
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.807,69.796,70.194,69.796,63.971,3.587,4.155,-0.073,100.0,0.0,58.16
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.851,69.796,70.196,69.796,64.016,3.587,4.155,-0.073,100.0,0.0,58.108
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.788,69.799,70.199,69.797,63.953,3.587,4.155,-0.073,100.0,0.0,58.121
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.779,69.801,70.201,69.799,63.944,3.587,4.155,-0.073,100.0,0.0,58.121
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.851,69.802,70.203,69.8,64.016,3.587,4.155,-0.073,100.0,0.0,58.069
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.878,69.805,70.206,69.802,64.043,3.587,4.155,-0.073,100.0,0.0,58.121
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.878,69.808,70.208,69.805,64.043,3.587,4.155,-0.073,100.0,0.0,58.134
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.924,69.812,70.21,69.808,64.088,3.587,4.155,-0.073,100.0,0.0,58.198
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.951,69.816,70.213,69.811,64.116,3.587,4.155,-0.073,100.0,0.0,58.224
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.951,69.819,70.216,69.815,64.116,3.587,4.155,-0.073,100.0,0.0,58.237
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.951,69.824,70.218,69.818,64.116,3.587,4.155,-0.073,100.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.997,69.828,70.221,69.823,64.162,3.587,4.155,-0.073,100.0,0.0,58.36
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.978,69.829,70.223,69.826,64.143,3.587,4.155,-0.073,100.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.042,69.828,70.226,69.827,64.207,3.587,4.155,-0.073,100.0,0.0,58.185
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.097,69.826,70.228,69.827,64.262,3.587,4.155,-0.073,100.0,0.0,58.056
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.097,69.828,70.231,69.827,64.262,3.587,4.155,-0.073,100.0,0.0,58.056
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.097,69.829,70.234,69.828,64.262,3.587,4.155,-0.073,100.0,0.0,58.017
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.006,69.831,70.236,69.829,64.171,3.587,4.155,-0.073,100.0,0.0,57.997
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.042,69.829,70.238,69.83,64.207,3.587,4.155,-0.073,100.0,0.0,57.868
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.097,69.83,70.241,69.83,64.262,3.587,4.155,-0.073,100.0,0.0,57.829
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.142,69.828,70.243,69.83,64.306,3.587,4.155,-0.073,100.0,0.0,57.712
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.168,69.829,70.245,69.829,64.333,3.587,4.155,-0.073,100.0,0.0,57.673
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.259,69.829,70.248,69.829,64.423,3.587,4.155,-0.073,100.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.268,69.829,70.25,69.829,64.433,3.587,4.155,-0.073,100.0,0.0,57.505
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.196,69.829,70.253,69.829,64.36,3.587,4.155,-0.073,100.0,0.0,57.44
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.259,69.831,70.255,69.829,64.423,3.587,4.155,-0.073,100.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.268,69.833,70.258,69.831,64.433,3.587,4.155,-0.073,100.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.241,69.834,70.26,69.832,64.406,3.587,4.155,-0.073,100.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.286,69.839,70.262,69.834,64.451,3.587,4.155,-0.073,100.0,0.0,57.479
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.313,69.843,70.265,69.838,64.477,3.587,4.155,-0.073,100.0,0.0,57.544
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.313,69.847,70.267,69.842,64.477,3.587,4.155,-0.073,100.0,0.0,57.557
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.313,69.848,70.27,69.845,64.477,3.587,4.155,-0.073,100.0,0.0,57.531
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.313,69.848,70.272,69.847,64.477,3.587,4.155,-0.073,100.0,0.0,57.479
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.358,69.849,70.274,69.848,64.523,3.587,4.155,-0.073,100.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.386,69.851,70.277,69.849,64.55,3.587,4.155,-0.073,100.0,0.0,57.408
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.432,69.853,70.279,69.851,64.596,3.587,4.155,-0.073,100.0,0.0,57.395
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.459,69.857,70.282,69.853,64.624,3.587,4.155,-0.073,100.0,0.0,57.466
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.459,69.86,70.285,69.856,64.624,3.587,4.155,-0.073,100.0,0.0,57.479
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.459,69.863,70.287,69.859,64.624,3.587,4.155,-0.073,100.0,0.0,57.479
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.505,69.867,70.29,69.862,64.669,3.587,4.155,-0.073,100.0,0.0,57.518
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.532,69.872,70.292,69.866,64.697,3.587,4.155,-0.073,100.0,0.0,57.609
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.532,69.879,70.295,69.871,64.697,3.587,4.155,-0.073,100.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.532,69.886,70.298,69.878,64.697,3.587,4.155,-0.073,100.0,0.0,57.881
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.577,69.89,70.301,69.884,64.741,3.587,4.155,-0.073,100.0,0.0,57.894
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.603,69.892,70.304,69.888,64.768,3.587,4.155,-0.073,100.0,0.0,57.842
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.603,69.891,70.307,69.89,64.768,3.587,4.155,-0.073,100.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.603,69.895,70.31,69.891,64.768,3.587,4.155,-0.073,100.0,0.0,57.79
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.604,69.897,70.312,69.894,64.768,3.587,4.155,-0.073,100.0,0.0,57.771
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.649,69.9,70.315,69.896,64.814,3.587,4.155,-0.073,100.0,0.0,57.771
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.677,69.902,70.318,69.899,64.841,3.587,4.155,-0.073,100.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.677,69.903,70.321,69.901,64.841,3.587,4.155,-0.073,100.0,0.0,57.712
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.722,69.907,70.324,69.903,64.887,3.587,4.155,-0.073,100.0,0.0,57.732
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.75,69.909,70.326,69.906,64.914,3.587,4.155,-0.073,100.0,0.0,57.712
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.75,69.911,70.33,69.908,64.914,3.587,4.155,-0.073,100.0,0.0,57.686
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.75,69.913,70.332,69.91,64.914,3.587,4.155,-0.073,100.0,0.0,57.66
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.794,69.914,70.335,69.912,64.959,3.587,4.155,-0.073,100.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.821,69.916,70.338,69.914,64.986,3.587,4.155,-0.073,100.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.821,69.921,70.341,69.916,64.986,3.587,4.155,-0.073,100.0,0.0,57.648
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.867,69.924,70.344,69.92,65.031,3.587,4.155,-0.073,100.0,0.0,57.648
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.848,69.927,70.347,69.923,65.013,3.587,4.155,-0.073,100.0,0.0,57.66
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.821,69.93,70.35,69.926,64.986,3.587,4.155,-0.073,100.0,0.0,57.66
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.821,69.933,70.353,69.929,64.986,3.587,4.155,-0.073,100.0,0.0,57.66
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.867,69.934,70.355,69.932,65.031,3.587,4.155,-0.073,100.0,0.0,57.635
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.94,69.936,70.358,69.934,65.105,3.587,4.155,-0.073,100.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.967,69.939,70.361,69.936,65.132,3.587,4.155,-0.073,100.0,0.0,57.609
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.922,69.942,70.364,69.938,65.086,3.587,4.155,-0.073,100.0,0.0,57.609
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.94,69.944,70.367,69.941,65.105,3.587,4.155,-0.073,100.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.967,69.946,70.37,69.943,65.132,3.587,4.155,-0.073,100.0,0.0,57.583
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.967,69.95,70.372,69.946,65.132,3.587,4.155,-0.073,100.0,0.0,57.609
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.013,69.955,70.375,69.949,65.178,3.587,4.155,-0.073,100.0,0.0,57.686
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.04,69.959,70.378,69.953,65.205,3.587,4.155,-0.073,100.0,0.0,57.699
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.04,69.962,70.381,69.957,65.205,3.587,4.155,-0.073,100.0,0.0,57.719
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.859,69.965,70.384,69.961,65.024,3.587,4.155,-0.073,100.0,0.0,57.745
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.021,69.956,70.374,69.962,50.185,3.587,4.155,-0.073,100.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,38.39,69.885,70.298,69.944,33.555,3.587,4.155,-0.073,100.0,0.0,57.842
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,37.227,69.76,70.168,69.88,32.391,3.587,4.155,-0.073,100.0,0.0,57.842
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,37.176,69.62,70.025,69.779,32.34,3.587,4.155,-0.073,100.0,0.0,57.816
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,37.915,69.48,69.882,69.656,33.08,3.587,4.155,-0.073,100.0,0.0,57.79
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,42.028,69.353,69.749,69.526,37.193,3.587,4.155,-0.073,100.0,0.0,57.829
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,42.167,69.236,69.629,69.401,37.331,3.587,4.155,-0.073,100.0,0.0,57.803
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,41.311,69.125,69.513,69.282,36.476,3.587,4.155,-0.073,100.0,0.0,57.842
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,37.809,69.005,69.389,69.166,32.974,3.587,4.155,-0.073,100.0,0.0,57.881
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,37.878,68.886,69.263,69.047,33.042,3.587,4.155,-0.073,100.0,0.0,57.946
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,40.818,68.794,69.166,68.934,35.983,3.587,4.155,-0.073,100.0,0.0,58.017
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,40.744,68.718,69.087,68.837,35.909,3.587,4.155,-0.073,100.0,0.0,58.01
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,40.585,68.653,69.018,68.755,35.749,3.587,4.155,-0.073,100.0,0.0,58.069
22.941,0.0,40.0,60.0,40.0,1224.89,8.845,802.206,591.782,143.297,38.004,67.018,68.959,68.608,33.157,3.738,4.156,0.033,100.0,1022.22,58.095
27.698,0.0,40.0,60.0,40.0,1224.14,98.617,801.75,939.437,104.097,40.573,67.672,68.904,67.895,35.734,3.773,4.156,0.229,100.0,1022.22,58.043
30.259,0.0,40.0,60.0,40.0,1231.26,340.06,806.126,1313.666,26.4,40.585,69.096,68.862,68.234,35.749,3.92,4.157,0.565,100.0,1022.22,58.01
34.144,0.0,40.0,60.0,40.0,1228.18,805.041,804.236,1764.312,-196.94,40.774,70.004,68.826,68.992,35.939,4.044,4.157,0.996,100.0,1022.22,57.946
38.022,0.0,40.0,60.0,40.0,1228.21,1573.51,804.25,2196.392,-403.154,41.074,70.722,68.798,69.727,36.237,4.23,4.157,1.563,100.0,1022.22,57.972
41.827,0.0,40.0,60.0,40.0,1217.22,1573.78,797.498,2194.245,-406.926,41.263,70.998,68.773,70.365,36.427,4.234,4.154,1.565,100.0,1022.22,57.92
45.606,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.409,71.014,68.749,70.72,36.574,4.234,4.155,1.565,100.0,1022.22,57.829
49.478,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.508,70.996,68.725,70.877,36.673,4.234,4.155,1.565,100.0,1022.22,57.719
53.263,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.593,70.973,68.701,70.937,36.758,4.234,4.155,1.565,100.0,1022.22,57.719
57.155,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.614,70.951,68.679,70.951,36.779,4.234,4.155,1.565,100.0,1022.22,57.609
61.004,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.689,70.928,68.656,70.945,36.853,4.234,4.155,1.565,100.0,1022.22,57.583
64.819,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.732,70.906,68.634,70.93,36.897,4.234,4.155,1.565,100.0,1022.22,57.57
68.669,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.814,70.885,68.613,70.912,36.979,4.234,4.155,1.565,100.0,1022.22,57.609
72.368,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.223,70.864,68.592,70.892,37.388,4.234,4.155,1.565,100.0,1022.22,57.66
75.462,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.297,70.845,68.573,70.871,38.462,4.234,4.155,1.565,100.0,1022.22,57.66
77.446,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.35,70.83,68.557,70.853,39.515,4.234,4.155,1.565,100.0,1022.22,57.745
79.767,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.95,70.816,68.544,70.837,40.115,4.234,4.155,1.565,100.0,1022.22,57.622
81.901,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.524,70.805,68.532,70.822,40.689,4.234,4.155,1.565,100.0,1022.22,57.622
84.182,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.826,70.794,68.522,70.81,40.991,4.234,4.155,1.565,100.0,1022.22,57.648
86.531,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.094,70.785,68.512,70.799,41.259,4.234,4.155,1.565,100.0,1022.22,57.583
