HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
88.892,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.441,70.775,68.503,70.789,40.606,4.234,4.155,1.565,100.0,1022.22,57.557
92.989,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.148,70.763,68.491,70.778,39.313,4.234,4.155,1.565,100.0,1022.22,57.531
97.273,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.643,70.749,68.477,70.767,38.808,4.234,4.155,1.565,100.0,1022.22,57.531
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.94,70.734,68.462,70.753,38.105,4.234,4.155,1.565,100.0,1022.22,57.531
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.964,70.717,68.445,70.739,37.128,4.234,4.155,1.565,100.0,1022.22,57.479
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,38.575,70.698,68.426,70.722,33.74,4.234,4.155,1.565,100.0,1022.22,57.505
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,37.855,70.67,68.398,70.702,33.02,4.234,4.155,1.565,100.0,1022.22,57.505
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,37.388,70.641,68.368,70.677,32.553,4.234,4.155,1.565,100.0,1022.22,57.505
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,36.874,70.611,68.338,70.649,32.038,4.234,4.155,1.565,100.0,1022.22,57.518
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,37.2,70.58,68.308,70.62,32.365,4.234,4.155,1.565,100.0,1022.22,57.453
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.53,70.554,68.282,70.591,36.695,4.234,4.155,1.565,100.0,1022.22,57.408
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.352,70.538,68.266,70.567,37.517,4.234,4.155,1.565,100.0,1022.22,57.356
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.098,70.523,68.251,70.547,37.262,4.234,4.155,1.565,100.0,1022.22,57.317
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.964,70.508,68.235,70.53,37.128,4.234,4.155,1.565,100.0,1022.22,57.317
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.388,70.493,68.221,70.514,37.553,4.234,4.155,1.565,100.0,1022.22,57.343
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.077,70.48,68.208,70.499,38.242,4.234,4.155,1.565,100.0,1022.22,57.343
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.287,70.469,68.197,70.486,38.452,4.234,4.155,1.565,100.0,1022.22,57.369
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.256,70.458,68.186,70.474,38.421,4.234,4.155,1.565,100.0,1022.22,57.356
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.422,70.449,68.176,70.463,38.586,4.234,4.155,1.565,100.0,1022.22,57.395
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.765,70.439,68.167,70.453,38.929,4.234,4.155,1.565,100.0,1022.22,57.408
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.05,70.431,68.159,70.443,39.215,4.234,4.155,1.565,100.0,1022.22,57.479
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.218,70.424,68.152,70.435,39.383,4.234,4.155,1.565,100.0,1022.22,57.479
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.34,70.416,68.144,70.427,39.504,4.234,4.155,1.565,100.0,1022.22,57.505
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.56,70.409,68.137,70.419,39.725,4.234,4.155,1.565,100.0,1022.22,57.492
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.729,70.403,68.131,70.412,39.894,4.234,4.155,1.565,100.0,1022.22,57.466
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.853,70.397,68.125,70.406,40.018,4.234,4.155,1.565,100.0,1022.22,57.44
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.986,70.392,68.12,70.4,40.151,4.234,4.155,1.565,100.0,1022.22,57.466
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.08,70.387,68.114,70.394,40.245,4.234,4.155,1.565,100.0,1022.22,57.531
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.21,70.382,68.11,70.389,40.375,4.234,4.155,1.565,100.0,1022.22,57.622
99.995,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.31,70.378,68.106,70.384,40.474,4.234,4.155,1.565,100.0,1022.22,57.732
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.314,70.374,68.102,70.38,40.479,4.234,4.155,1.565,100.0,1022.22,57.842
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.28,70.371,68.099,70.376,40.444,4.234,4.155,1.565,100.0,1022.22,57.972
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.31,70.368,68.095,70.372,40.475,4.234,4.155,1.565,100.0,1022.22,57.985
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.345,70.365,68.093,70.369,40.51,4.234,4.155,1.565,100.0,1022.22,58.017
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.345,70.364,68.092,70.367,40.51,4.234,4.155,1.565,100.0,1022.22,58.069
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.345,70.364,68.092,70.365,40.51,4.234,4.155,1.565,100.0,1022.22,58.16
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.315,70.365,68.093,70.365,40.48,4.234,4.155,1.565,100.0,1022.22,58.302
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.25,70.365,68.093,70.365,40.415,4.234,4.155,1.565,100.0,1022.22,58.36
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.155,70.366,68.093,70.365,40.32,4.234,4.155,1.565,100.0,1022.22,58.49
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.083,70.366,68.094,70.366,39.248,4.234,4.155,1.565,100.0,1022.22,58.6
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.729,70.363,68.091,70.365,37.893,4.234,4.155,1.565,100.0,1022.22,58.743
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.466,70.359,68.087,70.363,37.63,4.234,4.155,1.565,100.0,1022.22,58.892
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.403,70.355,68.083,70.36,37.567,4.234,4.155,1.565,100.0,1022.22,59.138
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.163,70.351,68.078,70.356,37.327,4.234,4.155,1.565,100.0,1022.22,59.326
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.7,70.345,68.073,70.352,36.865,4.234,4.155,1.565,100.0,1022.22,59.495
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,38.21,70.336,68.064,70.346,33.375,4.234,4.155,1.565,100.0,1022.22,59.637
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,38.0,70.322,68.049,70.337,33.165,4.234,4.155,1.565,100.0,1022.22,59.741
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,37.822,70.307,68.035,70.325,32.987,4.234,4.155,1.565,100.0,1022.22,59.851
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,40.907,70.293,68.021,70.311,36.072,4.234,4.155,1.565,100.0,1022.22,59.968
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.509,70.288,68.016,70.3,37.674,4.234,4.155,1.565,100.0,1022.22,59.994
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.788,70.286,68.014,70.293,37.953,4.234,4.155,1.565,100.0,1022.22,60.065
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.682,70.285,68.013,70.289,37.847,4.234,4.155,1.565,100.0,1022.22,60.143
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.667,70.283,68.011,70.286,37.832,4.234,4.155,1.565,100.0,1022.22,60.207
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.011,70.283,68.011,70.285,38.175,4.234,4.155,1.565,100.0,1022.22,60.311
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.425,70.284,68.012,70.284,38.59,4.234,4.155,1.565,100.0,1022.22,60.486
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.565,70.286,68.014,70.284,38.73,4.234,4.155,1.565,100.0,1022.22,60.616
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.625,70.289,68.017,70.286,38.789,4.234,4.155,1.565,100.0,1022.22,60.804
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.78,70.294,68.021,70.289,38.944,4.234,4.155,1.565,100.0,1022.22,60.94
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.97,70.3,68.028,70.293,39.134,4.234,4.155,1.565,100.0,1022.22,61.128
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.132,70.309,68.036,70.299,39.297,4.234,4.155,1.565,100.0,1022.22,61.381
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.233,70.318,68.046,70.307,39.398,4.234,4.155,1.565,100.0,1022.22,61.581
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.326,70.328,68.056,70.315,39.491,4.234,4.155,1.565,100.0,1022.22,61.672
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.425,70.339,68.067,70.325,39.589,4.234,4.155,1.565,100.0,1022.22,61.795
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.576,70.351,68.078,70.335,39.741,4.234,4.155,1.565,100.0,1022.22,61.912
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.833,70.364,68.092,70.347,39.997,4.234,4.155,1.565,100.0,1022.22,62.029
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.15,70.378,68.106,70.36,40.315,4.234,4.155,1.565,100.0,1022.22,62.23
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.528,70.394,68.122,70.374,39.693,4.234,4.155,1.565,100.0,1022.22,62.392
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.201,70.408,68.136,70.389,38.366,4.234,4.155,1.565,100.0,1022.22,62.469
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.764,70.421,68.148,70.403,37.929,4.234,4.155,1.565,100.0,1022.22,62.495
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.865,70.434,68.161,70.416,38.03,4.234,4.155,1.565,100.0,1022.22,62.573
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.869,70.448,68.176,70.429,38.034,4.234,4.155,1.565,100.0,1022.22,62.767
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.5,70.462,68.19,70.443,37.665,4.234,4.155,1.565,100.0,1022.22,63.033
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.138,70.476,68.204,70.457,37.303,4.234,4.155,1.565,100.0,1022.22,63.215
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.032,70.49,68.218,70.471,37.197,4.234,4.155,1.565,100.0,1022.22,63.351
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.017,70.504,68.232,70.485,37.182,4.234,4.155,1.565,100.0,1022.22,63.506
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.904,70.519,68.246,70.499,37.069,4.234,4.155,1.565,100.0,1022.22,63.694
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.766,70.533,68.261,70.514,36.931,4.234,4.155,1.565,100.0,1022.22,63.96
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.646,70.547,68.275,70.528,36.811,4.234,4.155,1.565,100.0,1022.22,64.349
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.615,70.562,68.29,70.542,36.78,4.234,4.155,1.565,100.0,1022.22,64.679
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.594,70.577,68.304,70.557,36.759,4.234,4.155,1.565,100.0,1022.22,64.867
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.517,70.591,68.319,70.571,36.681,4.234,4.155,1.565,100.0,1022.22,64.997
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,38.264,70.6,68.328,70.585,33.429,4.234,4.155,1.565,100.0,1022.22,65.016
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,38.264,70.607,68.335,70.595,33.429,4.234,4.155,1.565,100.0,1022.22,65.094
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,38.264,70.614,68.342,70.603,33.429,4.234,4.155,1.565,100.0,1022.22,65.094
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,38.236,70.621,68.349,70.611,33.401,4.234,4.155,1.565,100.0,1022.22,65.107
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,38.233,70.628,68.356,70.618,33.398,4.234,4.155,1.565,100.0,1022.22,65.146
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,40.909,70.636,68.363,70.625,36.074,4.234,4.155,1.565,100.0,1022.22,65.198
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.545,70.65,68.378,70.634,36.709,4.234,4.155,1.565,100.0,1022.22,65.321
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.616,70.665,68.393,70.647,36.781,4.234,4.155,1.565,100.0,1022.22,65.464
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.645,70.681,68.409,70.661,36.809,4.234,4.155,1.565,100.0,1022.22,65.476
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.706,70.696,68.424,70.676,36.871,4.234,4.155,1.565,100.0,1022.22,65.638
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.769,70.712,68.44,70.691,36.934,4.234,4.155,1.565,100.0,1022.22,65.651
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.805,70.727,68.455,70.706,36.97,4.234,4.155,1.565,100.0,1022.22,65.677
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.856,70.742,68.47,70.722,37.021,4.234,4.155,1.565,100.0,1022.22,65.755
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.901,70.757,68.485,70.737,37.065,4.234,4.155,1.565,100.0,1022.22,65.924
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,41.92,70.772,68.499,70.752,37.085,4.234,4.155,1.565,100.0,1022.22,65.988
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.014,70.786,68.514,70.766,37.179,4.234,4.155,1.565,100.0,1022.22,66.053
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.099,70.794,68.522,70.78,37.264,4.234,4.155,1.565,100.0,1022.22,66.176
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.167,70.883,68.611,70.803,37.331,4.234,4.155,1.565,100.0,1022.22,66.28
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.222,71.065,68.793,70.894,37.387,4.234,4.155,1.565,100.0,1022.22,66.371
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.35,71.239,68.967,71.033,37.514,4.234,4.155,1.565,100.0,1022.22,66.306
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.484,71.41,69.138,71.19,37.649,4.234,4.155,1.565,100.0,1022.22,66.345
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.605,71.578,69.305,71.354,37.77,4.234,4.155,1.565,100.0,1022.22,66.494
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.735,71.739,69.467,71.518,37.9,4.234,4.155,1.565,100.0,1022.22,66.611
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,42.877,71.894,69.622,71.68,38.042,4.234,4.155,1.565,100.0,1022.22,66.701
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.016,72.044,69.772,71.836,38.18,4.234,4.155,1.565,100.0,1022.22,66.876
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.152,72.185,69.913,71.987,38.317,4.234,4.155,1.565,100.0,1022.22,67.064
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.345,72.317,70.045,72.13,38.51,4.234,4.155,1.565,100.0,1022.22,67.285
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.529,72.44,70.168,72.265,38.693,4.234,4.155,1.565,100.0,1022.22,67.784
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.653,72.557,70.284,72.391,38.817,4.234,4.155,1.565,100.0,1022.22,68.101
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.817,72.665,70.393,72.51,38.982,4.234,4.155,1.565,100.0,1022.22,68.088
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.045,72.766,70.494,72.622,39.21,4.234,4.155,1.565,100.0,1022.22,68.075
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.272,72.861,70.589,72.726,39.437,4.234,4.155,1.565,100.0,1022.22,68.263
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.473,72.95,70.678,72.823,39.638,4.234,4.155,1.565,100.0,1022.22,68.328
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.669,73.035,70.763,72.915,39.833,4.234,4.155,1.565,100.0,1022.22,68.458
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.903,73.116,70.844,73.002,40.068,4.234,4.155,1.565,100.0,1022.22,68.471
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.104,73.196,70.924,73.085,40.269,4.234,4.155,1.565,100.0,1022.22,68.445
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.272,73.275,71.002,73.166,40.437,4.234,4.155,1.565,100.0,1022.22,68.723
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.929,73.353,71.081,73.246,41.094,4.234,4.155,1.565,100.0,1022.22,69.145
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,47.223,73.433,71.16,73.325,42.388,4.234,4.155,1.565,100.0,1022.22,69.631
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.926,73.516,71.244,73.406,42.091,4.234,4.155,1.565,100.0,1022.22,70.123
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.538,73.595,71.323,73.487,40.703,4.234,4.155,1.565,100.0,1022.22,70.188
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.241,73.666,71.394,73.565,40.406,4.234,4.155,1.565,100.0,1022.22,70.298
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.339,73.73,71.458,73.637,40.503,4.234,4.155,1.565,100.0,1022.22,70.59
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.74,73.787,71.515,73.703,40.904,4.234,4.155,1.565,100.0,1022.22,70.791
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.683,73.839,71.567,73.763,40.847,4.234,4.155,1.565,100.0,1022.22,71.018
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.247,73.883,71.611,73.816,40.412,4.234,4.155,1.565,100.0,1022.22,71.115
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.11,73.923,71.65,73.863,40.275,4.234,4.155,1.565,100.0,1022.22,71.335
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.175,73.959,71.687,73.905,40.339,4.234,4.155,1.565,100.0,1022.22,71.627
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.239,73.996,71.724,73.945,40.403,4.234,4.155,1.565,100.0,1022.22,72.106
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.127,74.032,71.76,73.982,40.292,4.234,4.155,1.565,100.0,1022.22,72.508
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.965,74.067,71.795,74.018,40.13,4.234,4.155,1.565,100.0,1022.22,72.774
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.901,74.101,71.829,74.054,40.066,4.234,4.155,1.565,100.0,1022.22,73.066
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.906,74.134,71.862,74.088,40.071,4.234,4.155,1.565,100.0,1022.22,73.13
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.883,74.167,71.894,74.122,40.048,4.234,4.155,1.565,100.0,1022.22,73.163
100.0,0.0,40.0,60.0,40.0,1217.75,1573.77,797.822,2194.35,-406.748,44.899,74.199,71.926,74.155,40.064,4.234,4.155,1.565,100.0,1022.22,73.344
100.0,0.0,40.0,60.0,40.0,1314.44,1571.17,856.888,2213.798,-374.032,45.407,74.221,71.963,74.187,40.557,4.204,4.175,1.549,100.0,1022.22,73.61
100.0,0.0,40.0,60.0,40.0,1422.51,1567.86,921.916,2234.813,-337.705,46.312,74.224,71.991,74.208,41.436,4.174,4.2,1.531,100.0,1022.22,73.649
100.0,0.0,40.0,60.0,40.0,1515.99,1564.7,977.303,2252.413,-306.525,47.115,74.221,72.011,74.217,42.212,4.15,4.222,1.516,100.0,1022.22,73.675
100.0,0.0,40.0,60.0,40.0,1590.3,1562.0,1020.751,2266.053,-281.92,47.757,74.216,72.025,74.218,42.83,4.132,4.241,1.504,100.0,1022.22,73.895
100.0,0.0,40.0,60.0,40.0,1640.61,1560.09,1049.868,2275.099,-265.36,48.239,74.212,72.035,74.215,43.295,4.121,4.254,1.497,100.0,1022.22,74.375
100.0,0.0,40.0,60.0,40.0,1674.21,1558.77,1069.188,2281.048,-254.341,48.498,74.21,72.042,74.213,43.541,4.114,4.262,1.491,100.0,1022.22,73.973
99.974,0.0,40.0,60.0,40.0,1688.06,1558.22,1077.116,2283.494,-249.813,48.762,74.211,72.048,74.211,43.799,4.111,4.266,1.489,100.0,1022.22,73.176
100.0,0.0,40.0,60.0,40.0,1684.64,1558.36,1075.165,2282.896,-250.928,49.266,74.217,72.055,74.213,44.301,4.112,4.265,1.49,100.0,1022.22,72.67
100.0,0.0,40.0,60.0,40.0,1668.2,1559.01,1065.742,2279.992,-256.309,49.712,74.231,72.066,74.22,44.751,4.115,4.261,1.492,100.0,1022.22,72.43
100.0,0.0,40.0,60.0,40.0,1643.51,1559.98,1051.542,2275.61,-264.405,49.909,74.251,72.081,74.233,44.954,4.12,4.254,1.496,100.0,1022.22,72.366
99.988,0.0,40.0,60.0,40.0,1612.65,1561.16,1033.718,2270.083,-274.551,49.933,74.276,72.101,74.252,44.987,4.127,4.246,1.501,100.0,1022.22,72.482
100.0,0.0,40.0,60.0,40.0,1582.84,1562.28,1016.414,2264.698,-284.381,49.99,74.305,72.123,74.277,45.053,4.134,4.239,1.506,100.0,1022.22,72.521
100.0,0.0,40.0,60.0,40.0,1554.79,1563.31,1000.048,2259.576,-293.658,50.19,74.337,72.148,74.304,45.261,4.141,4.232,1.51,100.0,1022.22,72.709
100.0,0.0,40.0,60.0,40.0,1545.48,1563.68,994.608,2257.693,-296.659,50.439,74.371,72.177,74.335,45.516,4.143,4.23,1.512,100.0,1022.22,73.228
99.961,0.0,40.0,60.0,40.0,1634.04,1560.64,1046.079,2272.53,-266.855,51.292,74.392,72.21,74.365,46.353,4.122,4.252,1.499,100.0,1022.22,73.649
99.895,0.0,40.0,60.0,40.0,1729.59,1557.16,1100.79,2288.141,-235.025,52.159,74.406,72.242,74.387,47.193,4.101,4.277,1.485,100.0,1022.22,73.675
99.813,0.0,40.0,60.0,40.0,1825.56,1553.46,1154.879,2303.453,-203.437,52.859,74.416,72.272,74.403,47.864,4.082,4.303,1.472,100.0,1022.22,73.344
99.73,0.0,40.0,60.0,40.0,1919.34,1549.64,1206.888,2318.149,-172.982,53.307,74.425,72.299,74.415,48.281,4.064,4.329,1.459,100.0,1022.22,73.079
99.832,0.0,40.0,60.0,40.0,2004.07,1546.02,1253.166,2331.226,-145.845,53.543,74.431,72.323,74.424,48.489,4.049,4.353,1.447,100.0,1022.22,73.04
99.965,0.0,40.0,60.0,40.0,2086.28,1542.35,1297.428,2343.792,-119.858,53.827,74.435,72.343,74.43,48.744,4.036,4.377,1.436,100.0,1022.22,72.839
99.982,0.0,40.0,60.0,40.0,2157.98,1539.02,1335.514,2354.651,-97.495,54.136,74.436,72.36,74.434,49.027,4.024,4.398,1.426,100.0,1022.22,72.787
99.881,0.0,40.0,60.0,40.0,2217.61,1536.12,1366.703,2363.698,-79.251,54.367,74.439,72.375,74.437,49.236,4.015,4.416,1.418,100.0,1022.22,72.761
99.927,0.0,40.0,60.0,40.0,2255.7,1535.16,1368.381,2366.69,-79.39,54.366,74.444,72.388,74.44,49.178,4.021,4.428,1.416,100.0,1022.22,72.495
100.0,0.0,40.0,60.0,40.0,2284.01,1529.39,1379.462,2370.016,-79.24,54.272,74.442,72.399,74.441,49.064,4.025,4.437,1.4,100.0,1022.22,72.392
100.0,0.0,40.0,60.0,40.0,2278.71,1526.89,1383.809,2383.814,-79.347,54.08,74.441,72.407,74.441,48.859,4.025,4.439,1.395,100.0,1022.22,72.327
100.0,0.0,40.0,60.0,40.0,2355.39,1540.29,1464.067,2359.157,26.4,54.181,74.42,72.414,74.435,49.019,4.032,4.46,1.429,100.0,1022.22,72.093
100.0,0.0,40.0,60.0,40.0,2294.64,1526.25,1385.057,2379.837,-79.276,53.962,74.464,72.422,74.449,48.721,4.029,4.442,1.393,100.0,1022.22,72.197
100.0,0.0,40.0,60.0,40.0,2273.24,1528.24,1381.57,2387.053,-79.222,53.727,74.459,72.428,74.456,48.504,4.024,4.439,1.399,100.0,1022.22,72.366
100.0,0.0,40.0,60.0,40.0,2278.69,1529.0,1380.15,2370.667,-79.258,53.499,74.47,72.433,74.463,48.278,4.025,4.435,1.399,100.0,1022.22,72.456
100.0,0.0,40.0,60.0,40.0,2270.34,1528.56,1381.01,2378.411,-79.203,53.366,74.474,72.437,74.47,48.156,4.025,4.435,1.398,100.0,1022.22,72.657
100.0,0.0,40.0,60.0,40.0,2265.77,1528.79,1380.584,2381.051,-79.209,53.216,74.478,72.441,74.475,48.001,4.022,4.434,1.4,100.0,1022.22,72.884
100.0,0.0,40.0,60.0,40.0,2333.48,1532.33,1374.055,2375.19,-79.205,53.141,74.48,72.443,74.477,47.88,4.03,4.452,1.408,100.0,1022.22,73.241
100.0,0.0,40.0,60.0,40.0,2383.51,1530.28,1483.58,2381.544,26.4,53.551,74.467,72.444,74.471,48.437,4.042,4.484,1.403,100.0,1022.22,73.396
100.0,0.0,40.0,60.0,40.0,2421.41,1521.06,1525.288,2406.642,26.4,53.61,74.441,72.443,74.458,48.552,3.993,4.512,1.379,100.0,1022.22,73.493
100.0,0.0,40.0,60.0,40.0,2455.49,1511.32,1568.859,2431.387,26.4,53.793,74.409,72.437,74.431,48.805,3.937,4.54,1.357,100.0,1022.22,73.811
100.0,0.0,40.0,60.0,40.0,2475.58,1503.02,1588.439,2448.019,26.4,53.871,74.375,72.428,74.4,48.925,3.926,4.558,1.339,100.0,1022.22,73.869
100.0,0.0,40.0,60.0,40.0,2507.81,1505.21,1640.737,2445.995,81.04,54.072,74.335,72.416,74.36,49.216,3.932,4.584,1.343,100.0,1022.22,73.649
100.0,0.0,40.0,60.0,40.0,2525.87,1502.06,1666.907,2453.264,96.699,54.093,74.288,72.401,74.319,49.275,3.922,4.6,1.336,100.0,1022.22,73.344
100.0,0.0,40.0,60.0,40.0,2541.0,1499.32,1689.318,2459.477,110.131,54.221,74.267,72.384,74.285,49.441,3.914,4.614,1.33,100.0,1022.22,73.558
100.0,0.0,40.0,60.0,40.0,2552.52,1497.17,1706.665,2464.282,120.529,54.284,74.257,72.367,74.267,49.535,3.907,4.625,1.326,100.0,1022.22,73.785
100.0,0.0,40.0,60.0,40.0,2561.0,1495.53,1719.583,2467.872,128.27,54.196,74.217,72.348,74.242,49.47,3.902,4.633,1.323,100.0,1022.22,73.532
100.0,0.0,40.0,60.0,40.0,2566.29,1494.48,1727.704,2470.178,133.124,54.175,74.173,72.328,74.202,49.465,3.898,4.638,1.32,100.0,1022.22,73.267
100.0,0.0,40.0,60.0,40.0,2568.71,1493.98,1731.442,2471.269,135.343,54.109,74.127,72.307,74.158,49.407,3.897,4.64,1.319,100.0,1022.22,72.962
100.0,0.0,40.0,60.0,40.0,2568.08,1494.08,1730.464,2471.058,134.728,53.999,74.093,72.285,74.117,49.297,3.897,4.639,1.32,100.0,1022.22,72.813
100.0,0.0,40.0,60.0,40.0,2565.5,1494.56,1726.49,2470.019,132.318,53.94,74.074,72.264,74.089,49.235,3.899,4.637,1.321,100.0,1022.22,72.813
100.0,0.0,40.0,60.0,40.0,2560.7,1495.47,1719.126,2468.03,127.877,53.876,74.057,72.242,74.069,49.162,3.902,4.632,1.322,100.0,1022.22,72.774
100.0,0.0,40.0,60.0,40.0,2554.06,1496.72,1708.999,2465.267,121.784,53.782,74.058,72.221,74.06,49.054,3.906,4.626,1.325,100.0,1022.22,72.962
100.0,0.0,40.0,60.0,40.0,2545.91,1498.25,1696.679,2461.87,114.382,53.68,74.047,72.201,74.053,48.934,3.911,4.619,1.328,100.0,1022.22,72.936
100.0,0.0,40.0,60.0,40.0,2536.53,1499.97,1682.648,2457.998,105.963,53.612,74.034,72.181,74.042,48.846,3.917,4.61,1.332,100.0,1022.22,72.884
100.0,0.0,40.0,60.0,40.0,2526.29,1501.82,1667.524,2453.827,96.898,53.534,74.029,72.162,74.034,48.745,3.922,4.601,1.336,100.0,1022.22,72.91
100.0,0.0,40.0,60.0,40.0,2515.57,1503.7,1651.897,2449.498,87.54,53.412,74.028,72.145,74.03,48.598,3.928,4.591,1.34,100.0,1022.22,72.988
100.0,0.0,40.0,60.0,40.0,2504.87,1505.77,1637.552,2445.414,79.327,53.268,74.015,72.128,74.023,48.43,3.933,4.582,1.344,100.0,1022.22,72.813
100.0,0.0,40.0,60.0,40.0,2498.4,1508.55,1633.396,2439.554,79.239,53.221,74.011,72.112,74.014,48.38,3.93,4.574,1.35,100.0,1022.22,72.962
100.0,0.0,40.0,60.0,40.0,2474.35,1503.55,1587.627,2447.086,26.4,53.054,74.033,72.097,74.018,48.168,3.925,4.557,1.34,100.0,1022.22,73.014
100.0,0.0,40.0,60.0,40.0,2468.47,1506.9,1582.872,2441.331,26.4,52.843,74.013,72.082,74.02,47.91,3.924,4.551,1.347,100.0,1022.22,72.683
100.0,0.0,40.0,60.0,40.0,2459.99,1509.78,1574.808,2435.118,26.4,52.763,74.004,72.068,74.011,47.821,3.93,4.543,1.353,100.0,1022.22,72.605
100.0,0.0,40.0,60.0,40.0,2448.63,1513.22,1559.886,2426.723,26.4,52.665,74.003,72.055,74.005,47.702,3.95,4.534,1.361,100.0,1022.22,72.683
100.0,0.0,40.0,60.0,40.0,2437.28,1516.51,1545.252,2418.451,26.4,52.624,74.005,72.044,74.004,47.638,3.968,4.525,1.369,100.0,1022.22,72.852
100.0,0.0,40.0,60.0,40.0,2426.31,1519.57,1531.39,2410.566,26.4,52.577,74.007,72.034,74.006,47.567,3.986,4.516,1.376,100.0,1022.22,72.91
100.0,0.0,40.0,60.0,40.0,2416.03,1522.32,1518.642,2403.28,26.4,52.508,74.008,72.026,74.007,47.476,4.002,4.508,1.382,100.0,1022.22,72.884
100.0,0.0,40.0,60.0,40.0,2406.33,1524.83,1506.824,2396.486,26.4,52.46,74.009,72.019,74.008,47.408,4.017,4.501,1.389,100.0,1022.22,72.787
100.0,0.0,40.0,60.0,40.0,2397.83,1526.96,1496.639,2390.626,26.4,52.363,74.009,72.013,74.009,47.295,4.03,4.495,1.394,100.0,1022.22,72.709
100.0,0.0,40.0,60.0,40.0,2390.16,1528.82,1487.578,2385.363,26.4,52.282,74.014,72.007,74.011,47.198,4.041,4.489,1.399,100.0,1022.22,72.897
100.0,0.0,40.0,60.0,40.0,2383.02,1529.57,1484.794,2383.234,26.4,52.172,74.017,72.002,74.015,47.085,4.042,4.484,1.401,100.0,1022.22,73.092
100.0,0.0,40.0,60.0,40.0,2380.58,1531.29,1481.691,2379.326,26.4,52.072,74.016,71.998,74.017,46.98,4.041,4.481,1.405,100.0,1022.22,72.949
100.0,0.0,40.0,60.0,40.0,2377.06,1532.25,1479.947,2376.669,26.4,52.034,74.009,71.993,74.013,46.944,4.039,4.478,1.407,100.0,1022.22,72.631
100.0,0.0,40.0,60.0,40.0,2369.65,1533.9,1476.712,2380.312,26.4,52.002,74.005,71.99,74.008,46.916,4.037,4.474,1.412,100.0,1022.22,72.534
100.0,0.0,40.0,60.0,40.0,2368.47,1534.9,1474.836,2373.712,26.4,51.989,74.008,71.986,74.007,46.899,4.035,4.472,1.415,100.0,1022.22,72.605
100.0,0.0,40.0,60.0,40.0,2362.07,1535.49,1473.629,2375.877,26.4,51.994,74.013,71.984,74.01,46.91,4.034,4.468,1.416,100.0,1022.22,72.91
100.0,0.0,40.0,60.0,40.0,2365.14,1536.22,1472.171,2364.789,26.4,52.015,74.019,71.983,74.014,46.933,4.037,4.467,1.417,100.0,1022.22,73.053
100.0,0.0,40.0,60.0,40.0,2363.7,1537.93,1468.817,2362.747,26.4,52.069,74.02,71.983,74.018,46.996,4.037,4.467,1.421,100.0,1022.22,73.202
100.0,0.0,40.0,60.0,40.0,2359.23,1538.61,1467.43,2364.56,26.4,51.971,74.028,71.984,74.023,46.881,4.031,4.463,1.425,100.0,1022.22,73.202
100.0,0.0,40.0,60.0,40.0,2358.33,1537.88,1468.915,2361.92,26.4,51.852,74.026,71.984,74.025,46.765,4.034,4.462,1.422,100.0,1022.22,72.988
100.0,0.0,40.0,60.0,40.0,2333.15,1532.35,1373.895,2375.842,-79.296,51.7,74.036,71.983,74.029,46.489,4.029,4.452,1.408,100.0,1022.22,73.104
100.0,0.0,40.0,60.0,40.0,2282.99,1525.44,1386.535,2390.062,-79.229,51.364,74.013,71.979,74.024,46.148,4.024,4.44,1.393,100.0,1022.22,73.001
100.0,0.0,40.0,60.0,40.0,2279.75,1525.85,1385.713,2385.75,-79.302,51.23,74.002,71.975,74.011,46.012,4.025,4.439,1.393,100.0,1022.22,72.709
100.0,0.0,40.0,60.0,40.0,2290.54,1527.64,1382.667,2374.698,-79.204,51.194,74.004,71.971,74.004,45.958,4.026,4.439,1.396,100.0,1022.22,72.709
100.0,0.0,40.0,60.0,40.0,2264.02,1529.13,1379.796,2381.632,-79.34,51.172,74.005,71.968,74.004,45.951,4.022,4.433,1.4,100.0,1022.22,73.014
100.0,0.0,40.0,60.0,40.0,2258.98,1530.75,1376.852,2376.458,-79.311,51.183,74.004,71.965,74.004,45.984,4.022,4.43,1.404,100.0,1022.22,72.962
100.0,0.0,40.0,60.0,40.0,2245.88,1531.47,1375.407,2373.448,-79.39,51.133,74.008,71.964,74.006,45.939,4.02,4.426,1.406,100.0,1022.22,73.027
100.0,0.0,40.0,60.0,40.0,2235.21,1533.2,1372.365,2371.618,-79.235,51.097,74.011,71.964,74.009,45.927,4.018,4.422,1.41,100.0,1022.22,73.305
100.0,0.0,40.0,60.0,40.0,2224.84,1534.15,1370.16,2369.136,-79.516,51.023,74.014,71.964,74.012,45.871,4.016,4.419,1.413,100.0,1022.22,73.357
100.0,0.0,40.0,60.0,40.0,2213.77,1535.02,1364.831,2367.112,-82.139,50.961,74.018,71.964,74.015,45.82,4.017,4.415,1.415,100.0,1022.22,73.066
100.0,0.0,40.0,60.0,40.0,2202.66,1535.58,1359.012,2365.422,-85.548,50.802,74.02,71.965,74.018,45.665,4.019,4.412,1.417,100.0,1022.22,72.91
100.0,0.0,40.0,60.0,40.0,2192.44,1536.09,1353.655,2363.856,-88.686,50.781,74.022,71.964,74.02,45.649,4.02,4.409,1.418,100.0,1022.22,72.923
100.0,0.0,40.0,60.0,40.0,2183.14,1536.56,1348.771,2362.413,-91.529,50.747,74.024,71.964,74.022,45.618,4.022,4.406,1.419,100.0,1022.22,72.852
100.0,0.0,40.0,60.0,40.0,2175.06,1536.98,1344.52,2361.093,-93.983,50.701,74.026,71.965,74.024,45.575,4.023,4.403,1.421,100.0,1022.22,72.787
100.0,0.0,40.0,60.0,40.0,2168.21,1537.35,1340.912,2359.949,-96.049,50.676,74.029,71.965,74.027,45.553,4.024,4.401,1.422,100.0,1022.22,72.761
100.0,0.0,40.0,60.0,40.0,2162.65,1537.66,1337.98,2358.963,-97.71,50.606,74.031,71.966,74.029,45.484,4.025,4.4,1.423,100.0,1022.22,72.936
100.0,0.0,40.0,60.0,40.0,2158.16,1537.92,1335.611,2358.154,-99.041,50.535,74.033,71.967,74.031,45.415,4.026,4.398,1.423,100.0,1022.22,73.15
100.0,0.0,40.0,60.0,40.0,2154.46,1538.13,1333.658,2357.467,-100.129,50.47,74.034,71.968,74.033,45.352,4.026,4.397,1.424,100.0,1022.22,73.189
100.0,0.0,40.0,60.0,40.0,2151.16,1538.33,1331.915,2356.851,-101.1,50.453,74.036,71.969,74.035,45.336,4.027,4.396,1.424,100.0,1022.22,73.467
100.0,0.0,40.0,60.0,40.0,2148.32,1538.5,1330.412,2356.323,-101.937,50.419,74.038,71.97,74.036,45.303,4.027,4.395,1.425,100.0,1022.22,73.908
100.0,0.0,40.0,60.0,40.0,2146.02,1538.63,1329.198,2355.901,-102.616,50.456,74.04,71.971,74.038,45.341,4.027,4.395,1.425,100.0,1022.22,73.785
100.0,0.0,40.0,60.0,40.0,2144.48,1538.72,1328.379,2355.619,-103.075,50.494,74.042,71.972,74.04,45.38,4.028,4.394,1.426,100.0,1022.22,73.96
100.0,0.0,40.0,60.0,40.0,2144.04,1538.74,1328.149,2355.531,-103.2,50.47,74.044,71.974,74.042,45.356,4.028,4.394,1.426,100.0,1022.22,74.018
100.0,0.0,40.0,60.0,40.0,2144.73,1538.71,1328.511,2355.637,-102.987,50.491,74.046,71.976,74.044,45.376,4.027,4.394,1.426,100.0,1022.22,74.122
100.0,0.0,40.0,60.0,40.0,2146.43,1538.62,1329.412,2355.918,-102.468,50.573,74.048,71.979,74.046,45.458,4.027,4.395,1.425,100.0,1022.22,74.044
100.0,0.0,40.0,60.0,40.0,2149.32,1538.48,1330.94,2356.394,-101.586,50.597,74.05,71.981,74.048,45.482,4.027,4.396,1.425,100.0,1022.22,73.649
100.0,0.0,40.0,60.0,40.0,2153.26,1538.27,1333.022,2357.027,-100.385,50.539,74.051,71.983,74.05,45.422,4.026,4.397,1.424,100.0,1022.22,73.623
100.0,0.0,40.0,60.0,40.0,2157.6,1538.05,1335.316,2357.749,-99.061,50.55,74.052,71.985,74.051,45.431,4.026,4.398,1.424,100.0,1022.22,73.908
100.0,0.0,40.0,60.0,40.0,2162.05,1537.82,1337.665,2358.47,-97.705,50.577,74.053,71.986,74.052,45.457,4.025,4.399,1.423,100.0,1022.22,73.973
100.0,0.0,40.0,60.0,40.0,2166.57,1537.59,1340.048,2359.192,-96.326,50.551,74.053,71.988,74.053,45.43,4.024,4.401,1.422,100.0,1022.22,73.986
100.0,0.0,40.0,60.0,40.0,2170.78,1537.37,1342.268,2359.878,-95.043,50.55,74.053,71.989,74.053,45.427,4.024,4.402,1.422,100.0,1022.22,74.278
100.0,0.0,40.0,60.0,40.0,2174.49,1537.18,1344.219,2360.459,-93.911,50.576,74.053,71.99,74.053,45.452,4.023,4.403,1.421,100.0,1022.22,74.252
100.0,0.0,40.0,60.0,40.0,2177.74,1537.01,1345.934,2360.987,-92.915,50.613,74.053,71.99,74.053,45.487,4.022,4.404,1.421,100.0,1022.22,74.362
100.0,0.0,40.0,60.0,40.0,2180.79,1536.86,1347.535,2361.462,-91.982,50.624,74.053,71.991,74.053,45.498,4.022,4.405,1.42,100.0,1022.22,74.336
100.0,0.0,40.0,60.0,40.0,2183.66,1536.72,1349.042,2361.902,-91.1,50.718,74.054,71.992,74.053,45.591,4.022,4.406,1.42,100.0,1022.22,74.109
100.0,0.0,40.0,60.0,40.0,2186.64,1536.57,1350.608,2362.36,-90.182,50.748,74.055,71.994,74.054,45.619,4.021,4.407,1.42,100.0,1022.22,74.187
100.0,0.0,40.0,60.0,40.0,2189.99,1536.41,1352.37,2362.853,-89.146,50.733,74.055,71.995,74.055,45.603,4.021,4.408,1.419,100.0,1022.22,74.239
100.0,0.0,40.0,60.0,40.0,2193.6,1536.24,1354.264,2363.398,-88.032,50.791,74.056,71.996,74.055,45.66,4.02,4.409,1.419,100.0,1022.22,74.615
100.0,0.0,40.0,60.0,40.0,2197.72,1536.04,1356.425,2364.014,-86.759,50.847,74.057,71.998,74.056,45.715,4.019,4.41,1.418,100.0,1022.22,75.075
100.0,0.0,40.0,60.0,40.0,2202.8,1535.79,1359.086,2364.771,-85.193,50.873,74.058,72.0,74.057,45.739,4.019,4.412,1.417,100.0,1022.22,75.152
100.0,0.0,40.0,60.0,40.0,2208.77,1535.5,1362.212,2365.669,-83.354,50.946,74.059,72.002,74.058,45.81,4.018,4.414,1.417,100.0,1022.22,75.127
100.0,0.0,40.0,60.0,40.0,2215.68,1535.16,1365.827,2366.69,-81.23,50.966,74.06,72.004,74.059,45.828,4.017,4.416,1.416,100.0,1022.22,74.932
100.0,0.0,40.0,60.0,40.0,2223.08,1534.73,1369.366,2367.746,-79.276,50.984,74.06,72.006,74.059,45.842,4.016,4.418,1.414,100.0,1022.22,74.718
100.0,0.0,40.0,60.0,40.0,2228.34,1534.07,1370.355,2369.382,-79.486,50.946,74.059,72.007,74.06,45.796,4.017,4.42,1.413,100.0,1022.22,74.414
100.0,0.0,40.0,60.0,40.0,2233.88,1533.74,1371.223,2370.157,-79.312,50.915,74.058,72.007,74.059,45.757,4.018,4.422,1.412,100.0,1022.22,74.427
100.0,0.0,40.0,60.0,40.0,2236.17,1532.86,1372.972,2371.178,-79.267,51.013,74.056,72.007,74.057,45.851,4.018,4.423,1.41,100.0,1022.22,74.997
100.0,0.0,40.0,60.0,40.0,2241.91,1532.97,1372.48,2371.864,-79.471,51.084,74.056,72.007,74.057,45.912,4.019,4.424,1.41,100.0,1022.22,75.165
100.0,0.0,40.0,60.0,40.0,2247.92,1532.02,1374.486,2369.805,-79.315,51.093,74.056,72.008,74.056,45.919,4.02,4.425,1.407,100.0,1022.22,75.165
100.0,0.0,40.0,60.0,40.0,2245.54,1531.54,1375.329,2374.434,-79.357,51.092,74.053,72.009,74.055,45.918,4.02,4.426,1.406,100.0,1022.22,75.587
100.0,0.0,40.0,60.0,40.0,2249.82,1531.59,1374.879,2375.789,-79.607,51.081,74.053,72.01,74.053,45.901,4.021,4.428,1.406,100.0,1022.22,75.69
100.0,0.0,40.0,60.0,40.0,2246.45,1531.57,1375.401,2373.149,-79.263,51.056,74.055,72.009,74.054,45.86,4.02,4.427,1.406,100.0,1022.22,75.379
100.0,0.0,40.0,60.0,40.0,2264.57,1531.02,1376.399,2372.339,-79.279,51.133,74.054,72.009,74.054,45.924,4.022,4.431,1.405,100.0,1022.22,75.405
100.0,0.0,40.0,60.0,40.0,2260.23,1529.81,1378.465,2375.894,-79.4,51.13,74.05,72.009,74.052,45.933,4.022,4.431,1.402,100.0,1022.22,75.613
100.0,0.0,40.0,60.0,40.0,2282.49,1533.49,1371.635,2371.741,-79.364,51.143,74.053,72.009,74.052,45.92,4.023,4.436,1.411,100.0,1022.22,75.535
100.0,0.0,40.0,60.0,40.0,2285.98,1533.4,1371.98,2372.005,-79.242,51.166,74.05,72.009,74.051,45.944,4.024,4.437,1.411,100.0,1022.22,75.211
100.0,0.0,40.0,60.0,40.0,2289.52,1533.31,1372.202,2372.269,-79.2,51.175,74.049,72.008,74.049,45.949,4.024,4.438,1.411,100.0,1022.22,74.783
100.0,0.0,40.0,60.0,40.0,2260.71,1528.64,1380.658,2380.998,-79.353,51.139,74.044,72.007,74.047,45.937,4.021,4.432,1.4,100.0,1022.22,74.718
100.0,0.0,40.0,60.0,40.0,2281.12,1529.42,1379.421,2372.462,-79.225,51.068,74.043,72.006,74.044,45.86,4.024,4.436,1.4,100.0,1022.22,75.114
100.0,0.0,40.0,60.0,40.0,2263.61,1528.53,1381.037,2380.664,-79.226,51.015,74.041,72.004,74.044,45.811,4.022,4.433,1.399,100.0,1022.22,75.716
100.0,0.0,40.0,60.0,40.0,2262.88,1528.61,1380.729,2380.506,-79.34,51.014,74.038,72.003,74.04,45.82,4.022,4.432,1.399,100.0,1022.22,76.079
100.0,0.0,40.0,60.0,40.0,2263.28,1529.21,1379.727,2379.731,-79.281,51.012,74.039,72.002,74.04,45.805,4.022,4.433,1.401,100.0,1022.22,76.358
100.0,0.0,40.0,60.0,40.0,2261.18,1529.43,1379.405,2380.242,-79.225,51.021,74.039,72.001,74.041,45.816,4.022,4.432,1.401,100.0,1022.22,76.105
100.0,0.0,40.0,60.0,40.0,2260.32,1529.6,1378.979,2380.629,-79.31,51.03,74.038,72.001,74.04,45.83,4.023,4.432,1.401,100.0,1022.22,75.969
100.0,0.0,40.0,60.0,40.0,2258.93,1529.33,1379.581,2378.464,-79.226,50.99,74.04,72.0,74.039,45.788,4.022,4.431,1.401,100.0,1022.22,75.839
100.0,0.0,40.0,60.0,40.0,2260.71,1530.32,1377.515,2378.112,-79.404,51.001,74.041,71.999,74.041,45.791,4.023,4.432,1.403,100.0,1022.22,75.762
100.0,0.0,40.0,60.0,40.0,2257.19,1530.3,1377.732,2379.062,-79.283,51.058,74.037,71.999,74.039,45.864,4.021,4.43,1.403,100.0,1022.22,75.995
100.0,0.0,40.0,60.0,40.0,2256.0,1529.81,1378.717,2377.83,-79.221,51.043,74.037,71.999,74.037,45.855,4.021,4.43,1.402,100.0,1022.22,75.865
100.0,0.0,40.0,60.0,40.0,2258.99,1529.85,1378.589,2375.63,-79.257,50.994,74.039,71.999,74.038,45.802,4.022,4.43,1.402,100.0,1022.22,75.509
100.0,0.0,40.0,60.0,40.0,2258.5,1529.87,1378.318,2375.56,-79.423,50.962,74.038,71.998,74.038,45.771,4.022,4.43,1.402,100.0,1022.22,75.464
100.0,0.0,40.0,60.0,40.0,2264.88,1530.14,1378.117,2371.301,-79.221,50.977,74.04,71.997,74.039,45.775,4.022,4.431,1.402,100.0,1022.22,75.69
100.0,0.0,40.0,60.0,40.0,2264.03,1530.18,1377.645,2371.16,-79.509,51.027,74.042,71.997,74.04,45.821,4.022,4.43,1.402,100.0,1022.22,75.801
100.0,0.0,40.0,60.0,40.0,2264.44,1531.03,1376.322,2372.339,-79.33,51.088,74.041,71.997,74.041,45.877,4.022,4.431,1.405,100.0,1022.22,75.995
100.0,0.0,40.0,60.0,40.0,2258.1,1531.04,1376.336,2375.824,-79.303,51.149,74.039,71.996,74.041,45.944,4.022,4.43,1.405,100.0,1022.22,76.339
100.0,0.0,40.0,60.0,40.0,2257.7,1531.08,1376.156,2375.542,-79.371,51.11,74.038,71.996,74.039,45.911,4.022,4.43,1.405,100.0,1022.22,76.222
100.0,0.0,40.0,60.0,40.0,2252.66,1530.5,1377.348,2376.546,-79.292,51.113,74.037,71.996,74.038,45.924,4.021,4.429,1.404,100.0,1022.22,76.222
100.0,0.0,40.0,60.0,40.0,2267.92,1533.31,1372.168,2370.896,-79.224,51.123,74.039,71.996,74.037,45.92,4.022,4.432,1.411,100.0,1022.22,76.663
100.0,0.0,40.0,60.0,40.0,2256.88,1531.25,1375.757,2374.979,-79.437,51.15,74.038,71.996,74.037,45.961,4.022,4.43,1.405,100.0,1022.22,77.304
100.0,0.0,40.0,60.0,40.0,2256.92,1531.29,1375.748,2374.962,-79.386,51.169,74.04,71.997,74.039,45.974,4.022,4.43,1.405,100.0,1022.22,77.648
100.0,0.0,40.0,60.0,40.0,2263.38,1530.47,1377.309,2370.333,-79.355,51.176,74.044,71.999,74.042,45.97,4.022,4.43,1.403,100.0,1022.22,77.609
100.0,0.0,40.0,60.0,40.0,2259.27,1530.16,1378.034,2374.909,-79.255,51.174,74.042,72.0,74.042,45.979,4.022,4.43,1.403,100.0,1022.22,77.142
100.0,0.0,40.0,60.0,40.0,2265.04,1531.05,1376.429,2375.912,-79.225,51.175,74.042,72.001,74.042,45.97,4.023,4.432,1.405,100.0,1022.22,76.857
100.0,0.0,40.0,60.0,40.0,2262.04,1529.91,1378.515,2378.605,-79.231,51.165,74.04,72.001,74.042,45.964,4.023,4.432,1.402,100.0,1022.22,76.17
100.0,0.0,40.0,60.0,40.0,2265.03,1529.12,1379.824,2377.637,-79.327,51.165,74.04,72.001,74.042,45.961,4.023,4.433,1.4,100.0,1022.22,76.131
100.0,0.0,40.0,60.0,40.0,2267.59,1529.28,1379.645,2377.742,-79.243,51.17,74.038,72.001,74.039,45.969,4.024,4.434,1.4,100.0,1022.22,76.105
100.0,0.0,40.0,60.0,40.0,2268.2,1529.09,1379.836,2378.059,-79.357,51.092,74.037,72.0,74.038,45.885,4.024,4.434,1.4,100.0,1022.22,75.814
100.0,0.0,40.0,60.0,40.0,2260.85,1529.28,1379.689,2381.685,-79.218,51.01,74.034,71.998,74.036,45.807,4.021,4.432,1.402,100.0,1022.22,75.353
100.0,0.0,40.0,60.0,40.0,2274.07,1529.93,1378.487,2375.666,-79.223,51.05,74.034,71.996,74.035,45.839,4.024,4.435,1.402,100.0,1022.22,75.509
100.0,0.0,40.0,60.0,40.0,2260.94,1529.39,1379.382,2378.534,-79.294,51.08,74.033,71.995,74.034,45.877,4.022,4.432,1.401,100.0,1022.22,76.248
100.0,0.0,40.0,60.0,40.0,2270.05,1530.3,1377.765,2371.67,-79.254,51.084,74.036,71.995,74.035,45.876,4.023,4.432,1.403,100.0,1022.22,76.87
100.0,0.0,40.0,60.0,40.0,2257.44,1530.91,1376.621,2377.426,-79.272,51.043,74.036,71.995,74.036,45.841,4.022,4.43,1.405,100.0,1022.22,77.09
100.0,0.0,40.0,60.0,40.0,2263.32,1530.45,1377.327,2370.421,-79.379,50.993,74.037,71.994,74.036,45.793,4.022,4.43,1.403,100.0,1022.22,77.213
100.0,0.0,40.0,60.0,40.0,2252.88,1531.13,1375.913,2376.563,-79.49,51.013,74.037,71.994,74.037,45.817,4.021,4.429,1.405,100.0,1022.22,77.33
100.0,0.0,40.0,60.0,40.0,2253.02,1531.41,1375.708,2376.528,-79.258,50.975,74.039,71.995,74.038,45.776,4.021,4.429,1.406,100.0,1022.22,77.33
100.0,0.0,40.0,60.0,40.0,2251.14,1531.34,1375.54,2375.472,-79.469,50.97,74.039,71.995,74.039,45.776,4.021,4.428,1.406,100.0,1022.22,77.142
100.0,0.0,40.0,60.0,40.0,2251.17,1531.4,1375.516,2375.472,-79.41,50.978,74.038,71.995,74.039,45.792,4.021,4.428,1.406,100.0,1022.22,77.103
100.0,0.0,40.0,60.0,40.0,2251.17,1531.4,1375.514,2375.472,-79.41,50.948,74.038,71.995,74.038,45.763,4.021,4.428,1.406,100.0,1022.22,76.475
100.0,0.0,40.0,60.0,40.0,2251.13,1531.41,1375.491,2375.454,-79.415,50.872,74.037,71.994,74.037,45.687,4.021,4.428,1.406,100.0,1022.22,76.196
100.0,0.0,40.0,60.0,40.0,2249.58,1531.05,1376.369,2374.821,-79.267,50.9,74.038,71.993,74.038,45.71,4.02,4.427,1.405,100.0,1022.22,75.995
100.0,0.0,40.0,60.0,40.0,2246.48,1531.1,1376.244,2375.982,-79.29,50.878,74.034,71.992,74.036,45.701,4.019,4.427,1.406,100.0,1022.22,76.053
100.0,0.0,40.0,60.0,40.0,2252.05,1532.21,1374.257,2373.43,-79.224,50.807,74.039,71.991,74.038,45.603,4.021,4.428,1.408,100.0,1022.22,75.917
100.0,0.0,40.0,60.0,40.0,2244.52,1531.79,1375.049,2374.134,-79.221,50.757,74.036,71.99,74.037,45.569,4.02,4.426,1.407,100.0,1022.22,76.053
100.0,0.0,40.0,60.0,40.0,2243.25,1531.94,1374.593,2372.955,-79.346,50.715,74.033,71.988,74.035,45.541,4.019,4.425,1.407,100.0,1022.22,76.3
100.0,0.0,40.0,60.0,40.0,2242.15,1532.02,1373.773,2369.928,-79.831,50.763,74.035,71.988,74.034,45.589,4.02,4.424,1.407,100.0,1022.22,76.663
100.0,0.0,40.0,60.0,40.0,2241.29,1532.87,1372.548,2368.485,-79.561,50.844,74.037,71.987,74.035,45.67,4.019,4.423,1.409,100.0,1022.22,76.896
100.0,0.0,40.0,60.0,40.0,2235.04,1533.16,1372.452,2370.315,-79.224,50.903,74.038,71.988,74.037,45.739,4.018,4.422,1.41,100.0,1022.22,76.954
100.0,0.0,40.0,60.0,40.0,2233.43,1533.6,1371.501,2370.896,-79.308,50.935,74.04,71.99,74.038,45.774,4.018,4.422,1.412,100.0,1022.22,77.064
100.0,0.0,40.0,60.0,40.0,2233.31,1533.61,1371.432,2370.861,-79.342,50.865,74.041,71.992,74.04,45.707,4.018,4.422,1.412,100.0,1022.22,77.103
100.0,0.0,40.0,60.0,40.0,2237.12,1533.49,1371.519,2368.942,-79.449,50.759,74.042,71.992,74.041,45.598,4.018,4.422,1.411,100.0,1022.22,76.883
100.0,0.0,40.0,60.0,40.0,2237.25,1533.03,1372.45,2369.488,-79.405,50.715,74.042,71.992,74.042,45.551,4.018,4.423,1.41,100.0,1022.22,76.831
100.0,0.0,40.0,60.0,40.0,2238.13,1532.93,1372.814,2369.664,-79.277,50.726,74.042,71.992,74.042,45.558,4.018,4.423,1.41,100.0,1022.22,76.883
100.0,0.0,40.0,60.0,40.0,2241.95,1533.78,1371.244,2369.33,-79.241,50.745,74.042,71.992,74.042,45.573,4.019,4.424,1.412,100.0,1022.22,76.857
100.0,0.0,40.0,60.0,40.0,2242.12,1533.77,1371.32,2369.365,-79.206,50.77,74.042,71.992,74.042,45.593,4.019,4.424,1.412,100.0,1022.22,76.578
100.0,0.0,40.0,60.0,40.0,2242.02,1533.77,1371.276,2369.347,-79.232,50.802,74.043,71.992,74.042,45.625,4.019,4.424,1.412,100.0,1022.22,76.818
100.0,0.0,40.0,60.0,40.0,2242.07,1533.77,1371.299,2369.365,-79.221,50.798,74.043,71.992,74.043,45.621,4.019,4.424,1.412,100.0,1022.22,77.194
100.0,0.0,40.0,60.0,40.0,2241.0,1532.87,1372.328,2368.414,-79.716,50.802,74.043,71.993,74.043,45.628,4.019,4.423,1.409,100.0,1022.22,76.779
100.0,0.0,40.0,60.0,40.0,2241.65,1532.84,1372.682,2368.52,-79.502,50.846,74.044,71.993,74.043,45.672,4.019,4.424,1.409,100.0,1022.22,76.436
100.0,0.0,40.0,60.0,40.0,2242.55,1532.8,1373.168,2368.661,-79.21,50.863,74.044,71.994,74.044,45.689,4.019,4.424,1.409,100.0,1022.22,76.65
100.0,0.0,40.0,60.0,40.0,2240.27,1532.14,1372.853,2369.646,-80.329,50.804,74.043,71.995,74.044,45.631,4.02,4.423,1.408,100.0,1022.22,76.526
100.0,0.0,40.0,60.0,40.0,2240.98,1532.06,1373.094,2369.717,-80.258,50.762,74.043,71.994,74.043,45.591,4.02,4.424,1.407,100.0,1022.22,76.196
100.0,0.0,40.0,60.0,40.0,2241.44,1532.04,1373.353,2369.787,-80.098,50.735,74.042,71.994,74.043,45.564,4.02,4.424,1.407,100.0,1022.22,76.617
100.0,0.0,40.0,60.0,40.0,2241.12,1532.06,1373.175,2369.734,-80.204,50.707,74.042,71.993,74.042,45.536,4.02,4.424,1.407,100.0,1022.22,77.181
100.0,0.0,40.0,60.0,40.0,2241.76,1533.19,1372.351,2371.195,-79.26,50.709,74.041,71.993,74.042,45.537,4.019,4.424,1.41,100.0,1022.22,77.499
100.0,0.0,40.0,60.0,40.0,2241.1,1533.24,1372.124,2371.072,-79.353,50.797,74.042,71.993,74.042,45.623,4.019,4.424,1.41,100.0,1022.22,77.777
100.0,0.0,40.0,60.0,40.0,2240.58,1533.27,1371.843,2371.002,-79.522,50.899,74.043,71.994,74.042,45.725,4.019,4.424,1.411,100.0,1022.22,77.33
100.0,0.0,40.0,60.0,40.0,2241.26,1533.23,1372.196,2371.09,-79.315,50.944,74.044,71.996,74.043,45.77,4.019,4.424,1.41,100.0,1022.22,77.077
100.0,0.0,40.0,60.0,40.0,2241.45,1532.04,1373.337,2369.77,-80.113,50.912,74.046,71.997,74.045,45.74,4.02,4.424,1.407,100.0,1022.22,77.129
100.0,0.0,40.0,60.0,40.0,2245.36,1532.85,1372.932,2371.952,-79.303,50.82,74.047,71.999,74.046,45.643,4.02,4.426,1.409,100.0,1022.22,77.019
100.0,0.0,40.0,60.0,40.0,2250.52,1531.92,1374.727,2369.277,-79.278,50.853,74.046,71.999,74.046,45.673,4.02,4.426,1.407,100.0,1022.22,76.604
100.0,0.0,40.0,60.0,40.0,2246.49,1531.46,1375.591,2373.835,-79.277,50.885,74.047,72.002,74.046,45.706,4.02,4.426,1.406,100.0,1022.22,76.144
100.0,0.0,40.0,60.0,40.0,2248.45,1532.24,1374.125,2374.152,-79.278,50.862,74.013,71.968,74.036,45.68,4.021,4.427,1.408,100.0,1022.22,75.742
100.0,0.0,40.0,60.0,40.0,2208.67,1535.73,1362.159,2364.947,-83.064,50.719,73.948,71.896,73.992,45.567,4.017,4.413,1.417,100.0,1022.22,75.561
100.0,0.0,40.0,60.0,40.0,2097.71,1541.12,1303.528,2347.858,-117.362,50.336,73.9,71.83,73.941,45.221,4.035,4.38,1.433,100.0,1022.22,75.664
100.0,0.0,40.0,60.0,40.0,1944.92,1548.19,1220.93,2323.464,-165.389,49.589,73.867,71.769,73.9,44.521,4.06,4.336,1.454,100.0,1022.22,75.943
100.0,0.0,40.0,60.0,40.0,1765.82,1555.88,1121.31,2293.562,-222.858,48.631,73.849,71.716,73.871,43.618,4.093,4.286,1.48,100.0,1022.22,76.183
100.0,0.0,40.0,60.0,40.0,1574.92,1563.22,1011.801,2260.051,-285.454,47.362,73.845,71.672,73.855,42.407,4.134,4.237,1.51,100.0,1022.22,76.384
