HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
100.0,0.0,40.0,60.0,40.0,1424.72,1568.25,923.238,2232.507,-335.625,45.983,73.847,71.635,73.85,41.076,4.172,4.2,1.533,100.0,1022.22,76.857
100.0,0.0,40.0,60.0,40.0,1344.56,1570.58,875.116,2217.811,-362.933,45.229,73.838,71.602,73.846,40.352,4.194,4.182,1.546,100.0,1022.22,77.369
100.0,0.0,40.0,60.0,40.0,1280.67,1572.27,836.35,2205.966,-384.889,44.701,73.825,71.573,73.838,39.844,4.214,4.168,1.555,100.0,1022.22,77.9
100.0,0.0,40.0,60.0,40.0,1239.31,1573.27,811.064,2198.346,-399.244,44.403,73.808,71.545,73.826,39.558,4.227,4.159,1.562,100.0,1022.22,78.153
100.0,0.0,40.0,60.0,40.0,1217.37,1573.78,797.59,2194.262,-406.875,44.18,73.789,71.519,73.811,39.342,4.234,4.155,1.565,100.0,1022.22,78.374
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.211,73.765,71.493,73.793,39.376,4.234,4.155,1.565,100.0,1022.22,78.069
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.241,73.74,71.468,73.771,39.406,4.234,4.155,1.565,100.0,1022.22,77.9
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.233,73.715,71.442,73.747,39.397,4.234,4.155,1.565,100.0,1022.22,78.069
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.212,73.69,71.418,73.723,39.377,4.234,4.155,1.565,100.0,1022.22,78.088
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.155,73.666,71.394,73.699,39.319,4.234,4.155,1.565,100.0,1022.22,78.205
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.058,73.643,71.371,73.675,39.223,4.234,4.155,1.565,100.0,1022.22,78.309
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.951,73.619,71.347,73.651,39.115,4.234,4.155,1.565,100.0,1022.22,77.738
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.922,73.596,71.323,73.628,39.087,4.234,4.155,1.565,100.0,1022.22,77.505
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.805,73.572,71.3,73.604,38.969,4.234,4.155,1.565,100.0,1022.22,77.648
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,43.71,73.549,71.277,73.581,38.875,4.234,4.155,1.565,100.0,1022.22,77.965
100.0,0.0,40.0,60.0,40.0,1225.54,1573.59,802.613,2195.794,-404.031,43.646,73.525,71.254,73.557,38.809,4.231,4.156,1.564,100.0,1022.22,77.712
100.0,0.0,40.0,60.0,40.0,1243.46,1573.17,813.611,2199.12,-397.799,43.672,73.498,71.23,73.532,38.832,4.225,4.16,1.561,100.0,1022.22,77.622
100.0,0.0,40.0,60.0,40.0,1260.25,1572.77,823.886,2202.218,-391.968,43.719,73.47,71.205,73.506,38.875,4.22,4.164,1.559,100.0,1022.22,77.557
100.0,0.0,40.0,60.0,40.0,1274.35,1572.42,832.501,2204.805,-387.075,43.754,73.441,71.18,73.478,38.906,4.216,4.167,1.556,100.0,1022.22,77.116
100.0,0.0,40.0,60.0,40.0,1284.77,1572.16,838.851,2206.706,-383.464,43.846,73.412,71.154,73.449,38.995,4.212,4.169,1.555,100.0,1022.22,76.753
100.0,0.0,40.0,60.0,40.0,1291.07,1572.01,842.688,2207.867,-381.281,43.894,73.384,71.128,73.421,39.041,4.21,4.17,1.554,100.0,1022.22,76.488
100.0,0.0,40.0,60.0,40.0,1293.33,1571.95,844.066,2208.272,-380.498,43.802,73.357,71.102,73.393,38.948,4.21,4.171,1.554,100.0,1022.22,76.3
100.0,0.0,40.0,60.0,40.0,1291.91,1571.98,843.202,2208.008,-380.991,43.744,73.331,71.076,73.366,38.89,4.21,4.17,1.554,100.0,1022.22,76.274
100.0,0.0,40.0,60.0,40.0,1287.41,1572.1,840.458,2207.198,-382.55,43.737,73.306,71.05,73.339,38.884,4.212,4.169,1.554,100.0,1022.22,76.235
100.0,0.0,40.0,60.0,40.0,1280.68,1572.27,836.361,2205.966,-384.882,43.68,73.282,71.025,73.314,38.828,4.214,4.168,1.555,100.0,1022.22,76.65
100.0,0.0,40.0,60.0,40.0,1272.71,1572.46,831.5,2204.506,-387.645,43.619,73.259,71.0,73.29,38.769,4.216,4.166,1.557,100.0,1022.22,76.98
100.0,0.0,40.0,60.0,40.0,1264.53,1572.66,826.503,2203.01,-390.484,43.579,73.238,70.977,73.267,38.731,4.219,4.165,1.558,100.0,1022.22,76.805
100.0,0.0,40.0,60.0,40.0,1256.96,1572.85,821.872,2201.619,-393.114,43.525,73.217,70.955,73.245,38.679,4.221,4.163,1.559,100.0,1022.22,76.954
100.0,0.0,40.0,60.0,40.0,1250.62,1573.0,817.997,2200.44,-395.312,43.43,73.198,70.934,73.225,38.586,4.223,4.162,1.56,100.0,1022.22,76.578
100.0,0.0,40.0,60.0,40.0,1245.87,1573.11,815.084,2199.56,-396.964,43.41,73.178,70.913,73.205,38.567,4.225,4.161,1.561,100.0,1022.22,76.63
100.0,0.0,40.0,60.0,40.0,1242.9,1573.18,813.263,2199.014,-397.996,43.439,73.159,70.893,73.185,38.597,4.226,4.16,1.561,100.0,1022.22,77.213
100.0,0.0,40.0,60.0,40.0,1241.82,1573.21,812.603,2198.821,-398.371,43.454,73.141,70.874,73.166,38.612,4.226,4.16,1.561,100.0,1022.22,77.609
100.0,0.0,40.0,60.0,40.0,1242.54,1573.19,813.048,2198.944,-398.119,43.506,73.122,70.856,73.147,38.665,4.226,4.16,1.561,100.0,1022.22,77.382
100.0,0.0,40.0,60.0,40.0,1244.75,1573.14,814.401,2199.349,-397.35,43.511,73.104,70.838,73.129,38.669,4.225,4.16,1.561,100.0,1022.22,77.518
100.0,0.0,40.0,60.0,40.0,1248.1,1573.06,816.45,2199.982,-396.188,43.441,73.087,70.821,73.111,38.598,4.224,4.161,1.56,100.0,1022.22,77.648
100.0,0.0,40.0,60.0,40.0,1252.06,1572.96,818.875,2200.704,-394.812,43.544,73.068,70.804,73.092,38.7,4.223,4.162,1.56,100.0,1022.22,77.622
100.0,0.0,40.0,60.0,40.0,1256.18,1572.87,821.396,2201.461,-393.383,43.63,73.051,70.787,73.074,38.785,4.221,4.163,1.559,100.0,1022.22,77.81
100.0,0.0,40.0,60.0,40.0,1260.19,1572.77,823.851,2202.2,-391.989,43.681,73.034,70.771,73.057,38.836,4.22,4.164,1.559,100.0,1022.22,77.635
100.0,0.0,40.0,60.0,40.0,1263.82,1572.68,826.068,2202.869,-390.731,43.692,73.018,70.756,73.04,38.846,4.219,4.164,1.558,100.0,1022.22,77.635
100.0,0.0,40.0,60.0,40.0,1266.84,1572.61,827.915,2203.432,-389.682,43.694,73.003,70.742,73.024,38.847,4.218,4.165,1.558,100.0,1022.22,78.017
100.0,0.0,40.0,60.0,40.0,1269.1,1572.55,829.293,2203.837,-388.898,43.806,72.99,70.729,73.009,38.958,4.217,4.166,1.557,100.0,1022.22,78.231
100.0,0.0,40.0,60.0,40.0,1270.62,1572.51,830.224,2204.118,-388.369,43.832,72.978,70.717,72.995,38.984,4.217,4.166,1.557,100.0,1022.22,78.6
100.0,0.0,40.0,60.0,40.0,1271.51,1572.49,830.764,2204.277,-388.062,43.833,72.967,70.707,72.982,38.984,4.217,4.166,1.557,100.0,1022.22,78.309
100.0,0.0,40.0,60.0,40.0,1271.73,1572.49,830.9,2204.33,-387.985,43.873,72.957,70.697,72.971,39.024,4.216,4.166,1.557,100.0,1022.22,78.056
100.0,0.0,40.0,60.0,40.0,1271.37,1572.5,830.68,2204.259,-388.112,43.848,72.949,70.689,72.961,38.999,4.217,4.166,1.557,100.0,1022.22,78.101
100.0,0.0,40.0,60.0,40.0,1270.58,1572.52,830.196,2204.118,-388.386,43.857,72.942,70.682,72.952,39.009,4.217,4.166,1.557,100.0,1022.22,78.548
100.0,0.0,40.0,60.0,40.0,1269.55,1572.54,829.569,2203.925,-388.742,43.888,72.936,70.676,72.945,39.04,4.217,4.166,1.557,100.0,1022.22,78.717
100.0,0.0,40.0,60.0,40.0,1268.55,1572.56,828.96,2203.749,-389.087,43.844,72.931,70.671,72.938,38.996,4.217,4.165,1.557,100.0,1022.22,78.821
100.0,0.0,40.0,60.0,40.0,1267.7,1572.59,828.437,2203.59,-389.384,43.866,72.927,70.666,72.933,39.018,4.218,4.165,1.557,100.0,1022.22,78.885
100.0,0.0,40.0,60.0,40.0,1267.06,1572.6,828.05,2203.467,-389.604,43.893,72.924,70.663,72.929,39.045,4.218,4.165,1.558,100.0,1022.22,78.898
100.0,0.0,40.0,60.0,40.0,1266.75,1572.61,827.86,2203.414,-389.712,43.852,72.921,70.66,72.925,39.004,4.218,4.165,1.558,100.0,1022.22,78.691
100.0,0.0,40.0,60.0,40.0,1266.73,1572.61,827.849,2203.414,-389.719,43.855,72.919,70.658,72.922,39.008,4.218,4.165,1.558,100.0,1022.22,78.678
100.0,0.0,40.0,60.0,40.0,1266.96,1572.6,827.987,2203.45,-389.641,43.863,72.917,70.656,72.92,39.015,4.218,4.165,1.558,100.0,1022.22,78.873
100.0,0.0,40.0,60.0,40.0,1267.27,1572.6,828.177,2203.502,-389.532,43.888,72.912,70.652,72.917,39.04,4.218,4.165,1.558,100.0,1022.22,78.95
100.0,0.0,40.0,60.0,40.0,1268.56,1572.56,828.964,2203.749,-389.085,43.93,72.945,70.684,72.92,39.083,4.217,4.165,1.557,100.0,1022.22,78.717
100.0,0.0,40.0,60.0,40.0,1282.18,1572.23,837.274,2206.23,-384.361,43.999,73.017,70.758,72.953,39.149,4.213,4.168,1.555,100.0,1022.22,78.6
100.0,0.0,40.0,60.0,40.0,1311.23,1571.49,854.939,2211.51,-374.304,44.225,73.08,70.827,73.007,39.369,4.204,4.175,1.551,100.0,1022.22,78.691
100.0,0.0,40.0,60.0,40.0,1350.79,1570.45,878.877,2218.638,-360.642,44.567,73.137,70.891,73.065,39.703,4.193,4.184,1.545,100.0,1022.22,78.983
100.0,0.0,40.0,60.0,40.0,1395.89,1569.21,905.997,2226.629,-345.12,44.94,73.188,70.951,73.122,40.064,4.18,4.194,1.538,100.0,1022.22,79.099
100.0,0.0,40.0,60.0,40.0,1441.84,1567.89,933.437,2234.672,-329.365,45.371,73.235,71.008,73.175,40.483,4.167,4.204,1.531,100.0,1022.22,78.834
100.0,0.0,40.0,60.0,40.0,1484.81,1566.6,958.917,2242.082,-314.693,45.808,73.278,71.061,73.225,40.907,4.156,4.215,1.525,100.0,1022.22,78.322
100.0,0.0,40.0,60.0,40.0,1522.05,1565.45,980.862,2248.418,-302.023,46.085,73.318,71.109,73.27,41.174,4.146,4.224,1.519,100.0,1022.22,77.9
100.0,0.0,40.0,60.0,40.0,1551.7,1564.51,998.247,2253.398,-291.966,46.394,73.355,71.153,73.311,41.473,4.139,4.231,1.515,100.0,1022.22,77.79
100.0,0.0,40.0,60.0,40.0,1572.92,1563.83,1010.634,2256.954,-284.789,46.613,73.391,71.194,73.35,41.685,4.134,4.236,1.512,100.0,1022.22,77.797
100.0,0.0,40.0,60.0,40.0,1585.58,1563.41,1018.003,2259.048,-280.516,46.746,73.425,71.232,73.387,41.813,4.131,4.24,1.51,100.0,1022.22,77.544
100.0,0.0,40.0,60.0,40.0,1590.25,1563.26,1020.721,2259.822,-278.939,46.886,73.459,71.267,73.422,41.951,4.13,4.241,1.51,100.0,1022.22,77.797
100.0,0.0,40.0,60.0,40.0,1588.11,1563.33,1019.478,2259.47,-279.66,47.03,73.492,71.3,73.456,42.094,4.13,4.24,1.51,100.0,1022.22,77.687
100.0,0.0,40.0,60.0,40.0,1580.86,1563.57,1015.26,2258.274,-282.109,47.037,73.526,71.333,73.489,42.103,4.132,4.238,1.511,100.0,1022.22,77.952
100.0,0.0,40.0,60.0,40.0,1570.06,1563.92,1008.964,2256.478,-285.759,46.998,73.559,71.365,73.523,42.067,4.134,4.236,1.513,100.0,1022.22,78.082
100.0,0.0,40.0,60.0,40.0,1557.18,1564.34,1001.449,2254.331,-290.115,46.92,73.593,71.396,73.556,41.992,4.138,4.232,1.514,100.0,1022.22,78.218
100.0,0.0,40.0,60.0,40.0,1543.58,1564.77,993.495,2252.043,-294.721,46.891,73.626,71.426,73.589,41.967,4.141,4.229,1.516,100.0,1022.22,77.978
100.0,0.0,40.0,60.0,40.0,1530.42,1565.19,985.78,2249.826,-299.184,46.862,73.66,71.457,73.623,41.942,4.144,4.226,1.518,100.0,1022.22,78.056
100.0,0.0,40.0,60.0,40.0,1518.67,1565.56,978.875,2247.837,-303.174,46.8,73.694,71.489,73.656,41.884,4.147,4.223,1.52,100.0,1022.22,78.406
100.0,0.0,40.0,60.0,40.0,1509.03,1565.86,973.204,2246.218,-306.451,46.771,73.728,71.52,73.69,41.858,4.149,4.221,1.521,100.0,1022.22,78.613
100.0,0.0,40.0,60.0,40.0,1501.96,1566.08,969.038,2245.003,-308.855,46.784,73.761,71.552,73.723,41.872,4.151,4.219,1.522,100.0,1022.22,78.484
100.0,0.0,40.0,60.0,40.0,1497.67,1566.21,966.509,2244.282,-310.316,46.812,73.793,71.583,73.756,41.902,4.152,4.218,1.523,100.0,1022.22,78.114
100.0,0.0,40.0,60.0,40.0,1496.16,1566.26,965.62,2244.018,-310.828,46.839,73.825,71.614,73.788,41.93,4.153,4.217,1.523,100.0,1022.22,78.335
100.0,0.0,40.0,60.0,40.0,1497.22,1566.22,966.244,2244.194,-310.468,46.955,73.856,71.645,73.82,42.046,4.152,4.218,1.523,100.0,1022.22,78.691
100.0,0.0,40.0,60.0,40.0,1500.54,1566.12,968.206,2244.757,-309.336,47.068,73.886,71.676,73.851,42.158,4.152,4.219,1.523,100.0,1022.22,78.717
100.0,0.0,40.0,60.0,40.0,1505.8,1565.96,971.3,2245.654,-307.549,47.172,73.916,71.706,73.882,42.261,4.15,4.22,1.522,100.0,1022.22,78.561
100.0,0.0,40.0,60.0,40.0,1512.5,1565.75,975.246,2246.798,-305.27,47.235,73.944,71.736,73.911,42.322,4.149,4.221,1.521,100.0,1022.22,78.283
100.0,0.0,40.0,60.0,40.0,1520.0,1565.52,979.662,2248.066,-302.72,47.295,73.971,71.765,73.94,42.38,4.147,4.223,1.52,100.0,1022.22,77.874
100.0,0.0,40.0,60.0,40.0,1527.63,1565.28,984.139,2249.35,-300.131,47.437,73.998,71.793,73.968,42.52,4.145,4.225,1.519,100.0,1022.22,77.978
100.0,0.0,40.0,60.0,40.0,1534.95,1565.05,988.434,2250.582,-297.648,47.557,74.024,71.82,73.994,42.638,4.143,4.227,1.518,100.0,1022.22,78.309
100.0,0.0,40.0,60.0,40.0,1541.69,1564.83,992.388,2251.726,-295.36,47.661,74.05,71.847,74.02,42.74,4.141,4.229,1.517,100.0,1022.22,78.873
100.0,0.0,40.0,60.0,40.0,1547.74,1564.64,995.926,2252.747,-293.313,47.776,74.075,71.874,74.047,42.853,4.14,4.23,1.516,100.0,1022.22,78.983
100.0,0.0,40.0,60.0,40.0,1552.93,1564.47,998.964,2253.61,-291.553,47.914,74.101,71.901,74.072,42.99,4.139,4.231,1.515,100.0,1022.22,79.274
100.0,0.0,40.0,60.0,40.0,1557.32,1564.33,1001.53,2254.349,-290.067,47.929,74.126,71.927,74.098,43.004,4.138,4.232,1.514,100.0,1022.22,78.587
100.0,0.0,40.0,60.0,40.0,1560.76,1564.22,1003.538,2254.93,-288.904,47.862,74.151,71.953,74.123,42.935,4.137,4.233,1.514,100.0,1022.22,78.27
100.0,0.0,40.0,60.0,40.0,1562.95,1564.15,1004.819,2255.282,-288.161,47.812,74.174,71.977,74.148,42.885,4.136,4.234,1.514,100.0,1022.22,78.043
100.0,0.0,40.0,60.0,40.0,1563.69,1564.13,1005.249,2255.405,-287.913,47.801,74.197,72.0,74.171,42.873,4.136,4.234,1.514,100.0,1022.22,78.114
100.0,0.0,40.0,60.0,40.0,1563.04,1564.15,1004.874,2255.299,-288.13,47.868,74.22,72.023,74.194,42.94,4.136,4.234,1.514,100.0,1022.22,78.27
100.0,0.0,40.0,60.0,40.0,1561.45,1564.2,1003.943,2255.035,-288.668,47.887,74.243,72.045,74.217,42.959,4.137,4.234,1.514,100.0,1022.22,78.471
100.0,0.0,40.0,60.0,40.0,1559.3,1564.27,1002.686,2254.683,-289.397,47.948,74.266,72.068,74.24,43.021,4.137,4.233,1.514,100.0,1022.22,78.218
100.0,0.0,40.0,60.0,40.0,1556.91,1564.35,1001.294,2254.278,-290.205,47.992,74.288,72.09,74.263,43.066,4.138,4.232,1.514,100.0,1022.22,77.473
100.0,0.0,40.0,60.0,40.0,1554.56,1564.42,999.918,2253.891,-291.002,48.014,74.311,72.112,74.286,43.088,4.138,4.232,1.515,100.0,1022.22,77.57
100.0,0.0,40.0,60.0,40.0,1552.52,1564.49,998.724,2253.539,-291.692,48.104,74.334,72.135,74.309,43.179,4.139,4.231,1.515,100.0,1022.22,77.661
100.0,0.0,40.0,60.0,40.0,1551.1,1564.53,997.897,2253.31,-292.171,48.196,74.357,72.157,74.331,43.272,4.139,4.231,1.515,100.0,1022.22,77.777
100.0,0.0,40.0,60.0,40.0,1550.6,1564.55,997.598,2253.222,-292.343,48.199,74.379,72.179,74.354,43.275,4.139,4.231,1.515,100.0,1022.22,77.499
100.0,0.0,40.0,60.0,40.0,1550.96,1564.54,997.814,2253.275,-292.218,48.258,74.401,72.201,74.376,43.333,4.139,4.231,1.515,100.0,1022.22,77.252
100.0,0.0,40.0,60.0,40.0,1579.45,1563.55,1014.436,2258.362,-282.748,48.312,74.42,72.223,74.398,43.384,4.132,4.238,1.511,100.0,1022.22,77.051
100.0,0.0,40.0,60.0,40.0,1652.23,1560.93,1056.565,2271.174,-258.664,48.803,74.426,72.242,74.414,43.857,4.116,4.257,1.5,100.0,1022.22,77.343
100.0,0.0,40.0,60.0,40.0,1720.85,1558.35,1095.824,2282.949,-236.109,49.284,74.427,72.258,74.422,44.317,4.101,4.274,1.49,100.0,1022.22,77.952
100.0,0.0,40.0,60.0,40.0,1782.21,1555.96,1130.552,2293.245,-216.068,49.659,74.427,72.272,74.425,44.673,4.089,4.291,1.481,100.0,1022.22,78.179
100.0,0.0,40.0,60.0,40.0,1834.49,1553.86,1159.868,2301.834,-199.081,49.99,74.427,72.284,74.427,44.986,4.079,4.305,1.473,100.0,1022.22,77.913
100.0,0.0,40.0,60.0,40.0,1876.63,1552.14,1183.303,2308.627,-185.451,50.225,74.427,72.294,74.427,45.207,4.071,4.317,1.467,100.0,1022.22,77.81
100.0,0.0,40.0,60.0,40.0,1936.71,1549.52,1216.431,2318.589,-166.331,50.443,74.426,72.302,74.427,45.409,4.06,4.334,1.459,100.0,1022.22,77.849
100.0,0.0,40.0,60.0,40.0,2039.86,1544.72,1272.513,2335.766,-134.046,50.9,74.412,72.308,74.421,45.835,4.043,4.363,1.443,100.0,1022.22,77.583
100.0,0.0,40.0,60.0,40.0,2130.36,1540.32,1320.901,2350.462,-106.069,51.319,74.395,72.311,74.408,46.223,4.029,4.39,1.43,100.0,1022.22,77.168
100.0,0.0,40.0,60.0,40.0,2206.87,1536.5,1361.219,2362.589,-82.654,51.748,74.378,72.312,74.392,46.623,4.017,4.413,1.419,100.0,1022.22,77.499
100.0,0.0,40.0,60.0,40.0,2271.2,1534.7,1369.509,2368.098,-79.225,51.949,74.366,72.311,74.377,46.759,4.022,4.433,1.414,100.0,1022.22,77.434
100.0,0.0,40.0,60.0,40.0,2276.87,1526.83,1384.08,2384.166,-79.235,51.83,74.348,72.308,74.363,46.61,4.024,4.438,1.396,100.0,1022.22,77.33
100.0,0.0,40.0,60.0,40.0,2361.98,1539.13,1466.413,2362.888,26.4,52.354,74.417,72.303,74.391,47.237,4.035,4.466,1.425,100.0,1022.22,77.473
100.0,0.0,40.0,60.0,40.0,2364.29,1536.43,1471.786,2366.426,26.4,52.521,74.419,72.3,74.409,47.431,4.035,4.468,1.419,100.0,1022.22,77.887
100.0,0.0,40.0,60.0,40.0,2369.48,1536.59,1471.503,2365.933,26.4,52.445,74.42,72.297,74.417,47.346,4.039,4.472,1.418,100.0,1022.22,77.965
100.0,0.0,40.0,60.0,40.0,2368.72,1536.11,1472.393,2365.757,26.4,52.344,74.408,72.294,74.414,47.247,4.038,4.471,1.417,100.0,1022.22,77.505
100.0,0.0,40.0,60.0,40.0,2366.18,1535.8,1473.013,2367.218,26.4,52.282,74.407,72.293,74.409,47.187,4.036,4.469,1.417,100.0,1022.22,77.596
100.0,0.0,40.0,60.0,40.0,2373.76,1534.63,1475.299,2369.752,26.4,52.236,74.41,72.293,74.409,47.141,4.039,4.475,1.413,100.0,1022.22,77.939
100.0,0.0,40.0,60.0,40.0,2375.39,1533.49,1477.553,2377.162,26.4,52.221,74.41,72.292,74.41,47.126,4.039,4.478,1.411,100.0,1022.22,78.309
100.0,0.0,40.0,60.0,40.0,2381.2,1531.72,1481.066,2377.373,26.4,52.228,74.406,72.29,74.409,47.132,4.041,4.482,1.406,100.0,1022.22,78.393
100.0,0.0,40.0,60.0,40.0,2386.56,1530.75,1483.363,2379.819,26.4,52.183,74.392,72.287,74.401,47.086,4.042,4.486,1.404,100.0,1022.22,77.926
100.0,0.0,40.0,60.0,40.0,2392.91,1529.25,1490.817,2384.149,26.4,52.181,74.375,72.283,74.387,47.091,4.032,4.491,1.4,100.0,1022.22,77.557
100.0,0.0,40.0,60.0,40.0,2398.73,1527.84,1497.711,2388.144,26.4,52.129,74.365,72.277,74.374,47.051,4.024,4.495,1.396,100.0,1022.22,77.661
100.0,0.0,40.0,60.0,40.0,2403.94,1526.54,1503.945,2391.77,26.4,52.052,74.359,72.27,74.365,46.984,4.016,4.499,1.393,100.0,1022.22,78.069
100.0,0.0,40.0,60.0,40.0,2408.48,1525.38,1509.432,2394.99,26.4,52.023,74.353,72.261,74.358,46.964,4.009,4.503,1.39,100.0,1022.22,78.432
100.0,0.0,40.0,60.0,40.0,2412.41,1524.35,1514.205,2397.806,26.4,52.05,74.345,72.251,74.351,46.999,4.004,4.505,1.387,100.0,1022.22,78.769
100.0,0.0,40.0,60.0,40.0,2415.9,1523.41,1518.482,2400.341,26.4,52.037,74.336,72.241,74.343,46.994,3.998,4.508,1.385,100.0,1022.22,79.009
100.0,0.0,40.0,60.0,40.0,2419.1,1522.54,1522.435,2402.717,26.4,52.051,74.321,72.23,74.331,47.015,3.994,4.511,1.383,100.0,1022.22,78.924
100.0,0.0,40.0,60.0,40.0,2422.05,1521.71,1526.087,2404.899,26.4,52.057,74.303,72.219,74.316,47.026,3.989,4.513,1.381,100.0,1022.22,78.717
100.0,0.0,40.0,60.0,40.0,2424.74,1520.96,1529.435,2406.923,26.4,51.993,74.289,72.207,74.3,46.969,3.985,4.515,1.379,100.0,1022.22,78.808
100.0,0.0,40.0,60.0,40.0,2426.99,1520.31,1532.244,2408.613,26.4,51.94,74.272,72.194,74.285,46.92,3.982,4.517,1.378,100.0,1022.22,78.633
100.0,0.0,40.0,60.0,40.0,2428.55,1519.85,1534.21,2409.827,26.4,51.929,74.259,72.181,74.269,46.913,3.979,4.518,1.376,100.0,1022.22,78.795
100.0,0.0,40.0,60.0,40.0,2429.29,1519.63,1535.134,2410.408,26.4,51.988,74.246,72.167,74.256,46.974,3.978,4.518,1.376,100.0,1022.22,78.898
100.0,0.0,40.0,60.0,40.0,2429.38,1519.58,1535.243,2410.531,26.4,52.022,74.232,72.155,74.242,47.009,3.978,4.519,1.376,100.0,1022.22,78.769
100.0,0.0,40.0,60.0,40.0,2429.0,1519.67,1534.766,2410.285,26.4,52.031,74.222,72.143,74.23,47.018,3.979,4.518,1.376,100.0,1022.22,78.924
100.0,0.0,40.0,60.0,40.0,2428.28,1519.87,1533.859,2409.774,26.4,52.045,74.209,72.131,74.219,47.03,3.98,4.518,1.376,100.0,1022.22,78.756
100.0,0.0,40.0,60.0,40.0,2427.26,1520.15,1532.587,2409.053,26.4,52.105,74.195,72.12,74.206,47.089,3.981,4.517,1.377,100.0,1022.22,78.484
100.0,0.0,40.0,60.0,40.0,2426.02,1520.5,1531.029,2408.138,26.4,52.076,74.18,72.11,74.191,47.057,3.983,4.516,1.378,100.0,1022.22,78.14
100.0,0.0,40.0,60.0,40.0,2424.45,1520.93,1529.067,2406.976,26.4,52.028,74.168,72.099,74.177,47.006,3.986,4.515,1.379,100.0,1022.22,78.03
100.0,0.0,40.0,60.0,40.0,2422.44,1521.49,1526.569,2405.515,26.4,51.948,74.163,72.089,74.168,46.923,3.989,4.513,1.38,100.0,1022.22,78.192
100.0,0.0,40.0,60.0,40.0,2419.82,1522.2,1523.315,2403.597,26.4,51.969,74.155,72.08,74.161,46.939,3.993,4.511,1.382,100.0,1022.22,78.14
100.0,0.0,40.0,60.0,40.0,2416.62,1523.06,1519.376,2401.309,26.4,52.017,74.149,72.071,74.154,46.98,3.998,4.509,1.384,100.0,1022.22,78.153
100.0,0.0,40.0,60.0,40.0,2413.08,1524.0,1515.033,2398.774,26.4,52.014,74.153,72.063,74.152,46.971,4.003,4.506,1.387,100.0,1022.22,78.646
100.0,0.0,40.0,60.0,40.0,2409.51,1524.93,1510.68,2396.24,26.4,51.984,74.154,72.056,74.153,46.934,4.009,4.503,1.389,100.0,1022.22,78.847
100.0,0.0,40.0,60.0,40.0,2406.01,1525.82,1506.442,2393.776,26.4,51.966,74.154,72.05,74.154,46.909,4.014,4.501,1.391,100.0,1022.22,78.996
100.0,0.0,40.0,60.0,40.0,2402.65,1526.67,1502.403,2391.418,26.4,51.958,74.157,72.045,74.155,46.895,4.019,4.498,1.393,100.0,1022.22,79.274
100.0,0.0,40.0,60.0,40.0,2399.55,1527.45,1498.682,2389.253,26.4,51.897,74.159,72.04,74.158,46.827,4.023,4.496,1.395,100.0,1022.22,79.482
100.0,0.0,40.0,60.0,40.0,2396.62,1528.16,1495.204,2387.229,26.4,51.858,74.16,72.035,74.16,46.782,4.028,4.494,1.397,100.0,1022.22,79.592
100.0,0.0,40.0,60.0,40.0,2393.79,1528.85,1491.85,2385.275,26.4,51.887,74.151,72.031,74.156,46.806,4.032,4.492,1.399,100.0,1022.22,79.073
100.0,0.0,40.0,60.0,40.0,2390.99,1529.52,1488.553,2383.357,26.4,51.897,74.141,72.028,74.148,46.811,4.036,4.49,1.401,100.0,1022.22,78.6
100.0,0.0,40.0,60.0,40.0,2388.26,1530.16,1485.348,2381.509,26.4,51.887,74.135,72.024,74.14,46.795,4.04,4.488,1.402,100.0,1022.22,78.348
100.0,0.0,40.0,60.0,40.0,2385.48,1530.71,1482.726,2379.942,26.4,51.964,74.141,72.022,74.139,46.868,4.043,4.486,1.404,100.0,1022.22,78.691
100.0,0.0,40.0,60.0,40.0,2384.14,1531.17,1482.054,2378.851,26.4,51.94,74.136,72.02,74.139,46.843,4.042,4.484,1.405,100.0,1022.22,78.393
100.0,0.0,40.0,60.0,40.0,2382.57,1531.67,1481.029,2378.587,26.4,51.843,74.13,72.018,74.133,46.747,4.041,4.483,1.406,100.0,1022.22,78.101
100.0,0.0,40.0,60.0,40.0,2382.64,1532.29,1479.741,2376.51,26.4,51.862,74.137,72.016,74.133,46.767,4.042,4.483,1.407,100.0,1022.22,78.633
100.0,0.0,40.0,60.0,40.0,2379.33,1532.12,1480.139,2376.827,26.4,51.842,74.144,72.014,74.139,46.747,4.04,4.481,1.407,100.0,1022.22,79.06
100.0,0.0,40.0,60.0,40.0,2379.66,1532.72,1478.937,2375.032,26.4,51.776,74.154,72.013,74.147,46.679,4.041,4.48,1.409,100.0,1022.22,79.553
100.0,0.0,40.0,60.0,40.0,2377.31,1533.36,1478.066,2377.373,26.4,51.74,74.16,72.011,74.155,46.647,4.039,4.479,1.411,100.0,1022.22,79.987
100.0,0.0,40.0,60.0,40.0,2376.91,1533.46,1477.784,2375.666,26.4,51.731,74.168,72.01,74.162,46.636,4.039,4.479,1.411,100.0,1022.22,80.447
100.0,0.0,40.0,60.0,40.0,2376.58,1533.74,1477.004,2374.187,26.4,51.745,74.171,72.01,74.168,46.649,4.04,4.478,1.411,100.0,1022.22,80.473
100.0,0.0,40.0,60.0,40.0,2374.42,1533.14,1478.229,2374.522,26.4,51.716,74.168,72.009,74.168,46.623,4.038,4.477,1.41,100.0,1022.22,80.376
100.0,0.0,40.0,60.0,40.0,2372.65,1533.95,1476.633,2377.478,26.4,51.69,74.172,72.008,74.169,46.597,4.038,4.477,1.412,100.0,1022.22,80.739
100.0,0.0,40.0,60.0,40.0,2375.12,1534.13,1476.246,2373.202,26.4,51.738,74.18,72.008,74.175,46.643,4.039,4.477,1.412,100.0,1022.22,81.057
100.0,0.0,40.0,60.0,40.0,2376.37,1532.84,1478.763,2375.472,26.4,51.762,74.176,72.008,74.177,46.677,4.039,4.477,1.409,100.0,1022.22,80.946
100.0,0.0,40.0,60.0,40.0,2376.42,1532.83,1478.785,2375.49,26.4,51.853,74.177,72.008,74.176,46.773,4.039,4.477,1.409,100.0,1022.22,81.07
100.0,0.0,40.0,60.0,40.0,2375.01,1533.53,1477.536,2372.85,26.4,51.885,74.188,72.009,74.182,46.793,4.039,4.477,1.411,100.0,1022.22,81.439
100.0,0.0,40.0,60.0,40.0,2376.46,1533.78,1476.923,2374.082,26.4,51.923,74.191,72.011,74.188,46.83,4.04,4.478,1.411,100.0,1022.22,81.517
100.0,0.0,40.0,60.0,40.0,2376.33,1532.76,1478.995,2375.366,26.4,52.008,74.178,72.012,74.185,46.915,4.039,4.478,1.409,100.0,1022.22,80.642
100.0,0.0,40.0,60.0,40.0,2379.7,1532.73,1478.96,2374.997,26.4,52.043,74.163,72.013,74.173,46.947,4.041,4.48,1.409,100.0,1022.22,79.858
100.0,0.0,40.0,60.0,40.0,2379.81,1532.25,1479.952,2378.816,26.4,52.094,74.157,72.014,74.163,46.999,4.041,4.482,1.408,100.0,1022.22,79.657
100.0,0.0,40.0,60.0,40.0,2383.09,1531.65,1480.968,2378.147,26.4,52.12,74.164,72.015,74.162,47.023,4.042,4.484,1.406,100.0,1022.22,80.136
100.0,0.0,40.0,60.0,40.0,2384.65,1530.8,1482.515,2379.661,26.4,52.175,74.161,72.016,74.163,47.08,4.043,4.485,1.404,100.0,1022.22,79.935
100.0,0.0,40.0,60.0,40.0,2387.9,1530.29,1484.931,2381.157,26.4,52.25,74.158,72.017,74.16,47.154,4.04,4.487,1.403,100.0,1022.22,79.825
100.0,0.0,40.0,60.0,40.0,2391.34,1529.49,1488.958,2383.462,26.4,52.243,74.149,72.018,74.155,47.152,4.035,4.49,1.4,100.0,1022.22,79.456
100.0,0.0,40.0,60.0,40.0,2394.61,1528.71,1492.816,2385.662,26.4,52.282,74.146,72.019,74.149,47.198,4.03,4.492,1.398,100.0,1022.22,79.443
100.0,0.0,40.0,60.0,40.0,2397.6,1528.0,1496.366,2387.704,26.4,52.234,74.136,72.019,74.143,47.156,4.026,4.494,1.397,100.0,1022.22,79.009
100.0,0.0,40.0,60.0,40.0,2400.15,1527.38,1499.407,2389.446,26.4,52.261,74.126,72.019,74.133,47.187,4.022,4.496,1.395,100.0,1022.22,78.587
100.0,0.0,40.0,60.0,40.0,2403.02,1526.67,1502.839,2391.4,26.4,52.283,74.126,72.02,74.128,47.215,4.018,4.498,1.393,100.0,1022.22,78.756
100.0,0.0,40.0,60.0,40.0,2406.46,1525.81,1506.984,2393.794,26.4,52.301,74.13,72.022,74.128,47.239,4.013,4.501,1.391,100.0,1022.22,79.048
100.0,0.0,40.0,60.0,40.0,2410.24,1524.86,1511.572,2396.434,26.4,52.329,74.132,72.022,74.13,47.274,4.007,4.504,1.389,100.0,1022.22,79.326
100.0,0.0,40.0,60.0,40.0,2414.25,1523.82,1516.465,2399.232,26.4,52.35,74.133,72.024,74.132,47.303,4.001,4.507,1.386,100.0,1022.22,79.534
100.0,0.0,40.0,60.0,40.0,2418.36,1522.75,1521.511,2402.136,26.4,52.331,74.132,72.024,74.132,47.292,3.995,4.51,1.383,100.0,1022.22,79.683
100.0,0.0,40.0,60.0,40.0,2422.29,1521.71,1526.378,2404.917,26.4,52.327,74.128,72.024,74.13,47.296,3.988,4.513,1.381,100.0,1022.22,79.683
100.0,0.0,40.0,60.0,40.0,2425.8,1520.77,1530.751,2407.416,26.4,52.404,74.125,72.023,74.127,47.381,3.983,4.516,1.379,100.0,1022.22,79.786
100.0,0.0,40.0,60.0,40.0,2428.9,1519.92,1534.644,2409.634,26.4,52.479,74.121,72.023,74.124,47.462,3.978,4.518,1.377,100.0,1022.22,79.76
100.0,0.0,40.0,60.0,40.0,2431.79,1519.13,1538.28,2411.71,26.4,52.573,74.117,72.023,74.12,47.562,3.973,4.52,1.375,100.0,1022.22,79.709
100.0,0.0,40.0,60.0,40.0,2434.64,1518.34,1541.903,2413.752,26.4,52.678,74.113,72.023,74.116,47.673,3.969,4.523,1.373,100.0,1022.22,79.553
100.0,0.0,40.0,60.0,40.0,2437.67,1517.49,1545.752,2415.934,26.4,52.681,74.108,72.024,74.112,47.683,3.964,4.525,1.371,100.0,1022.22,79.43
100.0,0.0,40.0,60.0,40.0,2440.77,1516.62,1549.729,2418.17,26.4,52.695,74.104,72.024,74.107,47.703,3.959,4.528,1.369,100.0,1022.22,79.378
100.0,0.0,40.0,60.0,40.0,2443.78,1515.76,1553.605,2420.352,26.4,52.749,74.102,72.024,74.104,47.763,3.954,4.53,1.367,100.0,1022.22,79.469
100.0,0.0,40.0,60.0,40.0,2446.68,1514.93,1557.355,2422.464,26.4,52.746,74.104,72.024,74.103,47.767,3.949,4.532,1.365,100.0,1022.22,79.799
100.0,0.0,40.0,60.0,40.0,2449.46,1514.12,1560.96,2424.47,26.4,52.659,74.107,72.024,74.105,47.685,3.944,4.535,1.363,100.0,1022.22,80.162
100.0,0.0,40.0,60.0,40.0,2451.81,1513.43,1564.031,2426.195,26.4,52.741,74.114,72.023,74.109,47.772,3.94,4.537,1.361,100.0,1022.22,80.778
100.0,0.0,40.0,60.0,40.0,2453.88,1512.82,1566.748,2427.709,26.4,52.763,74.114,72.022,74.113,47.799,3.937,4.538,1.36,100.0,1022.22,80.856
100.0,0.0,40.0,60.0,40.0,2455.82,1512.24,1569.297,2429.134,26.4,52.769,74.094,72.022,74.105,47.81,3.933,4.54,1.359,100.0,1022.22,79.722
100.0,0.0,40.0,60.0,40.0,2457.36,1511.78,1571.332,2430.261,26.4,52.797,74.076,72.02,74.088,47.842,3.93,4.541,1.358,100.0,1022.22,78.95
100.0,0.0,40.0,60.0,40.0,2458.37,1511.48,1572.66,2431.0,26.4,52.761,74.074,72.019,74.078,47.808,3.929,4.542,1.357,100.0,1022.22,79.112
100.0,0.0,40.0,60.0,40.0,2458.83,1511.34,1573.269,2431.352,26.4,52.697,74.076,72.017,74.076,47.745,3.928,4.542,1.357,100.0,1022.22,79.352
100.0,0.0,40.0,60.0,40.0,2458.68,1511.38,1573.077,2431.229,26.4,52.687,74.077,72.015,74.077,47.735,3.928,4.542,1.357,100.0,1022.22,79.553
100.0,0.0,40.0,60.0,40.0,2457.97,1511.6,1572.129,2430.701,26.4,52.69,74.076,72.012,74.077,47.737,3.929,4.542,1.357,100.0,1022.22,79.54
100.0,0.0,40.0,60.0,40.0,2456.8,1511.95,1570.587,2429.856,26.4,52.647,74.072,72.01,74.074,47.693,3.931,4.541,1.358,100.0,1022.22,79.365
100.0,0.0,40.0,60.0,40.0,2455.2,1512.43,1568.473,2428.677,26.4,52.614,74.07,72.008,74.071,47.657,3.934,4.539,1.359,100.0,1022.22,79.3
100.0,0.0,40.0,60.0,40.0,2453.18,1513.03,1565.817,2427.198,26.4,52.633,74.074,72.006,74.072,47.672,3.938,4.538,1.36,100.0,1022.22,79.631
100.0,0.0,40.0,60.0,40.0,2450.96,1513.68,1562.915,2425.579,26.4,52.634,74.085,72.004,74.078,47.668,3.942,4.536,1.362,100.0,1022.22,80.214
100.0,0.0,40.0,60.0,40.0,2448.89,1514.28,1560.215,2424.066,26.4,52.614,74.096,72.004,74.088,47.644,3.945,4.534,1.363,100.0,1022.22,80.804
100.0,0.0,40.0,60.0,40.0,2447.16,1514.78,1557.977,2422.816,26.4,52.663,74.105,72.003,74.099,47.688,3.948,4.533,1.364,100.0,1022.22,81.186
100.0,0.0,40.0,60.0,40.0,2446.01,1515.12,1556.475,2421.971,26.4,52.778,74.108,72.004,74.105,47.8,3.95,4.532,1.365,100.0,1022.22,81.212
100.0,0.0,40.0,60.0,40.0,2445.71,1515.2,1556.097,2421.778,26.4,52.834,74.111,72.005,74.109,47.855,3.95,4.532,1.365,100.0,1022.22,81.251
100.0,0.0,40.0,60.0,40.0,2446.47,1514.98,1557.083,2422.323,26.4,52.798,74.101,72.007,74.106,47.82,3.949,4.532,1.365,100.0,1022.22,80.525
100.0,0.0,40.0,60.0,40.0,2447.95,1514.55,1558.997,2423.397,26.4,52.839,74.096,72.008,74.1,47.864,3.947,4.533,1.364,100.0,1022.22,80.324
100.0,0.0,40.0,60.0,40.0,2449.89,1513.98,1561.527,2424.822,26.4,52.917,74.093,72.009,74.096,47.945,3.943,4.535,1.363,100.0,1022.22,80.188
100.0,0.0,40.0,60.0,40.0,2452.3,1513.27,1564.668,2426.582,26.4,52.896,74.096,72.01,74.095,47.929,3.939,4.537,1.361,100.0,1022.22,80.46
100.0,0.0,40.0,60.0,40.0,2455.02,1512.46,1568.239,2428.589,26.4,52.856,74.092,72.011,74.094,47.894,3.935,4.539,1.359,100.0,1022.22,80.272
100.0,0.0,40.0,60.0,40.0,2457.66,1511.67,1571.728,2430.525,26.4,52.868,74.082,72.01,74.088,47.912,3.93,4.541,1.357,100.0,1022.22,79.884
100.0,0.0,40.0,60.0,40.0,2459.96,1510.98,1574.764,2432.232,26.4,52.868,74.072,72.01,74.079,47.917,3.926,4.543,1.356,100.0,1022.22,79.443
100.0,0.0,40.0,60.0,40.0,2461.69,1510.45,1577.064,2433.499,26.4,52.8,74.065,72.008,74.07,47.853,3.923,4.545,1.355,100.0,1022.22,79.339
100.0,0.0,40.0,60.0,40.0,2462.63,1510.22,1578.028,2434.062,26.4,52.768,74.065,72.007,74.067,47.824,3.922,4.545,1.354,100.0,1022.22,79.534
100.0,0.0,40.0,60.0,40.0,2462.66,1510.21,1578.042,2434.08,26.4,52.742,74.065,72.004,74.065,47.798,3.922,4.545,1.354,100.0,1022.22,79.631
100.0,0.0,40.0,60.0,40.0,2461.91,1510.38,1577.361,2433.675,26.4,52.755,74.065,72.002,74.065,47.811,3.923,4.545,1.354,100.0,1022.22,79.76
100.0,0.0,40.0,60.0,40.0,2460.52,1510.81,1575.504,2432.637,26.4,52.74,74.07,72.0,74.067,47.794,3.925,4.544,1.355,100.0,1022.22,80.136
100.0,0.0,40.0,60.0,40.0,2458.72,1511.35,1573.128,2431.317,26.4,52.752,74.079,71.999,74.073,47.802,3.928,4.542,1.357,100.0,1022.22,80.629
100.0,0.0,40.0,60.0,40.0,2456.86,1511.91,1570.661,2429.926,26.4,52.703,74.088,71.998,74.082,47.75,3.931,4.541,1.358,100.0,1022.22,81.108
100.0,0.0,40.0,60.0,40.0,2455.04,1512.46,1568.264,2428.589,26.4,52.7,74.09,71.997,74.088,47.742,3.935,4.539,1.359,100.0,1022.22,81.07
100.0,0.0,40.0,60.0,40.0,2453.3,1512.97,1565.988,2427.322,26.4,52.709,74.081,71.997,74.085,47.747,3.938,4.538,1.36,100.0,1022.22,80.376
100.0,0.0,40.0,60.0,40.0,2451.65,1513.46,1563.82,2426.107,26.4,52.687,74.074,71.996,74.078,47.722,3.94,4.536,1.361,100.0,1022.22,79.987
100.0,0.0,40.0,60.0,40.0,2449.98,1513.95,1561.646,2424.893,26.4,52.723,74.076,71.995,74.076,47.755,3.943,4.535,1.363,100.0,1022.22,80.117
100.0,0.0,40.0,60.0,40.0,2448.5,1514.38,1559.717,2423.819,26.4,52.777,74.078,71.995,74.077,47.805,3.946,4.534,1.364,100.0,1022.22,80.052
100.0,0.0,40.0,60.0,40.0,2447.45,1514.69,1558.35,2423.045,26.4,52.779,74.078,71.996,74.077,47.805,3.948,4.533,1.364,100.0,1022.22,79.961
100.0,0.0,40.0,60.0,40.0,2446.88,1514.86,1557.609,2422.64,26.4,52.751,74.08,71.996,74.079,47.775,3.948,4.532,1.365,100.0,1022.22,80.039
100.0,0.0,40.0,60.0,40.0,2446.67,1514.92,1557.336,2422.482,26.4,52.735,74.077,71.997,74.079,47.758,3.949,4.532,1.365,100.0,1022.22,79.786
100.0,0.0,40.0,60.0,40.0,2446.7,1514.91,1557.382,2422.499,26.4,52.684,74.072,71.997,74.075,47.707,3.949,4.532,1.365,100.0,1022.22,79.521
100.0,0.0,40.0,60.0,40.0,2446.7,1514.91,1557.376,2422.499,26.4,52.688,74.072,71.996,74.073,47.711,3.949,4.532,1.365,100.0,1022.22,79.534
100.0,0.0,40.0,60.0,40.0,2446.59,1514.94,1557.229,2422.411,26.4,52.651,74.073,71.996,74.072,47.674,3.949,4.532,1.365,100.0,1022.22,79.605
100.0,0.0,40.0,60.0,40.0,2446.28,1515.03,1556.834,2422.2,26.4,52.596,74.067,71.995,74.07,47.618,3.949,4.532,1.365,100.0,1022.22,79.326
100.0,0.0,40.0,60.0,40.0,2445.55,1515.24,1555.884,2421.654,26.4,52.606,74.073,71.993,74.07,47.628,3.951,4.531,1.366,100.0,1022.22,79.76
100.0,0.0,40.0,60.0,40.0,2444.48,1515.55,1554.497,2420.88,26.4,52.708,74.078,71.993,74.074,47.727,3.953,4.531,1.366,100.0,1022.22,79.948
100.0,0.0,40.0,60.0,40.0,2443.53,1515.82,1553.279,2420.194,26.4,52.722,74.079,71.994,74.077,47.739,3.954,4.53,1.367,100.0,1022.22,79.909
100.0,0.0,40.0,60.0,40.0,2443.36,1515.87,1553.061,2420.088,26.4,52.718,74.082,71.996,74.08,47.734,3.954,4.53,1.367,100.0,1022.22,79.974
100.0,0.0,40.0,60.0,40.0,2444.04,1515.66,1553.937,2420.598,26.4,52.669,74.086,71.997,74.083,47.686,3.953,4.53,1.367,100.0,1022.22,80.188
100.0,0.0,40.0,60.0,40.0,2445.29,1515.3,1555.544,2421.514,26.4,52.694,74.086,71.998,74.086,47.713,3.951,4.531,1.366,100.0,1022.22,80.117
100.0,0.0,40.0,60.0,40.0,2446.91,1514.82,1557.644,2422.728,26.4,52.747,74.085,72.0,74.085,47.769,3.949,4.533,1.365,100.0,1022.22,80.123
100.0,0.0,40.0,60.0,40.0,2448.81,1514.25,1560.11,2424.136,26.4,52.726,74.085,72.001,74.085,47.751,3.945,4.534,1.363,100.0,1022.22,80.136
100.0,0.0,40.0,60.0,40.0,2450.71,1513.69,1562.59,2425.562,26.4,52.696,74.077,72.001,74.082,47.726,3.942,4.536,1.362,100.0,1022.22,79.67
100.0,0.0,40.0,60.0,40.0,2452.68,1513.09,1565.17,2427.022,26.4,52.694,74.065,72.001,74.073,47.728,3.939,4.537,1.361,100.0,1022.22,79.151
100.0,0.0,40.0,60.0,40.0,2454.22,1512.63,1567.194,2428.166,26.4,52.672,74.061,72.0,74.065,47.71,3.936,4.538,1.36,100.0,1022.22,79.138
100.0,0.0,40.0,60.0,40.0,2455.2,1512.33,1568.482,2428.906,26.4,52.762,74.067,72.0,74.065,47.802,3.935,4.539,1.359,100.0,1022.22,79.605
100.0,0.0,40.0,60.0,40.0,2455.85,1512.13,1569.332,2429.398,26.4,52.793,74.07,72.0,74.068,47.835,3.933,4.54,1.358,100.0,1022.22,79.786
100.0,0.0,40.0,60.0,40.0,2456.4,1511.97,1570.054,2429.803,26.4,52.83,74.067,72.0,74.068,47.873,3.933,4.54,1.358,100.0,1022.22,79.605
100.0,0.0,40.0,60.0,40.0,2456.92,1511.81,1570.749,2430.19,26.4,52.828,74.071,72.0,74.069,47.872,3.932,4.541,1.358,100.0,1022.22,79.909
100.0,0.0,40.0,60.0,40.0,2457.52,1511.63,1571.539,2430.63,26.4,52.776,74.071,72.0,74.07,47.821,3.931,4.541,1.357,100.0,1022.22,79.948
100.0,0.0,40.0,60.0,40.0,2458.07,1511.46,1572.259,2431.035,26.4,52.788,74.076,72.0,74.073,47.834,3.93,4.542,1.357,100.0,1022.22,80.311
100.0,0.0,40.0,60.0,40.0,2458.55,1511.32,1572.903,2431.387,26.4,52.806,74.08,72.0,74.077,47.853,3.929,4.542,1.357,100.0,1022.22,80.564
100.0,0.0,40.0,60.0,40.0,2459.1,1511.15,1573.632,2431.792,26.4,52.775,74.084,72.001,74.081,47.824,3.928,4.542,1.356,100.0,1022.22,80.804
100.0,0.0,40.0,60.0,40.0,2459.67,1510.99,1574.382,2432.197,26.4,52.781,74.085,72.001,74.084,47.831,3.927,4.543,1.356,100.0,1022.22,80.856
100.0,0.0,40.0,60.0,40.0,2460.19,1510.83,1575.075,2432.584,26.4,52.759,74.084,72.001,74.084,47.81,3.926,4.543,1.355,100.0,1022.22,80.843
100.0,0.0,40.0,60.0,40.0,2460.61,1510.71,1575.631,2432.883,26.4,52.737,74.081,72.0,74.083,47.79,3.925,4.544,1.355,100.0,1022.22,80.707
100.0,0.0,40.0,60.0,40.0,2460.76,1510.66,1575.832,2432.989,26.4,52.779,74.071,71.999,74.077,47.832,3.925,4.544,1.355,100.0,1022.22,80.136
100.0,0.0,40.0,60.0,40.0,2460.65,1510.7,1575.677,2432.901,26.4,52.783,74.064,71.999,74.069,47.836,3.925,4.544,1.355,100.0,1022.22,79.786
100.0,0.0,40.0,60.0,40.0,2460.29,1510.81,1575.198,2432.637,26.4,52.808,74.065,71.998,74.065,47.861,3.926,4.543,1.355,100.0,1022.22,79.897
100.0,0.0,40.0,60.0,40.0,2459.76,1510.97,1574.5,2432.25,26.4,52.863,74.069,71.998,74.067,47.914,3.927,4.543,1.356,100.0,1022.22,80.117
100.0,0.0,40.0,60.0,40.0,2459.33,1511.1,1573.929,2431.933,26.4,52.94,74.07,71.999,74.069,47.99,3.927,4.543,1.356,100.0,1022.22,80.065
100.0,0.0,40.0,60.0,40.0,2459.28,1511.11,1573.864,2431.898,26.4,52.996,74.065,72.0,74.068,48.046,3.927,4.543,1.356,100.0,1022.22,79.696
100.0,0.0,40.0,60.0,40.0,2459.68,1510.99,1574.39,2432.197,26.4,53.001,74.067,72.001,74.066,48.051,3.927,4.543,1.356,100.0,1022.22,79.786
100.0,0.0,40.0,60.0,40.0,2460.51,1510.74,1575.49,2432.813,26.4,52.973,74.065,72.002,74.066,48.025,3.925,4.544,1.355,100.0,1022.22,79.631
100.0,0.0,40.0,60.0,40.0,2461.54,1510.42,1576.863,2433.587,26.4,52.99,74.065,72.003,74.065,48.044,3.924,4.545,1.355,100.0,1022.22,79.67
100.0,0.0,40.0,60.0,40.0,2462.75,1510.1,1578.18,2434.362,26.4,52.975,74.068,72.003,74.066,48.031,3.922,4.546,1.354,100.0,1022.22,79.897
100.0,0.0,40.0,60.0,40.0,2462.69,1510.0,1578.4,2434.59,26.4,52.988,74.071,72.004,74.069,48.044,3.922,4.545,1.354,100.0,1022.22,80.091
100.0,0.0,40.0,60.0,40.0,2463.94,1509.89,1578.539,2434.907,26.4,53.022,74.073,72.004,74.072,48.078,3.923,4.547,1.354,100.0,1022.22,80.214
100.0,0.0,40.0,60.0,40.0,2464.7,1508.99,1579.721,2436.667,26.4,53.135,74.07,72.005,74.071,48.192,3.923,4.548,1.351,100.0,1022.22,80.013
100.0,0.0,40.0,60.0,40.0,2466.99,1508.56,1580.513,2435.365,26.4,53.156,74.068,72.006,74.069,48.212,3.923,4.549,1.35,100.0,1022.22,79.922
100.0,0.0,40.0,60.0,40.0,2467.17,1508.03,1581.293,2437.67,26.4,53.13,74.07,72.007,74.069,48.186,3.923,4.55,1.349,100.0,1022.22,80.065
100.0,0.0,40.0,60.0,40.0,2470.45,1507.95,1581.339,2436.333,26.4,53.201,74.077,72.008,74.073,48.256,3.925,4.552,1.349,100.0,1022.22,80.499
100.0,0.0,40.0,60.0,40.0,2470.1,1507.31,1582.335,2439.8,26.4,53.196,74.073,72.009,74.074,48.25,3.925,4.553,1.348,100.0,1022.22,80.214
100.0,0.0,40.0,60.0,40.0,2476.86,1509.08,1579.727,2436.808,26.4,53.194,74.073,72.01,74.073,48.24,3.926,4.557,1.352,100.0,1022.22,80.149
100.0,0.0,40.0,60.0,40.0,2470.17,1508.94,1579.961,2437.142,26.4,53.184,74.074,72.01,74.074,48.225,3.927,4.558,1.351,100.0,1022.22,80.117
100.0,0.0,40.0,60.0,40.0,2471.94,1508.78,1580.172,2437.53,26.4,53.205,74.063,72.01,74.068,48.249,3.928,4.561,1.351,100.0,1022.22,79.618
100.0,0.0,40.0,60.0,40.0,2474.19,1505.06,1585.57,2443.637,26.4,53.154,74.056,72.009,74.06,48.206,3.926,4.557,1.343,100.0,1022.22,79.618
100.0,0.0,40.0,60.0,40.0,2474.49,1503.81,1587.34,2443.162,26.4,53.096,74.057,72.007,74.058,48.148,3.926,4.558,1.34,100.0,1022.22,79.812
100.0,0.0,40.0,60.0,40.0,2474.19,1505.21,1585.322,2444.147,26.4,53.35,74.063,72.006,74.104,48.443,3.926,4.558,1.344,100.0,1022.22,80.065
100.0,0.0,40.0,60.0,40.0,2484.26,1508.53,1633.377,2438.128,79.203,53.264,74.251,72.006,74.133,48.363,3.928,4.564,1.35,100.0,1022.22,79.871
100.0,0.0,40.0,60.0,40.0,2484.14,1508.53,1633.496,2438.146,79.285,53.22,74.24,72.006,74.117,48.317,3.927,4.564,1.35,100.0,1022.22,79.709
100.0,0.0,40.0,60.0,40.0,2484.22,1508.52,1633.523,2438.163,79.294,53.26,74.261,72.006,74.153,48.371,3.927,4.564,1.35,100.0,1022.22,80.149
100.0,0.0,40.0,60.0,40.0,2484.09,1508.53,1633.449,2438.146,79.252,53.259,74.284,72.007,74.177,48.372,3.927,4.564,1.35,100.0,1022.22,80.59
100.0,0.0,40.0,60.0,40.0,2483.97,1508.54,1633.451,2438.128,79.262,53.341,74.292,72.008,74.206,48.472,3.928,4.563,1.35,100.0,1022.22,80.603
100.0,0.0,40.0,60.0,40.0,2492.26,1511.99,1628.378,2434.626,79.306,53.514,74.3,72.009,74.274,48.663,3.928,4.569,1.358,100.0,1022.22,80.616
100.0,0.0,40.0,60.0,40.0,2494.82,1511.2,1629.536,2432.76,79.279,53.514,74.298,72.011,74.293,48.664,3.93,4.571,1.356,100.0,1022.22,80.512
100.0,0.0,40.0,60.0,40.0,2492.89,1511.12,1629.554,2439.008,79.213,53.496,74.288,72.013,74.292,48.65,3.929,4.571,1.356,100.0,1022.22,80.324
100.0,0.0,40.0,60.0,40.0,2492.23,1507.94,1634.252,2439.554,79.211,53.437,74.277,72.013,74.285,48.595,3.93,4.571,1.349,100.0,1022.22,80.162
100.0,0.0,40.0,60.0,40.0,2494.85,1507.74,1634.604,2440.011,79.259,53.458,74.268,72.013,74.275,48.615,3.93,4.573,1.349,100.0,1022.22,80.026
100.0,0.0,40.0,60.0,40.0,2497.1,1507.57,1634.92,2440.416,79.308,53.493,74.268,72.013,74.27,48.651,3.931,4.575,1.348,100.0,1022.22,80.052
100.0,0.0,40.0,60.0,40.0,2500.73,1508.15,1633.959,2439.606,79.218,53.547,74.254,72.013,74.262,48.7,3.931,4.578,1.349,100.0,1022.22,79.734
100.0,0.0,40.0,60.0,40.0,2501.92,1507.77,1634.521,2440.31,79.229,53.593,74.253,72.013,74.255,48.744,3.932,4.579,1.349,100.0,1022.22,79.773
100.0,0.0,40.0,60.0,40.0,2502.66,1507.17,1635.374,2441.384,79.212,53.643,74.244,72.013,74.25,48.794,3.932,4.58,1.347,100.0,1022.22,79.579
100.0,0.0,40.0,60.0,40.0,2504.28,1507.05,1635.54,2441.666,79.206,53.717,74.233,72.014,74.24,48.867,3.933,4.581,1.347,100.0,1022.22,79.378
100.0,0.0,40.0,60.0,40.0,2505.96,1506.75,1638.095,2442.352,80.74,53.754,74.237,72.014,74.236,48.906,3.932,4.583,1.346,100.0,1022.22,79.391
100.0,0.0,40.0,60.0,40.0,2507.77,1506.45,1640.684,2443.074,82.288,53.831,74.248,72.015,74.242,48.987,3.931,4.584,1.346,100.0,1022.22,79.508
100.0,0.0,40.0,60.0,40.0,2509.79,1506.11,1643.571,2443.883,84.012,53.874,74.234,72.016,74.241,49.035,3.93,4.586,1.345,100.0,1022.22,79.073
100.0,0.0,40.0,60.0,40.0,2511.9,1505.74,1646.612,2444.746,85.824,53.828,74.223,72.017,74.23,48.993,3.929,4.588,1.344,100.0,1022.22,78.821
100.0,0.0,40.0,60.0,40.0,2513.89,1505.39,1649.481,2445.573,87.527,53.799,74.222,72.017,74.224,48.969,3.928,4.59,1.343,100.0,1022.22,78.743
100.0,0.0,40.0,60.0,40.0,2515.47,1505.1,1651.753,2446.242,88.868,53.761,74.222,72.016,74.222,48.935,3.927,4.591,1.343,100.0,1022.22,78.743
100.0,0.0,40.0,60.0,40.0,2516.47,1504.91,1653.198,2446.699,89.711,53.742,74.241,72.014,74.23,48.919,3.926,4.592,1.342,100.0,1022.22,79.125
100.0,0.0,40.0,60.0,40.0,2516.9,1504.81,1653.826,2446.91,90.063,53.736,74.261,72.013,74.248,48.914,3.926,4.592,1.342,100.0,1022.22,79.482
100.0,0.0,40.0,60.0,40.0,2516.83,1504.8,1653.722,2446.946,89.978,53.737,74.259,72.011,74.258,48.915,3.926,4.592,1.342,100.0,1022.22,79.443
100.0,0.0,40.0,60.0,40.0,2516.34,1504.86,1653.015,2446.787,89.532,53.706,74.264,72.01,74.261,48.883,3.927,4.592,1.342,100.0,1022.22,79.605
100.0,0.0,40.0,60.0,40.0,2515.46,1504.99,1651.742,2446.488,88.752,53.727,74.27,72.008,74.266,48.903,3.927,4.591,1.343,100.0,1022.22,79.799
100.0,0.0,40.0,60.0,40.0,2514.36,1505.17,1650.151,2446.083,87.782,53.752,74.273,72.007,74.271,48.926,3.928,4.59,1.343,100.0,1022.22,79.922
100.0,0.0,40.0,60.0,40.0,2513.27,1505.34,1648.576,2445.678,86.826,53.855,74.282,72.007,74.277,49.026,3.928,4.589,1.343,100.0,1022.22,80.136
100.0,0.0,40.0,60.0,40.0,2512.55,1505.45,1647.545,2445.414,86.198,53.784,74.278,72.007,74.28,48.954,3.929,4.588,1.344,100.0,1022.22,80.065
100.0,0.0,40.0,60.0,40.0,2512.19,1505.51,1647.026,2445.291,85.882,53.696,74.263,72.006,74.272,48.865,3.929,4.588,1.344,100.0,1022.22,79.786
100.0,0.0,40.0,60.0,40.0,2511.84,1505.57,1646.517,2445.15,85.574,53.726,74.261,72.005,74.263,48.893,3.929,4.588,1.344,100.0,1022.22,79.812
100.0,0.0,40.0,60.0,40.0,2511.43,1505.63,1645.931,2444.992,85.223,53.781,74.26,72.004,74.261,48.947,3.929,4.587,1.344,100.0,1022.22,79.825
100.0,0.0,40.0,60.0,40.0,2511.11,1505.69,1645.473,2444.869,84.951,53.821,74.265,72.004,74.263,48.986,3.929,4.587,1.344,100.0,1022.22,79.948
100.0,0.0,40.0,60.0,40.0,2511.06,1505.7,1645.406,2444.834,84.915,53.837,74.265,72.004,74.265,49.002,3.929,4.587,1.344,100.0,1022.22,79.922
100.0,0.0,40.0,60.0,40.0,2511.36,1505.66,1645.827,2444.939,85.172,53.904,74.261,72.005,74.263,49.07,3.929,4.587,1.344,100.0,1022.22,79.825
100.0,0.0,40.0,60.0,40.0,2512.03,1505.55,1646.8,2445.203,85.76,53.915,74.275,72.006,74.267,49.082,3.929,4.588,1.344,100.0,1022.22,80.078
100.0,0.0,40.0,60.0,40.0,2513.12,1505.37,1648.368,2445.608,86.705,53.957,74.284,72.007,74.278,49.126,3.928,4.589,1.343,100.0,1022.22,80.149
100.0,0.0,40.0,60.0,40.0,2514.64,1505.12,1650.551,2446.206,88.018,53.978,74.273,72.008,74.278,49.15,3.927,4.59,1.343,100.0,1022.22,79.832
100.0,0.0,40.0,60.0,40.0,2516.42,1504.82,1653.128,2446.91,89.565,53.979,74.285,72.008,74.279,49.154,3.927,4.592,1.342,100.0,1022.22,80.026
100.0,0.0,40.0,60.0,40.0,2518.33,1504.49,1655.903,2447.667,91.231,53.973,74.294,72.009,74.288,49.153,3.925,4.594,1.341,100.0,1022.22,80.078
100.0,0.0,40.0,60.0,40.0,2520.24,1504.16,1658.684,2448.424,92.9,53.986,74.312,72.009,74.301,49.17,3.924,4.595,1.341,100.0,1022.22,80.298
100.0,0.0,40.0,60.0,40.0,2522.03,1503.85,1661.283,2449.146,94.459,53.976,74.284,72.009,74.298,49.165,3.923,4.597,1.34,100.0,1022.22,79.644
100.0,0.0,40.0,60.0,40.0,2523.52,1503.59,1663.459,2449.744,95.761,53.981,74.263,72.008,74.277,49.174,3.923,4.598,1.34,100.0,1022.22,79.287
100.0,0.0,40.0,60.0,40.0,2524.52,1503.42,1664.923,2450.149,96.636,54.0,74.248,72.007,74.259,49.195,3.922,4.599,1.339,100.0,1022.22,79.009
100.0,0.0,40.0,60.0,40.0,2525.01,1503.33,1665.646,2450.36,97.066,54.002,74.243,72.006,74.248,49.199,3.922,4.6,1.339,100.0,1022.22,78.97
100.0,0.0,40.0,60.0,40.0,2525.02,1503.32,1665.65,2450.378,97.064,54.007,74.236,72.005,74.241,49.205,3.922,4.6,1.339,100.0,1022.22,78.86
100.0,0.0,40.0,60.0,40.0,2524.61,1503.39,1665.06,2450.219,96.704,53.917,74.237,72.003,74.237,49.114,3.922,4.599,1.339,100.0,1022.22,78.95
100.0,0.0,40.0,60.0,40.0,2523.7,1503.54,1663.73,2449.867,95.901,53.893,74.24,72.001,74.239,49.089,3.923,4.598,1.339,100.0,1022.22,79.06
100.0,0.0,40.0,60.0,40.0,2522.23,1503.79,1661.574,2449.286,94.603,53.916,74.244,72.0,74.242,49.109,3.923,4.597,1.34,100.0,1022.22,79.203
100.0,0.0,40.0,60.0,40.0,2520.41,1504.1,1658.918,2448.565,93.006,53.948,74.234,71.998,74.239,49.137,3.924,4.596,1.341,100.0,1022.22,79.073
100.0,0.0,40.0,60.0,40.0,2518.45,1504.43,1656.079,2447.808,91.299,53.908,74.21,71.997,74.224,49.093,3.925,4.594,1.341,100.0,1022.22,78.73
100.0,0.0,40.0,60.0,40.0,2516.4,1504.78,1653.098,2446.981,89.507,53.885,74.205,71.996,74.211,49.064,3.927,4.592,1.342,100.0,1022.22,78.769
100.0,0.0,40.0,60.0,40.0,2514.26,1505.14,1650.007,2446.154,87.652,53.915,74.2,71.995,74.204,49.09,3.928,4.59,1.343,100.0,1022.22,78.743
100.0,0.0,40.0,60.0,40.0,2512.18,1505.49,1647.017,2445.326,85.858,53.926,74.197,71.995,74.199,49.096,3.929,4.588,1.344,100.0,1022.22,78.769
100.0,0.0,40.0,60.0,40.0,2510.35,1505.8,1644.384,2444.605,84.279,53.856,74.195,71.994,74.197,49.021,3.93,4.587,1.344,100.0,1022.22,78.808
100.0,0.0,40.0,60.0,40.0,2508.67,1506.08,1641.98,2443.954,82.838,53.736,74.182,71.993,74.189,48.897,3.931,4.585,1.345,100.0,1022.22,78.6
100.0,0.0,40.0,60.0,40.0,2506.82,1506.39,1639.324,2443.214,81.248,53.696,74.177,71.991,74.181,48.853,3.932,4.583,1.346,100.0,1022.22,78.633
100.0,0.0,40.0,60.0,40.0,2504.59,1506.76,1636.152,2442.334,79.349,53.721,74.171,71.99,74.175,48.874,3.933,4.581,1.346,100.0,1022.22,78.613
100.0,0.0,40.0,60.0,40.0,2503.11,1506.94,1635.73,2441.912,79.231,53.678,74.173,71.988,74.173,48.83,3.932,4.58,1.347,100.0,1022.22,78.678
100.0,0.0,40.0,60.0,40.0,2501.11,1507.86,1634.496,2440.293,79.304,53.59,74.171,71.987,74.172,48.743,3.931,4.578,1.349,100.0,1022.22,78.613
100.0,0.0,40.0,60.0,40.0,2500.68,1508.26,1634.068,2441.032,79.412,53.584,74.173,71.985,74.172,48.74,3.931,4.576,1.35,100.0,1022.22,78.704
100.0,0.0,40.0,60.0,40.0,2498.85,1508.59,1633.308,2440.451,79.223,53.685,74.176,71.984,74.175,48.842,3.931,4.575,1.35,100.0,1022.22,78.743
100.0,0.0,40.0,60.0,40.0,2496.05,1510.01,1631.305,2436.069,79.281,53.648,74.172,71.984,74.174,48.808,3.93,4.572,1.353,100.0,1022.22,78.613
100.0,0.0,40.0,60.0,40.0,2495.25,1511.19,1629.463,2434.819,79.223,53.583,74.164,71.983,74.168,48.737,3.93,4.571,1.356,100.0,1022.22,78.38
100.0,0.0,40.0,60.0,40.0,2494.0,1511.47,1629.042,2432.883,79.213,53.573,74.165,71.983,74.164,48.726,3.93,4.57,1.356,100.0,1022.22,78.406
100.0,0.0,40.0,60.0,40.0,2480.24,1505.31,1585.239,2438.797,26.4,53.366,74.016,71.982,74.103,48.455,3.927,4.56,1.343,100.0,1022.22,78.536
100.0,0.0,40.0,60.0,40.0,2481.3,1508.48,1580.63,2438.251,26.4,53.302,74.011,71.979,74.036,48.355,3.927,4.561,1.35,100.0,1022.22,78.523
100.0,0.0,40.0,60.0,40.0,2478.02,1508.72,1580.278,2437.688,26.4,53.258,74.008,71.977,74.016,48.305,3.926,4.558,1.351,100.0,1022.22,78.393
100.0,0.0,40.0,60.0,40.0,2470.23,1506.64,1583.314,2439.202,26.4,53.235,74.008,71.974,74.01,48.287,3.925,4.553,1.346,100.0,1022.22,78.497
