HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
100.0,0.0,40.0,60.0,40.0,2466.91,1508.41,1580.674,2436.421,26.4,53.214,74.01,71.972,74.009,48.267,3.924,4.551,1.35,100.0,1022.22,78.587
100.0,0.0,40.0,60.0,40.0,2464.81,1509.33,1579.213,2436.016,26.4,53.171,74.008,71.97,74.009,48.227,3.923,4.547,1.352,100.0,1022.22,78.484
100.0,0.0,40.0,60.0,40.0,2460.93,1510.38,1576.055,2433.675,26.4,53.15,74.011,71.969,74.009,48.206,3.925,4.544,1.354,100.0,1022.22,78.6
100.0,0.0,40.0,60.0,40.0,2456.1,1511.85,1569.658,2430.102,26.4,53.118,74.017,71.967,74.013,48.166,3.934,4.54,1.358,100.0,1022.22,78.73
100.0,0.0,40.0,60.0,40.0,2451.35,1513.26,1563.424,2426.6,26.4,53.127,74.022,71.967,74.018,48.164,3.942,4.536,1.361,100.0,1022.22,78.769
100.0,0.0,40.0,60.0,40.0,2447.49,1514.39,1558.401,2423.784,26.4,53.035,74.032,71.973,74.025,48.063,3.948,4.533,1.364,100.0,1022.22,78.678
100.0,0.0,40.0,60.0,40.0,2440.87,1516.3,1549.854,2418.979,26.4,53.014,73.958,71.898,74.004,48.033,3.96,4.528,1.368,100.0,1022.22,78.38
100.0,0.0,40.0,60.0,40.0,2386.28,1530.39,1483.33,2381.051,26.4,52.759,73.829,71.732,73.91,47.71,4.043,4.486,1.403,100.0,1022.22,78.393
60.0,0.0,0.0,100.0,0.0,2140.39,755.316,1326.215,1303.046,26.4,51.786,73.633,71.59,73.747,46.655,4.738,4.393,1.265,100.0,0.0,78.419
12.0,0.0,0.0,100.0,0.0,1795.82,335.455,1138.21,1113.999,26.4,49.607,72.867,71.463,73.405,44.564,4.191,4.295,0.657,100.0,0.0,78.296
0.0,0.0,0.0,100.0,0.0,1487.52,98.826,960.522,935.074,26.4,47.376,72.107,71.346,72.822,42.432,3.827,4.215,0.231,100.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,1262.11,0.0,825.023,797.488,26.4,45.17,71.586,71.24,72.257,40.3,3.633,4.164,-0.016,100.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,1216.32,0.0,796.94,769.196,26.4,44.512,71.394,71.143,71.829,39.671,3.587,4.154,-0.073,100.0,0.0,78.166
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.431,71.28,71.038,71.56,39.595,3.587,4.155,-0.073,100.0,0.0,78.244
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.37,71.178,70.933,71.38,39.535,3.587,4.155,-0.073,100.0,0.0,78.27
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.351,71.082,70.829,71.245,39.516,3.587,4.155,-0.073,100.0,0.0,78.458
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.366,70.982,70.725,71.13,39.531,3.587,4.155,-0.073,100.0,0.0,78.432
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.324,70.886,70.622,71.024,39.489,3.587,4.155,-0.073,100.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.313,70.783,70.52,70.923,39.477,3.587,4.155,-0.073,100.0,0.0,78.406
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.339,70.686,70.418,70.821,39.504,3.587,4.155,-0.073,100.0,0.0,78.445
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.332,70.589,70.318,70.722,39.496,3.587,4.155,-0.073,100.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.397,70.492,70.219,70.624,39.562,3.587,4.155,-0.073,100.0,0.0,78.393
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.459,70.393,70.121,70.526,39.624,3.587,4.155,-0.073,100.0,0.0,78.257
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.463,70.302,70.024,70.43,39.628,3.587,4.155,-0.073,100.0,0.0,78.348
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.475,70.208,69.929,70.336,39.639,3.587,4.155,-0.073,100.0,0.0,78.283
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.546,70.111,69.834,70.241,39.711,3.587,4.155,-0.073,100.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.619,70.017,69.741,70.146,39.783,3.587,4.155,-0.073,100.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.658,69.926,69.65,70.052,39.823,3.587,4.155,-0.073,100.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.779,69.841,69.564,69.961,39.943,3.587,4.155,-0.073,100.0,0.0,77.849
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.818,69.757,69.482,69.874,39.983,3.587,4.155,-0.073,100.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.874,69.682,69.404,69.79,40.038,3.587,4.155,-0.073,100.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.953,69.61,69.331,69.712,40.117,3.587,4.155,-0.073,100.0,0.0,77.661
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.977,69.543,69.264,69.639,40.142,3.587,4.155,-0.073,100.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.065,69.478,69.2,69.57,40.23,3.587,4.155,-0.073,100.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.151,69.417,69.139,69.504,40.316,3.587,4.155,-0.073,100.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.177,69.362,69.082,69.442,40.342,3.587,4.155,-0.073,100.0,0.0,77.486
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.241,69.312,69.031,69.385,40.406,3.587,4.155,-0.073,100.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.374,69.268,68.985,69.334,40.538,3.587,4.155,-0.073,100.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.469,69.23,68.944,69.288,40.634,3.587,4.155,-0.073,100.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.536,69.196,68.905,69.247,40.7,3.587,4.155,-0.073,100.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.603,69.165,68.869,69.211,40.768,3.587,4.155,-0.073,100.0,0.0,77.738
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.627,69.128,68.834,69.177,40.792,3.587,4.155,-0.073,100.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.697,69.093,68.802,69.141,40.862,3.587,4.155,-0.073,100.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.802,69.065,68.773,69.107,40.966,3.587,4.155,-0.073,100.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.87,69.04,68.748,69.078,41.035,3.587,4.155,-0.073,100.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.443,69.016,68.726,69.051,39.608,3.587,4.155,-0.073,100.0,0.0,77.408
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.989,68.996,68.704,69.026,41.154,3.587,4.155,-0.073,100.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.542,68.974,68.684,69.004,39.706,3.587,4.155,-0.073,100.0,0.0,77.382
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.689,68.955,68.666,68.983,39.854,3.587,4.155,-0.073,100.0,0.0,77.33
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.973,68.939,68.649,68.963,41.138,3.587,4.155,-0.073,100.0,0.0,77.356
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.969,68.922,68.632,68.946,41.133,3.587,4.155,-0.073,100.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.028,68.905,68.616,68.928,41.193,3.587,4.155,-0.073,100.0,0.0,77.265
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.082,68.892,68.602,68.912,41.246,3.587,4.155,-0.073,100.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.076,68.878,68.588,68.898,41.241,3.587,4.155,-0.073,100.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.129,68.865,68.575,68.884,41.294,3.587,4.155,-0.073,100.0,0.0,77.252
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.158,68.853,68.564,68.87,41.323,3.587,4.155,-0.073,100.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.207,68.841,68.552,68.858,41.372,3.587,4.155,-0.073,100.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.203,68.826,68.541,68.845,41.367,3.587,4.155,-0.073,100.0,0.0,77.077
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.211,68.816,68.531,68.832,41.376,3.587,4.155,-0.073,100.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.25,68.803,68.52,68.82,41.415,3.587,4.155,-0.073,100.0,0.0,76.993
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.293,68.793,68.51,68.808,41.458,3.587,4.155,-0.073,100.0,0.0,76.993
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.368,68.783,68.5,68.797,41.533,3.587,4.155,-0.073,100.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.368,68.772,68.49,68.787,41.532,3.587,4.155,-0.073,100.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.434,68.76,68.48,68.776,41.598,3.587,4.155,-0.073,100.0,0.0,76.883
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.513,68.749,68.47,68.764,41.678,3.587,4.155,-0.073,100.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.531,68.737,68.46,68.753,41.695,3.587,4.155,-0.073,100.0,0.0,76.766
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.621,68.726,68.449,68.741,41.786,3.587,4.155,-0.073,100.0,0.0,76.74
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.716,68.715,68.439,68.73,41.881,3.587,4.155,-0.073,100.0,0.0,76.688
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.719,68.701,68.428,68.718,41.883,3.587,4.155,-0.073,100.0,0.0,76.591
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.825,68.685,68.416,68.705,41.99,3.587,4.155,-0.073,100.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.695,68.671,68.403,68.69,41.859,3.587,4.155,-0.073,100.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.804,68.661,68.391,68.677,41.969,3.587,4.155,-0.073,100.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.861,68.648,68.379,68.665,42.026,3.587,4.155,-0.073,100.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.861,68.634,68.366,68.652,42.026,3.587,4.155,-0.073,100.0,0.0,76.384
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.941,68.619,68.353,68.638,42.106,3.587,4.155,-0.073,100.0,0.0,76.339
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.997,68.605,68.34,68.624,42.162,3.587,4.155,-0.073,100.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.079,68.593,68.327,68.611,42.244,3.587,4.155,-0.073,100.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.217,68.578,68.313,68.597,42.382,3.587,4.155,-0.073,100.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.315,68.564,68.3,68.583,42.48,3.587,4.155,-0.073,100.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.302,68.55,68.287,68.569,42.467,3.587,4.155,-0.073,100.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.355,68.534,68.273,68.555,42.52,3.587,4.155,-0.073,100.0,0.0,76.105
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.494,68.521,68.259,68.54,42.658,3.587,4.155,-0.073,100.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.55,68.505,68.245,68.526,42.715,3.587,4.155,-0.073,100.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.632,68.492,68.231,68.511,42.796,3.587,4.155,-0.073,100.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.729,68.474,68.218,68.496,42.893,3.587,4.155,-0.073,100.0,0.0,75.891
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.757,68.46,68.204,68.48,42.921,3.587,4.155,-0.073,100.0,0.0,75.891
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.838,68.446,68.19,68.466,43.002,3.587,4.155,-0.073,100.0,0.0,75.839
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.935,68.432,68.176,68.451,43.1,3.587,4.155,-0.073,100.0,0.0,75.839
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.964,68.419,68.163,68.437,43.128,3.587,4.155,-0.073,100.0,0.0,75.827
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.045,68.405,68.149,68.424,43.21,3.587,4.155,-0.073,100.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.101,68.39,68.135,68.41,43.266,3.587,4.155,-0.073,100.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.142,68.375,68.122,68.395,43.307,3.587,4.155,-0.073,100.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.253,68.36,68.108,68.38,43.417,3.587,4.155,-0.073,100.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.309,68.347,68.095,68.366,43.474,3.587,4.155,-0.073,100.0,0.0,75.652
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.349,68.334,68.082,68.352,43.514,3.587,4.155,-0.073,100.0,0.0,75.613
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.418,68.318,68.069,68.338,43.583,3.587,4.155,-0.073,100.0,0.0,75.522
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.447,68.303,68.056,68.323,43.611,3.587,4.155,-0.073,100.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.528,68.288,68.042,68.308,43.692,3.587,4.155,-0.073,100.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.625,68.269,68.029,68.292,43.79,3.587,4.155,-0.073,100.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.694,68.253,68.016,68.275,43.859,3.587,4.155,-0.073,100.0,0.0,75.101
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.762,68.24,68.004,68.26,43.927,3.587,4.155,-0.073,100.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.831,68.223,67.991,68.245,43.995,3.587,4.155,-0.073,100.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.94,68.21,67.979,68.229,44.105,3.587,4.155,-0.073,100.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.956,68.195,67.966,68.215,44.121,3.587,4.155,-0.073,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.009,68.176,67.954,68.199,44.174,3.587,4.155,-0.073,100.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.106,68.159,67.942,68.182,44.27,3.587,4.155,-0.073,100.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.175,68.143,67.93,68.165,44.34,3.587,4.155,-0.073,100.0,0.0,74.323
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.244,68.127,67.917,68.149,44.408,3.587,4.155,-0.073,100.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.271,68.114,67.904,68.133,44.436,3.587,4.155,-0.073,100.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.312,68.097,67.891,68.119,44.477,3.587,4.155,-0.073,100.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.382,68.076,67.878,68.101,44.546,3.587,4.155,-0.073,100.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.449,68.062,67.865,68.084,44.614,3.587,4.155,-0.073,100.0,0.0,73.772
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.517,68.047,67.852,68.068,44.682,3.587,4.155,-0.073,100.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.545,68.035,67.84,68.053,44.71,3.587,4.155,-0.073,100.0,0.0,73.688
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.667,68.024,67.829,68.041,44.832,3.587,4.155,-0.073,100.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.712,68.01,67.818,68.028,44.877,3.587,4.155,-0.073,100.0,0.0,73.584
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.765,67.998,67.807,68.015,44.93,3.587,4.155,-0.073,100.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.862,67.984,67.796,68.002,45.027,3.587,4.155,-0.073,100.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.931,67.969,67.786,67.988,45.095,3.587,4.155,-0.073,100.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.999,67.957,67.776,67.974,45.164,3.587,4.155,-0.073,100.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.067,67.948,67.767,67.962,45.232,3.587,4.155,-0.073,100.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.137,67.941,67.758,67.952,45.302,3.587,4.155,-0.073,100.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.166,67.934,67.749,67.944,45.331,3.587,4.155,-0.073,100.0,0.0,73.279
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.207,67.922,67.741,67.936,45.371,3.587,4.155,-0.073,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.276,67.91,67.732,67.925,45.44,3.587,4.155,-0.073,100.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.345,67.896,67.724,67.913,45.51,3.587,4.155,-0.073,100.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.413,67.887,67.716,67.901,45.578,3.587,4.155,-0.073,100.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.482,67.88,67.708,67.892,45.647,3.587,4.155,-0.073,100.0,0.0,72.897
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.511,67.872,67.7,67.884,45.676,3.587,4.155,-0.073,100.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.551,67.862,67.692,67.875,45.716,3.587,4.155,-0.073,100.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.621,67.856,67.684,67.866,45.786,3.587,4.155,-0.073,100.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.732,67.848,67.677,67.859,45.897,3.587,4.155,-0.073,100.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.788,67.838,67.67,67.85,45.953,3.587,4.155,-0.073,100.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.828,67.831,67.663,67.842,45.993,3.587,4.155,-0.073,100.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.897,67.824,67.656,67.834,46.062,3.587,4.155,-0.073,100.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.007,67.817,67.649,67.827,46.172,3.587,4.155,-0.073,100.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.064,67.812,67.643,67.82,46.228,3.587,4.155,-0.073,100.0,0.0,72.709
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.105,67.803,67.637,67.814,46.27,3.587,4.155,-0.073,100.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.134,67.798,67.63,67.807,46.298,3.587,4.155,-0.073,100.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.256,67.79,67.624,67.8,46.421,3.587,4.155,-0.073,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.341,67.782,67.618,67.792,46.506,3.587,4.155,-0.073,100.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.382,67.772,67.613,67.784,46.547,3.587,4.155,-0.073,100.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.411,67.766,67.607,67.776,46.576,3.587,4.155,-0.073,100.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.452,67.759,67.601,67.769,46.617,3.587,4.155,-0.073,100.0,0.0,72.314
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.521,67.753,67.596,67.762,46.685,3.587,4.155,-0.073,100.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.59,67.746,67.591,67.755,46.754,3.587,4.155,-0.073,100.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.659,67.743,67.586,67.749,46.824,3.587,4.155,-0.073,100.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.729,67.738,67.581,67.745,46.894,3.587,4.155,-0.073,100.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.758,67.731,67.576,67.739,46.923,3.587,4.155,-0.073,100.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.799,67.724,67.571,67.733,46.963,3.587,4.155,-0.073,100.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.868,67.715,67.567,67.726,47.032,3.587,4.155,-0.073,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.896,67.71,67.562,67.718,47.061,3.587,4.155,-0.073,100.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.937,67.703,67.558,67.712,47.102,3.587,4.155,-0.073,100.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.046,67.7,67.554,67.706,47.211,3.587,4.155,-0.073,100.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.144,67.698,67.55,67.703,47.309,3.587,4.155,-0.073,100.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.214,67.695,67.546,67.699,47.379,3.587,4.155,-0.073,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.202,67.693,67.543,67.696,47.366,3.587,4.155,-0.073,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.255,67.689,67.539,67.693,47.419,3.587,4.155,-0.073,100.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.352,67.688,67.536,67.69,47.516,3.587,4.155,-0.073,100.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.421,67.686,67.533,67.688,47.585,3.587,4.155,-0.073,100.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.49,67.68,67.529,67.686,47.655,3.587,4.155,-0.073,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.56,67.674,67.527,67.681,47.724,3.587,4.155,-0.073,100.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.629,67.667,67.524,67.675,47.794,3.587,4.155,-0.073,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.658,67.663,67.521,67.67,47.823,3.587,4.155,-0.073,100.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.739,67.657,67.519,67.664,47.904,3.587,4.155,-0.073,100.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.796,67.652,67.516,67.659,47.96,3.587,4.155,-0.073,100.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.796,67.649,67.514,67.654,47.96,3.587,4.155,-0.073,100.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.877,67.644,67.512,67.65,48.042,3.587,4.155,-0.073,100.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.974,67.639,67.509,67.646,48.139,3.587,4.155,-0.073,100.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.003,67.635,67.507,67.641,48.168,3.587,4.155,-0.073,100.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.085,67.633,67.505,67.637,48.25,3.587,4.155,-0.073,100.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.143,67.629,67.503,67.634,48.307,3.587,4.155,-0.073,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.143,67.628,67.502,67.631,48.308,3.587,4.155,-0.073,100.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.183,67.628,67.5,67.629,48.348,3.587,4.155,-0.073,100.0,0.0,71.374
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.294,67.631,67.499,67.63,48.458,3.587,4.155,-0.073,100.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.391,67.627,67.497,67.629,48.556,3.587,4.155,-0.073,100.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.419,67.627,67.496,67.628,48.584,3.587,4.155,-0.073,100.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.461,67.624,67.495,67.627,48.625,3.587,4.155,-0.073,100.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.531,67.619,67.494,67.624,48.695,3.587,4.155,-0.073,100.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.6,67.614,67.493,67.62,48.765,3.587,4.155,-0.073,100.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.629,67.61,67.493,67.616,48.793,3.587,4.155,-0.073,100.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.669,67.609,67.492,67.612,48.834,3.587,4.155,-0.073,100.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.738,67.607,67.491,67.61,48.903,3.587,4.155,-0.073,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.808,67.603,67.49,67.607,48.972,3.587,4.155,-0.073,100.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.917,67.603,67.49,67.605,49.082,3.587,4.155,-0.073,100.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.933,67.604,67.49,67.604,49.098,3.587,4.155,-0.073,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.946,67.606,67.49,67.604,49.111,3.587,4.155,-0.073,100.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.016,67.608,67.49,67.606,49.181,3.587,4.155,-0.073,100.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.086,67.607,67.489,67.607,49.251,3.587,4.155,-0.073,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.155,67.605,67.49,67.606,49.32,3.587,4.155,-0.073,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.183,67.606,67.49,67.606,49.348,3.587,4.155,-0.073,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.225,67.607,67.49,67.606,49.389,3.587,4.155,-0.073,100.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.294,67.607,67.49,67.607,49.459,3.587,4.155,-0.073,100.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.363,67.605,67.49,67.606,49.528,3.587,4.155,-0.073,100.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.433,67.604,67.491,67.605,49.597,3.587,4.155,-0.073,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.461,67.605,67.492,67.605,49.626,3.587,4.155,-0.073,100.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.502,67.604,67.492,67.605,49.666,3.587,4.155,-0.073,100.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.53,67.608,67.493,67.605,49.695,3.587,4.155,-0.073,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.573,67.606,67.493,67.607,49.737,3.587,4.155,-0.073,100.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.642,67.607,67.494,67.607,49.807,3.587,4.155,-0.073,100.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.711,67.609,67.495,67.607,49.876,3.587,4.155,-0.073,100.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.78,67.608,67.496,67.608,49.945,3.587,4.155,-0.073,100.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.809,67.608,67.497,67.608,49.973,3.587,4.155,-0.073,100.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.809,67.609,67.498,67.608,49.974,3.587,4.155,-0.073,100.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.931,67.61,67.499,67.609,50.096,3.587,4.155,-0.073,100.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.976,67.608,67.5,67.609,50.141,3.587,4.155,-0.073,100.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.031,67.609,67.501,67.608,50.196,3.587,4.155,-0.073,100.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.088,67.608,67.502,67.609,50.253,3.587,4.155,-0.073,100.0,0.0,70.687
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.089,67.608,67.503,67.608,50.254,3.587,4.155,-0.073,100.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.13,67.609,67.505,67.608,50.294,3.587,4.155,-0.073,100.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.199,67.608,67.506,67.609,50.363,3.587,4.155,-0.073,100.0,0.0,70.551
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.268,67.607,67.507,67.608,50.432,3.587,4.155,-0.073,100.0,0.0,70.506
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.337,67.607,67.508,67.607,50.501,3.587,4.155,-0.073,100.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.406,67.609,67.51,67.608,50.571,3.587,4.155,-0.073,100.0,0.0,70.48
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.475,67.612,67.512,67.609,50.64,3.587,4.155,-0.073,100.0,0.0,70.519
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.544,67.614,67.513,67.611,50.709,3.587,4.155,-0.073,100.0,0.0,70.519
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.533,67.614,67.515,67.613,50.697,3.587,4.155,-0.073,100.0,0.0,70.48
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.546,67.615,67.517,67.614,50.71,3.587,4.155,-0.073,100.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.656,67.614,67.519,67.614,50.821,3.587,4.155,-0.073,100.0,0.0,70.402
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.753,67.616,67.52,67.615,50.918,3.587,4.155,-0.073,100.0,0.0,70.389
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.185,67.616,67.522,67.616,50.35,3.587,4.155,-0.073,100.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.47,67.618,67.524,67.616,50.634,3.587,4.155,-0.073,100.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.237,67.618,67.525,67.617,50.402,3.587,4.155,-0.073,100.0,0.0,70.311
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.257,67.617,67.527,67.617,50.422,3.587,4.155,-0.073,100.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.319,67.618,67.529,67.618,50.484,3.587,4.155,-0.073,100.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.322,67.618,67.53,67.618,50.486,3.587,4.155,-0.073,100.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.391,67.621,67.532,67.618,50.555,3.587,4.155,-0.073,100.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.678,67.623,67.534,67.62,50.843,3.587,4.155,-0.073,100.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.719,67.624,67.536,67.622,50.883,3.587,4.155,-0.073,100.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.706,67.622,67.537,67.623,50.871,3.587,4.155,-0.073,100.0,0.0,70.097
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.762,67.623,67.538,67.623,50.927,3.587,4.155,-0.073,100.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.312,67.623,67.54,67.623,50.477,3.587,4.155,-0.073,100.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.795,67.626,67.542,67.624,50.96,3.587,4.155,-0.073,100.0,0.0,70.097
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.85,67.627,67.543,67.625,51.015,3.587,4.155,-0.073,100.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.841,67.626,67.545,67.626,51.006,3.587,4.155,-0.073,100.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.88,67.623,67.546,67.625,51.045,3.587,4.155,-0.073,100.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.861,67.621,67.547,67.623,51.026,3.587,4.155,-0.073,100.0,0.0,69.741
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.91,67.623,67.549,67.623,51.074,3.587,4.155,-0.073,100.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.957,67.623,67.55,67.623,51.122,3.587,4.155,-0.073,100.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.981,67.624,67.552,67.623,51.146,3.587,4.155,-0.073,100.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.028,67.629,67.553,67.625,51.192,3.587,4.155,-0.073,100.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.051,67.631,67.555,67.628,51.216,3.587,4.155,-0.073,100.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.145,67.634,67.557,67.63,51.31,3.587,4.155,-0.073,100.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.193,67.635,67.559,67.633,51.358,3.587,4.155,-0.073,100.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.24,67.636,67.56,67.634,51.405,3.587,4.155,-0.073,100.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.312,67.634,67.562,67.635,51.477,3.587,4.155,-0.073,100.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.336,67.632,67.564,67.634,51.501,3.587,4.155,-0.073,100.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.337,67.634,67.566,67.633,51.501,3.587,4.155,-0.073,100.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.43,67.635,67.569,67.634,51.594,3.587,4.155,-0.073,100.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.478,67.635,67.571,67.634,51.642,3.587,4.155,-0.073,100.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.525,67.637,67.573,67.635,51.69,3.587,4.155,-0.073,100.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.55,67.636,67.575,67.636,51.714,3.587,4.155,-0.073,100.0,0.0,69.384
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.597,67.636,67.577,67.636,51.762,3.587,4.155,-0.073,100.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.667,67.636,67.58,67.636,51.832,3.587,4.155,-0.073,100.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.587,67.637,67.582,67.636,51.721,3.587,4.155,-0.073,100.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.531,67.638,67.584,67.637,51.696,3.587,4.155,-0.073,100.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.645,67.641,67.586,67.638,51.809,3.587,4.155,-0.073,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.858,67.643,67.589,67.64,52.022,3.587,4.155,-0.073,100.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.676,67.647,67.591,67.643,51.841,3.587,4.155,-0.073,100.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.748,67.651,67.593,67.646,51.913,3.587,4.155,-0.073,100.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.775,67.654,67.596,67.65,51.94,3.587,4.155,-0.073,100.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.775,67.654,67.599,67.652,51.94,3.587,4.155,-0.073,100.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.865,67.656,67.601,67.654,52.03,3.587,4.155,-0.073,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.919,67.658,67.604,67.655,52.084,3.587,4.155,-0.073,100.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.919,67.658,67.606,67.657,52.084,3.587,4.155,-0.073,100.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.965,67.659,67.609,67.658,52.129,3.587,4.155,-0.073,100.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.037,67.66,67.612,67.659,52.202,3.587,4.155,-0.073,100.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.065,67.664,67.614,67.66,52.229,3.587,4.155,-0.073,100.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.154,67.666,67.617,67.663,52.319,3.587,4.155,-0.073,100.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.208,67.67,67.62,67.666,52.373,3.587,4.155,-0.073,100.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.254,67.673,67.624,67.669,52.418,3.587,4.155,-0.073,100.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.236,67.677,67.627,67.672,52.4,3.587,4.155,-0.073,100.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.299,67.678,67.63,67.675,52.464,3.587,4.155,-0.073,100.0,0.0,69.06
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.398,67.68,67.633,67.677,52.563,3.587,4.155,-0.073,100.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.381,67.678,67.636,67.678,52.545,3.587,4.155,-0.073,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.444,67.681,67.639,67.679,52.609,3.587,4.155,-0.073,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.498,67.68,67.643,67.68,52.663,3.587,4.155,-0.073,100.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.543,67.679,67.646,67.68,52.708,3.587,4.155,-0.073,100.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.571,67.682,67.649,67.68,52.735,3.587,4.155,-0.073,100.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.616,67.688,67.653,67.683,52.781,3.587,4.155,-0.073,100.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.688,67.692,67.656,67.687,52.852,3.587,4.155,-0.073,100.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.76,67.696,67.659,67.691,52.924,3.587,4.155,-0.073,100.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.787,67.7,67.663,67.695,52.952,3.587,4.155,-0.073,100.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.833,67.701,67.667,67.698,52.997,3.587,4.155,-0.073,100.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.86,67.702,67.67,67.7,53.025,3.587,4.155,-0.073,100.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.905,67.704,67.674,67.702,53.069,3.587,4.155,-0.073,100.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.977,67.71,67.677,67.704,53.141,3.587,4.155,-0.073,100.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.004,67.712,67.681,67.708,53.169,3.587,4.155,-0.073,100.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.004,67.715,67.685,67.711,53.169,3.587,4.155,-0.073,100.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.048,67.718,67.688,67.714,53.213,3.587,4.155,-0.073,100.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.122,67.724,67.692,67.718,53.286,3.587,4.155,-0.073,100.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.15,67.726,67.696,67.722,53.314,3.587,4.155,-0.073,100.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.194,67.726,67.7,67.724,53.359,3.587,4.155,-0.073,100.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.221,67.724,67.703,67.725,53.385,3.587,4.155,-0.073,100.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.266,67.727,67.707,67.725,53.431,3.587,4.155,-0.073,100.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.338,67.729,67.711,67.727,53.502,3.587,4.155,-0.073,100.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.364,67.734,67.714,67.729,53.529,3.587,4.155,-0.073,100.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.41,67.737,67.718,67.733,53.575,3.587,4.155,-0.073,100.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.437,67.738,67.722,67.736,53.602,3.587,4.155,-0.073,100.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.483,67.74,67.726,67.738,53.648,3.587,4.155,-0.073,100.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.51,67.741,67.729,67.739,53.675,3.587,4.155,-0.073,100.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.555,67.74,67.733,67.74,53.719,3.587,4.155,-0.073,100.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.627,67.74,67.737,67.74,53.791,3.587,4.155,-0.073,100.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.745,67.741,67.74,67.74,53.909,3.587,4.155,-0.073,100.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.799,67.744,67.744,67.741,53.964,3.587,4.155,-0.073,100.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.754,67.745,67.748,67.743,53.919,3.587,4.155,-0.073,100.0,0.0,67.641
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.817,67.75,67.752,67.745,53.981,3.587,4.155,-0.073,100.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.871,67.756,67.756,67.749,54.035,3.587,4.155,-0.073,100.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.871,67.763,67.76,67.755,54.035,3.587,4.155,-0.073,100.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.962,67.768,67.764,67.761,54.126,3.587,4.155,-0.073,100.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.016,67.774,67.768,67.766,54.181,3.587,4.155,-0.073,100.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.061,67.78,67.772,67.772,54.225,3.587,4.155,-0.073,100.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.043,67.785,67.777,67.778,54.208,3.587,4.155,-0.073,100.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.017,67.791,67.781,67.783,54.181,3.587,4.155,-0.073,100.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.106,67.794,67.785,67.788,54.271,3.587,4.155,-0.073,100.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.206,67.794,67.789,67.791,54.371,3.587,4.155,-0.073,100.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.188,67.796,67.793,67.793,54.353,3.587,4.155,-0.073,100.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.296,67.797,67.797,67.795,54.46,3.587,4.155,-0.073,100.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.377,67.799,67.802,67.797,54.542,3.587,4.155,-0.073,100.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.377,67.802,67.806,67.799,54.542,3.587,4.155,-0.073,100.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.423,67.807,67.81,67.802,54.587,3.587,4.155,-0.073,100.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.45,67.81,67.815,67.805,54.615,3.587,4.155,-0.073,100.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.496,67.815,67.819,67.809,54.66,3.587,4.155,-0.073,100.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.523,67.819,67.823,67.813,54.688,3.587,4.155,-0.073,100.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.613,67.825,67.828,67.818,54.777,3.587,4.155,-0.073,100.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.667,67.824,67.832,67.821,54.832,3.587,4.155,-0.073,100.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.667,67.828,67.837,67.824,54.832,3.587,4.155,-0.073,100.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.667,67.83,67.841,67.827,54.832,3.587,4.155,-0.073,100.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.712,67.832,67.845,67.829,54.877,3.587,4.155,-0.073,100.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.785,67.836,67.85,67.832,54.95,3.587,4.155,-0.073,100.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.857,67.837,67.854,67.835,55.022,3.587,4.155,-0.073,100.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.884,67.842,67.859,67.837,55.048,3.587,4.155,-0.073,100.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.929,67.845,67.863,67.841,55.094,3.587,4.155,-0.073,100.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.957,67.849,67.868,67.844,55.121,3.587,4.155,-0.073,100.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.002,67.854,67.872,67.848,55.167,3.587,4.155,-0.073,100.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.074,67.858,67.877,67.852,55.239,3.587,4.155,-0.073,100.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.056,67.86,67.881,67.856,55.221,3.587,4.155,-0.073,100.0,0.0,67.233
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.074,67.861,67.886,67.859,55.239,3.587,4.155,-0.073,100.0,0.0,67.129
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.146,67.862,67.89,67.86,55.311,3.587,4.155,-0.073,100.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.219,67.867,67.895,67.862,55.384,3.587,4.155,-0.073,100.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.246,67.871,67.899,67.866,55.411,3.587,4.155,-0.073,100.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.246,67.875,67.904,67.87,55.411,3.587,4.155,-0.073,100.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.292,67.88,67.908,67.874,55.457,3.587,4.155,-0.073,100.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.319,67.882,67.913,67.878,55.484,3.587,4.155,-0.073,100.0,0.0,66.98
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.364,67.882,67.917,67.88,55.528,3.587,4.155,-0.073,100.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.39,67.886,67.922,67.882,55.555,3.587,4.155,-0.073,100.0,0.0,66.824
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.436,67.888,67.926,67.885,55.601,3.587,4.155,-0.073,100.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.553,67.893,67.931,67.888,55.718,3.587,4.155,-0.073,100.0,0.0,66.812
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.562,67.899,67.936,67.892,55.726,3.587,4.155,-0.073,100.0,0.0,66.837
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.534,67.904,67.94,67.897,55.699,3.587,4.155,-0.073,100.0,0.0,66.863
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.625,67.91,67.945,67.903,55.79,3.587,4.155,-0.073,100.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.68,67.916,67.95,67.908,55.845,3.587,4.155,-0.073,100.0,0.0,66.954
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.635,67.92,67.954,67.914,55.799,3.587,4.155,-0.073,100.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.698,67.925,67.959,67.918,55.863,3.587,4.155,-0.073,100.0,0.0,66.928
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.753,67.929,67.964,67.923,55.918,3.587,4.155,-0.073,100.0,0.0,66.928
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.753,67.935,67.969,67.928,55.918,3.587,4.155,-0.073,100.0,0.0,66.967
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.798,67.94,67.973,67.933,55.962,3.587,4.155,-0.073,100.0,0.0,66.954
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.87,67.943,67.978,67.938,56.034,3.587,4.155,-0.073,100.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.943,67.948,67.983,67.942,56.107,3.587,4.155,-0.073,100.0,0.0,66.928
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.014,67.952,67.988,67.946,56.179,3.587,4.155,-0.073,100.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.041,67.958,67.993,67.951,56.206,3.587,4.155,-0.073,100.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.041,67.965,67.998,67.957,56.206,3.587,4.155,-0.073,100.0,0.0,66.993
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.087,67.973,68.004,67.963,56.252,3.587,4.155,-0.073,100.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.16,67.98,68.009,67.97,56.324,3.587,4.155,-0.073,100.0,0.0,67.155
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.187,67.984,68.014,67.977,56.352,3.587,4.155,-0.073,100.0,0.0,67.103
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.233,67.987,68.019,67.982,56.397,3.587,4.155,-0.073,100.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.26,67.991,68.025,67.986,56.425,3.587,4.155,-0.073,100.0,0.0,67.019
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.26,67.997,68.03,67.99,56.425,3.587,4.155,-0.073,100.0,0.0,67.051
