HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.97,62.947,60.791,62.945,76.97,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.918,62.894,60.781,62.944,76.918,0.009,-0.0,0.001,0.0,0.0,62.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.867,62.889,60.772,62.944,76.867,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.815,62.841,60.762,62.943,76.815,0.009,-0.0,0.001,0.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.764,62.8,60.752,62.942,76.764,0.009,-0.0,0.001,0.0,0.0,62.793
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.713,62.824,60.743,62.941,76.713,0.009,-0.0,0.001,0.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.662,62.961,60.733,62.94,76.662,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.612,63.014,60.724,62.941,76.612,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.562,63.001,60.715,62.941,76.562,0.009,-0.0,0.001,0.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.511,62.95,60.706,62.942,76.511,0.009,-0.0,0.001,0.0,0.0,62.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.461,62.897,60.697,62.942,76.461,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.411,62.779,60.688,62.941,76.411,0.009,-0.0,0.001,0.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.362,62.668,60.68,62.939,76.362,0.009,-0.0,0.001,0.0,0.0,62.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.312,62.543,60.671,62.936,76.312,0.009,-0.0,0.001,0.0,0.0,62.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.263,62.433,60.662,62.932,76.263,0.009,-0.0,0.001,0.0,0.0,62.417
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.214,62.341,60.654,62.928,76.214,0.009,-0.0,0.001,0.0,0.0,62.333
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.165,62.247,60.645,62.922,76.165,0.009,-0.0,0.001,0.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.116,62.275,60.637,62.916,76.116,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.067,62.151,60.628,62.91,76.067,0.009,-0.0,0.001,0.0,0.0,62.139
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.019,62.083,60.62,62.903,76.019,0.009,-0.0,0.001,0.0,0.0,62.087
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.97,62.034,60.612,62.895,75.97,0.009,-0.0,0.001,0.0,0.0,62.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.922,61.898,60.604,62.887,75.922,0.009,-0.0,0.001,0.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.874,61.8,60.596,62.878,75.874,0.009,-0.0,0.001,0.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.826,61.73,60.587,62.868,75.826,0.009,-0.0,0.001,0.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.778,61.574,60.579,62.857,75.778,0.009,-0.0,0.001,0.0,0.0,61.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.731,61.507,60.571,62.846,75.731,0.009,-0.0,0.001,0.0,0.0,61.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.683,61.439,60.563,62.833,75.683,0.009,-0.0,0.001,0.0,0.0,61.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.636,61.384,60.556,62.821,75.636,0.009,-0.0,0.001,0.0,0.0,61.368
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.588,61.3,60.548,62.808,75.588,0.009,-0.0,0.001,0.0,0.0,61.277
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.541,61.155,60.54,62.794,75.541,0.009,-0.0,0.001,0.0,0.0,61.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.494,61.17,60.532,62.779,75.494,0.009,-0.0,0.001,0.0,0.0,61.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.447,61.209,60.525,62.764,75.447,0.009,-0.0,0.001,0.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.401,61.244,60.517,62.75,75.401,0.009,-0.0,0.001,0.0,0.0,61.251
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.354,61.33,60.51,62.737,75.354,0.009,-0.0,0.001,0.0,0.0,61.342
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.307,61.374,60.502,62.725,75.307,0.009,-0.0,0.001,0.0,0.0,61.381
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.261,61.363,60.495,62.712,75.261,0.009,-0.0,0.001,0.0,0.0,61.355
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.215,61.296,60.488,62.7,75.215,0.009,-0.0,0.001,0.0,0.0,61.277
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.168,61.221,60.481,62.687,75.168,0.009,-0.0,0.001,0.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.122,61.199,60.474,62.674,75.122,0.009,-0.0,0.001,0.0,0.0,61.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.076,61.133,60.467,62.66,75.076,0.009,-0.0,0.001,0.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.03,61.092,60.46,62.647,75.03,0.009,-0.0,0.001,0.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.985,61.058,60.453,62.633,74.985,0.009,-0.0,0.001,0.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.939,60.972,60.446,62.618,74.939,0.009,-0.0,0.001,0.0,0.0,60.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.894,60.931,60.439,62.603,74.894,0.009,-0.0,0.001,0.0,0.0,60.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.848,60.848,60.432,62.588,74.848,0.009,-0.0,0.001,0.0,0.0,60.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.803,60.757,60.426,62.572,74.803,0.009,-0.0,0.001,0.0,0.0,60.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.758,60.665,60.419,62.555,74.758,0.009,-0.0,0.001,0.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.713,60.626,60.412,62.538,74.713,0.009,-0.0,0.001,0.0,0.0,60.616
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.668,60.523,60.405,62.521,74.668,0.009,-0.0,0.001,0.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.623,60.511,60.399,62.503,74.623,0.009,-0.0,0.001,0.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.578,60.482,60.392,62.485,74.578,0.009,-0.0,0.001,0.0,0.0,60.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.534,60.414,60.386,62.466,74.534,0.009,-0.0,0.001,0.0,0.0,60.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.489,60.342,60.379,62.448,74.489,0.009,-0.0,0.001,0.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.445,60.252,60.373,62.429,74.445,0.009,-0.0,0.001,0.0,0.0,60.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.4,60.193,60.367,62.409,74.4,0.009,-0.0,0.001,0.0,0.0,60.182
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.356,60.152,60.36,62.389,74.356,0.009,-0.0,0.001,0.0,0.0,60.156
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.312,60.231,60.354,62.369,74.312,0.009,-0.0,0.001,0.0,0.0,60.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.268,60.257,60.348,62.35,74.268,0.009,-0.0,0.001,0.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.224,60.337,60.342,62.331,74.224,0.009,-0.0,0.001,0.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.18,60.442,60.336,62.313,74.18,0.009,-0.0,0.001,0.0,0.0,60.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.136,60.62,60.33,62.297,74.136,0.009,-0.0,0.001,0.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.093,60.655,60.324,62.282,74.093,0.009,-0.0,0.001,0.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.049,60.717,60.318,62.268,74.049,0.009,-0.0,0.001,0.0,0.0,60.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.006,60.825,60.312,62.254,74.006,0.009,-0.0,0.001,0.0,0.0,60.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.962,60.836,60.306,62.241,73.962,0.009,-0.0,0.001,0.0,0.0,60.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.919,60.899,60.301,62.229,73.919,0.009,-0.0,0.001,0.0,0.0,60.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.876,60.923,60.295,62.217,73.876,0.009,-0.0,0.001,0.0,0.0,60.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.833,60.99,60.29,62.205,73.833,0.009,-0.0,0.001,0.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.79,61.001,60.284,62.194,73.79,0.009,-0.0,0.001,0.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.747,60.952,60.279,62.184,73.747,0.009,-0.0,0.001,0.0,0.0,60.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.705,60.895,60.274,62.172,73.705,0.009,-0.0,0.001,0.0,0.0,60.894
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.662,60.885,60.268,62.161,73.662,0.009,-0.0,0.001,0.0,0.0,60.881
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.62,60.985,60.263,62.15,73.62,0.009,-0.0,0.001,0.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.577,61.013,60.258,62.139,73.577,0.009,-0.0,0.001,0.0,0.0,61.024
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.535,61.096,60.253,62.129,73.535,0.009,-0.0,0.001,0.0,0.0,61.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.493,61.126,60.248,62.12,73.493,0.009,-0.0,0.001,0.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.451,61.062,60.243,62.111,73.451,0.009,-0.0,0.001,0.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.409,61.017,60.238,62.101,73.409,0.009,-0.0,0.001,0.0,0.0,61.024
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.368,61.064,60.233,62.092,73.368,0.009,-0.0,0.001,0.0,0.0,61.076
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.326,61.053,60.228,62.082,73.326,0.009,-0.0,0.001,0.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.285,61.113,60.223,62.074,73.285,0.009,-0.0,0.001,0.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.243,61.189,60.218,62.065,73.243,0.009,-0.0,0.001,0.0,0.0,61.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.202,61.212,60.213,62.057,73.202,0.009,-0.0,0.001,0.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.161,61.248,60.209,62.05,73.161,0.009,-0.0,0.001,0.0,0.0,61.251
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.12,61.216,60.204,62.043,73.12,0.009,-0.0,0.001,0.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.079,61.291,60.199,62.035,73.079,0.009,-0.0,0.001,0.0,0.0,61.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.038,61.37,60.195,62.029,73.038,0.009,-0.0,0.001,0.0,0.0,61.368
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.998,61.378,60.19,62.023,72.998,0.009,-0.0,0.001,0.0,0.0,61.368
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.957,61.36,60.186,62.017,72.957,0.009,-0.0,0.001,0.0,0.0,61.355
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.917,61.356,60.181,62.011,72.917,0.009,-0.0,0.001,0.0,0.0,61.355
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.877,61.402,60.177,62.005,72.877,0.009,-0.0,0.001,0.0,0.0,61.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.837,61.52,60.172,62.0,72.837,0.009,-0.0,0.001,0.0,0.0,61.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.797,61.665,60.168,61.996,72.797,0.009,-0.0,0.001,0.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.757,61.764,60.164,61.994,72.757,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.717,61.806,60.16,61.992,72.717,0.009,-0.0,0.001,0.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.678,61.809,60.155,61.99,72.678,0.009,-0.0,0.001,0.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.638,61.794,60.151,61.989,72.638,0.009,-0.0,0.001,0.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.599,61.732,60.147,61.987,72.599,0.009,-0.0,0.001,0.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.56,61.561,60.143,61.984,72.56,0.009,-0.0,0.001,0.0,0.0,61.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.521,61.413,60.139,61.98,72.521,0.009,-0.0,0.001,0.0,0.0,61.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.482,61.235,60.135,61.974,72.482,0.009,-0.0,0.001,0.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.444,61.1,60.13,61.967,72.444,0.009,-0.0,0.001,0.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.405,61.04,60.126,61.959,72.405,0.009,-0.0,0.001,0.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.366,60.956,60.122,61.95,72.366,0.009,-0.0,0.001,0.0,0.0,60.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.328,60.865,60.118,61.941,72.328,0.009,-0.0,0.001,0.0,0.0,60.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.29,60.791,60.114,61.931,72.29,0.009,-0.0,0.001,0.0,0.0,60.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.252,60.718,60.109,61.921,72.252,0.009,-0.0,0.001,0.0,0.0,60.713
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.213,60.66,60.105,61.91,72.213,0.009,-0.0,0.001,0.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.175,60.655,60.101,61.899,72.175,0.009,-0.0,0.001,0.0,0.0,60.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.138,60.653,60.097,61.887,72.138,0.009,-0.0,0.001,0.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.1,60.734,60.093,61.876,72.1,0.009,-0.0,0.001,0.0,0.0,60.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.062,60.809,60.089,61.866,72.062,0.009,-0.0,0.001,0.0,0.0,60.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.025,60.881,60.085,61.857,72.025,0.009,-0.0,0.001,0.0,0.0,60.894
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.987,60.956,60.081,61.849,71.987,0.009,-0.0,0.001,0.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.95,60.963,60.077,61.841,71.95,0.009,-0.0,0.001,0.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.912,60.975,60.073,61.833,71.912,0.009,-0.0,0.001,0.0,0.0,60.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.875,61.043,60.069,61.825,71.875,0.009,-0.0,0.001,0.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.838,61.087,60.065,61.818,71.838,0.009,-0.0,0.001,0.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.801,61.038,60.061,61.812,71.801,0.009,-0.0,0.001,0.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.765,61.113,60.058,61.805,71.765,0.009,-0.0,0.001,0.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.728,61.13,60.054,61.799,71.728,0.009,-0.0,0.001,0.0,0.0,61.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.691,61.013,60.05,61.792,71.691,0.009,-0.0,0.001,0.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.655,60.961,60.047,61.785,71.655,0.009,-0.0,0.001,0.0,0.0,60.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.618,61.023,60.043,61.778,71.618,0.009,-0.0,0.001,0.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.582,61.085,60.039,61.771,71.582,0.009,-0.0,0.001,0.0,0.0,61.089
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.546,61.058,60.036,61.765,71.546,0.009,-0.0,0.001,0.0,0.0,61.05
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.51,61.019,60.032,61.759,71.51,0.009,-0.0,0.001,0.0,0.0,61.024
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.474,61.017,60.028,61.752,71.474,0.009,-0.0,0.001,0.0,0.0,61.011
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.438,60.974,60.025,61.745,71.438,0.009,-0.0,0.001,0.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.402,60.822,60.021,61.738,71.402,0.009,-0.0,0.001,0.0,0.0,60.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.367,60.672,60.018,61.729,71.367,0.009,-0.0,0.001,0.0,0.0,60.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.331,60.578,60.014,61.719,71.331,0.009,-0.0,0.001,0.0,0.0,60.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.296,60.439,60.01,61.709,71.296,0.009,-0.0,0.001,0.0,0.0,60.421
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.26,60.342,60.007,61.697,71.26,0.009,-0.0,0.001,0.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.225,60.266,60.003,61.685,71.225,0.009,-0.0,0.001,0.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.19,60.259,59.999,61.672,71.19,0.009,-0.0,0.001,0.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.155,60.245,59.995,61.659,71.155,0.009,-0.0,0.001,0.0,0.0,60.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.12,60.208,59.992,61.646,71.12,0.009,-0.0,0.001,0.0,0.0,60.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.085,60.24,59.988,61.633,71.085,0.009,-0.0,0.001,0.0,0.0,60.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.05,60.178,59.984,61.621,71.05,0.009,-0.0,0.001,0.0,0.0,60.169
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.015,60.183,59.981,61.608,71.015,0.009,-0.0,0.001,0.0,0.0,60.195
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.981,60.219,59.977,61.595,70.981,0.009,-0.0,0.001,0.0,0.0,60.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.946,60.27,59.974,61.583,70.946,0.009,-0.0,0.001,0.0,0.0,60.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.912,60.342,59.97,61.571,70.912,0.009,-0.0,0.001,0.0,0.0,60.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.877,60.385,59.967,61.56,70.877,0.009,-0.0,0.001,0.0,0.0,60.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.843,60.341,59.963,61.55,70.843,0.009,-0.0,0.001,0.0,0.0,60.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.809,60.269,59.96,61.539,70.809,0.009,-0.0,0.001,0.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.774,60.213,59.956,61.527,70.774,0.009,-0.0,0.001,0.0,0.0,60.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.74,60.143,59.953,61.515,70.74,0.009,-0.0,0.001,0.0,0.0,60.143
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.706,60.072,59.949,61.502,70.706,0.009,-0.0,0.001,0.0,0.0,60.065
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.672,59.983,59.946,61.489,70.672,0.009,-0.0,0.001,0.0,0.0,59.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.638,59.907,59.942,61.476,70.638,0.009,-0.0,0.001,0.0,0.0,59.903
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.605,59.885,59.939,61.461,70.605,0.009,-0.0,0.001,0.0,0.0,59.89
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.571,59.819,59.935,61.447,70.571,0.009,-0.0,0.001,0.0,0.0,59.812
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.537,59.778,59.932,61.432,70.537,0.009,-0.0,0.001,0.0,0.0,59.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.504,59.726,59.928,61.417,70.504,0.009,-0.0,0.001,0.0,0.0,59.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.47,59.689,59.925,61.402,70.47,0.009,-0.0,0.001,0.0,0.0,59.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.437,59.637,59.921,61.386,70.437,0.009,-0.0,0.001,0.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.404,59.582,59.918,61.37,70.404,0.009,-0.0,0.001,0.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.37,59.559,59.914,61.354,70.37,0.009,-0.0,0.001,0.0,0.0,59.559
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.337,59.54,59.911,61.338,70.337,0.009,-0.0,0.001,0.0,0.0,59.533
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.304,59.568,59.907,61.322,70.304,0.009,-0.0,0.001,0.0,0.0,59.572
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.271,59.671,59.904,61.307,70.271,0.009,-0.0,0.001,0.0,0.0,59.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.238,59.735,59.9,61.292,70.238,0.009,-0.0,0.001,0.0,0.0,59.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.205,59.709,59.897,61.278,70.205,0.009,-0.0,0.001,0.0,0.0,59.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.172,59.656,59.894,61.264,70.172,0.009,-0.0,0.001,0.0,0.0,59.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.139,59.583,59.89,61.249,70.139,0.009,-0.0,0.001,0.0,0.0,59.585
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.106,59.573,59.887,61.234,70.106,0.009,-0.0,0.001,0.0,0.0,59.585
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.074,59.622,59.884,61.219,70.074,0.009,-0.0,0.001,0.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.041,59.678,59.88,61.205,70.041,0.009,-0.0,0.001,0.0,0.0,59.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.008,59.701,59.877,61.191,70.008,0.009,-0.0,0.001,0.0,0.0,59.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.976,59.702,59.874,61.178,69.976,0.009,-0.0,0.001,0.0,0.0,59.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.943,59.721,59.87,61.165,69.943,0.009,-0.0,0.001,0.0,0.0,59.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.911,59.64,59.867,61.152,69.911,0.009,-0.0,0.001,0.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.879,59.63,59.864,61.138,69.879,0.009,-0.0,0.001,0.0,0.0,59.624
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.847,59.583,59.861,61.124,69.847,0.009,-0.0,0.001,0.0,0.0,59.585
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.814,59.544,59.858,61.11,69.814,0.009,-0.0,0.001,0.0,0.0,59.546
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.782,59.509,59.854,61.096,69.782,0.009,-0.0,0.001,0.0,0.0,59.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.75,59.472,59.851,61.082,69.75,0.009,-0.0,0.001,0.0,0.0,59.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.718,59.439,59.848,61.067,69.718,0.009,-0.0,0.001,0.0,0.0,59.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.686,59.336,59.845,61.052,69.686,0.009,-0.0,0.001,0.0,0.0,59.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.655,59.304,59.841,61.037,69.655,0.009,-0.0,0.001,0.0,0.0,59.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.623,59.354,59.838,61.021,69.623,0.009,-0.0,0.001,0.0,0.0,59.365
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.591,59.361,59.835,61.006,69.591,0.009,-0.0,0.001,0.0,0.0,59.365
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.56,59.36,59.832,60.992,69.56,0.009,-0.0,0.001,0.0,0.0,59.365
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.528,59.362,59.829,60.977,69.528,0.009,-0.0,0.001,0.0,0.0,59.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.496,59.313,59.825,60.962,69.496,0.009,-0.0,0.001,0.0,0.0,59.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.465,59.274,59.822,60.947,69.465,0.009,-0.0,0.001,0.0,0.0,59.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.434,59.253,59.819,60.932,69.434,0.009,-0.0,0.001,0.0,0.0,59.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.402,59.271,59.816,60.917,69.402,0.009,-0.0,0.001,0.0,0.0,59.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.371,59.176,59.813,60.902,69.371,0.009,-0.0,0.001,0.0,0.0,59.164
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.34,59.13,59.809,60.886,69.34,0.009,-0.0,0.001,0.0,0.0,59.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.309,59.064,59.806,60.87,69.309,0.009,-0.0,0.001,0.0,0.0,59.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.277,58.974,59.803,60.854,69.277,0.009,-0.0,0.001,0.0,0.0,58.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.246,58.918,59.8,60.837,69.246,0.009,-0.0,0.001,0.0,0.0,58.905
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.215,58.813,59.797,60.819,69.215,0.009,-0.0,0.001,0.0,0.0,58.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.184,58.801,59.793,60.801,69.184,0.009,-0.0,0.001,0.0,0.0,58.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.153,58.771,59.79,60.783,69.153,0.009,-0.0,0.001,0.0,0.0,58.769
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.123,58.749,59.787,60.765,69.123,0.009,-0.0,0.001,0.0,0.0,58.743
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.092,58.747,59.784,60.747,69.092,0.009,-0.0,0.001,0.0,0.0,58.756
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.061,58.765,59.781,60.729,69.061,0.009,-0.0,0.001,0.0,0.0,58.769
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.03,58.752,59.777,60.711,69.03,0.009,-0.0,0.001,0.0,0.0,58.743
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.0,58.717,59.774,60.693,69.0,0.009,-0.0,0.001,0.0,0.0,58.704
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.969,58.681,59.771,60.676,68.969,0.009,-0.0,0.001,0.0,0.0,58.678
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.939,58.63,59.768,60.657,68.939,0.009,-0.0,0.001,0.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.908,58.557,59.765,60.639,68.908,0.009,-0.0,0.001,0.0,0.0,58.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.877,58.552,59.762,60.62,68.877,0.009,-0.0,0.001,0.0,0.0,58.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.847,58.468,59.758,60.601,68.847,0.009,-0.0,0.001,0.0,0.0,58.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.817,58.52,59.755,60.582,68.817,0.009,-0.0,0.001,0.0,0.0,58.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.786,58.576,59.752,60.564,68.786,0.009,-0.0,0.001,0.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.756,58.713,59.749,60.547,68.756,0.009,-0.0,0.001,0.0,0.0,58.73
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.726,58.797,59.746,60.53,68.726,0.009,-0.0,0.001,0.0,0.0,58.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.695,58.803,59.743,60.515,68.695,0.009,-0.0,0.001,0.0,0.0,58.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.665,58.82,59.74,60.499,68.665,0.009,-0.0,0.001,0.0,0.0,58.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.635,58.774,59.737,60.484,68.635,0.009,-0.0,0.001,0.0,0.0,58.769
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.605,58.718,59.734,60.469,68.605,0.009,-0.0,0.001,0.0,0.0,58.717
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.575,58.681,59.731,60.453,68.575,0.009,-0.0,0.001,0.0,0.0,58.678
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.545,58.614,59.728,60.437,68.545,0.009,-0.0,0.001,0.0,0.0,58.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.515,58.524,59.725,60.42,68.515,0.009,-0.0,0.001,0.0,0.0,58.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.485,58.468,59.722,60.403,68.485,0.009,-0.0,0.001,0.0,0.0,58.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.456,58.35,59.718,60.385,68.456,0.009,-0.0,0.001,0.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.426,58.251,59.715,60.367,68.426,0.009,-0.0,0.001,0.0,0.0,58.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.396,58.245,59.712,60.347,68.396,0.009,-0.0,0.001,0.0,0.0,58.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.366,58.166,59.709,60.328,68.366,0.009,-0.0,0.001,0.0,0.0,58.147
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.337,58.09,59.706,60.309,68.337,0.009,-0.0,0.001,0.0,0.0,58.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.307,58.032,59.703,60.289,68.307,0.009,-0.0,0.001,0.0,0.0,58.03
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.278,58.024,59.7,60.268,68.278,0.009,-0.0,0.001,0.0,0.0,58.03
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.248,58.09,59.697,60.248,68.248,0.009,-0.0,0.001,0.0,0.0,58.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.219,58.159,59.694,60.229,68.219,0.009,-0.0,0.001,0.0,0.0,58.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.189,58.329,59.69,60.211,68.189,0.009,-0.0,0.001,0.0,0.0,58.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.16,58.481,59.687,60.194,68.16,0.009,-0.0,0.001,0.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.13,58.58,59.685,60.179,68.13,0.009,-0.0,0.001,0.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.101,58.558,59.682,60.165,68.101,0.009,-0.0,0.001,0.0,0.0,58.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.072,58.501,59.679,60.15,68.072,0.009,-0.0,0.001,0.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.043,58.497,59.676,60.135,68.043,0.009,-0.0,0.001,0.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.013,58.449,59.673,60.121,68.013,0.009,-0.0,0.001,0.0,0.0,58.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.985,58.411,59.67,60.106,67.985,0.009,-0.0,0.001,0.0,0.0,58.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.955,58.355,59.667,60.09,67.955,0.009,-0.0,0.001,0.0,0.0,58.36
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.926,58.416,59.664,60.075,67.926,0.009,-0.0,0.001,0.0,0.0,58.425
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.897,58.393,59.661,60.06,67.897,0.009,-0.0,0.001,0.0,0.0,58.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.869,58.401,59.658,60.045,67.869,0.009,-0.0,0.001,0.0,0.0,58.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.84,58.452,59.656,60.03,67.84,0.009,-0.0,0.001,0.0,0.0,58.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.811,58.508,59.653,60.016,67.811,0.009,-0.0,0.001,0.0,0.0,58.516
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.782,58.545,59.65,60.003,67.782,0.009,-0.0,0.001,0.0,0.0,58.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.754,58.612,59.647,59.99,67.754,0.009,-0.0,0.001,0.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.725,58.7,59.644,59.978,67.725,0.009,-0.0,0.001,0.0,0.0,58.704
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.696,58.793,59.642,59.966,67.696,0.009,-0.0,0.001,0.0,0.0,58.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.668,58.836,59.639,59.956,67.668,0.009,-0.0,0.001,0.0,0.0,58.846
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.639,58.839,59.636,59.946,67.639,0.009,-0.0,0.001,0.0,0.0,58.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.611,58.839,59.633,59.936,67.611,0.009,-0.0,0.001,0.0,0.0,58.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.583,58.805,59.631,59.926,67.583,0.009,-0.0,0.001,0.0,0.0,58.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.555,58.836,59.628,59.916,67.555,0.009,-0.0,0.001,0.0,0.0,58.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.526,58.759,59.625,59.906,67.526,0.009,-0.0,0.001,0.0,0.0,58.756
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.498,58.747,59.623,59.896,67.498,0.009,-0.0,0.001,0.0,0.0,58.756
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.47,58.733,59.62,59.885,67.47,0.009,-0.0,0.001,0.0,0.0,58.73
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.442,58.711,59.617,59.875,67.442,0.009,-0.0,0.001,0.0,0.0,58.717
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.414,58.778,59.615,59.865,67.414,0.009,-0.0,0.001,0.0,0.0,58.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.387,58.723,59.612,59.855,67.387,0.009,-0.0,0.001,0.0,0.0,58.717
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.359,58.68,59.609,59.845,67.359,0.009,-0.0,0.001,0.0,0.0,58.678
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.331,58.644,59.607,59.834,67.331,0.009,-0.0,0.001,0.0,0.0,58.639
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.304,58.625,59.604,59.823,67.304,0.009,-0.0,0.001,0.0,0.0,58.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.276,58.59,59.601,59.812,67.276,0.009,-0.0,0.001,0.0,0.0,58.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.249,58.585,59.599,59.801,67.249,0.009,-0.0,0.001,0.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.221,58.587,59.596,59.79,67.221,0.009,-0.0,0.001,0.0,0.0,58.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.194,58.57,59.593,59.779,67.194,0.009,-0.0,0.001,0.0,0.0,58.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.166,58.57,59.59,59.769,67.166,0.009,-0.0,0.001,0.0,0.0,58.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.139,58.505,59.588,59.758,67.139,0.009,-0.0,0.001,0.0,0.0,58.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.112,58.479,59.585,59.746,67.112,0.009,-0.0,0.001,0.0,0.0,58.477
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.085,58.462,59.582,59.735,67.085,0.009,-0.0,0.001,0.0,0.0,58.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.058,58.445,59.58,59.723,67.058,0.009,-0.0,0.001,0.0,0.0,58.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.031,58.411,59.577,59.712,67.031,0.009,-0.0,0.001,0.0,0.0,58.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.004,58.375,59.574,59.7,67.004,0.009,-0.0,0.001,0.0,0.0,58.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.977,58.324,59.572,59.688,66.977,0.009,-0.0,0.001,0.0,0.0,58.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.95,58.254,59.569,59.676,66.95,0.009,-0.0,0.001,0.0,0.0,58.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.923,58.164,59.566,59.662,66.923,0.009,-0.0,0.001,0.0,0.0,58.16
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.896,58.104,59.563,59.649,66.896,0.009,-0.0,0.001,0.0,0.0,58.108
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.87,58.115,59.56,59.635,66.87,0.009,-0.0,0.001,0.0,0.0,58.121
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.843,58.12,59.558,59.621,66.843,0.009,-0.0,0.001,0.0,0.0,58.121
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.816,58.068,59.555,59.608,66.816,0.009,-0.0,0.001,0.0,0.0,58.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.79,58.11,59.552,59.594,66.79,0.009,-0.0,0.001,0.0,0.0,58.121
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.763,58.133,59.549,59.581,66.763,0.009,-0.0,0.001,0.0,0.0,58.134
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.737,58.183,59.547,59.568,66.737,0.009,-0.0,0.001,0.0,0.0,58.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.71,58.222,59.544,59.555,66.71,0.009,-0.0,0.001,0.0,0.0,58.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.684,58.24,59.541,59.543,66.684,0.009,-0.0,0.001,0.0,0.0,58.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.658,58.324,59.539,59.532,66.658,0.009,-0.0,0.001,0.0,0.0,58.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.631,58.354,59.536,59.521,66.631,0.009,-0.0,0.001,0.0,0.0,58.36
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.605,58.308,59.533,59.511,66.605,0.009,-0.0,0.001,0.0,0.0,58.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.579,58.205,59.531,59.499,66.579,0.009,-0.0,0.001,0.0,0.0,58.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.553,58.076,59.528,59.488,66.553,0.009,-0.0,0.001,0.0,0.0,58.056
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.527,58.063,59.525,59.475,66.527,0.009,-0.0,0.001,0.0,0.0,58.056
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.501,58.017,59.523,59.462,66.501,0.009,-0.0,0.001,0.0,0.0,58.017
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.475,57.997,59.52,59.449,66.475,0.009,-0.0,0.001,0.0,0.0,57.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.449,57.881,59.517,59.436,66.449,0.009,-0.0,0.001,0.0,0.0,57.868
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.423,57.836,59.514,59.421,66.423,0.009,-0.0,0.001,0.0,0.0,57.829
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.397,57.719,59.511,59.407,66.397,0.009,-0.0,0.001,0.0,0.0,57.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.372,57.672,59.509,59.391,66.372,0.009,-0.0,0.001,0.0,0.0,57.673
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.346,57.606,59.506,59.376,66.346,0.009,-0.0,0.001,0.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.32,57.517,59.503,59.36,66.32,0.009,-0.0,0.001,0.0,0.0,57.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.294,57.44,59.5,59.343,66.294,0.009,-0.0,0.001,0.0,0.0,57.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.269,57.433,59.497,59.326,66.269,0.009,-0.0,0.001,0.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.243,57.436,59.494,59.309,66.243,0.009,-0.0,0.001,0.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.218,57.383,59.492,59.292,66.218,0.009,-0.0,0.001,0.0,0.0,57.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.192,57.456,59.489,59.275,66.192,0.009,-0.0,0.001,0.0,0.0,57.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.167,57.535,59.486,59.259,66.167,0.009,-0.0,0.001,0.0,0.0,57.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.141,57.561,59.483,59.243,66.141,0.009,-0.0,0.001,0.0,0.0,57.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.116,57.53,59.48,59.228,66.116,0.009,-0.0,0.001,0.0,0.0,57.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.09,57.476,59.478,59.213,66.09,0.009,-0.0,0.001,0.0,0.0,57.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.065,57.438,59.475,59.197,66.065,0.009,-0.0,0.001,0.0,0.0,57.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.04,57.418,59.472,59.181,66.04,0.009,-0.0,0.001,0.0,0.0,57.408
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.014,57.397,59.469,59.165,66.014,0.009,-0.0,0.001,0.0,0.0,57.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.989,57.462,59.466,59.149,65.989,0.009,-0.0,0.001,0.0,0.0,57.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.964,57.471,59.464,59.134,65.964,0.009,-0.0,0.001,0.0,0.0,57.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.939,57.468,59.461,59.119,65.939,0.009,-0.0,0.001,0.0,0.0,57.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.913,57.515,59.458,59.104,65.913,0.009,-0.0,0.001,0.0,0.0,57.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.888,57.6,59.455,59.09,65.888,0.009,-0.0,0.001,0.0,0.0,57.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.863,57.739,59.453,59.077,65.863,0.009,-0.0,0.001,0.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.838,57.872,59.45,59.066,65.838,0.009,-0.0,0.001,0.0,0.0,57.881
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.813,57.904,59.447,59.055,65.813,0.009,-0.0,0.001,0.0,0.0,57.894
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.788,57.858,59.445,59.045,65.788,0.009,-0.0,0.001,0.0,0.0,57.842
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.763,57.766,59.442,59.034,65.763,0.009,-0.0,0.001,0.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.739,57.789,59.44,59.022,65.739,0.009,-0.0,0.001,0.0,0.0,57.79
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.714,57.779,59.437,59.011,65.714,0.009,-0.0,0.001,0.0,0.0,57.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.689,57.776,59.435,59.0,65.689,0.009,-0.0,0.001,0.0,0.0,57.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.665,57.762,59.432,58.989,65.665,0.009,-0.0,0.001,0.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.64,57.709,59.429,58.978,65.64,0.009,-0.0,0.001,0.0,0.0,57.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.615,57.736,59.427,58.967,65.615,0.009,-0.0,0.001,0.0,0.0,57.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.591,57.709,59.424,58.956,65.591,0.009,-0.0,0.001,0.0,0.0,57.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.566,57.688,59.421,58.944,65.566,0.009,-0.0,0.001,0.0,0.0,57.686
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.542,57.672,59.419,58.933,65.542,0.009,-0.0,0.001,0.0,0.0,57.66
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.518,57.604,59.416,58.921,65.518,0.009,-0.0,0.001,0.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.493,57.593,59.413,58.909,65.493,0.009,-0.0,0.001,0.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.469,57.644,59.411,58.898,65.469,0.009,-0.0,0.001,0.0,0.0,57.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.445,57.651,59.408,58.887,65.445,0.009,-0.0,0.001,0.0,0.0,57.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.421,57.666,59.406,58.875,65.421,0.009,-0.0,0.001,0.0,0.0,57.66
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.397,57.668,59.403,58.865,65.397,0.009,-0.0,0.001,0.0,0.0,57.66
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.373,57.669,59.401,58.854,65.373,0.009,-0.0,0.001,0.0,0.0,57.66
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.349,57.637,59.398,58.843,65.349,0.009,-0.0,0.001,0.0,0.0,57.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.324,57.599,59.395,58.832,65.324,0.009,-0.0,0.001,0.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.301,57.611,59.393,58.821,65.301,0.009,-0.0,0.001,0.0,0.0,57.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.277,57.615,59.39,58.81,65.277,0.009,-0.0,0.001,0.0,0.0,57.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.253,57.599,59.388,58.799,65.253,0.009,-0.0,0.001,0.0,0.0,57.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.229,57.578,59.385,58.789,65.229,0.009,-0.0,0.001,0.0,0.0,57.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.206,57.607,59.382,58.778,65.206,0.009,-0.0,0.001,0.0,0.0,57.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.182,57.678,59.38,58.767,65.182,0.009,-0.0,0.001,0.0,0.0,57.686
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.158,57.703,59.377,58.758,65.158,0.009,-0.0,0.001,0.0,0.0,57.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.135,57.72,59.375,58.748,65.135,0.009,-0.0,0.001,0.0,0.0,57.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.111,57.738,59.372,58.739,65.111,0.009,-0.0,0.001,0.0,0.0,57.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.087,57.753,59.37,58.73,65.087,0.009,-0.0,0.001,0.0,0.0,57.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.064,57.838,59.367,58.722,65.064,0.009,-0.0,0.001,0.0,0.0,57.842
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.041,57.851,59.365,58.714,65.041,0.009,-0.0,0.001,0.0,0.0,57.842
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.017,57.817,59.362,58.706,65.017,0.009,-0.0,0.001,0.0,0.0,57.816
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.994,57.794,59.36,58.698,64.994,0.009,-0.0,0.001,0.0,0.0,57.79
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.971,57.826,59.357,58.69,64.971,0.009,-0.0,0.001,0.0,0.0,57.829
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.948,57.813,59.355,58.682,64.948,0.009,-0.0,0.001,0.0,0.0,57.803
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.925,57.842,59.352,58.674,64.925,0.009,-0.0,0.001,0.0,0.0,57.842
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.902,57.879,59.35,58.667,64.902,0.009,-0.0,0.001,0.0,0.0,57.881
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.879,57.93,59.347,58.66,64.879,0.009,-0.0,0.001,0.0,0.0,57.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.856,58.003,59.345,58.654,64.856,0.009,-0.0,0.001,0.0,0.0,58.017
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.833,58.01,59.342,58.648,64.833,0.009,-0.0,0.001,0.0,0.0,58.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.81,58.057,59.34,58.642,64.81,0.009,-0.0,0.001,0.0,0.0,58.069
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.073,71.829,72.853,59.623,76.97,0.075,0.188,0.067,83.062,66.45,58.095
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,70.531,70.183,72.866,65.269,70.098,0.235,0.796,0.187,100.0,80.0,58.043
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,67.943,69.332,72.89,68.442,66.917,0.528,1.746,0.311,100.0,80.0,58.01
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,70.871,69.455,72.851,69.247,68.944,0.979,3.082,0.533,100.0,80.0,57.946
0.0,0.0,42.068,57.932,42.068,3579.39,409.262,3155.082,2464.845,956.143,72.327,68.692,72.768,69.015,69.222,1.676,4.713,0.375,98.615,78.892,57.972
0.0,0.0,47.95,52.05,47.95,3415.54,468.181,3082.957,2378.71,1259.868,71.608,67.046,72.749,67.648,68.153,1.606,4.611,0.43,97.387,77.91,57.92
0.0,0.0,51.813,48.187,51.813,3402.51,501.418,3069.528,2335.15,1499.26,70.258,65.786,72.712,66.301,66.755,1.6,4.617,0.469,97.387,77.91,57.829
0.0,0.0,54.887,45.114,54.887,3399.06,522.897,3065.955,2305.23,1699.004,69.055,64.698,72.652,65.149,65.544,1.602,4.618,0.495,97.387,77.91,57.719
0.0,0.0,57.706,42.294,57.706,3399.52,536.732,3068.278,2283.952,1881.968,67.996,63.748,72.572,64.141,64.485,1.611,4.615,0.513,97.363,77.891,57.719
0.0,0.0,60.356,39.644,60.356,3377.48,540.075,3066.941,2265.402,2042.726,67.031,62.837,72.476,63.21,63.534,1.614,4.585,0.52,97.083,77.666,57.609
0.0,0.0,62.806,37.194,62.806,3342.2,536.856,3061.467,2250.389,2178.581,66.134,62.062,72.365,62.382,62.663,1.616,4.544,0.521,96.676,77.34,57.583
0.0,0.0,65.096,34.904,65.096,3253.21,526.415,3028.555,2227.667,2278.338,65.344,61.396,72.245,61.674,61.916,1.626,4.472,0.516,95.882,76.705,57.57
0.0,0.0,67.255,32.745,67.255,3028.99,499.246,2929.538,2178.088,2308.662,64.616,60.84,72.122,61.078,61.286,1.642,4.313,0.5,93.99,75.192,57.609
0.0,0.0,69.26,30.74,69.26,2606.68,448.098,2718.707,2082.45,2224.587,63.915,60.397,72.005,60.599,60.776,1.669,4.011,0.47,90.294,72.235,57.66
0.0,0.0,71.076,28.924,71.076,2051.34,376.624,2409.37,1937.355,2030.565,63.203,60.005,71.897,60.2,60.367,1.665,3.554,0.424,84.667,67.734,57.66
0.0,0.0,72.696,27.304,72.696,1616.54,318.777,2120.87,1800.885,1829.52,62.57,59.749,71.804,59.9,60.037,1.645,3.142,0.386,79.488,63.591,57.745
0.0,0.0,74.253,25.747,74.253,1265.99,276.541,1820.368,1659.719,1601.202,62.064,59.393,71.736,59.606,59.773,1.624,2.767,0.364,74.768,59.814,57.622
0.0,0.0,75.776,24.224,75.776,995.145,249.558,1491.517,1515.98,1332.878,61.659,59.165,71.701,59.34,59.509,1.595,2.428,0.359,70.822,56.658,57.622
0.0,0.0,77.341,22.659,77.341,826.907,237.948,1190.962,1404.265,1078.503,61.471,59.024,71.683,59.166,59.307,1.565,2.179,0.37,68.493,54.794,57.648
0.0,0.0,79.094,20.906,79.094,728.315,232.394,997.515,1340.28,916.307,61.447,58.777,71.655,59.006,59.165,1.541,2.034,0.378,67.343,53.875,57.583
0.0,0.0,80.892,19.108,80.892,724.535,230.03,996.857,1344.679,931.04,61.302,58.524,71.583,58.78,59.001,1.535,2.027,0.373,67.211,53.769,57.557
0.0,0.0,82.548,17.452,82.548,724.208,228.981,996.963,1350.603,943.08,61.09,58.313,71.51,58.553,58.789,1.534,2.026,0.37,67.197,53.758,57.531
0.0,0.0,84.09,15.91,84.09,723.967,228.073,996.952,1355.851,952.505,60.869,58.168,71.437,58.356,58.568,1.534,2.025,0.367,67.188,53.75,57.531
0.0,0.0,85.568,14.432,85.568,723.771,227.29,996.938,1360.32,960.143,60.673,58.056,71.363,58.204,58.373,1.534,2.025,0.365,67.181,53.745,57.531
0.0,0.0,87.022,12.979,87.022,723.619,226.607,996.929,1364.192,966.502,60.515,57.913,71.29,58.067,58.215,1.534,2.025,0.363,67.175,53.74,57.479
0.0,0.0,88.463,11.537,88.463,719.51,226.183,987.774,1365.172,962.85,60.38,57.86,71.214,57.952,58.077,1.535,2.02,0.362,67.155,53.724,57.505
0.0,0.0,89.898,10.102,89.898,708.287,225.955,965.07,1360.003,944.951,60.285,57.802,71.135,57.879,57.966,1.535,2.006,0.363,67.077,53.661,57.505
0.0,0.0,91.346,8.654,91.346,688.668,225.789,941.123,1353.493,925.007,60.21,57.746,71.06,57.815,57.888,1.535,1.992,0.364,66.988,53.59,57.505
0.0,0.0,92.781,7.219,92.781,665.388,225.653,916.191,1346.071,903.332,60.132,57.721,70.988,57.767,57.825,1.535,1.977,0.366,66.893,53.514,57.518
0.0,0.0,94.199,5.801,94.199,641.792,225.521,890.588,1337.88,880.363,60.065,57.622,70.921,57.714,57.775,1.534,1.962,0.368,66.791,53.433,57.453
0.0,0.0,95.604,4.396,95.604,618.155,225.368,864.605,1329.064,856.5,59.993,57.551,70.857,57.64,57.721,1.534,1.946,0.37,66.683,53.347,57.408
0.0,0.0,96.978,3.022,96.978,594.712,225.18,838.497,1319.738,832.075,59.91,57.476,70.797,57.569,57.655,1.534,1.931,0.372,66.57,53.256,57.356
0.0,0.0,98.32,1.68,98.32,571.658,224.943,812.488,1310.026,807.398,59.824,57.401,70.74,57.496,57.587,1.533,1.915,0.375,66.452,53.162,57.317
0.0,0.0,99.634,0.366,99.634,557.958,224.465,797.363,1303.928,793.287,59.739,57.377,70.69,57.435,57.518,1.532,1.905,0.376,66.353,53.083,57.317
0.0,0.898,100.0,0.0,100.0,557.915,224.348,797.482,1303.966,793.639,59.818,57.407,70.644,57.41,57.601,1.531,1.904,0.375,66.344,53.076,57.343
0.0,2.972,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.646,61.111,57.411,70.6,57.41,58.895,1.531,1.904,0.375,66.344,53.075,57.343
0.0,5.817,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.318,57.426,70.562,57.414,59.101,1.531,1.904,0.375,66.344,53.075,57.369
0.0,7.285,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.051,57.427,70.524,57.421,57.835,1.531,1.904,0.375,66.344,53.075,57.356
0.0,7.288,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.533,57.459,70.481,57.432,56.317,1.531,1.904,0.375,66.344,53.075,57.395
0.0,6.781,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.318,57.478,70.433,57.452,55.102,1.531,1.904,0.375,66.344,53.075,57.408
0.0,6.442,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.955,57.529,70.379,57.479,54.738,1.531,1.904,0.375,66.344,53.075,57.479
0.0,6.584,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.697,57.534,70.324,57.509,54.48,1.531,1.904,0.375,66.344,53.075,57.479
0.0,6.795,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.497,57.567,70.268,57.531,54.281,1.531,1.904,0.375,66.344,53.075,57.505
0.0,7.033,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.367,57.555,70.211,57.55,54.151,1.531,1.904,0.375,66.344,53.075,57.492
0.0,7.297,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.26,57.537,70.155,57.548,54.045,1.531,1.904,0.375,66.344,53.075,57.466
0.0,7.541,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.15,57.5,70.099,57.532,53.933,1.531,1.904,0.375,66.344,53.075,57.44
