HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,7.76,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.052,57.527,70.044,57.519,53.836,1.531,1.904,0.375,66.344,53.075,57.466
0.0,7.964,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.975,57.578,69.988,57.536,53.759,1.531,1.904,0.375,66.344,53.075,57.531
0.0,8.171,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.919,57.663,69.934,57.579,53.703,1.531,1.904,0.375,66.344,53.075,57.622
0.0,8.392,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.914,57.785,69.879,57.656,53.698,1.531,1.904,0.375,66.344,53.075,57.732
0.0,8.654,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.915,57.895,69.826,57.756,53.699,1.531,1.904,0.375,66.344,53.075,57.842
0.0,8.936,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.944,58.021,69.775,57.865,53.728,1.531,1.904,0.375,66.344,53.075,57.972
0.0,9.234,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.938,58.051,69.724,57.962,53.721,1.531,1.904,0.375,66.344,53.075,57.985
0.0,9.484,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.901,58.065,69.674,58.014,53.685,1.531,1.904,0.375,66.344,53.075,58.017
0.0,9.713,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.873,58.114,69.624,58.053,53.657,1.531,1.904,0.375,66.344,53.075,58.069
0.0,9.945,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.873,58.198,69.576,58.106,53.657,1.531,1.904,0.375,66.344,53.075,58.16
0.0,10.204,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.873,58.339,69.528,58.192,53.656,1.531,1.904,0.375,66.344,53.075,58.302
0.0,10.445,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.837,58.4,69.485,58.291,53.62,1.531,1.904,0.375,66.344,53.075,58.36
0.0,10.656,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.826,58.533,69.446,58.382,53.61,1.531,1.904,0.375,66.344,53.075,58.49
0.0,10.87,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.747,58.645,69.414,58.495,53.531,1.531,1.904,0.375,66.344,53.075,58.6
0.0,10.995,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.676,58.783,69.388,58.612,53.46,1.531,1.904,0.375,66.344,53.075,58.743
0.0,11.142,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.667,58.924,69.367,58.741,53.451,1.531,1.904,0.375,66.344,53.075,58.892
0.0,11.332,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.681,59.165,69.35,58.901,53.465,1.531,1.904,0.375,66.344,53.075,59.138
0.0,11.544,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.675,59.354,69.338,59.097,53.459,1.531,1.904,0.375,66.344,53.075,59.326
0.0,11.718,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.644,59.533,69.328,59.285,53.428,1.531,1.904,0.375,66.344,53.075,59.495
0.0,11.869,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.603,59.665,69.32,59.458,53.387,1.531,1.904,0.375,66.344,53.075,59.637
0.0,12.007,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.583,59.774,69.315,59.6,53.367,1.531,1.904,0.375,66.344,53.075,59.741
0.0,12.151,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.565,59.88,69.312,59.723,53.348,1.531,1.904,0.375,66.344,53.075,59.851
0.0,12.331,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.651,60.007,69.311,59.843,53.435,1.531,1.904,0.375,66.344,53.075,59.968
0.0,12.626,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.748,60.036,69.312,59.943,53.531,1.531,1.904,0.375,66.344,53.075,59.994
0.0,12.942,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.825,60.099,69.316,60.008,53.609,1.531,1.904,0.375,66.344,53.075,60.065
0.0,13.256,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.865,60.172,69.32,60.077,53.648,1.531,1.904,0.375,66.344,53.075,60.143
0.0,13.561,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.907,60.242,69.326,60.147,53.69,1.531,1.904,0.375,66.344,53.075,60.207
0.0,13.875,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.961,60.344,69.333,60.223,53.744,1.531,1.904,0.375,66.344,53.075,60.311
0.0,14.235,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.084,60.517,69.341,60.333,53.867,1.531,1.904,0.375,66.344,53.075,60.486
0.0,14.691,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.189,60.648,69.351,60.469,53.973,1.531,1.904,0.375,66.344,53.075,60.616
0.0,15.141,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.277,60.822,69.361,60.611,54.061,1.531,1.904,0.375,66.344,53.075,60.804
0.0,15.594,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.308,60.969,69.373,60.766,54.092,1.531,1.904,0.375,66.344,53.075,60.94
0.0,16.038,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.411,61.141,69.387,60.92,54.194,1.531,1.904,0.375,66.344,53.075,61.128
0.0,16.575,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.522,61.386,69.402,61.103,54.305,1.531,1.904,0.375,66.344,53.075,61.381
0.0,17.126,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.587,61.595,69.417,61.316,54.371,1.531,1.904,0.375,66.344,53.075,61.581
0.0,17.627,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.54,61.694,69.433,61.497,54.324,1.531,1.904,0.375,66.344,53.075,61.672
0.0,18.041,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.593,61.813,69.449,61.635,54.376,1.531,1.904,0.375,66.344,53.075,61.795
0.0,18.598,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.67,61.94,69.466,61.766,54.454,1.531,1.904,0.375,66.344,53.075,61.912
0.0,19.151,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.746,62.046,69.483,61.888,54.529,1.531,1.904,0.375,66.344,53.075,62.029
0.0,19.736,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.745,62.234,69.5,62.021,54.529,1.531,1.904,0.375,66.344,53.075,62.23
0.0,20.201,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.636,62.404,69.518,62.185,54.42,1.531,1.904,0.375,66.344,53.075,62.392
0.0,20.526,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.418,62.503,69.535,62.334,54.202,1.531,1.904,0.375,66.344,53.075,62.469
0.0,20.702,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.247,62.526,69.552,62.434,54.03,1.531,1.904,0.375,66.344,53.075,62.495
0.0,20.947,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.251,62.586,69.57,62.497,54.035,1.531,1.904,0.375,66.344,53.075,62.573
0.0,21.312,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.221,62.768,69.588,62.588,54.005,1.531,1.904,0.375,66.344,53.075,62.767
0.0,21.626,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.211,63.034,69.606,62.755,53.995,1.531,1.904,0.375,66.344,53.075,63.033
0.0,21.991,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.223,63.226,69.624,62.961,54.007,1.531,1.904,0.375,66.344,53.075,63.215
0.0,22.338,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.2,63.372,69.642,63.145,53.984,1.531,1.904,0.375,66.344,53.075,63.351
0.0,22.672,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.204,63.513,69.66,63.305,53.988,1.531,1.904,0.375,66.344,53.075,63.506
0.0,23.029,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.183,63.701,69.678,63.465,53.966,1.531,1.904,0.375,66.344,53.075,63.694
0.0,23.343,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.169,63.96,69.695,63.658,53.953,1.531,1.904,0.375,66.344,53.075,63.96
0.0,23.7,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.229,64.326,69.712,63.916,54.013,1.531,1.904,0.375,66.344,53.075,64.349
0.0,24.131,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.315,64.679,69.729,64.236,54.099,1.531,1.904,0.375,66.344,53.075,64.679
0.0,24.6,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.35,64.877,69.745,64.536,54.134,1.531,1.904,0.375,66.344,53.075,64.867
0.0,25.038,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.432,65.009,69.762,64.76,54.216,1.531,1.904,0.375,66.344,53.075,64.997
0.0,25.55,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.479,65.035,69.778,64.906,54.263,1.531,1.904,0.375,66.344,53.075,65.016
0.0,26.003,76.0,24.0,76.0,555.933,230.363,795.008,1246.765,697.036,56.411,65.74,69.794,65.047,54.195,1.531,1.903,0.403,66.344,53.075,65.094
0.0,26.09,40.0,60.0,40.0,543.877,226.348,794.311,1178.617,26.4,55.794,70.238,69.808,66.849,53.6,1.542,1.864,0.419,65.601,52.481,65.094
0.0,26.101,40.0,60.0,40.0,544.074,224.756,797.359,1178.536,26.4,56.172,70.249,69.82,68.717,54.005,1.531,1.857,0.416,65.459,52.367,65.107
0.0,26.8,40.0,60.0,40.0,544.153,224.735,797.489,1178.596,26.4,56.528,70.261,69.832,69.563,54.366,1.531,1.857,0.416,65.457,52.366,65.146
0.0,27.566,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.714,70.275,69.845,69.951,54.552,1.531,1.857,0.416,65.457,52.366,65.198
0.0,28.241,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.81,70.291,69.858,70.133,54.648,1.531,1.857,0.416,65.457,52.366,65.321
0.0,28.875,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.881,70.308,69.871,70.225,54.719,1.531,1.857,0.416,65.457,52.366,65.464
0.0,29.489,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.897,70.322,69.884,70.274,54.736,1.531,1.857,0.416,65.457,52.366,65.476
0.0,30.065,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.913,70.339,69.896,70.305,54.751,1.531,1.857,0.416,65.457,52.366,65.638
0.0,30.639,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.923,70.352,69.908,70.327,54.761,1.531,1.857,0.416,65.457,52.366,65.651
0.0,31.21,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.924,70.364,69.92,70.343,54.762,1.531,1.857,0.416,65.457,52.366,65.677
0.0,31.773,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.927,70.377,69.932,70.358,54.764,1.531,1.857,0.416,65.457,52.366,65.755
0.0,32.341,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.927,70.394,69.944,70.373,54.765,1.531,1.857,0.416,65.457,52.366,65.924
0.0,32.903,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.921,70.407,69.955,70.388,54.76,1.531,1.857,0.416,65.457,52.366,65.988
0.0,33.466,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.948,70.42,69.966,70.402,54.786,1.531,1.857,0.416,65.457,52.366,66.053
0.0,34.065,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.969,70.429,69.971,70.414,54.807,1.531,1.857,0.416,65.457,52.366,66.176
0.0,34.661,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.978,70.515,70.057,70.438,54.816,1.531,1.857,0.416,65.457,52.366,66.28
0.0,35.248,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.001,70.692,70.236,70.526,54.839,1.531,1.857,0.416,65.457,52.366,66.371
0.0,35.868,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.048,70.855,70.407,70.659,54.886,1.531,1.857,0.416,65.457,52.366,66.306
0.0,36.518,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.098,71.016,70.573,70.809,54.937,1.531,1.857,0.416,65.457,52.366,66.345
0.0,37.195,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.165,71.175,70.732,70.964,55.003,1.531,1.857,0.416,65.457,52.366,66.494
0.0,37.905,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.237,71.326,70.883,71.119,55.076,1.531,1.857,0.416,65.457,52.366,66.611
0.0,38.64,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.307,71.466,71.025,71.269,55.145,1.531,1.857,0.416,65.457,52.366,66.701
0.0,39.391,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.397,71.599,71.158,71.412,55.236,1.531,1.857,0.416,65.457,52.366,66.876
0.0,40.199,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.478,71.726,71.282,71.548,55.316,1.531,1.857,0.416,65.457,52.366,67.064
0.0,41.016,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.566,71.849,71.402,71.677,55.405,1.531,1.857,0.416,65.457,52.366,67.285
0.0,41.866,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.661,71.979,71.521,71.805,55.499,1.531,1.857,0.416,65.457,52.366,67.784
0.0,42.745,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.74,72.105,71.639,71.934,55.578,1.531,1.857,0.416,65.457,52.366,68.101
0.0,43.641,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.829,72.219,71.756,72.058,55.667,1.531,1.857,0.416,65.457,52.366,68.088
0.0,44.574,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.933,72.329,71.871,72.175,55.772,1.531,1.857,0.416,65.457,52.366,68.075
0.0,45.548,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.04,72.446,71.986,72.29,55.878,1.531,1.857,0.416,65.457,52.366,68.263
0.0,46.555,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.141,72.558,72.1,72.405,55.979,1.531,1.857,0.416,65.457,52.366,68.328
0.0,44.858,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.923,72.665,72.206,72.517,54.761,1.531,1.857,0.416,65.457,52.366,68.458
0.0,46.796,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.993,72.768,72.311,72.625,53.832,1.531,1.857,0.416,65.457,52.366,68.471
0.0,44.492,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.756,72.862,72.409,72.728,54.594,1.531,1.857,0.416,65.457,52.366,68.445
0.0,47.256,40.0,60.0,40.0,546.524,224.636,800.52,1180.494,26.4,53.878,72.967,72.51,72.828,51.716,1.529,1.858,0.415,65.457,52.366,68.723
0.0,45.454,40.0,60.0,40.0,641.836,221.366,918.782,1228.709,84.626,57.916,72.828,72.626,72.88,55.733,1.496,1.901,0.393,65.457,52.366,69.145
0.0,46.301,40.0,60.0,40.0,693.319,216.411,1041.39,1278.585,137.326,55.576,72.783,72.722,72.832,53.428,1.458,1.951,0.369,65.457,52.366,69.631
0.0,48.159,40.0,60.0,40.0,724.923,211.348,1149.655,1317.814,186.108,53.52,72.788,72.793,72.803,51.476,1.424,1.994,0.35,65.457,52.366,70.123
0.0,47.483,40.0,60.0,40.0,751.1,206.115,1248.125,1351.736,231.539,56.886,72.748,72.838,72.778,54.941,1.389,2.032,0.333,65.457,52.366,70.188
0.0,46.024,40.0,60.0,40.0,786.451,197.848,1381.303,1397.069,293.931,58.515,72.675,72.858,72.729,56.665,1.332,2.075,0.309,65.457,52.366,70.298
0.0,46.697,40.0,60.0,40.0,848.841,189.353,1552.809,1460.33,374.547,55.262,72.627,72.862,72.666,53.506,1.259,2.139,0.283,65.856,52.685,70.59
0.0,48.577,40.0,60.0,40.0,953.084,194.297,1700.772,1534.461,440.987,54.179,72.613,72.856,72.631,52.417,1.259,2.264,0.276,67.537,54.029,70.791
0.0,47.676,40.0,60.0,40.0,1075.92,201.421,1835.874,1616.219,481.649,55.914,72.641,72.829,72.631,54.09,1.258,2.408,0.272,69.588,55.67,71.018
0.0,47.811,40.0,60.0,40.0,1189.37,210.03,1940.382,1681.905,512.417,55.715,72.635,72.792,72.636,53.808,1.268,2.538,0.273,71.452,57.162,71.115
0.0,48.11,40.0,60.0,40.0,1336.62,217.216,2073.192,1762.851,551.457,55.783,72.652,72.752,72.643,53.787,1.253,2.688,0.269,73.599,58.879,71.335
0.0,48.484,40.0,60.0,40.0,1541.94,229.776,2226.048,1863.946,595.139,55.915,72.696,72.71,72.674,53.782,1.261,2.897,0.269,76.53,61.224,71.627
0.0,48.852,40.0,60.0,40.0,1708.2,239.901,2332.616,1939.555,624.957,55.928,72.786,72.666,72.742,53.659,1.283,3.064,0.27,78.807,63.045,72.106
0.0,49.051,40.0,60.0,40.0,1773.34,242.003,2369.118,1969.158,634.807,55.749,72.864,72.623,72.825,53.4,1.301,3.132,0.27,79.702,63.761,72.508
0.0,49.162,40.0,60.0,40.0,1820.65,242.89,2398.686,1988.325,643.234,55.751,72.903,72.576,72.881,53.362,1.303,3.176,0.269,80.29,64.232,72.774
0.0,49.342,40.0,60.0,40.0,1851.37,244.871,2415.723,1999.87,648.043,55.644,72.944,72.526,72.924,53.225,1.31,3.207,0.27,80.692,64.553,73.066
0.0,49.318,40.0,60.0,40.0,1839.82,250.76,2396.187,1994.784,641.761,55.311,72.935,72.471,72.937,52.881,1.346,3.213,0.276,80.714,64.571,73.13
0.0,49.121,40.0,60.0,40.0,1793.39,265.318,2323.024,1973.682,618.086,55.161,72.919,72.418,72.925,52.721,1.469,3.226,0.293,80.714,64.571,73.163
0.0,48.972,40.0,60.0,40.0,1707.07,276.217,2215.963,1933.606,583.597,54.936,72.948,72.372,72.935,52.485,1.6,3.201,0.312,80.267,64.214,73.344
0.0,48.717,40.0,60.0,40.0,1568.99,264.754,2119.322,1876.371,554.587,54.797,72.993,72.334,72.971,52.417,1.591,3.062,0.308,78.469,62.775,73.61
0.0,48.509,40.0,60.0,40.0,1452.41,257.01,2029.139,1821.53,527.476,54.666,72.987,72.305,72.987,52.366,1.586,2.941,0.308,76.906,61.524,73.649
0.0,48.272,40.0,60.0,40.0,1348.66,250.167,1942.653,1769.099,501.225,54.546,72.972,72.284,72.978,52.318,1.581,2.829,0.309,75.453,60.362,73.675
0.0,47.995,40.0,60.0,40.0,1261.21,244.3,1864.139,1722.098,477.078,54.459,73.008,72.271,72.989,52.292,1.575,2.731,0.31,74.181,59.345,73.895
0.0,47.831,40.0,60.0,40.0,1189.28,239.513,1794.76,1680.981,455.476,54.554,73.128,72.265,73.064,52.436,1.569,2.647,0.311,73.1,58.48,74.375
0.0,47.731,40.0,60.0,40.0,1137.82,236.682,1742.057,1648.235,438.854,54.5,73.058,72.267,73.088,52.418,1.563,2.585,0.313,72.307,57.846,73.973
0.0,47.586,40.0,60.0,40.0,1103.35,235.083,1701.814,1626.205,420.622,54.579,72.866,72.272,72.974,52.518,1.557,2.544,0.315,71.799,57.439,73.176
0.0,47.587,40.0,60.0,40.0,1084.65,234.188,1679.871,1613.721,410.853,54.758,72.732,72.28,72.825,52.709,1.553,2.521,0.317,71.515,57.212,72.67
0.0,47.654,40.0,60.0,40.0,1077.76,233.802,1672.507,1608.768,407.776,54.816,72.675,72.289,72.725,52.772,1.551,2.512,0.317,71.401,57.121,72.43
0.0,47.714,40.0,60.0,40.0,1079.75,233.385,1678.2,1609.988,410.812,54.948,72.663,72.298,72.68,52.908,1.546,2.513,0.316,71.399,57.119,72.366
0.0,47.788,40.0,60.0,40.0,1085.76,231.891,1694.414,1614.821,419.123,54.968,72.688,72.305,72.679,52.934,1.534,2.516,0.313,71.399,57.119,72.482
0.0,47.856,40.0,60.0,40.0,1095.36,229.369,1719.897,1622.84,432.099,55.102,72.697,72.309,72.69,53.079,1.515,2.52,0.308,71.399,57.119,72.521
0.0,48.032,40.0,60.0,40.0,1106.99,226.02,1750.04,1633.229,445.125,55.234,72.735,72.312,72.711,53.225,1.488,2.524,0.302,71.399,57.119,72.709
0.0,48.249,40.0,60.0,40.0,1121.02,221.608,1785.432,1646.499,457.405,55.365,72.849,72.313,72.784,53.369,1.452,2.529,0.294,71.399,57.119,73.228
0.0,48.49,40.0,60.0,40.0,1136.46,216.734,1823.237,1660.659,470.364,55.451,72.959,72.312,72.892,53.469,1.411,2.532,0.285,71.399,57.119,73.649
0.0,48.674,40.0,60.0,40.0,1152.57,211.633,1861.482,1674.96,483.315,55.439,72.968,72.308,72.953,53.472,1.367,2.534,0.276,71.399,57.119,73.675
0.0,48.829,40.0,60.0,40.0,1168.47,206.589,1898.125,1688.636,495.591,55.483,72.877,72.302,72.92,53.528,1.323,2.535,0.267,71.399,57.119,73.344
0.0,48.925,40.0,60.0,40.0,1186.85,202.589,1932.85,1702.723,506.942,55.331,72.786,72.292,72.838,53.385,1.286,2.54,0.26,71.476,57.181,73.079
0.0,48.945,40.0,60.0,40.0,1221.85,204.673,1963.456,1722.626,515.896,55.358,72.759,72.279,72.781,53.395,1.288,2.579,0.259,72.029,57.624,73.04
0.0,49.037,40.0,60.0,40.0,1245.05,206.234,1982.534,1735.508,521.405,55.325,72.7,72.264,72.734,53.343,1.292,2.605,0.259,72.401,57.921,72.839
0.0,49.089,40.0,60.0,40.0,1259.45,207.125,1994.291,1743.542,524.792,55.28,72.668,72.248,72.689,53.284,1.294,2.622,0.259,72.628,58.102,72.787
0.0,49.115,40.0,60.0,40.0,1266.3,207.703,1999.166,1747.333,526.133,55.195,72.649,72.231,72.663,53.191,1.296,2.63,0.259,72.744,58.195,72.761
0.0,49.073,40.0,60.0,40.0,1265.66,207.963,1997.301,1746.983,525.478,55.1,72.575,72.213,72.614,53.093,1.299,2.63,0.26,72.75,58.2,72.495
0.0,48.983,40.0,60.0,40.0,1261.99,209.024,1989.61,1744.408,522.915,54.965,72.529,72.195,72.557,52.956,1.31,2.631,0.262,72.75,58.2,72.392
0.0,48.878,40.0,60.0,40.0,1255.43,211.008,1975.758,1739.551,518.32,54.974,72.501,72.179,72.521,52.962,1.328,2.631,0.265,72.75,58.2,72.327
0.0,48.85,40.0,60.0,40.0,1246.91,213.63,1957.525,1733.051,512.257,54.922,72.436,72.165,72.471,52.907,1.352,2.632,0.269,72.75,58.2,72.093
0.0,48.772,40.0,60.0,40.0,1237.45,216.564,1937.038,1725.664,505.409,54.866,72.449,72.152,72.447,52.845,1.378,2.632,0.274,72.75,58.2,72.197
0.0,48.624,40.0,60.0,40.0,1227.5,219.687,1915.109,1717.661,498.054,54.703,72.494,72.141,72.472,52.676,1.406,2.632,0.279,72.75,58.2,72.366
0.0,48.459,40.0,60.0,40.0,1217.86,222.726,1893.531,1709.727,490.764,54.763,72.518,72.132,72.502,52.728,1.432,2.631,0.284,72.75,58.2,72.456
0.0,48.351,40.0,60.0,40.0,1208.42,225.732,1872.042,1701.73,483.474,54.626,72.566,72.125,72.538,52.584,1.457,2.63,0.289,72.75,58.2,72.657
0.0,48.188,40.0,60.0,40.0,1200.38,228.298,1853.456,1694.781,477.134,54.701,72.621,72.119,72.587,52.652,1.478,2.628,0.294,72.75,58.2,72.884
0.0,48.085,40.0,60.0,40.0,1193.64,230.466,1837.634,1688.819,471.719,54.6,72.713,72.116,72.659,52.545,1.496,2.627,0.298,72.75,58.2,73.241
0.0,47.948,40.0,60.0,40.0,1188.49,232.126,1825.437,1684.19,467.525,54.669,72.763,72.113,72.728,52.609,1.509,2.626,0.301,72.75,58.2,73.396
0.0,47.902,40.0,60.0,40.0,1184.96,233.277,1816.971,1680.953,464.614,54.706,72.787,72.112,72.766,52.641,1.518,2.625,0.303,72.75,58.2,73.493
0.0,47.872,40.0,60.0,40.0,1183.1,233.892,1812.518,1679.212,463.084,54.762,72.867,72.112,72.821,52.695,1.523,2.625,0.304,72.75,58.2,73.811
0.0,47.858,40.0,60.0,40.0,1183.07,233.92,1812.43,1679.132,463.06,54.787,72.893,72.114,72.873,52.722,1.523,2.625,0.304,72.75,58.2,73.869
0.0,47.794,40.0,60.0,40.0,1184.42,233.515,1815.686,1680.279,464.198,54.766,72.845,72.114,72.867,52.699,1.52,2.625,0.303,72.75,58.2,73.649
0.0,47.717,40.0,60.0,40.0,1187.25,232.622,1822.48,1682.799,466.548,54.855,72.762,72.114,72.807,52.79,1.512,2.626,0.302,72.75,58.2,73.344
0.0,47.78,40.0,60.0,40.0,1190.76,231.526,1830.822,1685.869,469.44,54.927,72.801,72.114,72.787,52.865,1.503,2.626,0.3,72.75,58.2,73.558
0.0,47.777,40.0,60.0,40.0,1195.25,230.104,1841.435,1689.818,473.088,54.842,72.861,72.114,72.83,52.784,1.492,2.627,0.297,72.75,58.2,73.785
0.0,47.713,40.0,60.0,40.0,1200.01,228.605,1852.576,1693.942,476.914,54.898,72.805,72.112,72.83,52.844,1.479,2.628,0.295,72.75,58.2,73.532
0.0,47.703,40.0,60.0,40.0,1204.83,227.083,1863.77,1698.085,480.744,54.899,72.734,72.109,72.774,52.849,1.466,2.629,0.292,72.75,58.2,73.267
0.0,47.691,40.0,60.0,40.0,1209.51,225.602,1874.541,1702.08,484.414,54.892,72.65,72.105,72.7,52.848,1.454,2.63,0.289,72.75,58.2,72.962
0.0,47.672,40.0,60.0,40.0,1213.67,224.287,1884.027,1705.591,487.636,54.931,72.596,72.1,72.631,52.888,1.443,2.63,0.287,72.75,58.2,72.813
0.0,47.676,40.0,60.0,40.0,1217.1,223.201,1891.824,1708.474,490.278,54.953,72.586,72.095,72.598,52.911,1.434,2.631,0.285,72.75,58.2,72.813
0.0,47.671,40.0,60.0,40.0,1219.68,222.393,1897.632,1710.604,492.244,54.961,72.571,72.089,72.581,52.924,1.427,2.631,0.284,72.75,58.2,72.774
0.0,47.672,40.0,60.0,40.0,1221.52,221.809,1901.768,1712.135,493.641,54.983,72.612,72.083,72.592,52.948,1.422,2.631,0.283,72.75,58.2,72.962
0.0,47.696,40.0,60.0,40.0,1222.68,221.437,1904.355,1713.11,494.512,54.987,72.606,72.078,72.607,52.955,1.419,2.631,0.282,72.75,58.2,72.936
0.0,47.688,40.0,60.0,40.0,1223.06,221.315,1905.2,1713.429,494.799,54.982,72.586,72.072,72.595,52.947,1.417,2.631,0.282,72.75,58.2,72.884
0.0,47.708,40.0,60.0,40.0,1222.81,221.392,1904.654,1713.228,494.616,55.029,72.588,72.067,72.588,52.996,1.418,2.631,0.282,72.75,58.2,72.91
0.0,47.709,40.0,60.0,40.0,1222.15,221.604,1903.176,1712.674,494.113,54.948,72.605,72.062,72.598,52.914,1.42,2.631,0.282,72.75,58.2,72.988
0.0,47.641,40.0,60.0,40.0,1221.22,221.89,1901.082,1711.922,493.404,54.921,72.559,72.056,72.581,52.887,1.422,2.631,0.283,72.75,58.2,72.813
0.0,47.645,40.0,60.0,40.0,1219.75,222.358,1897.773,1710.694,492.293,55.038,72.588,72.052,72.576,53.003,1.426,2.631,0.284,72.75,58.2,72.962
0.0,47.642,40.0,60.0,40.0,1218.22,222.839,1894.341,1709.43,491.126,54.913,72.608,72.047,72.599,52.877,1.431,2.631,0.284,72.75,58.2,73.014
0.0,47.592,40.0,60.0,40.0,1216.62,223.343,1890.733,1708.098,489.907,54.946,72.526,72.043,72.566,52.913,1.435,2.631,0.285,72.75,58.2,72.683
0.0,47.574,40.0,60.0,40.0,1214.97,223.869,1886.984,1706.704,488.638,54.945,72.494,72.04,72.515,52.904,1.439,2.631,0.286,72.75,58.2,72.605
0.0,47.615,40.0,60.0,40.0,1213.33,224.392,1883.27,1705.313,487.379,55.057,72.508,72.037,72.505,53.017,1.444,2.63,0.287,72.75,58.2,72.683
0.0,47.616,40.0,60.0,40.0,1211.94,224.839,1880.102,1704.122,486.306,54.918,72.552,72.034,72.53,52.877,1.447,2.63,0.288,72.75,58.2,72.852
0.0,47.624,40.0,60.0,40.0,1210.84,225.198,1877.568,1703.161,485.452,55.079,72.571,72.033,72.558,53.036,1.45,2.63,0.289,72.75,58.2,72.91
0.0,47.644,40.0,60.0,40.0,1210.13,225.431,1875.966,1702.536,484.91,54.962,72.563,72.031,72.565,52.919,1.452,2.63,0.289,72.75,58.2,72.884
0.0,47.637,40.0,60.0,40.0,1209.79,225.554,1875.174,1702.209,484.644,55.029,72.54,72.03,72.553,52.985,1.453,2.63,0.289,72.75,58.2,72.787
0.0,47.612,40.0,60.0,40.0,1209.74,225.581,1875.069,1702.135,484.612,54.911,72.517,72.028,72.53,52.867,1.453,2.63,0.289,72.75,58.2,72.709
0.0,47.558,40.0,60.0,40.0,1209.84,225.565,1875.28,1702.179,484.693,54.981,72.555,72.026,72.537,52.937,1.453,2.63,0.289,72.75,58.2,72.897
0.0,47.562,40.0,60.0,40.0,1210.02,225.522,1875.702,1702.295,484.841,54.947,72.609,72.025,72.58,52.903,1.453,2.63,0.289,72.75,58.2,73.092
0.0,47.524,40.0,60.0,40.0,1210.29,225.45,1876.318,1702.487,485.06,54.921,72.582,72.023,72.594,52.877,1.452,2.63,0.289,72.75,58.2,72.949
0.0,47.482,40.0,60.0,40.0,1210.57,225.379,1876.952,1702.679,485.281,54.938,72.498,72.021,72.543,52.895,1.451,2.63,0.289,72.75,58.2,72.631
0.0,47.484,40.0,60.0,40.0,1210.76,225.333,1877.392,1702.8,485.438,54.951,72.464,72.019,72.488,52.908,1.451,2.63,0.289,72.75,58.2,72.534
0.0,47.534,40.0,60.0,40.0,1210.9,225.306,1877.709,1702.874,485.551,55.036,72.476,72.018,72.473,52.993,1.45,2.63,0.289,72.75,58.2,72.605
0.0,47.526,40.0,60.0,40.0,1211.1,225.258,1878.166,1703.001,485.712,54.928,72.55,72.016,72.512,52.886,1.45,2.63,0.289,72.75,58.2,72.91
0.0,47.547,40.0,60.0,40.0,1211.33,225.202,1878.694,1703.15,485.896,55.088,72.592,72.016,72.565,53.045,1.449,2.63,0.289,72.75,58.2,73.053
0.0,47.578,40.0,60.0,40.0,1211.71,225.096,1879.574,1703.435,486.202,54.973,72.63,72.015,72.605,52.93,1.448,2.63,0.288,72.75,58.2,73.202
0.0,47.466,40.0,60.0,40.0,1212.19,224.961,1880.648,1703.794,486.577,54.859,72.634,72.013,72.629,52.817,1.447,2.63,0.288,72.75,58.2,73.202
0.0,47.377,40.0,60.0,40.0,1212.46,224.891,1881.264,1703.981,486.791,54.931,72.578,72.011,72.605,52.889,1.446,2.63,0.288,72.75,58.2,72.988
0.0,47.46,40.0,60.0,40.0,1212.46,224.906,1881.282,1703.944,486.798,55.057,72.601,72.01,72.594,53.016,1.446,2.63,0.288,72.75,58.2,73.104
0.0,47.491,40.0,60.0,40.0,1212.44,224.927,1881.229,1703.888,486.786,54.932,72.583,72.009,72.593,52.89,1.446,2.63,0.288,72.75,58.2,73.001
0.0,47.447,40.0,60.0,40.0,1212.37,224.961,1881.07,1703.796,486.739,54.994,72.509,72.008,72.548,52.952,1.446,2.63,0.288,72.75,58.2,72.709
0.0,47.45,40.0,60.0,40.0,1212.2,225.025,1880.683,1703.624,486.615,54.979,72.496,72.006,72.507,52.936,1.447,2.63,0.288,72.75,58.2,72.709
0.0,47.491,40.0,60.0,40.0,1211.98,225.108,1880.173,1703.404,486.446,55.055,72.571,72.006,72.536,53.013,1.447,2.63,0.288,72.75,58.2,73.014
0.0,47.479,40.0,60.0,40.0,1211.82,225.169,1879.803,1703.24,486.325,54.944,72.567,72.005,72.564,52.902,1.448,2.63,0.289,72.75,58.2,72.962
0.0,47.482,40.0,60.0,40.0,1211.67,225.226,1879.469,1703.087,486.212,55.051,72.574,72.004,72.568,53.007,1.448,2.63,0.289,72.75,58.2,73.027
0.0,47.482,40.0,60.0,40.0,1211.58,225.261,1879.275,1702.992,486.151,54.958,72.644,72.004,72.608,52.916,1.448,2.63,0.289,72.75,58.2,73.305
0.0,47.459,40.0,60.0,40.0,1211.54,225.282,1879.187,1702.937,486.124,55.006,72.669,72.004,72.653,52.966,1.448,2.63,0.289,72.75,58.2,73.357
0.0,47.426,40.0,60.0,40.0,1211.54,225.292,1879.17,1702.911,486.121,54.905,72.597,72.003,72.631,52.862,1.448,2.63,0.289,72.75,58.2,73.066
0.0,47.433,40.0,60.0,40.0,1211.46,225.323,1878.994,1702.826,486.064,55.068,72.552,72.002,72.579,53.025,1.448,2.63,0.289,72.75,58.2,72.91
0.0,47.466,40.0,60.0,40.0,1211.39,225.351,1878.835,1702.751,486.013,54.973,72.549,72.002,72.555,52.93,1.449,2.63,0.289,72.75,58.2,72.923
0.0,47.465,40.0,60.0,40.0,1211.34,225.365,1878.712,1702.716,485.973,55.028,72.537,72.001,72.545,52.986,1.449,2.63,0.289,72.75,58.2,72.852
0.0,47.43,40.0,60.0,40.0,1211.33,225.354,1878.712,1702.745,485.966,54.925,72.517,72.0,72.528,52.883,1.449,2.63,0.289,72.75,58.2,72.787
0.0,47.405,40.0,60.0,40.0,1211.28,225.35,1878.589,1702.754,485.918,54.978,72.504,71.999,72.512,52.935,1.449,2.63,0.289,72.75,58.2,72.761
0.0,47.403,40.0,60.0,40.0,1211.19,225.357,1878.378,1702.735,485.834,54.954,72.544,71.999,72.524,52.913,1.449,2.63,0.289,72.75,58.2,72.936
0.0,47.361,40.0,60.0,40.0,1211.07,225.37,1878.096,1702.7,485.732,54.919,72.601,71.998,72.569,52.876,1.45,2.63,0.289,72.75,58.2,73.15
0.0,47.373,40.0,60.0,40.0,1210.91,225.398,1877.726,1702.628,485.596,55.03,72.613,71.998,72.601,52.987,1.45,2.63,0.289,72.75,58.2,73.189
0.0,47.403,40.0,60.0,40.0,1210.83,225.401,1877.55,1702.617,485.524,54.977,72.679,71.998,72.641,52.934,1.45,2.63,0.289,72.75,58.2,73.467
0.0,47.388,40.0,60.0,40.0,1210.89,225.362,1877.691,1702.723,485.568,54.987,72.793,71.999,72.73,52.944,1.45,2.63,0.289,72.75,58.2,73.908
0.0,47.431,40.0,60.0,40.0,1211.13,225.273,1878.237,1702.96,485.746,55.092,72.775,72.0,72.774,53.049,1.449,2.63,0.289,72.75,58.2,73.785
0.0,47.486,40.0,60.0,40.0,1211.63,225.104,1879.381,1703.412,486.133,55.024,72.812,72.001,72.791,52.983,1.448,2.63,0.288,72.75,58.2,73.96
0.0,47.493,40.0,60.0,40.0,1212.39,224.86,1881.106,1704.067,486.717,55.065,72.832,72.002,72.819,53.023,1.446,2.63,0.288,72.75,58.2,74.018
0.0,47.511,40.0,60.0,40.0,1213.36,224.551,1883.323,1704.891,487.469,55.037,72.86,72.004,72.843,52.996,1.444,2.63,0.287,72.75,58.2,74.122
0.0,47.544,40.0,60.0,40.0,1214.49,224.197,1885.893,1705.832,488.338,55.073,72.85,72.005,72.854,53.032,1.44,2.63,0.287,72.75,58.2,74.044
0.0,47.455,40.0,60.0,40.0,1215.69,223.824,1888.621,1706.823,489.262,54.843,72.751,72.004,72.801,52.803,1.437,2.631,0.286,72.75,58.2,73.649
0.0,47.416,40.0,60.0,40.0,1216.59,223.547,1890.662,1707.557,489.958,55.072,72.726,72.003,72.744,53.033,1.435,2.631,0.286,72.75,58.2,73.623
0.0,47.478,40.0,60.0,40.0,1217.22,223.359,1892.07,1708.055,490.443,55.012,72.794,72.003,72.764,52.974,1.433,2.631,0.285,72.75,58.2,73.908
0.0,47.456,40.0,60.0,40.0,1217.7,223.219,1893.162,1708.425,490.813,54.929,72.821,72.003,72.803,52.891,1.432,2.631,0.285,72.75,58.2,73.973
0.0,47.417,40.0,60.0,40.0,1217.96,223.148,1893.76,1708.613,491.017,55.005,72.823,72.002,72.816,52.964,1.431,2.631,0.285,72.75,58.2,73.986
0.0,47.469,40.0,60.0,40.0,1218.02,223.141,1893.883,1708.631,491.065,55.03,72.892,72.001,72.856,52.992,1.431,2.631,0.285,72.75,58.2,74.278
0.0,47.438,40.0,60.0,40.0,1218.0,223.156,1893.848,1708.59,491.056,54.922,72.891,72.001,72.886,52.885,1.431,2.631,0.285,72.75,58.2,74.252
0.0,47.461,40.0,60.0,40.0,1217.86,223.208,1893.531,1708.455,490.954,55.097,72.915,72.0,72.901,53.06,1.431,2.631,0.285,72.75,58.2,74.362
0.0,47.487,40.0,60.0,40.0,1217.76,223.248,1893.285,1708.349,490.875,54.985,72.916,72.0,72.915,52.947,1.432,2.631,0.285,72.75,58.2,74.336
0.0,47.529,40.0,60.0,40.0,1217.71,223.268,1893.179,1708.296,490.839,55.101,72.859,72.001,72.887,53.063,1.432,2.631,0.285,72.75,58.2,74.109
0.0,47.518,40.0,60.0,40.0,1217.76,223.255,1893.285,1708.332,490.88,54.954,72.872,72.0,72.869,52.916,1.432,2.631,0.285,72.75,58.2,74.187
0.0,47.486,40.0,60.0,40.0,1217.78,223.248,1893.338,1708.349,490.897,55.04,72.885,72.0,72.877,53.003,1.432,2.631,0.285,72.75,58.2,74.239
0.0,47.562,40.0,60.0,40.0,1217.79,223.246,1893.355,1708.355,490.901,55.12,72.974,72.0,72.925,53.083,1.432,2.631,0.285,72.75,58.2,74.615
0.0,47.595,40.0,60.0,40.0,1217.97,223.184,1893.778,1708.518,491.044,55.001,73.094,72.001,73.026,52.963,1.431,2.631,0.285,72.75,58.2,75.075
0.0,47.57,40.0,60.0,40.0,1218.33,223.068,1894.587,1708.824,491.318,55.052,73.125,72.001,73.098,53.015,1.43,2.631,0.285,72.75,58.2,75.152
0.0,47.579,40.0,60.0,40.0,1218.81,222.914,1895.678,1709.231,491.681,55.015,73.122,72.002,73.119,52.978,1.429,2.631,0.285,72.75,58.2,75.127
0.0,47.574,40.0,60.0,40.0,1219.34,222.744,1896.858,1709.678,492.08,55.019,73.076,72.002,73.099,52.979,1.427,2.631,0.284,72.75,58.2,74.932
0.0,47.555,40.0,60.0,40.0,1219.83,222.584,1897.966,1710.1,492.455,54.983,73.019,72.001,73.052,52.947,1.426,2.631,0.284,72.75,58.2,74.718
0.0,47.494,40.0,60.0,40.0,1220.18,222.473,1898.741,1710.393,492.714,54.922,72.938,72.0,72.984,52.886,1.425,2.631,0.284,72.75,58.2,74.414
0.0,47.467,40.0,60.0,40.0,1220.22,222.457,1898.846,1710.435,492.747,55.013,72.927,71.999,72.938,52.977,1.425,2.631,0.284,72.75,58.2,74.427
0.0,47.612,40.0,60.0,40.0,1220.05,222.509,1898.459,1710.298,492.615,55.172,73.067,71.999,72.998,53.136,1.425,2.631,0.284,72.75,58.2,74.997
0.0,47.669,40.0,60.0,40.0,1220.05,222.508,1898.459,1710.301,492.615,54.994,73.126,72.0,73.087,52.958,1.425,2.631,0.284,72.75,58.2,75.165
0.0,47.58,40.0,60.0,40.0,1220.21,222.456,1898.811,1710.437,492.737,54.998,73.124,72.0,73.116,52.962,1.425,2.631,0.284,72.75,58.2,75.165
0.0,47.602,40.0,60.0,40.0,1220.36,222.41,1899.146,1710.558,492.848,55.076,73.222,72.0,73.17,53.041,1.425,2.631,0.284,72.75,58.2,75.587
0.0,47.595,40.0,60.0,40.0,1220.58,222.34,1899.656,1710.743,493.02,54.936,73.264,72.0,73.237,52.901,1.424,2.631,0.284,72.75,58.2,75.69
0.0,47.595,40.0,60.0,40.0,1220.82,222.267,1900.184,1710.936,493.201,55.089,73.192,72.0,73.223,53.053,1.423,2.631,0.284,72.75,58.2,75.379
0.0,47.64,40.0,60.0,40.0,1221.09,222.183,1900.8,1711.156,493.411,55.017,73.184,72.0,73.191,52.981,1.423,2.631,0.283,72.75,58.2,75.405
0.0,47.698,40.0,60.0,40.0,1221.44,222.077,1901.574,1711.435,493.673,55.128,73.24,72.001,73.214,53.093,1.422,2.631,0.283,72.75,58.2,75.613
0.0,47.648,40.0,60.0,40.0,1221.95,221.919,1902.718,1711.848,494.06,54.872,73.232,72.001,73.234,52.837,1.42,2.631,0.283,72.75,58.2,75.535
0.0,47.575,40.0,60.0,40.0,1222.36,221.795,1903.634,1712.174,494.37,55.019,73.153,72.0,73.194,52.984,1.419,2.631,0.283,72.75,58.2,75.211
0.0,47.571,40.0,60.0,40.0,1222.55,221.738,1904.074,1712.322,494.516,54.924,73.039,71.999,73.103,52.89,1.419,2.631,0.283,72.75,58.2,74.783
0.0,47.537,40.0,60.0,40.0,1222.45,221.774,1903.827,1712.228,494.439,54.954,73.003,71.997,73.03,52.927,1.419,2.631,0.283,72.75,58.2,74.718
0.0,47.554,40.0,60.0,40.0,1222.04,221.905,1902.93,1711.883,494.132,55.01,73.093,71.996,73.051,52.976,1.42,2.631,0.283,72.75,58.2,75.114
0.0,47.561,40.0,60.0,40.0,1221.5,222.077,1901.715,1711.433,493.726,54.957,73.25,71.996,73.164,52.922,1.421,2.631,0.283,72.75,58.2,75.716
0.0,47.535,40.0,60.0,40.0,1220.95,222.254,1900.483,1710.97,493.309,54.976,73.352,71.995,73.286,52.942,1.423,2.631,0.283,72.75,58.2,76.079
0.0,47.575,40.0,60.0,40.0,1220.48,222.403,1899.427,1710.576,492.955,55.052,73.429,71.996,73.38,53.017,1.424,2.631,0.284,72.75,58.2,76.358
0.0,47.58,40.0,60.0,40.0,1220.27,222.471,1898.952,1710.398,492.798,54.952,73.377,71.997,73.396,52.916,1.425,2.631,0.284,72.75,58.2,76.105
0.0,47.548,40.0,60.0,40.0,1220.25,222.478,1898.917,1710.379,492.784,55.007,73.339,71.997,73.36,52.971,1.425,2.631,0.284,72.75,58.2,75.969
0.0,47.542,40.0,60.0,40.0,1220.35,222.451,1899.128,1710.451,492.856,54.977,73.306,71.997,73.328,52.944,1.425,2.631,0.284,72.75,58.2,75.839
0.0,47.607,40.0,60.0,40.0,1220.51,222.402,1899.498,1710.577,492.98,55.122,73.28,71.998,73.296,53.086,1.424,2.631,0.284,72.75,58.2,75.762
0.0,47.676,40.0,60.0,40.0,1220.87,222.289,1900.307,1710.877,493.258,55.028,73.336,71.999,73.311,52.992,1.423,2.631,0.284,72.75,58.2,75.995
0.0,47.588,40.0,60.0,40.0,1221.44,222.113,1901.574,1711.338,493.684,54.893,73.316,71.999,73.325,52.858,1.422,2.631,0.283,72.75,58.2,75.865
0.0,47.5,40.0,60.0,40.0,1221.9,221.969,1902.613,1711.716,494.036,54.981,73.224,71.998,73.271,52.947,1.42,2.631,0.283,72.75,58.2,75.509
0.0,47.527,40.0,60.0,40.0,1222.15,221.893,1903.158,1711.915,494.222,54.973,73.201,71.997,73.219,52.938,1.42,2.631,0.283,72.75,58.2,75.464
0.0,47.55,40.0,60.0,40.0,1222.23,221.869,1903.352,1711.978,494.284,55.005,73.253,71.997,73.23,52.97,1.42,2.631,0.283,72.75,58.2,75.69
0.0,47.603,40.0,60.0,40.0,1222.26,221.86,1903.422,1712.003,494.31,55.087,73.285,71.998,73.265,53.052,1.419,2.631,0.283,72.75,58.2,75.801
0.0,47.677,40.0,60.0,40.0,1222.39,221.818,1903.722,1712.112,494.412,55.108,73.333,71.998,73.303,53.073,1.419,2.631,0.283,72.75,58.2,75.995
0.0,47.674,40.0,60.0,40.0,1222.49,221.776,1903.95,1712.221,494.483,54.975,73.421,71.996,73.372,52.941,1.419,2.631,0.283,72.75,58.2,76.339
0.0,47.651,40.0,60.0,40.0,1222.33,221.803,1903.581,1712.151,494.351,55.074,73.404,71.995,73.405,53.04,1.419,2.631,0.283,72.75,58.2,76.222
0.0,47.63,40.0,60.0,40.0,1221.94,221.892,1902.718,1711.92,494.044,54.936,73.393,71.994,73.396,52.901,1.42,2.631,0.283,72.75,58.2,76.222
0.0,47.653,40.0,60.0,40.0,1221.3,222.057,1901.258,1711.486,493.539,55.105,73.492,71.993,73.44,53.07,1.422,2.631,0.283,72.75,58.2,76.663
0.0,47.721,40.0,60.0,40.0,1220.61,222.232,1899.726,1711.026,493.006,55.048,73.66,71.993,73.566,53.013,1.424,2.631,0.283,72.75,58.2,77.304
0.0,47.702,40.0,60.0,40.0,1220.11,222.351,1898.6,1710.713,492.61,55.012,73.762,71.994,73.696,52.976,1.425,2.631,0.284,72.75,58.2,77.648
0.0,47.7,40.0,60.0,40.0,1219.8,222.416,1897.896,1710.544,492.356,55.048,73.766,71.994,73.754,53.012,1.426,2.631,0.284,72.75,58.2,77.609
0.0,47.664,40.0,60.0,40.0,1219.63,222.436,1897.526,1710.489,492.223,54.947,73.653,71.994,73.708,52.91,1.427,2.631,0.284,72.75,58.2,77.142
0.0,47.701,40.0,60.0,40.0,1219.48,222.462,1897.174,1710.423,492.094,55.101,73.575,71.995,73.624,53.065,1.427,2.631,0.284,72.75,58.2,76.857
0.0,47.659,40.0,60.0,40.0,1219.39,222.471,1896.981,1710.398,492.02,54.87,73.403,71.995,73.499,52.834,1.427,2.631,0.284,72.75,58.2,76.17
0.0,47.664,40.0,60.0,40.0,1219.16,222.539,1896.453,1710.218,491.844,55.113,73.373,71.994,73.403,53.076,1.428,2.631,0.284,72.75,58.2,76.131
0.0,47.624,40.0,60.0,40.0,1218.87,222.635,1895.802,1709.967,491.624,54.806,73.368,71.993,73.379,52.769,1.429,2.631,0.284,72.75,58.2,76.105
0.0,47.548,40.0,60.0,40.0,1218.33,222.801,1894.587,1709.528,491.207,55.005,73.301,71.992,73.339,52.968,1.43,2.631,0.284,72.75,58.2,75.814
0.0,47.519,40.0,60.0,40.0,1217.52,223.053,1892.739,1708.863,490.586,54.867,73.181,71.991,73.247,52.829,1.432,2.631,0.285,72.75,58.2,75.353
0.0,47.583,40.0,60.0,40.0,1216.43,223.404,1890.293,1707.937,489.76,55.093,73.196,71.99,73.196,53.054,1.435,2.631,0.285,72.75,58.2,75.509
0.0,47.607,40.0,60.0,40.0,1215.4,223.74,1887.97,1707.045,488.976,54.905,73.375,71.991,73.284,52.866,1.438,2.631,0.286,72.75,58.2,76.248
0.0,47.554,40.0,60.0,40.0,1214.54,224.027,1885.998,1706.285,488.314,54.993,73.549,71.991,73.447,52.954,1.44,2.63,0.287,72.75,58.2,76.87
0.0,47.558,40.0,60.0,40.0,1213.93,224.233,1884.626,1705.736,487.849,54.979,73.618,71.992,73.565,52.938,1.442,2.63,0.287,72.75,58.2,77.09
0.0,47.577,40.0,60.0,40.0,1213.66,224.333,1883.992,1705.47,487.645,55.01,73.652,71.993,73.624,52.97,1.443,2.63,0.287,72.75,58.2,77.213
0.0,47.605,40.0,60.0,40.0,1213.77,224.311,1884.256,1705.53,487.738,55.023,73.683,71.995,73.662,52.974,1.443,2.63,0.287,72.75,58.2,77.33
0.0,47.562,40.0,60.0,40.0,1214.26,224.167,1885.382,1705.912,488.124,54.924,73.687,71.996,73.682,52.883,1.441,2.63,0.287,72.75,58.2,77.33
0.0,47.583,40.0,60.0,40.0,1214.98,223.951,1887.002,1706.487,488.68,55.095,73.646,71.997,73.666,53.055,1.439,2.631,0.286,72.75,58.2,77.142
0.0,47.617,40.0,60.0,40.0,1215.96,223.649,1889.237,1707.288,489.44,54.952,73.637,71.999,73.647,52.913,1.437,2.631,0.286,72.75,58.2,77.103
0.0,47.522,40.0,60.0,40.0,1217.08,223.304,1891.754,1708.201,490.296,54.891,73.488,71.999,73.567,52.852,1.434,2.631,0.285,72.75,58.2,76.475
0.0,47.45,40.0,60.0,40.0,1217.99,223.022,1893.813,1708.944,490.991,54.938,73.398,71.997,73.455,52.899,1.431,2.631,0.285,72.75,58.2,76.196
0.0,47.536,40.0,60.0,40.0,1218.56,222.843,1895.115,1709.419,491.434,55.065,73.344,71.997,73.382,53.028,1.43,2.631,0.285,72.75,58.2,75.995
0.0,47.511,40.0,60.0,40.0,1219.0,222.707,1896.101,1709.777,491.765,54.859,73.352,71.997,73.355,52.822,1.428,2.631,0.284,72.75,58.2,76.053
0.0,47.418,40.0,60.0,40.0,1219.14,222.663,1896.4,1709.891,491.869,54.931,73.322,71.995,73.338,52.894,1.428,2.631,0.284,72.75,58.2,75.917
0.0,47.405,40.0,60.0,40.0,1218.91,222.734,1895.89,1709.704,491.693,54.939,73.344,71.994,73.334,52.902,1.429,2.631,0.284,72.75,58.2,76.053
0.0,47.441,40.0,60.0,40.0,1218.4,222.89,1894.746,1709.294,491.311,55.026,73.407,71.993,73.372,52.989,1.43,2.631,0.285,72.75,58.2,76.3
0.0,47.503,40.0,60.0,40.0,1217.88,223.051,1893.584,1708.868,490.912,55.052,73.5,71.994,73.446,53.015,1.431,2.631,0.285,72.75,58.2,76.663
0.0,47.593,40.0,60.0,40.0,1217.57,223.147,1892.862,1708.615,490.67,55.12,73.568,71.995,73.525,53.082,1.432,2.631,0.285,72.75,58.2,76.896
0.0,47.633,40.0,60.0,40.0,1217.64,223.122,1893.021,1708.68,490.72,55.075,73.587,71.997,73.568,53.036,1.432,2.631,0.285,72.75,58.2,76.954
0.0,47.572,40.0,60.0,40.0,1218.04,222.991,1893.936,1709.029,491.028,54.962,73.617,71.998,73.598,52.924,1.431,2.631,0.285,72.75,58.2,77.064
0.0,47.51,40.0,60.0,40.0,1218.54,222.832,1895.045,1709.448,491.403,54.951,73.631,71.998,73.622,52.91,1.43,2.631,0.284,72.75,58.2,77.103
0.0,47.464,40.0,60.0,40.0,1218.95,222.7,1895.978,1709.796,491.714,54.948,73.576,71.997,73.602,52.911,1.429,2.631,0.284,72.75,58.2,76.883
0.0,47.438,40.0,60.0,40.0,1219.19,222.621,1896.523,1710.004,491.899,54.943,73.558,71.997,73.57,52.906,1.428,2.631,0.284,72.75,58.2,76.831
0.0,47.49,40.0,60.0,40.0,1219.26,222.598,1896.682,1710.065,491.953,55.08,73.567,71.997,73.565,53.043,1.428,2.631,0.284,72.75,58.2,76.883
0.0,47.536,40.0,60.0,40.0,1219.35,222.569,1896.875,1710.141,492.02,54.998,73.567,71.997,73.568,52.962,1.427,2.631,0.284,72.75,58.2,76.857
0.0,47.508,40.0,60.0,40.0,1219.49,222.524,1897.192,1710.259,492.128,54.974,73.499,71.997,73.533,52.938,1.427,2.631,0.284,72.75,58.2,76.578
0.0,47.496,40.0,60.0,40.0,1219.58,222.496,1897.403,1710.331,492.195,55.005,73.543,71.997,73.524,52.968,1.427,2.631,0.284,72.75,58.2,76.818
0.0,47.556,40.0,60.0,40.0,1219.65,222.475,1897.544,1710.389,492.247,55.078,73.647,71.997,73.595,53.042,1.427,2.631,0.284,72.75,58.2,77.194
0.0,47.524,40.0,60.0,40.0,1219.84,222.413,1898.002,1710.551,492.399,54.919,73.562,71.998,73.599,52.883,1.426,2.631,0.284,72.75,58.2,76.779
0.0,47.527,40.0,60.0,40.0,1220.01,222.362,1898.371,1710.685,492.522,55.096,73.463,71.998,73.515,53.06,1.426,2.631,0.284,72.75,58.2,76.436
0.0,47.552,40.0,60.0,40.0,1220.16,222.314,1898.706,1710.812,492.64,54.965,73.506,71.998,73.493,52.929,1.425,2.631,0.284,72.75,58.2,76.65
0.0,47.483,40.0,60.0,40.0,1220.26,222.285,1898.917,1710.889,492.712,54.932,73.487,71.997,73.498,52.896,1.425,2.631,0.284,72.75,58.2,76.526
0.0,47.445,40.0,60.0,40.0,1220.15,222.318,1898.688,1710.801,492.635,54.962,73.395,71.996,73.441,52.925,1.425,2.631,0.284,72.75,58.2,76.196
0.0,47.463,40.0,60.0,40.0,1219.82,222.422,1897.949,1710.526,492.385,54.987,73.482,71.995,73.442,52.951,1.426,2.631,0.284,72.75,58.2,76.617
0.0,47.472,40.0,60.0,40.0,1219.39,222.559,1896.981,1710.166,492.054,54.977,73.63,71.995,73.55,52.941,1.427,2.631,0.284,72.75,58.2,77.181
0.0,47.451,40.0,60.0,40.0,1218.97,222.691,1896.03,1709.821,491.737,54.999,73.721,71.995,73.661,52.962,1.428,2.631,0.284,72.75,58.2,77.499
0.0,47.588,40.0,60.0,40.0,1218.71,222.773,1895.45,1709.602,491.536,55.205,73.801,71.997,73.752,53.168,1.429,2.631,0.284,72.75,58.2,77.777
0.0,47.743,40.0,60.0,40.0,1218.96,222.695,1895.995,1709.808,491.723,55.139,73.706,71.999,73.747,53.102,1.429,2.631,0.284,72.75,58.2,77.33
0.0,47.641,40.0,60.0,40.0,1219.72,222.451,1897.72,1710.451,492.307,54.907,73.627,72.0,73.671,52.871,1.426,2.631,0.284,72.75,58.2,77.077
0.0,47.503,40.0,60.0,40.0,1220.53,222.194,1899.55,1711.125,492.921,54.961,73.633,71.999,73.638,52.926,1.424,2.631,0.283,72.75,58.2,77.129
0.0,47.487,40.0,60.0,40.0,1221.13,222.007,1900.87,1711.618,493.37,54.969,73.614,71.999,73.628,52.934,1.423,2.631,0.283,72.75,58.2,77.019
0.0,47.578,40.0,60.0,40.0,1221.51,221.885,1901.733,1711.936,493.662,55.099,73.516,71.999,73.569,53.064,1.422,2.631,0.283,72.75,58.2,76.604
0.0,47.572,40.0,60.0,40.0,1221.95,221.747,1902.718,1712.299,493.99,54.916,73.394,72.001,73.465,52.881,1.42,2.631,0.283,72.75,58.2,76.144
0.0,47.488,40.0,60.0,40.0,1221.68,221.833,1902.12,1712.073,493.789,54.941,73.261,71.966,73.342,52.907,1.421,2.631,0.283,72.75,58.2,75.742
0.0,47.428,40.0,60.0,40.0,1211.28,225.166,1878.589,1703.247,485.843,54.902,73.151,71.892,73.22,52.863,1.449,2.63,0.289,72.75,58.2,75.561
0.0,47.384,40.0,60.0,40.0,1186.58,233.111,1820.861,1681.421,466.117,54.858,73.124,71.825,73.15,52.803,1.514,2.625,0.303,72.75,58.2,75.664
0.0,47.222,40.0,60.0,40.0,1131.67,238.992,1728.832,1639.736,433.164,54.663,73.141,71.763,73.138,52.588,1.57,2.581,0.318,72.28,57.824,75.943
0.0,47.005,40.0,60.0,40.0,1050.66,236.222,1622.94,1586.431,384.386,54.639,73.123,71.712,73.133,52.58,1.567,2.485,0.325,71.146,56.917,76.183
0.0,46.809,40.0,60.0,40.0,975.654,234.594,1511.766,1529.966,334.238,54.545,73.083,71.673,73.108,52.499,1.562,2.389,0.335,70.084,56.067,76.384
0.0,46.636,40.0,60.0,40.0,909.225,233.708,1399.232,1473.905,284.2,54.556,73.087,71.646,73.09,52.503,1.556,2.296,0.346,69.151,55.321,76.857
0.0,47.591,40.0,60.0,40.0,852.415,233.269,1291.161,1420.797,236.924,52.151,73.094,71.635,73.091,50.073,1.551,2.212,0.358,68.373,54.699,77.369
0.0,47.372,40.0,60.0,40.0,806.274,233.051,1195.964,1374.263,196.024,56.114,73.096,71.634,73.094,53.996,1.547,2.14,0.37,67.774,54.219,77.9
0.0,44.879,40.0,60.0,40.0,768.442,232.683,1116.122,1334.99,162.392,55.977,73.049,71.636,73.081,53.815,1.543,2.082,0.38,67.309,53.848,78.153
0.0,47.271,40.0,60.0,40.0,743.21,231.839,1065.969,1309.521,141.796,51.198,73.028,71.65,73.052,49.0,1.539,2.043,0.386,66.989,53.592,78.374
0.0,46.541,40.0,60.0,40.0,729.512,231.415,1038.747,1295.712,130.709,58.551,72.971,71.667,73.019,56.333,1.537,2.023,0.39,66.827,53.462,78.069
0.0,44.368,40.0,60.0,40.0,720.729,231.112,1021.717,1286.796,123.894,54.324,72.938,71.684,72.977,52.094,1.536,2.011,0.392,66.724,53.379,77.9
0.0,47.81,40.0,60.0,40.0,715.531,230.928,1011.85,1281.363,120.04,53.508,72.964,71.708,72.959,51.27,1.535,2.003,0.393,66.662,53.33,78.069
0.0,44.854,40.0,60.0,40.0,714.331,230.87,1009.881,1279.768,119.428,56.296,72.984,71.728,72.969,54.055,1.535,2.001,0.394,66.644,53.315,78.088
0.0,46.833,40.0,60.0,40.0,715.768,230.759,1013.843,1280.836,121.314,51.521,73.028,71.754,72.992,49.282,1.533,2.003,0.393,66.644,53.315,78.205
0.0,46.026,40.0,60.0,40.0,720.411,230.231,1026.92,1285.745,127.121,58.283,73.086,71.775,73.032,56.054,1.529,2.008,0.391,66.644,53.315,78.309
0.0,44.553,40.0,60.0,40.0,727.72,229.297,1048.242,1294.084,136.513,54.626,73.067,71.793,73.063,52.417,1.523,2.017,0.387,66.644,53.315,77.738
0.0,48.05,40.0,60.0,40.0,734.714,228.325,1069.49,1302.344,145.916,53.268,73.073,71.813,73.065,51.082,1.517,2.026,0.383,66.644,53.315,77.505
0.0,44.663,40.0,60.0,40.0,741.42,227.318,1090.626,1310.512,155.313,56.946,73.122,71.823,73.085,54.784,1.51,2.035,0.379,66.644,53.315,77.648
0.0,46.984,40.0,60.0,40.0,747.423,226.354,1110.155,1318.013,164.035,51.343,73.207,71.838,73.14,49.201,1.505,2.043,0.375,66.644,53.315,77.965
0.0,46.244,40.0,60.0,40.0,752.335,225.518,1126.539,1324.28,171.378,59.332,73.207,71.848,73.186,57.209,1.5,2.05,0.372,66.644,53.315,77.712
0.0,44.343,40.0,60.0,40.0,756.605,224.758,1141.054,1329.807,177.906,54.837,73.209,71.853,73.2,52.73,1.495,2.056,0.369,66.644,53.315,77.622
0.0,48.65,40.0,60.0,40.0,759.389,224.245,1150.648,1333.453,182.229,52.579,73.219,71.864,73.21,50.483,1.492,2.059,0.367,66.644,53.315,77.557
0.0,44.425,40.0,60.0,40.0,761.507,223.847,1158.01,1336.243,185.555,57.363,73.16,71.863,73.197,55.277,1.49,2.062,0.366,66.644,53.315,77.116
0.0,47.091,40.0,60.0,40.0,763.924,223.362,1166.475,1339.585,189.343,51.144,73.113,71.87,73.155,49.064,1.487,2.066,0.364,66.644,53.315,76.753
0.0,46.456,40.0,60.0,40.0,768.225,222.446,1181.692,1345.763,196.117,59.77,73.085,71.875,73.115,57.705,1.482,2.072,0.361,66.644,53.315,76.488
0.0,44.09,40.0,60.0,40.0,772.147,221.576,1195.721,1351.467,202.374,54.546,73.057,71.872,73.085,52.494,1.478,2.077,0.358,66.644,53.315,76.3
0.0,48.823,40.0,60.0,40.0,774.576,221.003,1204.475,1355.14,206.253,52.457,73.063,71.879,73.067,50.416,1.475,2.081,0.356,66.644,53.315,76.274
0.0,44.341,40.0,60.0,40.0,776.343,220.57,1210.871,1357.879,209.076,57.636,73.049,71.873,73.058,55.602,1.473,2.083,0.355,66.644,53.315,76.235
0.0,47.179,40.0,60.0,40.0,777.059,220.37,1213.465,1359.134,210.181,50.75,73.12,71.876,73.077,48.72,1.472,2.084,0.354,66.644,53.315,76.65
0.0,46.332,40.0,60.0,40.0,776.798,220.393,1212.519,1358.993,209.69,60.034,73.182,71.877,73.13,58.004,1.473,2.084,0.354,66.644,53.315,76.98
0.0,44.16,40.0,60.0,40.0,776.429,220.449,1211.181,1358.641,209.037,54.647,73.153,71.872,73.157,52.616,1.473,2.083,0.354,66.644,53.315,76.805
0.0,49.01,40.0,60.0,40.0,775.119,220.72,1206.436,1356.937,206.851,52.191,73.174,71.879,73.161,50.157,1.475,2.082,0.355,66.644,53.315,76.954
