HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,44.236,40.0,60.0,40.0,773.764,221.006,1201.543,1355.123,204.612,57.574,73.111,71.872,73.148,55.536,1.476,2.08,0.356,66.644,53.315,76.578
0.0,47.192,40.0,60.0,40.0,772.087,221.367,1195.508,1352.817,201.876,50.69,73.103,71.876,73.117,48.647,1.478,2.077,0.357,66.644,53.315,76.63
0.0,46.164,40.0,60.0,40.0,770.027,221.809,1188.12,1349.953,198.539,59.839,73.19,71.878,73.136,57.788,1.481,2.074,0.359,66.644,53.315,77.213
0.0,44.122,40.0,60.0,40.0,768.458,222.148,1182.523,1347.731,196.027,54.362,73.259,71.876,73.201,52.305,1.483,2.072,0.36,66.644,53.315,77.609
0.0,48.671,40.0,60.0,40.0,766.566,222.553,1175.803,1345.052,193.017,52.661,73.23,71.885,73.231,50.599,1.485,2.07,0.361,66.644,53.315,77.382
0.0,44.257,40.0,60.0,40.0,765.242,222.838,1171.12,1343.14,190.935,57.386,73.237,71.882,73.23,55.318,1.486,2.068,0.362,66.644,53.315,77.518
0.0,47.159,40.0,60.0,40.0,764.162,223.073,1167.313,1341.551,189.253,50.827,73.264,71.889,73.246,48.754,1.487,2.066,0.363,66.644,53.315,77.648
0.0,46.111,40.0,60.0,40.0,763.205,223.281,1163.95,1340.143,187.769,59.682,73.262,71.894,73.256,57.607,1.488,2.065,0.364,66.644,53.315,77.622
0.0,44.195,40.0,60.0,40.0,763.025,223.333,1163.318,1339.789,187.517,54.362,73.289,71.894,73.271,52.284,1.489,2.065,0.364,66.644,53.315,77.81
0.0,48.565,40.0,60.0,40.0,762.722,223.406,1162.258,1339.288,187.065,52.816,73.274,71.905,73.279,50.737,1.489,2.064,0.364,66.644,53.315,77.635
0.0,44.289,40.0,60.0,40.0,763.031,223.356,1163.342,1339.629,187.576,57.361,73.267,71.903,73.271,55.283,1.489,2.065,0.364,66.644,53.315,77.635
0.0,47.137,40.0,60.0,40.0,763.544,223.263,1165.139,1340.261,188.403,50.785,73.335,71.911,73.292,48.708,1.488,2.065,0.364,66.644,53.315,78.017
0.0,46.043,40.0,60.0,40.0,764.008,223.176,1166.771,1340.858,189.147,59.777,73.377,71.915,73.336,57.702,1.487,2.066,0.363,66.644,53.315,78.231
0.0,44.268,40.0,60.0,40.0,765.083,222.964,1170.557,1342.292,190.86,54.487,73.444,71.916,73.388,52.415,1.486,2.067,0.363,66.644,53.315,78.6
0.0,48.75,40.0,60.0,40.0,765.893,222.8,1173.418,1343.394,192.15,52.637,73.421,71.926,73.42,50.568,1.485,2.069,0.362,66.644,53.315,78.309
0.0,44.361,40.0,60.0,40.0,767.076,222.557,1177.607,1345.02,194.038,57.583,73.378,71.923,73.403,55.518,1.484,2.07,0.361,66.644,53.315,78.056
0.0,47.227,40.0,60.0,40.0,768.21,222.321,1181.639,1346.592,195.853,50.765,73.386,71.93,73.388,48.703,1.483,2.072,0.36,66.644,53.315,78.101
0.0,46.233,40.0,60.0,40.0,768.984,222.154,1184.397,1347.692,197.088,59.995,73.461,71.933,73.412,57.937,1.482,2.073,0.36,66.644,53.315,78.548
0.0,44.227,40.0,60.0,40.0,770.115,221.912,1188.436,1349.278,198.905,54.523,73.499,71.931,73.462,52.469,1.481,2.075,0.359,66.644,53.315,78.717
0.0,48.978,40.0,60.0,40.0,770.688,221.785,1190.487,1350.108,199.822,52.439,73.528,71.94,73.497,50.387,1.48,2.075,0.359,66.644,53.315,78.821
0.0,44.42,40.0,60.0,40.0,771.465,221.614,1193.271,1351.219,201.069,57.751,73.54,71.936,73.522,55.702,1.479,2.076,0.358,66.644,53.315,78.885
0.0,47.307,40.0,60.0,40.0,772.123,221.469,1195.637,1352.159,202.132,50.754,73.551,71.941,73.54,48.707,1.478,2.077,0.357,66.644,53.315,78.898
0.0,46.478,40.0,60.0,40.0,772.386,221.406,1196.58,1352.56,202.548,60.196,73.522,71.944,73.536,58.151,1.478,2.078,0.357,66.644,53.315,78.691
0.0,44.139,40.0,60.0,40.0,772.994,221.273,1198.769,1353.421,203.535,54.506,73.514,71.941,73.523,52.463,1.477,2.079,0.357,66.644,53.315,78.678
0.0,49.117,40.0,60.0,40.0,772.893,221.291,1198.405,1353.303,203.363,52.333,73.551,71.949,73.529,50.289,1.477,2.079,0.357,66.644,53.315,78.873
0.0,44.457,40.0,60.0,40.0,772.887,221.29,1198.386,1353.31,203.35,57.784,73.561,71.94,73.549,55.741,1.477,2.079,0.357,66.644,53.315,78.95
0.0,47.32,40.0,60.0,40.0,773.194,221.224,1199.489,1353.732,203.85,50.617,73.559,71.978,73.556,48.573,1.477,2.079,0.357,66.644,53.315,78.717
0.0,46.478,40.0,60.0,40.0,779.203,219.895,1221.264,1362.082,213.736,60.372,73.626,72.053,73.579,58.342,1.47,2.087,0.352,66.644,53.315,78.6
0.0,44.363,40.0,60.0,40.0,793.06,216.635,1272.107,1381.376,236.991,54.972,73.746,72.113,73.656,52.978,1.452,2.106,0.342,66.644,53.315,78.691
0.0,49.002,40.0,60.0,40.0,811.793,211.878,1340.921,1407.053,268.835,51.582,73.922,72.174,73.788,49.64,1.424,2.13,0.329,66.644,53.315,78.983
0.0,46.651,40.0,60.0,40.0,834.345,205.813,1421.615,1436.554,306.689,58.596,74.072,72.222,73.948,56.712,1.387,2.155,0.313,66.644,53.315,79.099
0.0,45.169,40.0,60.0,40.0,859.835,198.758,1508.047,1467.456,347.818,57.185,74.124,72.254,74.066,55.356,1.34,2.177,0.296,66.644,53.315,78.834
0.0,48.532,40.0,60.0,40.0,887.028,191.197,1593.986,1497.496,389.279,51.401,74.09,72.287,74.098,49.619,1.284,2.194,0.279,66.644,53.315,78.322
0.0,48.83,40.0,60.0,40.0,942.525,191.39,1680.656,1539.344,428.963,54.993,74.044,72.308,74.068,53.222,1.271,2.255,0.271,67.437,53.949,77.9
0.0,46.206,40.0,60.0,40.0,1002.12,194.573,1751.739,1579.665,454.318,60.979,74.028,72.314,74.039,59.181,1.272,2.326,0.269,68.429,54.743,77.79
0.0,46.593,40.0,60.0,40.0,1061.87,198.785,1814.226,1616.938,473.271,55.471,74.032,72.311,74.034,53.635,1.275,2.397,0.268,69.441,55.553,77.797
0.0,49.488,40.0,60.0,40.0,1111.31,202.601,1861.992,1646.054,487.587,52.005,73.977,72.314,74.007,50.13,1.28,2.455,0.269,70.27,56.216,77.544
0.0,49.305,40.0,60.0,40.0,1148.38,205.612,1895.784,1667.081,497.612,55.057,74.031,72.309,74.007,53.149,1.284,2.499,0.269,70.886,56.709,77.797
0.0,46.853,40.0,60.0,40.0,1193.63,207.866,1938.323,1694.194,510.115,55.942,74.002,72.292,74.013,54.005,1.284,2.548,0.268,71.59,57.272,77.687
0.0,47.812,40.0,60.0,40.0,1224.29,209.852,1963.632,1712.292,517.287,54.571,74.052,72.28,74.028,52.606,1.29,2.584,0.267,72.091,57.673,77.952
0.0,47.685,40.0,60.0,40.0,1237.0,210.499,1973.013,1720.636,519.735,55.014,74.081,72.267,74.064,53.032,1.294,2.599,0.267,72.308,57.846,78.082
0.0,47.64,40.0,60.0,40.0,1235.88,210.346,1969.739,1721.511,518.401,55.072,74.112,72.256,74.095,53.086,1.3,2.6,0.267,72.319,57.855,78.218
0.0,47.749,40.0,60.0,40.0,1230.24,211.282,1957.613,1719.131,514.145,55.087,74.048,72.249,74.077,53.097,1.317,2.6,0.268,72.319,57.855,77.978
0.0,47.76,40.0,60.0,40.0,1221.35,213.221,1938.288,1714.164,507.475,55.001,74.052,72.245,74.052,53.007,1.342,2.601,0.271,72.319,57.855,78.056
0.0,47.729,40.0,60.0,40.0,1210.86,215.72,1915.109,1707.673,499.474,55.043,74.134,72.242,74.093,53.043,1.372,2.601,0.276,72.319,57.855,78.406
0.0,47.746,40.0,60.0,40.0,1200.25,218.355,1891.278,1700.725,491.207,55.014,74.197,72.242,74.16,53.006,1.401,2.6,0.28,72.319,57.855,78.613
0.0,47.65,40.0,60.0,40.0,1190.43,220.865,1868.786,1693.996,483.361,54.863,74.168,72.242,74.178,52.848,1.428,2.599,0.285,72.319,57.855,78.484
0.0,47.575,40.0,60.0,40.0,1177.2,224.986,1837.88,1682.704,472.785,54.94,74.072,72.24,74.121,52.915,1.464,2.597,0.292,72.319,57.855,78.114
0.0,47.62,40.0,60.0,40.0,1165.82,228.579,1810.635,1672.6,463.397,55.021,74.11,72.24,74.096,52.986,1.494,2.594,0.298,72.319,57.855,78.335
0.0,47.652,40.0,60.0,40.0,1157.69,231.195,1790.8,1665.083,456.537,54.955,74.205,72.242,74.155,52.911,1.514,2.592,0.303,72.319,57.855,78.691
0.0,47.573,40.0,60.0,40.0,1152.74,232.82,1778.586,1660.338,452.304,54.895,74.223,72.244,74.206,52.844,1.527,2.591,0.306,72.319,57.855,78.717
0.0,47.56,40.0,60.0,40.0,1150.61,233.522,1773.288,1658.272,450.468,54.987,74.193,72.247,74.206,52.932,1.532,2.59,0.307,72.319,57.855,78.561
0.0,47.498,40.0,60.0,40.0,1150.99,233.406,1774.221,1658.615,450.794,54.828,74.125,72.249,74.164,52.772,1.531,2.59,0.307,72.319,57.855,78.283
0.0,47.506,40.0,60.0,40.0,1153.33,232.644,1780.046,1660.856,452.822,55.064,74.025,72.25,74.084,53.01,1.525,2.591,0.306,72.319,57.855,77.874
0.0,47.554,40.0,60.0,40.0,1157.3,231.349,1789.867,1664.636,456.225,54.937,74.032,72.251,74.037,52.886,1.515,2.592,0.303,72.319,57.855,77.978
0.0,47.591,40.0,60.0,40.0,1162.44,229.716,1802.451,1669.351,460.596,55.113,74.114,72.25,74.071,53.068,1.502,2.594,0.3,72.319,57.855,78.309
0.0,47.653,40.0,60.0,40.0,1168.45,227.834,1816.989,1674.719,465.631,55.046,74.256,72.249,74.175,53.007,1.487,2.595,0.297,72.319,57.855,78.873
0.0,47.715,40.0,60.0,40.0,1175.04,225.764,1832.741,1680.54,471.066,55.141,74.295,72.247,74.261,53.107,1.469,2.597,0.293,72.319,57.855,78.983
0.0,47.773,40.0,60.0,40.0,1181.79,223.648,1848.686,1686.404,476.534,55.07,74.368,72.243,74.326,53.042,1.451,2.598,0.289,72.319,57.855,79.274
0.0,47.677,40.0,60.0,40.0,1188.39,221.577,1864.069,1692.068,481.784,54.895,74.211,72.237,74.287,52.873,1.434,2.599,0.286,72.319,57.855,78.587
0.0,47.625,40.0,60.0,40.0,1193.97,219.833,1876.934,1696.776,486.163,55.064,74.11,72.229,74.171,53.047,1.419,2.599,0.283,72.319,57.855,78.27
0.0,47.662,40.0,60.0,40.0,1198.53,218.402,1887.354,1700.6,489.687,54.97,74.039,72.221,74.086,52.957,1.406,2.6,0.28,72.319,57.855,78.043
0.0,47.646,40.0,60.0,40.0,1201.6,217.439,1894.323,1703.152,492.048,55.03,74.041,72.212,74.048,53.019,1.398,2.6,0.279,72.319,57.855,78.114
0.0,47.717,40.0,60.0,40.0,1203.43,216.87,1898.459,1704.655,493.442,55.09,74.076,72.203,74.06,53.081,1.393,2.6,0.278,72.319,57.855,78.27
0.0,47.777,40.0,60.0,40.0,1204.11,216.663,1900.008,1705.199,493.965,55.081,74.125,72.195,74.099,53.073,1.391,2.6,0.277,72.319,57.855,78.471
0.0,47.783,40.0,60.0,40.0,1203.87,216.735,1899.445,1705.012,493.775,55.064,74.071,72.187,74.097,53.055,1.392,2.6,0.277,72.319,57.855,78.218
0.0,47.824,40.0,60.0,40.0,1202.68,217.094,1896.77,1704.065,492.87,55.113,73.873,72.179,73.976,53.105,1.395,2.6,0.278,72.319,57.855,77.473
0.0,47.843,40.0,60.0,40.0,1200.84,217.651,1892.598,1702.594,491.452,55.047,73.869,72.172,73.885,53.046,1.4,2.6,0.279,72.319,57.855,77.57
0.0,47.861,40.0,60.0,40.0,1198.43,218.383,1887.142,1700.649,489.597,55.118,73.892,72.165,73.885,53.106,1.407,2.6,0.28,72.319,57.855,77.661
0.0,47.86,40.0,60.0,40.0,1195.75,219.217,1881.018,1698.425,487.527,54.973,73.918,72.159,73.905,52.96,1.414,2.6,0.282,72.319,57.855,77.777
0.0,47.821,40.0,60.0,40.0,1192.92,220.099,1874.523,1696.061,485.318,55.06,73.855,72.153,73.886,53.045,1.422,2.599,0.283,72.319,57.855,77.499
0.0,47.838,40.0,60.0,40.0,1190.01,221.015,1867.818,1693.59,483.037,55.003,73.783,72.148,73.824,52.986,1.429,2.599,0.285,72.319,57.855,77.252
0.0,47.796,40.0,60.0,40.0,1187.34,221.848,1861.64,1691.33,480.938,54.961,73.723,72.143,73.759,52.94,1.437,2.599,0.286,72.319,57.855,77.051
0.0,47.835,40.0,60.0,40.0,1184.76,222.668,1855.621,1689.093,478.887,55.093,73.779,72.14,73.754,53.072,1.444,2.598,0.288,72.319,57.855,77.343
0.0,47.876,40.0,60.0,40.0,1182.66,223.332,1850.71,1687.275,477.21,54.984,73.932,72.137,73.85,52.96,1.449,2.598,0.289,72.319,57.855,77.952
0.0,47.85,40.0,60.0,40.0,1181.12,223.82,1847.12,1685.932,475.981,55.042,74.007,72.134,73.957,53.017,1.453,2.598,0.29,72.319,57.855,78.179
0.0,47.847,40.0,60.0,40.0,1180.15,224.132,1844.832,1685.072,475.204,54.987,73.947,72.132,73.968,52.96,1.456,2.598,0.29,72.319,57.855,77.913
0.0,47.875,40.0,60.0,40.0,1179.68,224.288,1843.723,1684.64,474.827,55.076,73.91,72.13,73.93,53.049,1.457,2.597,0.291,72.319,57.855,77.81
0.0,47.849,40.0,60.0,40.0,1179.68,224.296,1843.723,1684.617,474.829,54.9,73.916,72.127,73.918,52.873,1.457,2.597,0.291,72.319,57.855,77.849
0.0,47.797,40.0,60.0,40.0,1179.95,224.218,1844.357,1684.832,475.05,55.022,73.855,72.124,73.889,52.995,1.456,2.597,0.29,72.319,57.855,77.583
0.0,47.835,40.0,60.0,40.0,1180.41,224.082,1845.43,1685.209,475.422,55.003,73.742,72.121,73.804,52.976,1.455,2.598,0.29,72.319,57.855,77.168
0.0,47.77,40.0,60.0,40.0,1181.07,223.875,1846.979,1685.779,475.952,54.864,73.808,72.118,73.784,52.838,1.453,2.598,0.29,72.319,57.855,77.499
0.0,47.736,40.0,60.0,40.0,1181.58,223.721,1848.194,1686.205,476.367,55.01,73.803,72.114,73.805,52.985,1.452,2.598,0.29,72.319,57.855,77.434
0.0,47.651,40.0,60.0,40.0,1182.05,223.572,1849.302,1686.613,476.745,54.754,73.768,72.11,73.785,52.729,1.451,2.598,0.289,72.319,57.855,77.33
0.0,47.712,40.0,60.0,40.0,1182.25,223.508,1849.76,1686.791,476.902,55.225,73.795,72.106,73.782,53.2,1.45,2.598,0.289,72.319,57.855,77.473
0.0,47.852,40.0,60.0,40.0,1182.42,223.455,1850.165,1686.935,477.044,54.909,73.896,72.104,73.842,52.884,1.45,2.598,0.289,72.319,57.855,77.887
0.0,47.656,40.0,60.0,40.0,1182.79,223.336,1851.045,1687.263,477.34,54.833,73.93,72.1,73.906,52.809,1.449,2.598,0.289,72.319,57.855,77.965
0.0,47.547,40.0,60.0,40.0,1182.96,223.283,1851.414,1687.409,477.469,54.892,73.815,72.095,73.869,52.868,1.448,2.598,0.289,72.319,57.855,77.505
0.0,47.592,40.0,60.0,40.0,1182.98,223.266,1851.467,1687.455,477.484,54.969,73.816,72.093,73.821,52.944,1.448,2.598,0.289,72.319,57.855,77.596
0.0,47.577,40.0,60.0,40.0,1183.57,223.053,1852.858,1688.039,477.949,54.881,73.899,72.092,73.858,52.858,1.447,2.598,0.288,72.319,57.855,77.939
0.0,47.557,40.0,60.0,40.0,1184.93,222.583,1856.026,1689.327,479.009,54.979,73.999,72.092,73.942,52.956,1.443,2.598,0.288,72.319,57.855,78.309
0.0,47.612,40.0,60.0,40.0,1187.11,221.828,1861.094,1691.385,480.712,55.009,74.032,72.092,74.008,52.987,1.437,2.599,0.286,72.319,57.855,78.393
0.0,47.599,40.0,60.0,40.0,1189.67,220.948,1867.043,1693.769,482.705,54.933,73.923,72.091,73.975,52.914,1.431,2.599,0.285,72.319,57.855,77.926
0.0,47.613,40.0,60.0,40.0,1192.79,219.887,1874.224,1696.629,485.112,55.04,73.819,72.09,73.879,53.023,1.422,2.599,0.283,72.319,57.855,77.557
0.0,47.557,40.0,60.0,40.0,1196.01,218.795,1881.598,1699.553,487.587,54.834,73.828,72.087,73.832,52.819,1.414,2.6,0.281,72.319,57.855,77.661
0.0,47.475,40.0,60.0,40.0,1199.01,217.773,1888.445,1702.268,489.873,54.953,73.922,72.084,73.875,52.94,1.405,2.6,0.279,72.319,57.855,78.069
0.0,47.52,40.0,60.0,40.0,1201.5,216.927,1894.112,1704.505,491.762,55.023,74.021,72.081,73.963,53.012,1.399,2.6,0.278,72.319,57.855,78.432
0.0,47.615,40.0,60.0,40.0,1203.66,216.203,1898.97,1706.408,493.388,55.061,74.105,72.078,74.052,53.052,1.393,2.6,0.277,72.319,57.855,78.769
0.0,47.577,40.0,60.0,40.0,1205.75,215.5,1903.686,1708.251,494.961,54.91,74.172,72.075,74.13,52.903,1.387,2.6,0.275,72.319,57.855,79.009
0.0,47.59,40.0,60.0,40.0,1207.3,214.994,1907.171,1709.569,496.126,55.109,74.157,72.071,74.158,53.103,1.383,2.6,0.274,72.319,57.855,78.924
0.0,47.617,40.0,60.0,40.0,1208.64,214.56,1910.163,1710.699,497.128,54.95,74.097,72.068,74.126,52.945,1.379,2.601,0.274,72.319,57.855,78.717
0.0,47.554,40.0,60.0,40.0,1209.4,214.33,1911.87,1711.297,497.703,54.974,74.109,72.063,74.108,52.969,1.377,2.601,0.273,72.319,57.855,78.808
0.0,47.5,40.0,60.0,40.0,1209.77,214.225,1912.698,1711.57,497.985,54.908,74.069,72.058,74.09,52.905,1.376,2.601,0.273,72.319,57.855,78.633
0.0,47.555,40.0,60.0,40.0,1209.59,214.302,1912.293,1711.369,497.858,55.107,74.1,72.055,74.086,53.104,1.377,2.601,0.273,72.319,57.855,78.795
0.0,47.632,40.0,60.0,40.0,1209.1,214.484,1911.184,1710.896,497.499,55.028,74.127,72.051,74.113,53.023,1.378,2.601,0.274,72.319,57.855,78.898
0.0,47.624,40.0,60.0,40.0,1208.46,214.717,1909.758,1710.292,497.028,55.044,74.095,72.048,74.109,53.04,1.38,2.601,0.274,72.319,57.855,78.769
0.0,47.625,40.0,60.0,40.0,1207.68,214.996,1907.998,1709.565,496.45,55.019,74.128,72.045,74.113,53.014,1.382,2.6,0.274,72.319,57.855,78.924
0.0,47.651,40.0,60.0,40.0,1206.81,215.298,1906.08,1708.777,495.811,55.074,74.096,72.042,74.113,53.068,1.384,2.6,0.275,72.319,57.855,78.756
0.0,47.711,40.0,60.0,40.0,1206.0,215.586,1904.232,1708.025,495.204,55.064,74.023,72.04,74.063,53.057,1.386,2.6,0.275,72.319,57.855,78.484
0.0,47.625,40.0,60.0,40.0,1205.33,215.812,1902.736,1707.434,494.71,54.885,73.928,72.036,73.983,52.878,1.388,2.6,0.276,72.319,57.855,78.14
0.0,47.528,40.0,60.0,40.0,1204.47,216.096,1900.818,1706.69,494.065,54.939,73.888,72.032,73.916,52.934,1.39,2.6,0.276,72.319,57.855,78.03
0.0,47.498,40.0,60.0,40.0,1203.32,216.47,1898.213,1705.708,493.192,54.941,73.922,72.029,73.911,52.933,1.394,2.6,0.277,72.319,57.855,78.192
0.0,47.546,40.0,60.0,40.0,1202.01,216.891,1895.238,1704.599,492.193,55.036,73.914,72.026,73.918,53.027,1.397,2.6,0.278,72.319,57.855,78.14
0.0,47.653,40.0,60.0,40.0,1200.79,217.28,1892.475,1703.573,491.262,55.1,73.912,72.024,73.911,53.091,1.401,2.6,0.278,72.319,57.855,78.153
0.0,47.619,40.0,60.0,40.0,1199.87,217.571,1890.398,1702.804,490.558,54.896,74.025,72.023,73.966,52.885,1.403,2.6,0.279,72.319,57.855,78.646
0.0,47.601,40.0,60.0,40.0,1199.15,217.798,1888.762,1702.203,490.005,55.091,74.092,72.021,74.049,53.08,1.405,2.6,0.279,72.319,57.855,78.847
0.0,47.625,40.0,60.0,40.0,1198.72,217.931,1887.794,1701.851,489.676,54.973,74.127,72.02,74.1,52.961,1.406,2.6,0.279,72.319,57.855,78.996
0.0,47.597,40.0,60.0,40.0,1198.57,217.976,1887.442,1701.732,489.56,54.991,74.193,72.019,74.154,52.98,1.407,2.6,0.28,72.319,57.855,79.274
0.0,47.596,40.0,60.0,40.0,1198.65,217.95,1887.635,1701.799,489.62,55.01,74.252,72.019,74.215,53.003,1.406,2.6,0.28,72.319,57.855,79.482
0.0,47.596,40.0,60.0,40.0,1198.95,217.856,1888.304,1702.048,489.85,54.987,74.287,72.018,74.265,52.975,1.406,2.6,0.279,72.319,57.855,79.592
0.0,47.684,40.0,60.0,40.0,1199.44,217.703,1889.43,1702.455,490.232,55.139,74.17,72.017,74.228,53.128,1.404,2.6,0.279,72.319,57.855,79.073
0.0,47.656,40.0,60.0,40.0,1200.19,217.472,1891.12,1703.066,490.806,54.886,74.04,72.016,74.114,52.875,1.402,2.6,0.279,72.319,57.855,78.6
0.0,47.642,40.0,60.0,40.0,1200.87,217.265,1892.669,1703.611,491.327,55.148,73.963,72.015,74.013,53.138,1.4,2.6,0.278,72.319,57.855,78.348
0.0,47.776,40.0,60.0,40.0,1201.47,217.083,1894.042,1704.094,491.795,55.1,74.042,72.014,74.012,53.091,1.399,2.6,0.278,72.319,57.855,78.691
0.0,47.672,40.0,60.0,40.0,1202.09,216.897,1895.45,1704.583,492.274,54.812,73.981,72.012,74.011,52.803,1.397,2.6,0.278,72.319,57.855,78.393
0.0,47.589,40.0,60.0,40.0,1202.33,216.836,1895.96,1704.745,492.455,55.072,73.893,72.009,73.938,53.063,1.396,2.6,0.278,72.319,57.855,78.101
0.0,47.63,40.0,60.0,40.0,1202.15,216.904,1895.573,1704.567,492.323,54.937,74.009,72.007,73.956,52.928,1.397,2.6,0.278,72.319,57.855,78.633
0.0,47.624,40.0,60.0,40.0,1201.67,217.068,1894.464,1704.134,491.959,54.998,74.122,72.005,74.057,52.989,1.398,2.6,0.278,72.319,57.855,79.06
0.0,47.582,40.0,60.0,40.0,1201.0,217.291,1892.95,1703.544,491.452,54.915,74.248,72.003,74.171,52.906,1.4,2.6,0.278,72.319,57.855,79.553
0.0,47.578,40.0,60.0,40.0,1200.18,217.559,1891.102,1702.835,490.831,55.022,74.362,72.002,74.29,53.012,1.402,2.6,0.279,72.319,57.855,79.987
0.0,47.607,40.0,60.0,40.0,1199.4,217.815,1889.342,1702.158,490.239,54.986,74.481,72.001,74.408,52.975,1.404,2.6,0.279,72.319,57.855,80.447
0.0,47.617,40.0,60.0,40.0,1198.8,218.014,1887.97,1701.63,489.783,55.009,74.504,72.001,74.481,52.99,1.406,2.6,0.28,72.319,57.855,80.473
0.0,47.609,40.0,60.0,40.0,1198.43,218.141,1887.125,1701.292,489.5,54.993,74.478,72.001,74.484,52.98,1.407,2.6,0.28,72.319,57.855,80.376
0.0,47.596,40.0,60.0,40.0,1198.24,218.211,1886.702,1701.107,489.359,54.996,74.558,72.001,74.516,52.984,1.407,2.6,0.28,72.319,57.855,80.739
0.0,47.628,40.0,60.0,40.0,1198.22,218.227,1886.65,1701.065,489.345,55.042,74.645,72.001,74.596,53.03,1.407,2.6,0.28,72.319,57.855,81.057
0.0,47.687,40.0,60.0,40.0,1198.45,218.163,1887.16,1701.234,489.525,55.096,74.629,72.002,74.628,53.084,1.407,2.6,0.28,72.319,57.855,80.946
0.0,47.778,40.0,60.0,40.0,1199.0,217.997,1888.427,1701.677,489.952,55.137,74.653,72.004,74.637,53.125,1.405,2.6,0.28,72.319,57.855,81.07
0.0,47.772,40.0,60.0,40.0,1199.92,217.715,1890.522,1702.423,490.66,55.0,74.747,72.005,74.697,52.989,1.403,2.6,0.279,72.319,57.855,81.439
0.0,47.78,40.0,60.0,40.0,1201.02,217.376,1893.003,1703.321,491.503,55.165,74.787,72.005,74.763,53.154,1.4,2.6,0.279,72.319,57.855,81.517
0.0,47.903,40.0,60.0,40.0,1202.28,216.982,1895.872,1704.359,492.474,55.161,74.585,72.006,74.685,53.151,1.396,2.6,0.278,72.319,57.855,80.642
0.0,47.847,40.0,60.0,40.0,1203.66,216.555,1898.97,1705.484,493.52,54.938,74.368,72.006,74.492,52.93,1.393,2.6,0.277,72.319,57.855,79.858
0.0,47.841,40.0,60.0,40.0,1204.67,216.24,1901.258,1706.311,494.294,55.173,74.295,72.005,74.35,53.165,1.39,2.6,0.277,72.319,57.855,79.657
0.0,47.847,40.0,60.0,40.0,1205.3,216.045,1902.683,1706.823,494.773,54.912,74.404,72.003,74.361,52.905,1.388,2.6,0.276,72.319,57.855,80.136
0.0,47.846,40.0,60.0,40.0,1205.47,215.996,1903.053,1706.952,494.898,55.156,74.374,72.002,74.385,53.149,1.388,2.6,0.276,72.319,57.855,79.935
0.0,47.914,40.0,60.0,40.0,1205.3,216.048,1902.683,1706.815,494.775,54.99,74.341,72.0,74.359,52.983,1.388,2.6,0.276,72.319,57.855,79.825
0.0,47.828,40.0,60.0,40.0,1204.82,216.2,1901.592,1706.419,494.409,54.96,74.245,71.998,74.297,52.952,1.389,2.6,0.277,72.319,57.855,79.456
0.0,47.831,40.0,60.0,40.0,1203.88,216.495,1899.462,1705.642,493.692,55.046,74.235,71.996,74.249,53.039,1.392,2.6,0.277,72.319,57.855,79.443
0.0,47.79,40.0,60.0,40.0,1202.58,216.9,1896.541,1704.576,492.707,54.878,74.134,71.994,74.191,52.869,1.396,2.6,0.278,72.319,57.855,79.009
0.0,47.775,40.0,60.0,40.0,1200.94,217.414,1892.827,1703.219,491.447,55.056,74.015,71.993,74.082,53.047,1.4,2.6,0.279,72.319,57.855,78.587
0.0,47.775,40.0,60.0,40.0,1199.52,217.832,1889.606,1702.114,490.352,54.894,74.043,71.994,74.038,52.883,1.404,2.6,0.279,72.319,57.855,78.756
0.0,47.718,40.0,60.0,40.0,1198.62,218.057,1887.565,1701.517,489.634,54.974,74.118,71.995,74.08,52.963,1.406,2.6,0.28,72.319,57.855,79.048
0.0,47.746,40.0,60.0,40.0,1198.19,218.107,1886.597,1701.381,489.276,54.981,74.191,71.996,74.147,52.969,1.408,2.6,0.28,72.319,57.855,79.326
0.0,47.721,40.0,60.0,40.0,1198.3,217.978,1886.826,1701.726,489.319,54.935,74.25,71.997,74.212,52.923,1.407,2.6,0.28,72.319,57.855,79.534
0.0,47.726,40.0,60.0,40.0,1198.85,217.757,1888.075,1702.312,489.722,55.005,74.292,71.999,74.264,52.993,1.406,2.6,0.279,72.319,57.855,79.683
0.0,47.717,40.0,60.0,40.0,1199.81,217.412,1890.275,1703.224,490.449,54.938,74.295,72.001,74.288,52.926,1.403,2.6,0.279,72.319,57.855,79.683
0.0,47.778,40.0,60.0,40.0,1201.08,216.974,1893.144,1704.38,491.403,55.137,74.323,72.003,74.307,53.127,1.4,2.6,0.278,72.319,57.855,79.786
0.0,47.835,40.0,60.0,40.0,1202.7,216.424,1896.805,1705.827,492.622,54.99,74.32,72.004,74.32,52.98,1.396,2.6,0.277,72.319,57.855,79.76
0.0,47.856,40.0,60.0,40.0,1204.54,215.88,1900.958,1707.256,494.039,55.133,74.309,72.006,74.314,53.125,1.39,2.6,0.276,72.319,57.855,79.709
0.0,47.935,40.0,60.0,40.0,1206.55,215.288,1905.499,1708.802,495.583,55.09,74.275,72.007,74.293,53.084,1.385,2.6,0.275,72.319,57.855,79.553
0.0,47.843,40.0,60.0,40.0,1208.62,214.668,1910.11,1710.417,497.147,54.893,74.239,72.007,74.26,52.888,1.379,2.601,0.274,72.319,57.855,79.43
0.0,47.826,40.0,60.0,40.0,1210.3,214.155,1913.859,1711.751,498.413,55.132,74.222,72.006,74.233,53.128,1.375,2.601,0.273,72.319,57.855,79.378
0.0,47.933,40.0,60.0,40.0,1211.61,213.743,1916.781,1712.816,499.393,55.045,74.239,72.006,74.231,53.042,1.371,2.601,0.272,72.319,57.855,79.469
0.0,47.839,40.0,60.0,40.0,1212.61,213.416,1919.016,1713.661,500.137,54.882,74.314,72.004,74.274,52.879,1.368,2.601,0.272,72.319,57.855,79.799
0.0,47.785,40.0,60.0,40.0,1213.06,213.253,1920.019,1714.08,500.465,55.075,74.41,72.002,74.354,53.074,1.367,2.601,0.272,72.319,57.855,80.162
0.0,47.92,40.0,60.0,40.0,1213.09,213.216,1920.072,1714.177,500.477,55.096,74.568,72.001,74.479,53.095,1.367,2.601,0.271,72.319,57.855,80.778
0.0,47.895,40.0,60.0,40.0,1213.04,213.199,1919.966,1714.219,500.428,54.93,74.613,72.001,74.581,52.929,1.367,2.601,0.271,72.319,57.855,80.856
0.0,47.929,40.0,60.0,40.0,1212.85,213.226,1919.544,1714.152,500.273,55.175,74.347,72.0,74.477,53.173,1.368,2.601,0.271,72.319,57.855,79.722
0.0,47.958,40.0,60.0,40.0,1212.59,213.275,1918.963,1714.024,500.065,54.911,74.118,71.999,74.249,52.91,1.368,2.601,0.272,72.319,57.855,78.95
0.0,47.779,40.0,60.0,40.0,1212.02,213.423,1917.696,1713.645,499.632,54.861,74.13,71.997,74.145,52.859,1.37,2.601,0.272,72.319,57.855,79.112
0.0,47.733,40.0,60.0,40.0,1210.89,213.79,1915.197,1712.696,498.795,54.946,74.197,71.994,74.169,52.944,1.373,2.601,0.272,72.319,57.855,79.352
0.0,47.769,40.0,60.0,40.0,1209.4,214.281,1911.87,1711.422,497.686,54.978,74.252,71.993,74.221,52.974,1.377,2.601,0.273,72.319,57.855,79.553
0.0,47.777,40.0,60.0,40.0,1207.83,214.796,1908.35,1710.085,496.512,54.95,74.254,71.992,74.249,52.946,1.381,2.6,0.274,72.319,57.855,79.54
0.0,47.751,40.0,60.0,40.0,1206.32,215.292,1904.954,1708.793,495.375,54.943,74.209,71.992,74.231,52.937,1.386,2.6,0.275,72.319,57.855,79.365
0.0,47.718,40.0,60.0,40.0,1204.89,215.757,1901.75,1707.578,494.301,54.935,74.187,71.991,74.2,52.928,1.39,2.6,0.276,72.319,57.855,79.3
0.0,47.776,40.0,60.0,40.0,1203.6,216.177,1898.846,1706.478,493.326,55.087,74.26,71.992,74.223,53.079,1.393,2.6,0.276,72.319,57.855,79.631
0.0,47.778,40.0,60.0,40.0,1202.69,216.472,1896.787,1705.702,492.636,54.904,74.409,71.993,74.326,52.896,1.396,2.6,0.277,72.319,57.855,80.214
0.0,47.745,40.0,60.0,40.0,1202.15,216.645,1895.573,1705.248,492.228,55.073,74.563,71.994,74.471,53.065,1.397,2.6,0.277,72.319,57.855,80.804
0.0,47.881,40.0,60.0,40.0,1202.1,216.659,1895.467,1705.211,492.189,55.166,74.679,71.997,74.605,53.157,1.397,2.6,0.277,72.319,57.855,81.186
0.0,48.05,40.0,60.0,40.0,1202.8,216.428,1897.034,1705.818,492.717,55.23,74.698,72.0,74.675,53.221,1.395,2.6,0.277,72.319,57.855,81.212
0.0,48.016,40.0,60.0,40.0,1204.31,215.933,1900.448,1707.119,493.858,54.937,74.711,72.003,74.702,52.929,1.391,2.6,0.276,72.319,57.855,81.251
0.0,47.928,40.0,60.0,40.0,1206.15,215.33,1904.584,1708.694,495.243,55.117,74.543,72.004,74.627,53.11,1.386,2.6,0.275,72.319,57.855,80.525
0.0,47.998,40.0,60.0,40.0,1208.01,214.721,1908.755,1710.28,496.637,55.084,74.473,72.004,74.52,53.078,1.381,2.6,0.274,72.319,57.855,80.324
0.0,48.053,40.0,60.0,40.0,1209.79,214.136,1912.733,1711.799,497.971,55.095,74.434,72.005,74.462,53.092,1.376,2.601,0.273,72.319,57.855,80.188
0.0,47.976,40.0,60.0,40.0,1211.4,213.628,1916.323,1713.114,499.173,54.89,74.494,72.004,74.469,52.887,1.372,2.601,0.272,72.319,57.855,80.46
0.0,47.938,40.0,60.0,40.0,1212.52,213.277,1918.822,1714.02,500.011,55.077,74.464,72.002,74.478,53.075,1.369,2.601,0.272,72.319,57.855,80.272
0.0,47.955,40.0,60.0,40.0,1213.15,213.08,1920.195,1714.527,500.474,54.926,74.363,72.001,74.416,52.924,1.367,2.601,0.271,72.319,57.855,79.884
0.0,47.886,40.0,60.0,40.0,1213.2,213.059,1920.318,1714.581,500.516,54.932,74.244,71.998,74.312,52.93,1.367,2.601,0.271,72.319,57.855,79.443
0.0,47.827,40.0,60.0,40.0,1212.58,213.251,1918.928,1714.087,500.048,54.907,74.201,71.995,74.233,52.904,1.368,2.601,0.272,72.319,57.855,79.339
0.0,47.821,40.0,60.0,40.0,1211.28,213.652,1916.059,1713.054,499.078,54.981,74.245,71.993,74.229,52.979,1.372,2.601,0.272,72.319,57.855,79.534
0.0,47.826,40.0,60.0,40.0,1209.57,214.189,1912.258,1711.662,497.8,54.933,74.271,71.991,74.256,52.929,1.377,2.601,0.273,72.319,57.855,79.631
0.0,47.824,40.0,60.0,40.0,1207.66,214.81,1907.981,1710.049,496.369,54.994,74.299,71.99,74.28,52.99,1.382,2.6,0.274,72.319,57.855,79.76
0.0,47.822,40.0,60.0,40.0,1205.75,215.431,1903.686,1708.43,494.935,54.94,74.389,71.989,74.339,52.933,1.387,2.6,0.275,72.319,57.855,80.136
0.0,47.803,40.0,60.0,40.0,1203.99,216.005,1899.726,1706.927,493.604,54.979,74.518,71.989,74.443,52.972,1.392,2.6,0.276,72.319,57.855,80.629
0.0,47.798,40.0,60.0,40.0,1202.54,216.48,1896.453,1705.683,492.504,54.966,74.646,71.99,74.569,52.958,1.396,2.6,0.277,72.319,57.855,81.108
0.0,47.814,40.0,60.0,40.0,1201.51,216.816,1894.112,1704.798,491.725,55.025,74.658,71.991,74.642,53.015,1.399,2.6,0.278,72.319,57.855,81.07
0.0,47.852,40.0,60.0,40.0,1200.99,216.988,1892.933,1704.344,491.327,54.997,74.495,71.993,74.575,52.987,1.4,2.6,0.278,72.319,57.855,80.376
0.0,47.851,40.0,60.0,40.0,1200.9,217.018,1892.739,1704.266,491.264,55.029,74.377,71.994,74.447,53.019,1.4,2.6,0.278,72.319,57.855,79.987
0.0,47.84,40.0,60.0,40.0,1201.13,216.944,1893.267,1704.46,491.441,54.991,74.398,71.995,74.4,52.982,1.4,2.6,0.278,72.319,57.855,80.117
0.0,47.889,40.0,60.0,40.0,1201.59,216.799,1894.288,1704.842,491.786,55.106,74.395,71.996,74.4,53.097,1.399,2.6,0.278,72.319,57.855,80.052
0.0,47.915,40.0,60.0,40.0,1202.32,216.561,1895.96,1705.47,492.348,54.952,74.366,71.997,74.381,52.943,1.397,2.6,0.277,72.319,57.855,79.961
0.0,47.871,40.0,60.0,40.0,1203.19,216.282,1897.914,1706.202,493.002,55.04,74.387,71.998,74.38,53.032,1.394,2.6,0.277,72.319,57.855,80.039
0.0,47.813,40.0,60.0,40.0,1204.03,216.007,1899.814,1706.922,493.643,54.845,74.331,71.997,74.36,52.837,1.392,2.6,0.276,72.319,57.855,79.786
0.0,47.789,40.0,60.0,40.0,1204.63,215.813,1901.17,1707.432,494.097,55.069,74.257,71.997,74.298,53.062,1.39,2.6,0.276,72.319,57.855,79.521
0.0,47.796,40.0,60.0,40.0,1205.02,215.688,1902.05,1707.758,494.389,54.861,74.252,71.996,74.261,52.854,1.389,2.6,0.276,72.319,57.855,79.534
0.0,47.729,40.0,60.0,40.0,1205.11,215.659,1902.243,1707.835,494.46,54.975,74.272,71.995,74.266,52.968,1.389,2.6,0.276,72.319,57.855,79.605
0.0,47.731,40.0,60.0,40.0,1204.9,215.728,1901.768,1707.654,494.3,54.947,74.201,71.994,74.235,52.94,1.389,2.6,0.276,72.319,57.855,79.326
0.0,47.754,40.0,60.0,40.0,1204.44,215.879,1900.73,1707.26,493.949,55.041,74.293,71.993,74.25,53.034,1.391,2.6,0.276,72.319,57.855,79.76
0.0,47.905,40.0,60.0,40.0,1203.92,216.046,1899.568,1706.822,493.557,55.175,74.36,71.994,74.322,53.167,1.392,2.6,0.276,72.319,57.855,79.948
0.0,47.885,40.0,60.0,40.0,1203.7,216.115,1899.075,1706.64,493.393,54.883,74.354,71.995,74.35,52.875,1.393,2.6,0.276,72.319,57.855,79.909
0.0,47.82,40.0,60.0,40.0,1203.77,216.083,1899.216,1706.725,493.437,55.097,74.364,71.997,74.357,53.089,1.393,2.6,0.276,72.319,57.855,79.974
0.0,47.822,40.0,60.0,40.0,1204.17,215.938,1900.131,1707.105,493.738,54.912,74.419,71.998,74.391,52.904,1.392,2.6,0.276,72.319,57.855,80.188
0.0,47.808,40.0,60.0,40.0,1204.79,215.794,1901.522,1707.482,494.226,55.08,74.41,71.999,74.411,53.073,1.39,2.6,0.276,72.319,57.855,80.117
0.0,47.884,40.0,60.0,40.0,1205.62,215.593,1903.387,1708.006,494.88,55.048,74.409,72.0,74.408,53.041,1.387,2.6,0.275,72.319,57.855,80.123
0.0,47.854,40.0,60.0,40.0,1206.67,215.33,1905.746,1708.694,495.699,54.914,74.417,72.001,74.415,52.907,1.385,2.6,0.275,72.319,57.855,80.136
0.0,47.776,40.0,60.0,40.0,1207.69,215.076,1908.034,1709.356,496.494,54.962,74.31,72.001,74.366,52.956,1.382,2.6,0.275,72.319,57.855,79.67
0.0,47.779,40.0,60.0,40.0,1208.48,214.892,1909.794,1709.836,497.11,54.983,74.172,72.0,74.249,52.978,1.379,2.601,0.274,72.319,57.855,79.151
0.0,47.766,40.0,60.0,40.0,1208.97,214.794,1910.902,1710.092,497.499,54.954,74.148,71.999,74.171,52.949,1.378,2.601,0.274,72.319,57.855,79.138
0.0,47.863,40.0,60.0,40.0,1209.16,214.778,1911.325,1710.134,497.663,55.172,74.263,71.999,74.21,53.168,1.377,2.601,0.274,72.319,57.855,79.605
0.0,47.871,40.0,60.0,40.0,1209.35,214.751,1911.765,1710.203,497.818,54.889,74.323,71.999,74.287,52.885,1.377,2.601,0.274,72.319,57.855,79.786
0.0,47.88,40.0,60.0,40.0,1209.43,214.748,1911.923,1710.211,497.881,55.199,74.282,71.999,74.295,53.195,1.377,2.601,0.274,72.319,57.855,79.605
0.0,47.881,40.0,60.0,40.0,1209.49,214.737,1912.064,1710.24,497.929,54.848,74.346,71.998,74.314,52.843,1.377,2.601,0.274,72.319,57.855,79.909
0.0,47.804,40.0,60.0,40.0,1209.37,214.769,1911.8,1710.157,497.842,55.074,74.363,71.997,74.349,53.07,1.377,2.601,0.274,72.319,57.855,79.948
0.0,47.837,40.0,60.0,40.0,1209.13,214.833,1911.254,1709.988,497.652,54.959,74.446,71.997,74.4,52.955,1.378,2.601,0.274,72.319,57.855,80.311
0.0,47.822,40.0,60.0,40.0,1208.83,214.908,1910.586,1709.794,497.418,55.001,74.516,71.997,74.473,52.991,1.378,2.601,0.274,72.319,57.855,80.564
0.0,47.826,40.0,60.0,40.0,1208.53,214.976,1909.917,1709.616,497.188,55.008,74.579,71.997,74.54,53.004,1.379,2.601,0.274,72.319,57.855,80.804
0.0,47.85,40.0,60.0,40.0,1208.32,215.016,1909.442,1709.514,497.017,55.026,74.599,71.997,74.582,53.021,1.38,2.601,0.274,72.319,57.855,80.856
0.0,47.846,40.0,60.0,40.0,1208.24,215.013,1909.266,1709.52,496.947,54.973,74.6,71.997,74.596,52.964,1.38,2.6,0.274,72.319,57.855,80.843
0.0,47.85,40.0,60.0,40.0,1208.24,214.987,1909.266,1709.588,496.936,55.082,74.571,71.997,74.588,53.077,1.38,2.6,0.274,72.319,57.855,80.707
0.0,47.882,40.0,60.0,40.0,1208.34,214.929,1909.494,1709.738,497.006,54.985,74.431,71.997,74.505,52.981,1.38,2.601,0.274,72.319,57.855,80.136
0.0,47.863,40.0,60.0,40.0,1208.46,214.872,1909.758,1709.888,497.087,55.035,74.329,71.997,74.39,53.03,1.38,2.601,0.274,72.319,57.855,79.786
0.0,47.918,40.0,60.0,40.0,1208.51,214.839,1909.882,1709.974,497.119,55.084,74.345,71.997,74.347,53.08,1.379,2.601,0.274,72.319,57.855,79.897
0.0,47.926,40.0,60.0,40.0,1208.57,214.807,1910.005,1710.056,497.158,55.023,74.402,71.997,74.376,53.019,1.379,2.601,0.274,72.319,57.855,80.117
0.0,47.953,40.0,60.0,40.0,1208.61,214.785,1910.093,1710.115,497.186,55.141,74.401,71.998,74.399,53.136,1.379,2.601,0.274,72.319,57.855,80.065
0.0,48.063,40.0,60.0,40.0,1208.73,214.741,1910.374,1710.229,497.276,55.114,74.312,71.998,74.355,53.109,1.379,2.601,0.274,72.319,57.855,79.696
0.0,47.992,40.0,60.0,40.0,1208.95,214.67,1910.867,1710.414,497.439,54.895,74.32,71.998,74.322,52.89,1.378,2.601,0.274,72.319,57.855,79.786
0.0,47.884,40.0,60.0,40.0,1208.93,214.676,1910.814,1710.398,497.424,55.017,74.284,71.996,74.304,53.013,1.378,2.601,0.274,72.319,57.855,79.631
0.0,47.91,40.0,60.0,40.0,1208.55,214.796,1909.97,1710.086,497.14,54.977,74.284,71.995,74.286,52.972,1.379,2.601,0.274,72.319,57.855,79.67
0.0,47.924,40.0,60.0,40.0,1207.92,214.996,1908.562,1709.564,496.667,55.035,74.341,71.994,74.31,53.03,1.381,2.6,0.274,72.319,57.855,79.897
0.0,47.96,40.0,60.0,40.0,1207.2,215.227,1906.942,1708.962,496.123,55.03,74.395,71.994,74.363,53.025,1.383,2.6,0.275,72.319,57.855,80.091
0.0,48.02,40.0,60.0,40.0,1206.55,215.436,1905.482,1708.418,495.634,55.136,74.434,71.995,74.41,53.13,1.385,2.6,0.275,72.319,57.855,80.214
0.0,48.139,40.0,60.0,40.0,1206.17,215.559,1904.637,1708.098,495.35,55.161,74.389,71.996,74.408,53.154,1.386,2.6,0.275,72.319,57.855,80.013
0.0,48.06,40.0,60.0,40.0,1206.16,215.567,1904.602,1708.073,495.34,54.857,74.355,71.996,74.374,52.864,1.386,2.6,0.275,72.319,57.855,79.922
0.0,48.004,40.0,60.0,40.0,1206.08,215.596,1904.426,1708.001,495.282,55.194,74.385,71.996,74.371,53.187,1.386,2.6,0.275,72.319,57.855,80.065
0.0,48.147,40.0,60.0,40.0,1206.01,215.619,1904.267,1707.939,495.229,55.064,74.498,71.997,74.441,53.058,1.386,2.6,0.276,72.319,57.855,80.499
0.0,48.052,40.0,60.0,40.0,1206.12,215.586,1904.496,1708.025,495.31,54.881,74.445,71.996,74.464,52.875,1.386,2.6,0.275,72.319,57.855,80.214
0.0,48.044,40.0,60.0,40.0,1206.11,215.586,1904.496,1708.027,495.31,55.138,74.418,71.996,74.433,53.132,1.386,2.6,0.275,72.319,57.855,80.149
0.0,48.071,40.0,60.0,40.0,1206.08,215.593,1904.443,1708.006,495.287,54.877,74.411,71.996,74.42,52.871,1.386,2.6,0.275,72.319,57.855,80.117
0.0,47.991,40.0,60.0,40.0,1205.92,215.643,1904.056,1707.876,495.16,55.017,74.288,71.995,74.352,53.011,1.387,2.6,0.276,72.319,57.855,79.618
0.0,47.959,40.0,60.0,40.0,1205.51,215.77,1903.141,1707.545,494.845,54.879,74.268,71.993,74.286,52.873,1.388,2.6,0.276,72.319,57.855,79.618
0.0,47.91,40.0,60.0,40.0,1204.77,215.998,1901.469,1706.948,494.285,54.972,74.315,71.992,74.295,52.966,1.39,2.6,0.276,72.319,57.855,79.812
0.0,47.98,40.0,60.0,40.0,1203.8,216.299,1899.286,1706.158,493.544,55.049,74.384,71.991,74.347,53.041,1.392,2.6,0.277,72.319,57.855,80.065
0.0,48.043,40.0,60.0,40.0,1202.88,216.583,1897.21,1705.41,492.844,55.014,74.346,71.991,74.36,53.006,1.395,2.6,0.277,72.319,57.855,79.871
0.0,47.984,40.0,60.0,40.0,1202.13,216.815,1895.52,1704.799,492.268,54.92,74.294,71.991,74.319,52.912,1.397,2.6,0.278,72.319,57.855,79.709
0.0,47.925,40.0,60.0,40.0,1201.39,217.042,1893.848,1704.201,491.707,54.976,74.393,71.991,74.345,52.965,1.399,2.6,0.278,72.319,57.855,80.149
0.0,47.93,40.0,60.0,40.0,1200.69,217.262,1892.246,1703.622,491.165,54.953,74.512,71.991,74.446,52.943,1.401,2.6,0.278,72.319,57.855,80.59
0.0,47.95,40.0,60.0,40.0,1200.13,217.434,1890.997,1703.168,490.743,55.021,74.53,71.992,74.51,53.01,1.402,2.6,0.279,72.319,57.855,80.603
0.0,47.978,40.0,60.0,40.0,1199.84,217.526,1890.328,1702.923,490.516,54.998,74.534,71.992,74.528,52.984,1.403,2.6,0.279,72.319,57.855,80.616
0.0,47.956,40.0,60.0,40.0,1199.81,217.535,1890.275,1702.9,490.496,54.985,74.511,71.993,74.522,52.974,1.403,2.6,0.279,72.319,57.855,80.512
0.0,47.934,40.0,60.0,40.0,1199.96,217.489,1890.61,1703.022,490.612,54.926,74.465,71.994,74.492,52.915,1.403,2.6,0.279,72.319,57.855,80.324
0.0,47.883,40.0,60.0,40.0,1200.16,217.428,1891.067,1703.182,490.767,54.955,74.422,71.994,74.449,52.941,1.402,2.6,0.279,72.319,57.855,80.162
0.0,47.893,40.0,60.0,40.0,1200.32,217.382,1891.419,1703.303,490.889,54.988,74.383,71.994,74.407,52.977,1.402,2.6,0.279,72.319,57.855,80.026
0.0,47.895,40.0,60.0,40.0,1200.45,217.344,1891.718,1703.404,490.991,54.963,74.39,71.994,74.391,52.954,1.401,2.6,0.278,72.319,57.855,80.052
0.0,47.968,40.0,60.0,40.0,1200.57,217.311,1892.0,1703.492,491.082,55.148,74.317,71.995,74.355,53.137,1.401,2.6,0.278,72.319,57.855,79.734
0.0,48.006,40.0,60.0,40.0,1200.85,217.226,1892.634,1703.717,491.3,54.946,74.315,71.995,74.322,52.936,1.4,2.6,0.278,72.319,57.855,79.773
0.0,47.977,40.0,60.0,40.0,1201.19,217.123,1893.39,1703.988,491.557,55.08,74.273,71.995,74.298,53.07,1.399,2.6,0.278,72.319,57.855,79.579
0.0,48.076,40.0,60.0,40.0,1201.54,217.016,1894.182,1704.271,491.825,55.123,74.22,71.996,74.251,53.113,1.399,2.6,0.278,72.319,57.855,79.378
0.0,48.093,40.0,60.0,40.0,1201.98,216.878,1895.186,1704.634,492.165,55.023,74.218,71.997,74.224,53.013,1.397,2.6,0.278,72.319,57.855,79.391
0.0,48.088,40.0,60.0,40.0,1202.4,216.745,1896.136,1704.984,492.487,55.104,74.25,71.997,74.236,53.096,1.396,2.6,0.277,72.319,57.855,79.508
0.0,48.12,40.0,60.0,40.0,1202.76,216.633,1896.946,1705.28,492.758,55.004,74.151,71.997,74.201,52.996,1.395,2.6,0.277,72.319,57.855,79.073
0.0,48.002,40.0,60.0,40.0,1202.89,216.601,1897.227,1705.364,492.86,54.874,74.074,71.995,74.119,52.865,1.395,2.6,0.277,72.319,57.855,78.821
0.0,47.978,40.0,60.0,40.0,1202.48,216.751,1896.33,1704.968,492.561,55.059,74.05,71.993,74.07,53.05,1.396,2.6,0.277,72.319,57.855,78.743
0.0,47.981,40.0,60.0,40.0,1201.67,217.042,1894.464,1704.201,491.95,54.872,74.043,71.992,74.049,52.863,1.398,2.6,0.278,72.319,57.855,78.743
0.0,47.912,40.0,60.0,40.0,1200.45,217.464,1891.718,1703.085,491.035,54.963,74.13,71.99,74.086,52.953,1.401,2.6,0.279,72.319,57.855,79.125
0.0,47.936,40.0,60.0,40.0,1198.96,217.976,1888.339,1701.732,489.907,54.993,74.229,71.99,74.173,52.982,1.405,2.6,0.28,72.319,57.855,79.482
0.0,47.94,40.0,60.0,40.0,1197.45,218.494,1884.89,1700.354,488.759,54.935,74.229,71.989,74.219,52.912,1.41,2.6,0.28,72.319,57.855,79.443
0.0,47.911,40.0,60.0,40.0,1195.99,218.991,1881.563,1699.028,487.65,54.989,74.263,71.989,74.24,52.972,1.413,2.6,0.281,72.319,57.855,79.605
0.0,47.952,40.0,60.0,40.0,1194.68,219.437,1878.571,1697.837,486.649,55.018,74.312,71.99,74.282,53.004,1.417,2.6,0.282,72.319,57.855,79.799
0.0,47.967,40.0,60.0,40.0,1193.69,219.776,1876.301,1696.927,485.888,55.0,74.346,71.991,74.322,52.985,1.42,2.599,0.283,72.319,57.855,79.922
0.0,48.041,40.0,60.0,40.0,1193.1,219.984,1874.928,1696.369,485.431,55.131,74.404,71.992,74.37,53.115,1.421,2.599,0.283,72.319,57.855,80.136
0.0,48.012,40.0,60.0,40.0,1193.02,220.019,1874.77,1696.274,485.382,54.859,74.396,71.994,74.396,52.844,1.421,2.599,0.283,72.319,57.855,80.065
0.0,47.896,40.0,60.0,40.0,1193.21,219.967,1875.174,1696.415,485.524,55.013,74.327,71.994,74.361,52.997,1.421,2.599,0.283,72.319,57.855,79.786
0.0,47.965,40.0,60.0,40.0,1193.49,219.876,1875.843,1696.659,485.748,55.012,74.324,71.995,74.33,52.997,1.42,2.599,0.283,72.319,57.855,79.812
0.0,48.03,40.0,60.0,40.0,1193.95,219.726,1876.882,1697.062,486.1,55.102,74.331,71.996,74.329,53.087,1.419,2.599,0.283,72.319,57.855,79.825
0.0,48.066,40.0,60.0,40.0,1194.64,219.496,1878.483,1697.68,486.636,55.021,74.363,71.997,74.346,53.006,1.417,2.6,0.282,72.319,57.855,79.948
0.0,48.028,40.0,60.0,40.0,1195.48,219.216,1880.402,1698.428,487.282,55.021,74.359,71.997,74.359,53.006,1.415,2.6,0.282,72.319,57.855,79.922
0.0,48.118,40.0,60.0,40.0,1196.34,218.929,1882.355,1699.194,487.939,55.218,74.336,71.998,74.346,53.204,1.412,2.6,0.281,72.319,57.855,79.825
0.0,48.156,40.0,60.0,40.0,1197.32,218.602,1884.608,1700.067,488.689,55.001,74.393,71.999,74.365,52.988,1.41,2.6,0.281,72.319,57.855,80.078
0.0,48.106,40.0,60.0,40.0,1198.28,218.281,1886.79,1700.92,489.421,55.05,74.422,71.999,74.405,53.038,1.407,2.6,0.28,72.319,57.855,80.149
0.0,48.153,40.0,60.0,40.0,1199.09,218.008,1888.621,1701.645,490.033,55.093,74.344,71.999,74.379,53.082,1.405,2.6,0.28,72.319,57.855,79.832
0.0,48.147,40.0,60.0,40.0,1199.72,217.792,1890.064,1702.219,490.514,54.967,74.378,71.998,74.365,52.956,1.403,2.6,0.279,72.319,57.855,80.026
0.0,48.081,40.0,60.0,40.0,1200.04,217.675,1890.786,1702.527,490.75,55.005,74.396,71.997,74.386,52.996,1.402,2.6,0.279,72.319,57.855,80.078
0.0,48.114,40.0,60.0,40.0,1199.98,217.678,1890.662,1702.52,490.704,55.038,74.454,71.996,74.425,53.027,1.403,2.6,0.279,72.319,57.855,80.298
0.0,48.07,40.0,60.0,40.0,1199.66,217.768,1889.923,1702.283,490.449,54.813,74.306,71.994,74.379,52.802,1.404,2.6,0.279,72.319,57.855,79.644
0.0,48.053,40.0,60.0,40.0,1198.89,217.997,1888.181,1701.675,489.859,55.106,74.199,71.993,74.263,53.095,1.406,2.6,0.28,72.319,57.855,79.287
0.0,48.132,40.0,60.0,40.0,1197.85,218.319,1885.805,1700.82,489.048,54.999,74.125,71.992,74.174,52.987,1.408,2.6,0.28,72.319,57.855,79.009
0.0,48.098,40.0,60.0,40.0,1196.63,218.696,1883.024,1699.815,488.103,54.999,74.105,71.991,74.124,52.988,1.412,2.6,0.281,72.319,57.855,78.97
0.0,48.062,40.0,60.0,40.0,1195.23,219.132,1879.821,1698.653,487.018,54.934,74.076,71.989,74.095,52.919,1.416,2.6,0.282,72.319,57.855,78.86
0.0,47.963,40.0,60.0,40.0,1193.64,219.63,1876.178,1697.319,485.779,54.841,74.09,71.987,74.086,52.826,1.42,2.599,0.282,72.319,57.855,78.95
0.0,47.946,40.0,60.0,40.0,1191.8,220.207,1871.954,1695.771,484.347,55.034,74.119,71.986,74.104,53.018,1.425,2.599,0.283,72.319,57.855,79.06
0.0,48.001,40.0,60.0,40.0,1189.99,220.78,1867.765,1694.225,482.925,54.943,74.157,71.986,74.136,52.924,1.43,2.599,0.284,72.319,57.855,79.203
0.0,48.036,40.0,60.0,40.0,1188.39,221.285,1864.086,1692.86,481.668,55.065,74.136,71.987,74.145,53.046,1.434,2.599,0.285,72.319,57.855,79.073
0.0,48.024,40.0,60.0,40.0,1187.16,221.675,1861.235,1691.8,480.698,54.908,74.048,71.987,74.094,52.887,1.437,2.599,0.286,72.319,57.855,78.73
0.0,47.973,40.0,60.0,40.0,1186.19,221.987,1858.947,1690.95,479.924,55.022,74.047,71.988,74.054,53.001,1.44,2.598,0.287,72.319,57.855,78.769
0.0,48.054,40.0,60.0,40.0,1185.47,222.217,1857.293,1690.323,479.357,55.054,74.047,71.989,74.05,53.032,1.442,2.598,0.287,72.319,57.855,78.743
0.0,48.019,40.0,60.0,40.0,1185.13,222.327,1856.501,1690.024,479.091,54.911,74.05,71.99,74.049,52.889,1.443,2.598,0.287,72.319,57.855,78.769
0.0,47.939,40.0,60.0,40.0,1184.99,222.375,1856.184,1689.896,478.982,54.947,74.061,71.99,74.056,52.925,1.443,2.598,0.287,72.319,57.855,78.808
0.0,47.91,40.0,60.0,40.0,1184.92,222.401,1856.008,1689.822,478.924,54.794,74.014,71.99,74.038,52.772,1.443,2.598,0.287,72.319,57.855,78.6
0.0,47.871,40.0,60.0,40.0,1184.78,222.448,1855.674,1689.695,478.815,55.01,74.016,71.99,74.018,52.988,1.444,2.598,0.287,72.319,57.855,78.633
0.0,47.928,40.0,60.0,40.0,1184.66,222.488,1855.392,1689.586,478.72,54.975,74.014,71.991,74.016,52.956,1.444,2.598,0.287,72.319,57.855,78.613
0.0,47.878,40.0,60.0,40.0,1184.64,222.496,1855.339,1689.563,478.701,54.869,74.026,71.991,74.02,52.847,1.444,2.598,0.287,72.319,57.855,78.678
0.0,47.793,40.0,60.0,40.0,1184.55,222.522,1855.146,1689.493,478.634,54.93,74.014,71.99,74.019,52.907,1.444,2.598,0.287,72.319,57.855,78.613
0.0,47.812,40.0,60.0,40.0,1184.36,222.58,1854.706,1689.334,478.484,54.977,74.033,71.99,74.022,52.954,1.445,2.598,0.288,72.319,57.855,78.704
0.0,47.95,40.0,60.0,40.0,1184.22,222.624,1854.371,1689.213,478.366,55.144,74.049,71.992,74.04,53.121,1.445,2.598,0.288,72.319,57.855,78.743
0.0,47.921,40.0,60.0,40.0,1184.37,222.573,1854.723,1689.354,478.488,54.82,74.02,71.992,74.034,52.797,1.445,2.598,0.288,72.319,57.855,78.613
0.0,47.794,40.0,60.0,40.0,1184.53,222.519,1855.093,1689.5,478.613,55.014,73.96,71.992,73.992,52.991,1.444,2.598,0.287,72.319,57.855,78.38
0.0,47.815,40.0,60.0,40.0,1184.54,222.512,1855.128,1689.521,478.621,54.92,73.955,71.992,73.962,52.897,1.444,2.598,0.287,72.319,57.855,78.406
0.0,47.9,40.0,60.0,40.0,1184.43,222.544,1854.864,1689.433,478.526,55.148,73.989,71.992,73.974,53.125,1.445,2.598,0.287,72.319,57.855,78.536
0.0,47.887,40.0,60.0,40.0,1184.4,222.545,1854.794,1689.429,478.505,54.836,73.993,71.992,73.989,52.813,1.445,2.598,0.287,72.319,57.855,78.523
0.0,47.813,40.0,60.0,40.0,1184.29,222.574,1854.547,1689.35,478.414,55.078,73.957,71.992,73.974,53.055,1.445,2.598,0.288,72.319,57.855,78.393
0.0,47.907,40.0,60.0,40.0,1184.11,222.624,1854.125,1689.215,478.269,55.021,73.978,71.993,73.969,52.999,1.445,2.598,0.288,72.319,57.855,78.497
0.0,47.879,40.0,60.0,40.0,1183.98,222.658,1853.826,1689.121,478.162,54.946,74.004,71.993,73.99,52.914,1.446,2.598,0.288,72.319,57.855,78.587
0.0,47.845,40.0,60.0,40.0,1183.8,222.711,1853.386,1688.977,478.009,55.022,73.98,71.992,73.989,52.999,1.446,2.598,0.288,72.319,57.855,78.484
0.0,47.855,40.0,60.0,40.0,1183.52,222.791,1852.734,1688.757,477.784,54.947,74.004,71.992,73.992,52.924,1.447,2.598,0.288,72.319,57.855,78.6
0.0,47.822,40.0,60.0,40.0,1183.12,222.907,1851.802,1688.438,477.467,55.009,74.038,71.992,74.019,52.986,1.448,2.598,0.288,72.319,57.855,78.73
0.0,47.874,40.0,60.0,40.0,1182.66,223.047,1850.71,1688.056,477.088,55.032,74.052,71.992,74.042,53.008,1.449,2.598,0.288,72.319,57.855,78.769
0.0,47.82,40.0,60.0,40.0,1182.5,223.084,1850.358,1687.953,476.96,54.876,74.037,71.998,74.044,52.852,1.45,2.598,0.288,72.319,57.855,78.678
0.0,47.807,40.0,60.0,40.0,1181.24,223.485,1847.402,1686.854,475.948,55.053,73.91,71.923,73.981,53.028,1.453,2.598,0.289,72.319,57.855,78.38
0.0,47.791,40.0,60.0,40.0,1158.23,230.915,1792.138,1665.895,456.947,54.811,73.769,71.757,73.853,52.773,1.513,2.592,0.303,72.319,57.855,78.393
0.0,7.748,0.0,100.0,0.0,444.13,7.329,1322.35,1294.647,26.4,56.188,71.959,71.675,72.845,54.786,0.46,1.359,0.016,0.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,91.675,0.824,636.17,608.86,26.4,61.312,71.936,71.632,72.301,60.605,0.149,0.499,0.004,0.0,0.0,78.296
0.0,0.0,0.0,100.0,0.0,3.047,0.0,115.52,89.119,26.4,62.892,73.123,71.642,72.216,62.648,0.032,0.072,-0.005,0.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.91,78.072,58.445,72.317,62.873,0.009,-0.0,0.001,0.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.913,78.158,58.464,72.369,62.908,0.009,-0.0,0.001,0.0,0.0,78.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.943,78.235,58.482,72.421,62.943,0.009,-0.0,0.001,0.0,0.0,78.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.978,78.269,58.5,72.474,62.978,0.009,-0.0,0.001,0.0,0.0,78.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.013,78.439,58.517,72.526,63.013,0.009,-0.0,0.001,0.0,0.0,78.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.048,78.441,58.533,72.579,63.048,0.009,-0.0,0.001,0.0,0.0,78.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.083,78.557,58.549,72.632,63.083,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.118,78.423,58.565,72.686,63.118,0.009,-0.0,0.001,0.0,0.0,78.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.154,78.433,58.58,72.737,63.154,0.009,-0.0,0.001,0.0,0.0,78.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.189,78.426,58.595,72.789,63.189,0.009,-0.0,0.001,0.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.225,78.394,58.609,72.839,63.225,0.009,-0.0,0.001,0.0,0.0,78.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.26,78.27,58.623,72.889,63.26,0.009,-0.0,0.001,0.0,0.0,78.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.296,78.34,58.637,72.937,63.296,0.009,-0.0,0.001,0.0,0.0,78.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.331,78.294,58.65,72.986,63.331,0.009,-0.0,0.001,0.0,0.0,78.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.367,78.12,58.663,73.033,63.367,0.009,-0.0,0.001,0.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.403,78.018,58.676,73.079,63.403,0.009,-0.0,0.001,0.0,0.0,78.004
