HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.439,77.912,58.688,73.123,63.439,0.009,-0.0,0.001,0.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.474,77.854,58.7,73.166,63.474,0.009,-0.0,0.001,0.0,0.0,77.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.51,77.733,58.712,73.208,63.51,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.546,77.719,58.724,73.248,63.546,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.582,77.674,58.735,73.288,63.582,0.009,-0.0,0.001,0.0,0.0,77.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.618,77.619,58.746,73.328,63.618,0.009,-0.0,0.001,0.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.654,77.549,58.757,73.366,63.654,0.009,-0.0,0.001,0.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.689,77.474,58.768,73.404,63.689,0.009,-0.0,0.001,0.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.725,77.484,58.778,73.44,63.725,0.009,-0.0,0.001,0.0,0.0,77.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.761,77.454,58.788,73.477,63.761,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.797,77.463,58.798,73.512,63.797,0.009,-0.0,0.001,0.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.833,77.513,58.808,73.548,63.833,0.009,-0.0,0.001,0.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.869,77.615,58.818,73.584,63.869,0.009,-0.0,0.001,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.905,77.732,58.828,73.62,63.905,0.009,-0.0,0.001,0.0,0.0,77.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.94,77.649,58.837,73.657,63.94,0.009,-0.0,0.001,0.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.976,77.515,58.846,73.693,63.976,0.009,-0.0,0.001,0.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.012,77.519,58.855,73.727,64.012,0.009,-0.0,0.001,0.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.048,77.476,58.864,73.761,64.048,0.009,-0.0,0.001,0.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.084,77.418,58.872,73.795,64.084,0.009,-0.0,0.001,0.0,0.0,77.408
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.12,77.447,58.881,73.827,64.12,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.156,77.389,58.889,73.86,64.156,0.009,-0.0,0.001,0.0,0.0,77.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.191,77.327,58.897,73.891,64.191,0.009,-0.0,0.001,0.0,0.0,77.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.227,77.357,58.905,73.922,64.227,0.009,-0.0,0.001,0.0,0.0,77.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.263,77.314,58.913,73.953,64.263,0.009,-0.0,0.001,0.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.299,77.271,58.92,73.983,64.299,0.009,-0.0,0.001,0.0,0.0,77.265
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.334,77.318,58.927,74.013,64.334,0.009,-0.0,0.001,0.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.37,77.294,58.934,74.042,64.37,0.009,-0.0,0.001,0.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.406,77.256,58.942,74.072,64.406,0.009,-0.0,0.001,0.0,0.0,77.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.442,77.237,58.949,74.1,64.442,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.477,77.189,58.955,74.128,64.477,0.009,-0.0,0.001,0.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.513,77.083,58.962,74.156,64.513,0.009,-0.0,0.001,0.0,0.0,77.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.549,77.072,58.968,74.182,64.549,0.009,-0.0,0.001,0.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.584,77.008,58.974,74.208,64.584,0.009,-0.0,0.001,0.0,0.0,76.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.62,76.999,58.98,74.233,64.62,0.009,-0.0,0.001,0.0,0.0,76.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.655,76.985,58.986,74.258,64.655,0.009,-0.0,0.001,0.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.691,76.952,58.992,74.282,64.691,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.726,76.882,58.997,74.306,64.726,0.009,-0.0,0.001,0.0,0.0,76.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.761,76.843,59.003,74.329,64.761,0.009,-0.0,0.001,0.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.797,76.774,59.008,74.351,64.797,0.009,-0.0,0.001,0.0,0.0,76.766
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.832,76.75,59.013,74.373,64.832,0.009,-0.0,0.001,0.0,0.0,76.74
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.867,76.703,59.017,74.394,64.867,0.009,-0.0,0.001,0.0,0.0,76.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.902,76.601,59.021,74.415,64.902,0.009,-0.0,0.001,0.0,0.0,76.591
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.937,76.489,59.025,74.434,64.937,0.009,-0.0,0.001,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.972,76.443,59.028,74.452,64.972,0.009,-0.0,0.001,0.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.007,76.474,59.031,74.47,65.007,0.009,-0.0,0.001,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.042,76.465,59.034,74.489,65.042,0.009,-0.0,0.001,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.077,76.398,59.037,74.506,65.077,0.009,-0.0,0.001,0.0,0.0,76.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.112,76.34,59.039,74.523,65.112,0.009,-0.0,0.001,0.0,0.0,76.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.147,76.301,59.042,74.539,65.147,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.181,76.299,59.044,74.555,65.181,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.216,76.252,59.046,74.571,65.216,0.009,-0.0,0.001,0.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.251,76.196,59.049,74.586,65.251,0.009,-0.0,0.001,0.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.285,76.175,59.05,74.6,65.285,0.009,-0.0,0.001,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.319,76.108,59.052,74.614,65.319,0.009,-0.0,0.001,0.0,0.0,76.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.354,76.101,59.054,74.627,65.354,0.009,-0.0,0.001,0.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.388,76.035,59.055,74.641,65.388,0.009,-0.0,0.001,0.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.422,76.048,59.056,74.653,65.422,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.456,75.902,59.058,74.665,65.456,0.009,-0.0,0.001,0.0,0.0,75.891
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.49,75.882,59.059,74.676,65.49,0.009,-0.0,0.001,0.0,0.0,75.891
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.524,75.852,59.059,74.687,65.524,0.009,-0.0,0.001,0.0,0.0,75.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.558,75.848,59.06,74.698,65.558,0.009,-0.0,0.001,0.0,0.0,75.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.592,75.833,59.06,74.708,65.592,0.009,-0.0,0.001,0.0,0.0,75.827
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.625,75.815,59.061,74.718,65.625,0.009,-0.0,0.001,0.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.659,75.766,59.061,74.728,65.659,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.692,75.711,59.061,74.737,65.692,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.726,75.638,59.061,74.745,65.726,0.009,-0.0,0.001,0.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.759,75.648,59.061,74.753,65.759,0.009,-0.0,0.001,0.0,0.0,75.652
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.792,75.621,59.06,74.762,65.792,0.009,-0.0,0.001,0.0,0.0,75.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.825,75.536,59.06,74.769,65.825,0.009,-0.0,0.001,0.0,0.0,75.522
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.859,75.461,59.059,74.776,65.859,0.009,-0.0,0.001,0.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.891,75.393,59.058,74.782,65.891,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.924,75.205,59.057,74.787,65.924,0.009,-0.0,0.001,0.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.957,75.115,59.055,74.79,65.957,0.009,-0.0,0.001,0.0,0.0,75.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.99,75.081,59.053,74.793,65.99,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.022,74.946,59.052,74.795,66.022,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.055,74.915,59.05,74.796,66.055,0.009,-0.0,0.001,0.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.087,74.823,59.048,74.797,66.087,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.119,74.615,59.045,74.797,66.119,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.151,74.443,59.043,74.795,66.151,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.183,74.331,59.04,74.791,66.183,0.009,-0.0,0.001,0.0,0.0,74.323
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.215,74.204,59.037,74.787,66.215,0.009,-0.0,0.001,0.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.246,74.194,59.033,74.781,66.246,0.009,-0.0,0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.278,74.073,59.029,74.776,66.278,0.009,-0.0,0.001,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.309,73.805,59.025,74.769,66.309,0.009,-0.0,0.001,0.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.341,73.776,59.02,74.76,66.341,0.009,-0.0,0.001,0.0,0.0,73.772
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.372,73.681,59.016,74.751,66.372,0.009,-0.0,0.001,0.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.403,73.684,59.012,74.741,66.403,0.009,-0.0,0.001,0.0,0.0,73.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.433,73.675,59.008,74.731,66.433,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.464,73.592,59.003,74.722,66.464,0.009,-0.0,0.001,0.0,0.0,73.584
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.494,73.534,58.999,74.711,66.494,0.009,-0.0,0.001,0.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.525,73.419,58.995,74.7,66.525,0.009,-0.0,0.001,0.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.555,73.255,58.991,74.688,66.555,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.585,73.187,58.987,74.675,66.585,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.615,73.181,58.983,74.662,66.615,0.009,-0.0,0.001,0.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.645,73.231,58.979,74.648,66.645,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.674,73.275,58.975,74.636,66.674,0.009,-0.0,0.001,0.0,0.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.703,73.182,58.971,74.623,66.703,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.733,73.074,58.967,74.61,66.733,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.762,72.896,58.963,74.596,66.762,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.791,72.857,58.959,74.58,66.791,0.009,-0.0,0.001,0.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.819,72.893,58.956,74.565,66.819,0.009,-0.0,0.001,0.0,0.0,72.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.848,72.867,58.952,74.55,66.848,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.876,72.793,58.948,74.534,66.876,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.905,72.836,58.944,74.519,66.905,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.933,72.814,58.941,74.504,66.933,0.009,-0.0,0.001,0.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.961,72.726,58.937,74.488,66.961,0.009,-0.0,0.001,0.0,0.0,72.722
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.989,72.698,58.933,74.472,66.989,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.016,72.699,58.93,74.456,67.016,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.044,72.664,58.926,74.44,67.044,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.071,72.712,58.923,74.424,67.071,0.009,-0.0,0.001,0.0,0.0,72.709
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.098,72.636,58.919,74.409,67.098,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.125,72.659,58.916,74.393,67.125,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.152,72.585,58.912,74.377,67.152,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.179,72.51,58.909,74.36,67.179,0.009,-0.0,0.001,0.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.205,72.404,58.906,74.343,67.205,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.232,72.359,58.902,74.326,67.232,0.009,-0.0,0.001,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.258,72.325,58.899,74.308,67.258,0.009,-0.0,0.001,0.0,0.0,72.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.284,72.288,58.896,74.29,67.284,0.009,-0.0,0.001,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.31,72.249,58.892,74.272,67.31,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.335,72.296,58.889,74.254,67.335,0.009,-0.0,0.001,0.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.361,72.29,58.886,74.236,67.361,0.009,-0.0,0.001,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.386,72.222,58.883,74.218,67.386,0.009,-0.0,0.001,0.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.411,72.152,58.88,74.2,67.411,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.437,72.011,58.876,74.181,67.437,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.461,71.979,58.873,74.161,67.461,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.486,71.912,58.87,74.142,67.486,0.009,-0.0,0.001,0.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.511,71.951,58.867,74.122,67.511,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.535,71.993,58.864,74.102,67.535,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.559,71.995,58.861,74.083,67.559,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.583,72.045,58.858,74.064,67.583,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.607,72.033,58.855,74.046,67.607,0.009,-0.0,0.001,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.631,72.095,58.852,74.028,67.631,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.655,72.124,58.849,74.011,67.655,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.678,72.063,58.847,73.994,67.678,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.702,71.94,58.844,73.976,67.702,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.725,71.827,58.841,73.957,67.725,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.748,71.77,58.838,73.938,67.748,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.77,71.667,58.835,73.918,67.77,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.793,71.588,58.833,73.898,67.793,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.816,71.567,58.83,73.877,67.816,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.838,71.503,58.827,73.856,67.838,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.86,71.413,58.824,73.834,67.86,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.882,71.336,58.821,73.812,67.882,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.904,71.331,58.819,73.79,67.904,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.926,71.264,58.816,73.767,67.926,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.947,71.303,58.813,73.745,67.947,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.969,71.357,58.811,73.723,67.969,0.009,-0.0,0.001,0.0,0.0,71.374
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.99,71.466,58.808,73.702,67.99,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.011,71.394,58.805,73.682,68.011,0.009,-0.0,0.001,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.032,71.433,58.803,73.661,68.032,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.053,71.363,58.8,73.641,68.053,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.073,71.255,58.798,73.62,68.073,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.094,71.112,58.795,73.599,68.094,0.009,-0.0,0.001,0.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.114,71.029,58.793,73.576,68.114,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.134,71.025,58.79,73.553,68.134,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.154,70.963,58.788,73.53,68.154,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.174,70.87,58.785,73.507,68.174,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.194,70.874,58.783,73.483,68.194,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.213,70.926,58.78,73.459,68.213,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.233,70.981,58.778,73.437,68.233,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.252,71.055,58.775,73.415,68.252,0.009,-0.0,0.001,0.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.271,71.015,58.773,73.394,68.271,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.29,70.955,58.771,73.372,68.29,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.308,70.999,58.768,73.35,68.308,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.327,71.008,58.766,73.329,68.327,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.345,70.992,58.764,73.308,68.345,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.364,70.941,58.761,73.287,68.364,0.009,-0.0,0.001,0.0,0.0,70.94
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.382,70.9,58.759,73.266,68.382,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.4,70.915,58.757,73.244,68.4,0.009,-0.0,0.001,0.0,0.0,70.914
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.418,70.865,58.755,73.223,68.418,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.435,70.943,58.753,73.202,68.435,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.453,70.889,58.75,73.182,68.453,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.471,70.893,58.748,73.161,68.471,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.488,70.933,58.746,73.141,68.488,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.505,70.855,58.744,73.121,68.505,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.522,70.842,58.742,73.1,68.522,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.539,70.845,58.74,73.08,68.539,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.555,70.831,58.738,73.06,68.555,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.572,70.745,58.736,73.04,68.572,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.589,70.753,58.734,73.019,68.589,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.605,70.692,58.732,72.998,68.605,0.009,-0.0,0.001,0.0,0.0,70.687
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.621,70.649,58.729,72.977,68.621,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.637,70.648,58.727,72.956,68.637,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.653,70.568,58.725,72.935,68.653,0.009,-0.0,0.001,0.0,0.0,70.551
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.669,70.507,58.724,72.914,68.669,0.009,-0.0,0.001,0.0,0.0,70.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.685,70.468,58.721,72.892,68.685,0.009,-0.0,0.001,0.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.7,70.48,58.719,72.87,68.7,0.009,-0.0,0.001,0.0,0.0,70.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.716,70.516,58.717,72.849,68.716,0.009,-0.0,0.001,0.0,0.0,70.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.731,70.522,58.715,72.828,68.731,0.009,-0.0,0.001,0.0,0.0,70.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.746,70.489,58.713,72.807,68.746,0.009,-0.0,0.001,0.0,0.0,70.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.761,70.47,58.712,72.786,68.761,0.009,-0.0,0.001,0.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.776,70.402,58.71,72.765,68.776,0.009,-0.0,0.001,0.0,0.0,70.402
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.79,70.394,58.708,72.744,68.79,0.009,-0.0,0.001,0.0,0.0,70.389
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.805,70.363,58.706,72.722,68.805,0.009,-0.0,0.001,0.0,0.0,70.363
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.819,70.343,58.704,72.701,68.819,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.834,70.31,58.702,72.68,68.834,0.009,-0.0,0.001,0.0,0.0,70.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.848,70.24,58.7,72.658,68.848,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.862,70.216,58.698,72.636,68.862,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.876,70.165,58.696,72.614,68.876,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.89,70.191,58.694,72.592,68.89,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.903,70.197,58.693,72.571,68.903,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.917,70.2,58.691,72.549,68.917,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.93,70.1,58.689,72.528,68.93,0.009,-0.0,0.001,0.0,0.0,70.097
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.943,70.087,58.687,72.506,68.943,0.009,-0.0,0.001,0.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.957,70.055,58.685,72.484,68.957,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.969,70.084,58.683,72.462,68.969,0.009,-0.0,0.001,0.0,0.0,70.097
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.982,70.06,58.682,72.441,68.982,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.995,69.975,58.68,72.419,68.995,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.008,69.868,58.678,72.397,69.008,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.02,69.754,58.676,72.373,69.02,0.009,-0.0,0.001,0.0,0.0,69.741
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.032,69.794,58.674,72.35,69.032,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.045,69.737,58.672,72.327,69.045,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.057,69.723,58.671,72.303,69.057,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.069,69.824,58.669,72.28,69.069,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.081,69.836,58.667,72.258,69.081,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.092,69.885,58.665,72.237,69.092,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.104,69.86,58.664,72.215,69.104,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.115,69.842,58.662,72.194,69.115,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.127,69.728,58.66,72.173,69.127,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.138,69.595,58.659,72.15,69.138,0.009,-0.0,0.001,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.149,69.599,58.657,72.127,69.149,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.16,69.556,58.655,72.104,69.16,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.171,69.499,58.653,72.081,69.171,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.182,69.497,58.652,72.058,69.182,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.192,69.399,58.65,72.035,69.192,0.009,-0.0,0.001,0.0,0.0,69.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.203,69.354,58.648,72.011,69.203,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.213,69.287,58.646,71.987,69.213,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.223,69.228,58.645,71.962,69.223,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.233,69.222,58.643,71.938,69.233,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.243,69.24,58.641,71.913,69.243,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.253,69.241,58.639,71.889,69.253,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.263,69.272,58.638,71.865,69.263,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.272,69.326,58.636,71.842,69.272,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.282,69.352,58.634,71.819,69.282,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.291,69.271,58.633,71.797,69.291,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.3,69.243,58.631,71.774,69.3,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.31,69.228,58.629,71.751,69.31,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.319,69.162,58.628,71.728,69.319,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.327,69.103,58.626,71.705,69.327,0.009,-0.0,0.001,0.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.336,69.08,58.624,71.682,69.336,0.009,-0.0,0.001,0.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.345,69.096,58.623,71.658,69.345,0.009,-0.0,0.001,0.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.353,69.098,58.621,71.635,69.353,0.009,-0.0,0.001,0.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.362,69.114,58.619,71.612,69.362,0.009,-0.0,0.001,0.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.37,69.115,58.618,71.59,69.37,0.009,-0.0,0.001,0.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.378,69.151,58.616,71.568,69.378,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.386,69.074,58.615,71.546,69.386,0.009,-0.0,0.001,0.0,0.0,69.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.394,69.033,58.613,71.523,69.394,0.009,-0.0,0.001,0.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.402,68.897,58.612,71.5,69.402,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.41,68.883,58.61,71.477,69.41,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.417,68.774,58.608,71.453,69.417,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.425,68.641,58.607,71.429,69.425,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.432,68.64,58.605,71.403,69.432,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.439,68.728,58.603,71.379,69.439,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.446,68.739,58.602,71.355,69.446,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.454,68.753,58.6,71.331,69.454,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.46,68.775,58.599,71.308,69.46,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.467,68.696,58.597,71.285,69.467,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.474,68.636,58.596,71.262,69.474,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.48,68.578,58.594,71.238,69.48,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.487,68.657,58.592,71.214,69.487,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.493,68.621,58.591,71.191,69.493,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.499,68.579,58.589,71.168,69.499,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.506,68.572,58.588,71.144,69.506,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.512,68.659,58.586,71.122,69.512,0.009,-0.0,0.001,0.0,0.0,68.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.518,68.591,58.585,71.099,69.518,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.523,68.5,58.583,71.076,69.523,0.009,-0.0,0.001,0.0,0.0,68.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.529,68.324,58.581,71.053,69.529,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.535,68.303,58.58,71.028,69.535,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.54,68.273,58.578,71.003,69.54,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.545,68.302,58.577,70.979,69.545,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.551,68.294,58.575,70.955,69.551,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.556,68.209,58.574,70.93,69.556,0.009,-0.0,0.001,0.0,0.0,68.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.561,68.168,58.572,70.906,69.561,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.566,68.07,58.57,70.881,69.566,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.571,67.943,58.569,70.855,69.571,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.575,67.832,58.567,70.829,69.575,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.58,67.754,58.565,70.801,69.58,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.585,67.734,58.564,70.774,69.585,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.589,67.648,58.562,70.746,69.589,0.009,-0.0,0.001,0.0,0.0,67.641
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.593,67.684,58.56,70.718,69.593,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.597,67.756,58.559,70.691,69.597,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.601,67.846,58.557,70.665,69.601,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.605,67.888,58.556,70.64,69.605,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.609,67.938,58.554,70.615,69.609,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.613,68.011,58.553,70.591,69.613,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.616,68.017,58.551,70.568,69.616,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.62,68.084,58.55,70.545,69.62,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.623,68.048,58.548,70.523,69.623,0.009,-0.0,0.001,0.0,0.0,68.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.626,67.924,58.547,70.5,69.626,0.009,-0.0,0.001,0.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.63,67.879,58.545,70.477,69.63,0.009,-0.0,0.001,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.633,67.796,58.544,70.453,69.633,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.636,67.719,58.542,70.429,69.636,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.639,67.677,58.54,70.404,69.639,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.641,67.708,58.539,70.38,69.641,0.009,-0.0,0.001,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.644,67.68,58.537,70.356,69.644,0.009,-0.0,0.001,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.647,67.692,58.536,70.332,69.647,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.649,67.677,58.535,70.308,69.649,0.009,-0.0,0.001,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.651,67.729,58.533,70.284,69.651,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.654,67.587,58.531,70.261,69.654,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.656,67.567,58.53,70.237,69.656,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.658,67.522,58.528,70.213,69.658,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.66,67.449,58.527,70.188,69.66,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.662,67.444,58.525,70.163,69.662,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.664,67.345,58.524,70.139,69.664,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.666,67.35,58.522,70.114,69.666,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.667,67.304,58.521,70.089,69.667,0.009,-0.0,0.001,0.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.669,67.296,58.519,70.063,69.669,0.009,-0.0,0.001,0.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.67,67.331,58.518,70.038,69.67,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.671,67.322,58.516,70.014,69.671,0.009,-0.0,0.001,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.673,67.239,58.515,69.99,69.673,0.009,-0.0,0.001,0.0,0.0,67.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.674,67.147,58.513,69.965,69.674,0.009,-0.0,0.001,0.0,0.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.675,67.054,58.511,69.939,69.675,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.676,67.044,58.51,69.913,69.676,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.677,67.046,58.508,69.887,69.677,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.677,67.046,58.507,69.862,69.677,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.678,67.049,58.505,69.836,69.678,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.679,66.986,58.504,69.811,69.679,0.009,-0.0,0.001,0.0,0.0,66.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.679,66.861,58.502,69.785,69.679,0.009,-0.0,0.001,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.68,66.831,58.501,69.759,69.68,0.009,-0.0,0.001,0.0,0.0,66.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.68,66.781,58.499,69.732,69.68,0.009,-0.0,0.001,0.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.68,66.806,58.497,69.706,69.68,0.009,-0.0,0.001,0.0,0.0,66.812
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.68,66.827,58.496,69.679,69.68,0.009,-0.0,0.001,0.0,0.0,66.837
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.68,66.861,58.494,69.654,69.68,0.009,-0.0,0.001,0.0,0.0,66.863
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.68,66.897,58.493,69.629,69.68,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.68,66.953,58.491,69.604,69.68,0.009,-0.0,0.001,0.0,0.0,66.954
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.679,66.908,58.49,69.58,69.679,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.679,66.917,58.488,69.556,69.679,0.009,-0.0,0.001,0.0,0.0,66.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.679,66.919,58.487,69.532,69.679,0.009,-0.0,0.001,0.0,0.0,66.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.678,66.969,58.485,69.509,69.678,0.009,-0.0,0.001,0.0,0.0,66.967
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.677,66.961,58.484,69.486,69.677,0.009,-0.0,0.001,0.0,0.0,66.954
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.677,66.907,58.483,69.463,69.677,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.676,66.917,58.481,69.44,69.676,0.009,-0.0,0.001,0.0,0.0,66.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.675,66.903,58.48,69.417,69.675,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.674,66.932,58.478,69.395,69.674,0.009,-0.0,0.001,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.673,66.984,58.477,69.373,69.673,0.009,-0.0,0.001,0.0,0.0,66.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.672,67.071,58.475,69.351,69.672,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.67,67.15,58.474,69.331,69.67,0.009,-0.0,0.001,0.0,0.0,67.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.669,67.109,58.473,69.311,69.669,0.009,-0.0,0.001,0.0,0.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.668,67.052,58.471,69.291,69.668,0.009,-0.0,0.001,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.666,67.012,58.47,69.271,69.666,0.009,-0.0,0.001,0.0,0.0,67.019
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.665,67.036,58.469,69.251,69.665,0.009,-0.0,0.001,0.0,0.0,67.051
