HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.411,66.984,60.792,66.979,56.411,0.009,-0.0,0.001,0.0,0.0,66.967
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.393,66.865,60.784,66.978,56.393,0.009,-0.0,0.001,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.411,66.765,60.775,66.977,56.411,0.009,-0.0,0.001,0.0,0.0,66.76
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.393,66.777,60.766,66.975,56.393,0.009,-0.0,0.001,0.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.457,66.663,60.758,66.973,56.457,0.009,-0.0,0.001,0.0,0.0,66.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.513,66.681,60.749,66.97,56.513,0.009,-0.0,0.001,0.0,0.0,66.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.558,66.641,60.741,66.968,56.558,0.009,-0.0,0.001,0.0,0.0,66.624
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.631,66.585,60.733,66.964,56.631,0.009,-0.0,0.001,0.0,0.0,66.572
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.658,66.53,60.725,66.961,56.658,0.009,-0.0,0.001,0.0,0.0,66.52
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.658,66.492,60.716,66.957,56.658,0.009,-0.0,0.001,0.0,0.0,66.494
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.658,66.456,60.708,66.953,56.658,0.009,-0.0,0.001,0.0,0.0,66.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.751,66.422,60.7,66.948,56.751,0.009,-0.0,0.001,0.0,0.0,66.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.851,66.337,60.692,66.943,56.851,0.009,-0.0,0.001,0.0,0.0,66.319
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.833,66.279,60.684,66.937,56.833,0.009,-0.0,0.001,0.0,0.0,66.28
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.851,66.193,60.677,66.931,56.851,0.009,-0.0,0.001,0.0,0.0,66.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.924,66.131,60.669,66.924,56.924,0.009,-0.0,0.001,0.0,0.0,66.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.952,66.161,60.661,66.917,56.952,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.998,66.115,60.653,66.91,56.998,0.009,-0.0,0.001,0.0,0.0,66.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.979,66.161,60.646,66.903,56.979,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.043,66.072,60.638,66.896,57.043,0.009,-0.0,0.001,0.0,0.0,66.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.098,65.978,60.631,66.889,57.098,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.144,65.866,60.623,66.88,57.144,0.009,-0.0,0.001,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.171,65.904,60.616,66.871,57.171,0.009,-0.0,0.001,0.0,0.0,65.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.235,65.897,60.609,66.862,57.235,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.219,65.894,60.601,66.854,57.219,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.229,65.895,60.594,66.845,57.229,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.305,65.863,60.587,66.836,57.305,0.009,-0.0,0.001,0.0,0.0,65.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.398,65.844,60.58,66.827,57.398,0.009,-0.0,0.001,0.0,0.0,65.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.435,65.76,60.573,66.818,57.435,0.009,-0.0,0.001,0.0,0.0,65.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.513,65.734,60.566,66.809,57.513,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.598,65.685,60.559,66.799,57.598,0.009,-0.0,0.001,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.637,65.645,60.552,66.789,57.637,0.009,-0.0,0.001,0.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.587,65.645,60.545,66.779,57.587,0.009,-0.0,0.001,0.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.574,65.547,60.539,66.768,57.574,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.651,65.516,60.532,66.757,57.651,0.009,-0.0,0.001,0.0,0.0,65.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.643,65.5,60.525,66.746,57.643,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.651,65.496,60.519,66.734,57.651,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.74,65.531,60.512,66.723,57.74,0.009,-0.0,0.001,0.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.719,65.519,60.506,66.713,57.719,0.009,-0.0,0.001,0.0,0.0,65.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.779,65.514,60.499,66.702,57.779,0.009,-0.0,0.001,0.0,0.0,65.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.857,65.563,60.493,66.691,57.857,0.009,-0.0,0.001,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.903,65.587,60.487,66.681,57.903,0.009,-0.0,0.001,0.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.006,65.603,60.48,66.671,58.006,0.009,-0.0,0.001,0.0,0.0,65.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.042,65.638,60.474,66.662,58.042,0.009,-0.0,0.001,0.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.053,65.659,60.468,66.653,58.053,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.113,65.66,60.462,66.644,58.113,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.131,65.662,60.456,66.635,58.131,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.17,65.613,60.45,66.626,58.17,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.259,65.589,60.444,66.617,58.259,0.009,-0.0,0.001,0.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.25,65.573,60.438,66.607,58.25,0.009,-0.0,0.001,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.272,65.538,60.432,66.598,58.272,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.347,65.535,60.427,66.588,58.347,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.374,65.503,60.421,66.579,58.374,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.36,65.482,60.415,66.569,58.36,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.413,65.465,60.41,66.559,58.413,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.506,65.417,60.404,66.549,58.506,0.009,-0.0,0.001,0.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.535,65.328,60.398,66.539,58.535,0.009,-0.0,0.001,0.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.589,65.282,60.393,66.528,58.589,0.009,-0.0,0.001,0.0,0.0,65.282
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.632,65.346,60.387,66.517,58.632,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.695,65.34,60.382,66.506,58.695,0.009,-0.0,0.001,0.0,0.0,65.334
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.722,65.317,60.376,66.496,58.722,0.009,-0.0,0.001,0.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.741,65.383,60.371,66.485,58.741,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.724,65.359,60.366,66.475,58.724,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.767,65.353,60.36,66.465,58.767,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.868,65.356,60.355,66.455,58.868,0.009,-0.0,0.001,0.0,0.0,65.36
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.896,65.307,60.35,66.445,58.896,0.009,-0.0,0.001,0.0,0.0,65.295
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.002,65.282,60.345,66.435,59.002,0.009,-0.0,0.001,0.0,0.0,65.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.991,65.299,60.34,66.424,58.991,0.009,-0.0,0.001,0.0,0.0,65.295
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.998,65.271,60.335,66.414,58.998,0.009,-0.0,0.001,0.0,0.0,65.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.031,65.199,60.33,66.404,59.031,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.992,65.191,60.325,66.393,58.992,0.009,-0.0,0.001,0.0,0.0,65.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.051,65.175,60.32,66.382,59.051,0.009,-0.0,0.001,0.0,0.0,65.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.915,65.192,60.315,66.371,58.915,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.902,65.126,60.31,66.36,58.902,0.009,-0.0,0.001,0.0,0.0,65.12
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.93,65.169,60.305,66.349,58.93,0.009,-0.0,0.001,0.0,0.0,65.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.041,65.114,60.3,66.338,59.041,0.009,-0.0,0.001,0.0,0.0,65.107
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.004,65.018,60.295,66.327,59.004,0.009,-0.0,0.001,0.0,0.0,65.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.161,65.075,60.29,66.315,59.161,0.009,-0.0,0.001,0.0,0.0,65.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.089,65.052,60.285,66.304,59.089,0.009,-0.0,0.001,0.0,0.0,65.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.004,65.096,60.281,66.293,59.004,0.009,-0.0,0.001,0.0,0.0,65.107
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.049,65.087,60.276,66.282,59.049,0.009,-0.0,0.001,0.0,0.0,65.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.168,65.082,60.271,66.271,59.168,0.009,-0.0,0.001,0.0,0.0,65.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.177,65.13,60.267,66.261,59.177,0.009,-0.0,0.001,0.0,0.0,65.133
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.195,65.19,60.262,66.251,59.195,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.223,65.116,60.258,66.241,59.223,0.009,-0.0,0.001,0.0,0.0,65.094
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.268,65.019,60.253,66.231,59.268,0.009,-0.0,0.001,0.0,0.0,65.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.25,65.043,60.249,66.22,59.25,0.009,-0.0,0.001,0.0,0.0,65.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.268,65.017,60.244,66.209,59.268,0.009,-0.0,0.001,0.0,0.0,65.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.295,64.997,60.24,66.198,59.295,0.009,-0.0,0.001,0.0,0.0,64.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.295,64.964,60.235,66.187,59.295,0.009,-0.0,0.001,0.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.341,64.894,60.231,66.176,59.341,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.369,64.869,60.227,66.165,59.369,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.461,64.85,60.222,66.153,59.461,0.009,-0.0,0.001,0.0,0.0,64.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.517,64.882,60.218,66.141,59.517,0.009,-0.0,0.001,0.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.517,64.887,60.213,66.13,59.517,0.009,-0.0,0.001,0.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.517,64.886,60.209,66.119,59.517,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.517,64.887,60.205,66.107,59.517,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.562,64.867,60.201,66.096,59.562,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.589,64.934,60.197,66.086,59.589,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.635,64.894,60.193,66.075,59.635,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.707,64.884,60.188,66.064,59.707,0.009,-0.0,0.001,0.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.734,64.903,60.184,66.054,59.734,0.009,-0.0,0.001,0.0,0.0,64.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.734,64.872,60.18,66.043,59.734,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.734,64.884,60.176,66.033,59.734,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.827,64.87,60.172,66.023,59.827,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.836,64.886,60.168,66.012,59.836,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.854,64.823,60.164,66.002,59.854,0.009,-0.0,0.001,0.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.882,64.8,60.16,65.991,59.882,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.882,64.713,60.156,65.98,59.882,0.009,-0.0,0.001,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.928,64.784,60.152,65.969,59.928,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.001,64.798,60.148,65.958,60.001,0.009,-0.0,0.001,0.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.028,64.797,60.145,65.948,60.028,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.074,64.782,60.141,65.937,60.074,0.009,-0.0,0.001,0.0,0.0,64.777
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.102,64.714,60.137,65.927,60.102,0.009,-0.0,0.001,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.102,64.705,60.133,65.916,60.102,0.009,-0.0,0.001,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.148,64.708,60.129,65.905,60.148,0.009,-0.0,0.001,0.0,0.0,64.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.175,64.659,60.126,65.894,60.175,0.009,-0.0,0.001,0.0,0.0,64.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.175,64.618,60.122,65.883,60.175,0.009,-0.0,0.001,0.0,0.0,64.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.22,64.634,60.118,65.871,60.22,0.009,-0.0,0.001,0.0,0.0,64.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.293,64.572,60.114,65.86,60.293,0.009,-0.0,0.001,0.0,0.0,64.563
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.321,64.529,60.111,65.848,60.321,0.009,-0.0,0.001,0.0,0.0,64.524
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.367,64.509,60.107,65.836,60.367,0.009,-0.0,0.001,0.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.349,64.508,60.103,65.824,60.349,0.009,-0.0,0.001,0.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.321,64.51,60.1,65.812,60.321,0.009,-0.0,0.001,0.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.367,64.461,60.096,65.801,60.367,0.009,-0.0,0.001,0.0,0.0,64.446
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.441,64.421,60.092,65.789,60.441,0.009,-0.0,0.001,0.0,0.0,64.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.469,64.419,60.089,65.776,60.469,0.009,-0.0,0.001,0.0,0.0,64.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.514,64.387,60.085,65.764,60.514,0.009,-0.0,0.001,0.0,0.0,64.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.541,64.367,60.081,65.751,60.541,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.587,64.335,60.078,65.739,60.587,0.009,-0.0,0.001,0.0,0.0,64.323
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.661,64.247,60.074,65.726,60.661,0.009,-0.0,0.001,0.0,0.0,64.245
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.642,64.239,60.071,65.713,60.642,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.615,64.174,60.067,65.699,60.615,0.009,-0.0,0.001,0.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.615,64.165,60.064,65.685,60.615,0.009,-0.0,0.001,0.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.661,64.167,60.06,65.672,60.661,0.009,-0.0,0.001,0.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.733,64.15,60.057,65.658,60.733,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.806,64.145,60.053,65.644,60.806,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.788,64.23,60.05,65.631,60.788,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.715,64.19,60.046,65.618,60.715,0.009,-0.0,0.001,0.0,0.0,64.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.733,64.232,60.043,65.606,60.733,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.806,64.21,60.039,65.593,60.806,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.88,64.122,60.036,65.58,60.88,0.009,-0.0,0.001,0.0,0.0,64.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.862,64.08,60.032,65.567,60.862,0.009,-0.0,0.001,0.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.927,64.025,60.029,65.554,60.927,0.009,-0.0,0.001,0.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.982,64.066,60.026,65.54,60.982,0.009,-0.0,0.001,0.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.982,64.138,60.022,65.527,60.982,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.982,64.229,60.019,65.515,60.982,0.009,-0.0,0.001,0.0,0.0,64.245
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.982,64.257,60.016,65.503,60.982,0.009,-0.0,0.001,0.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.073,64.243,60.013,65.492,61.073,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.128,64.159,60.009,65.48,61.128,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.037,64.116,60.006,65.468,61.037,0.009,-0.0,0.001,0.0,0.0,64.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.027,64.063,60.003,65.456,61.027,0.009,-0.0,0.001,0.0,0.0,64.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.146,64.057,60.0,65.443,61.146,0.009,-0.0,0.001,0.0,0.0,64.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.201,64.061,59.996,65.431,61.201,0.009,-0.0,0.001,0.0,0.0,64.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.246,63.996,59.993,65.418,61.246,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.228,63.924,59.99,65.405,61.228,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.246,63.834,59.987,65.392,61.246,0.009,-0.0,0.001,0.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.273,63.775,59.983,65.378,61.273,0.009,-0.0,0.001,0.0,0.0,63.772
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.273,63.751,59.98,65.363,61.273,0.009,-0.0,0.001,0.0,0.0,63.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.273,63.801,59.977,65.349,61.273,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.319,63.76,59.974,65.335,61.319,0.009,-0.0,0.001,0.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.347,63.721,59.971,65.32,61.347,0.009,-0.0,0.001,0.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.393,63.667,59.967,65.306,61.393,0.009,-0.0,0.001,0.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.421,63.679,59.964,65.291,61.421,0.009,-0.0,0.001,0.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.467,63.632,59.961,65.276,61.467,0.009,-0.0,0.001,0.0,0.0,63.629
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.495,63.624,59.958,65.261,61.495,0.009,-0.0,0.001,0.0,0.0,63.629
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.449,63.66,59.955,65.247,61.449,0.009,-0.0,0.001,0.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.421,63.599,59.951,65.232,61.421,0.009,-0.0,0.001,0.0,0.0,63.591
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.467,63.589,59.948,65.218,61.467,0.009,-0.0,0.001,0.0,0.0,63.591
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.54,63.574,59.945,65.203,61.54,0.009,-0.0,0.001,0.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.567,63.571,59.942,65.188,61.567,0.009,-0.0,0.001,0.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.567,63.587,59.939,65.174,61.567,0.009,-0.0,0.001,0.0,0.0,63.591
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.659,63.609,59.936,65.159,61.659,0.009,-0.0,0.001,0.0,0.0,63.616
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.668,63.546,59.933,65.145,61.668,0.009,-0.0,0.001,0.0,0.0,63.539
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.641,63.503,59.93,65.131,61.641,0.009,-0.0,0.001,0.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.641,63.501,59.927,65.116,61.641,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.732,63.467,59.924,65.101,61.732,0.009,-0.0,0.001,0.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.741,63.495,59.921,65.087,61.741,0.009,-0.0,0.001,0.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.759,63.515,59.918,65.072,61.759,0.009,-0.0,0.001,0.0,0.0,63.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.832,63.569,59.915,65.059,61.832,0.009,-0.0,0.001,0.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.814,63.51,59.912,65.045,61.814,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.832,63.468,59.909,65.031,61.832,0.009,-0.0,0.001,0.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.905,63.415,59.906,65.017,61.905,0.009,-0.0,0.001,0.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.887,63.425,59.903,65.002,61.887,0.009,-0.0,0.001,0.0,0.0,63.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.905,63.415,59.9,64.988,61.905,0.009,-0.0,0.001,0.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.98,63.346,59.897,64.974,61.98,0.009,-0.0,0.001,0.0,0.0,63.338
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.961,63.337,59.894,64.959,61.961,0.009,-0.0,0.001,0.0,0.0,63.338
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.98,63.336,59.891,64.945,61.98,0.009,-0.0,0.001,0.0,0.0,63.338
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.053,63.388,59.888,64.93,62.053,0.009,-0.0,0.001,0.0,0.0,63.39
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.035,63.329,59.885,64.916,62.035,0.009,-0.0,0.001,0.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.099,63.317,59.882,64.902,62.099,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.108,63.355,59.879,64.888,62.108,0.009,-0.0,0.001,0.0,0.0,63.351
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.126,63.277,59.876,64.874,62.126,0.009,-0.0,0.001,0.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.154,63.262,59.873,64.859,62.154,0.009,-0.0,0.001,0.0,0.0,63.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.154,63.315,59.87,64.845,62.154,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.154,63.29,59.868,64.831,62.154,0.009,-0.0,0.001,0.0,0.0,63.286
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.199,63.267,59.865,64.817,62.199,0.009,-0.0,0.001,0.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.226,63.266,59.862,64.803,62.226,0.009,-0.0,0.001,0.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.272,63.254,59.859,64.789,62.272,0.009,-0.0,0.001,0.0,0.0,63.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.299,63.154,59.856,64.775,62.299,0.009,-0.0,0.001,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.345,63.092,59.853,64.76,62.345,0.009,-0.0,0.001,0.0,0.0,63.085
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.327,63.022,59.85,64.745,62.327,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.345,62.981,59.848,64.729,62.345,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.373,62.978,59.845,64.714,62.373,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.373,62.962,59.842,64.698,62.373,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.373,62.961,59.839,64.682,62.373,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.418,62.929,59.836,64.667,62.418,0.009,-0.0,0.001,0.0,0.0,62.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.493,62.892,59.833,64.651,62.493,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.474,62.87,59.83,64.635,62.474,0.009,-0.0,0.001,0.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.493,62.903,59.827,64.619,62.493,0.009,-0.0,0.001,0.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.566,62.857,59.825,64.604,62.566,0.009,-0.0,0.001,0.0,0.0,62.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.548,62.899,59.822,64.588,62.548,0.009,-0.0,0.001,0.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.566,62.904,59.819,64.573,62.566,0.009,-0.0,0.001,0.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.593,62.987,59.816,64.558,62.593,0.009,-0.0,0.001,0.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.639,62.985,59.813,64.544,62.639,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.667,62.899,59.811,64.53,62.667,0.009,-0.0,0.001,0.0,0.0,62.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.667,62.854,59.808,64.515,62.667,0.009,-0.0,0.001,0.0,0.0,62.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.712,62.869,59.805,64.5,62.712,0.009,-0.0,0.001,0.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.785,62.824,59.802,64.485,62.785,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.766,62.767,59.8,64.47,62.766,0.009,-0.0,0.001,0.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.739,62.759,59.797,64.455,62.739,0.009,-0.0,0.001,0.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.739,62.812,59.794,64.439,62.739,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.739,62.769,59.791,64.425,62.739,0.009,-0.0,0.001,0.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.785,62.763,59.789,64.41,62.785,0.009,-0.0,0.001,0.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.812,62.715,59.786,64.395,62.812,0.009,-0.0,0.001,0.0,0.0,62.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.812,62.69,59.783,64.379,62.812,0.009,-0.0,0.001,0.0,0.0,62.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.858,62.707,59.78,64.364,62.858,0.009,-0.0,0.001,0.0,0.0,62.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.931,62.676,59.778,64.349,62.931,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.004,62.671,59.775,64.334,63.004,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.986,62.692,59.772,64.319,62.986,0.009,-0.0,0.001,0.0,0.0,62.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.004,62.597,59.77,64.304,63.004,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.986,62.516,59.767,64.289,62.986,0.009,-0.0,0.001,0.0,0.0,62.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.958,62.493,59.764,64.273,62.958,0.009,-0.0,0.001,0.0,0.0,62.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.004,62.476,59.761,64.257,63.004,0.009,-0.0,0.001,0.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.032,62.475,59.759,64.241,63.032,0.009,-0.0,0.001,0.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.032,62.439,59.756,64.225,63.032,0.009,-0.0,0.001,0.0,0.0,62.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.124,62.518,59.753,64.209,63.124,0.009,-0.0,0.001,0.0,0.0,62.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.134,62.496,59.75,64.193,63.134,0.009,-0.0,0.001,0.0,0.0,62.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.152,62.538,59.748,64.178,63.152,0.009,-0.0,0.001,0.0,0.0,62.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.18,62.576,59.745,64.163,63.18,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.18,62.663,59.743,64.149,63.18,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.225,62.657,59.74,64.136,63.225,0.009,-0.0,0.001,0.0,0.0,62.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.207,62.67,59.737,64.123,63.207,0.009,-0.0,0.001,0.0,0.0,62.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.18,62.674,59.735,64.11,63.18,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.225,62.642,59.732,64.097,63.225,0.009,-0.0,0.001,0.0,0.0,62.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.298,62.574,59.73,64.084,63.298,0.009,-0.0,0.001,0.0,0.0,62.573
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.325,62.5,59.727,64.07,63.325,0.009,-0.0,0.001,0.0,0.0,62.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.325,62.441,59.724,64.055,63.325,0.009,-0.0,0.001,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.325,62.472,59.722,64.041,63.325,0.009,-0.0,0.001,0.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.371,62.393,59.719,64.026,63.371,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.399,62.432,59.716,64.012,63.399,0.009,-0.0,0.001,0.0,0.0,62.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.444,62.391,59.714,63.998,63.444,0.009,-0.0,0.001,0.0,0.0,62.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.426,62.383,59.711,63.983,63.426,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.444,62.368,59.709,63.969,63.444,0.009,-0.0,0.001,0.0,0.0,62.372
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.471,62.367,59.706,63.954,63.471,0.009,-0.0,0.001,0.0,0.0,62.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.471,62.318,59.703,63.94,63.471,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.517,62.311,59.701,63.925,63.517,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.545,62.296,59.698,63.911,63.545,0.009,-0.0,0.001,0.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.591,62.294,59.696,63.896,63.591,0.009,-0.0,0.001,0.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.619,62.278,59.693,63.881,63.619,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.619,62.276,59.69,63.867,63.619,0.009,-0.0,0.001,0.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.619,62.275,59.688,63.853,63.619,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.665,62.293,59.685,63.839,63.665,0.009,-0.0,0.001,0.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.6,62.278,59.683,63.825,63.6,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.637,62.291,59.68,63.811,63.637,0.009,-0.0,0.001,0.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.693,62.308,59.678,63.797,63.693,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.693,62.376,59.675,63.784,63.693,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.693,62.402,59.673,63.771,63.693,0.009,-0.0,0.001,0.0,0.0,62.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.784,62.388,59.67,63.759,63.784,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.792,62.35,59.668,63.746,63.792,0.009,-0.0,0.001,0.0,0.0,62.346
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.811,62.382,59.665,63.734,63.811,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.884,62.322,59.663,63.722,63.884,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.866,62.28,59.66,63.709,63.866,0.009,-0.0,0.001,0.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.884,62.229,59.658,63.696,63.884,0.009,-0.0,0.001,0.0,0.0,62.217
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.866,62.173,59.655,63.683,63.866,0.009,-0.0,0.001,0.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.884,62.167,59.653,63.669,63.884,0.009,-0.0,0.001,0.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.912,62.153,59.65,63.655,63.912,0.009,-0.0,0.001,0.0,0.0,62.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.866,62.134,59.648,63.642,63.866,0.009,-0.0,0.001,0.0,0.0,62.139
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.884,62.132,59.645,63.628,63.884,0.009,-0.0,0.001,0.0,0.0,62.139
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.912,62.114,59.643,63.614,63.912,0.009,-0.0,0.001,0.0,0.0,62.113
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.957,62.162,59.64,63.601,63.957,0.009,-0.0,0.001,0.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.984,62.152,59.638,63.588,63.984,0.009,-0.0,0.001,0.0,0.0,62.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.984,62.181,59.635,63.575,63.984,0.009,-0.0,0.001,0.0,0.0,62.178
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.03,62.203,59.633,63.563,64.03,0.009,-0.0,0.001,0.0,0.0,62.204
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.012,62.19,59.63,63.551,64.012,0.009,-0.0,0.001,0.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.076,62.152,59.628,63.538,64.076,0.009,-0.0,0.001,0.0,0.0,62.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.132,62.185,59.626,63.526,64.132,0.009,-0.0,0.001,0.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.178,62.094,59.623,63.514,64.178,0.009,-0.0,0.001,0.0,0.0,62.087
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.16,61.993,59.621,63.5,64.16,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.178,62.05,59.618,63.487,64.178,0.009,-0.0,0.001,0.0,0.0,62.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.206,62.062,59.616,63.474,64.206,0.009,-0.0,0.001,0.0,0.0,62.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.206,62.045,59.613,63.461,64.206,0.009,-0.0,0.001,0.0,0.0,62.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.206,62.025,59.611,63.449,64.206,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.251,62.041,59.608,63.436,64.251,0.009,-0.0,0.001,0.0,0.0,62.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.187,61.997,59.606,63.423,64.187,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.223,61.923,59.604,63.41,64.223,0.009,-0.0,0.001,0.0,0.0,61.925
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.369,61.914,59.601,63.396,64.369,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.378,61.93,59.599,63.383,64.378,0.009,-0.0,0.001,0.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.305,61.982,59.596,63.37,64.305,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.324,61.989,59.594,63.358,64.324,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.351,61.991,59.591,63.346,64.351,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.351,61.926,59.589,63.333,64.351,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.396,61.866,59.586,63.32,64.396,0.009,-0.0,0.001,0.0,0.0,61.86
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.469,61.878,59.584,63.307,64.469,0.009,-0.0,0.001,0.0,0.0,61.886
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.451,61.85,59.582,63.294,64.451,0.009,-0.0,0.001,0.0,0.0,61.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.423,61.795,59.579,63.281,64.423,0.009,-0.0,0.001,0.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.516,61.804,59.577,63.268,64.516,0.009,-0.0,0.001,0.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.525,61.842,59.574,63.255,64.525,0.009,-0.0,0.001,0.0,0.0,61.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.497,61.797,59.572,63.242,64.497,0.009,-0.0,0.001,0.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.497,61.787,59.569,63.229,64.497,0.009,-0.0,0.001,0.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.543,61.84,59.567,63.216,64.543,0.009,-0.0,0.001,0.0,0.0,61.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.571,61.781,59.564,63.203,64.571,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.617,61.771,59.562,63.191,64.617,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.599,61.772,59.56,63.178,64.599,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.571,61.771,59.557,63.165,64.571,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.617,61.805,59.555,63.153,64.617,0.009,-0.0,0.001,0.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.69,61.777,59.552,63.141,64.69,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.672,61.772,59.55,63.128,64.672,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.645,61.755,59.548,63.116,64.645,0.009,-0.0,0.001,0.0,0.0,61.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.69,61.77,59.545,63.104,64.69,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.717,61.774,59.543,63.092,64.717,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.717,61.742,59.541,63.08,64.717,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.763,61.686,59.538,63.067,64.763,0.009,-0.0,0.001,0.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.837,61.712,59.536,63.055,64.837,0.009,-0.0,0.001,0.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.818,61.735,59.534,63.043,64.818,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.745,61.736,59.531,63.031,64.745,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.809,61.737,59.529,63.02,64.809,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.864,61.703,59.526,63.008,64.864,0.009,-0.0,0.001,0.0,0.0,61.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.909,61.717,59.524,62.996,64.909,0.009,-0.0,0.001,0.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.936,61.686,59.522,62.985,64.936,0.009,-0.0,0.001,0.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.936,61.697,59.519,62.973,64.936,0.009,-0.0,0.001,0.0,0.0,61.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.936,61.7,59.517,62.962,64.936,0.009,-0.0,0.001,0.0,0.0,61.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.936,61.719,59.515,62.95,64.936,0.009,-0.0,0.001,0.0,0.0,61.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.891,61.655,59.512,62.939,64.891,0.009,-0.0,0.001,0.0,0.0,61.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.909,61.63,59.51,62.927,64.909,0.009,-0.0,0.001,0.0,0.0,61.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.982,61.599,59.508,62.916,64.982,0.009,-0.0,0.001,0.0,0.0,61.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.964,61.496,59.505,62.903,64.964,0.009,-0.0,0.001,0.0,0.0,61.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.936,61.465,59.503,62.891,64.936,0.009,-0.0,0.001,0.0,0.0,61.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.029,61.479,59.5,62.878,65.029,0.009,-0.0,0.001,0.0,0.0,61.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.084,61.568,59.498,62.866,65.084,0.009,-0.0,0.001,0.0,0.0,61.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.084,61.482,59.496,62.854,65.084,0.009,-0.0,0.001,0.0,0.0,61.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.038,61.417,59.493,62.841,65.038,0.009,-0.0,0.001,0.0,0.0,61.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.102,61.384,59.491,62.828,65.102,0.009,-0.0,0.001,0.0,0.0,61.381
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.203,61.25,59.489,62.815,65.203,0.009,-0.0,0.001,0.0,0.0,61.225
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.185,61.166,59.486,62.801,65.185,0.009,-0.0,0.001,0.0,0.0,61.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.065,61.142,59.483,62.786,65.065,0.009,-0.0,0.001,0.0,0.0,61.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.194,61.158,59.481,62.771,65.194,0.009,-0.0,0.001,0.0,0.0,61.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.349,61.163,59.479,62.756,47.349,0.009,-0.0,0.001,0.0,0.0,61.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.856,61.08,59.476,62.742,32.856,0.009,-0.0,0.001,0.0,0.0,61.076
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.136,61.07,59.474,62.727,32.136,0.009,-0.0,0.001,0.0,0.0,61.063
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.148,61.023,59.471,62.712,32.148,0.009,-0.0,0.001,0.0,0.0,61.011
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,32.821,60.998,59.469,62.696,32.821,0.009,-0.0,0.001,0.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.09,61.028,59.466,62.681,34.09,0.009,-0.0,0.001,0.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,34.43,61.068,59.463,62.666,34.43,0.009,-0.0,0.001,0.0,0.0,61.063
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.8,61.041,59.461,62.652,33.8,0.009,-0.0,0.001,0.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.304,60.969,59.458,62.637,33.304,0.009,-0.0,0.001,0.0,0.0,60.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.264,60.977,59.456,62.622,33.265,0.009,-0.0,0.001,0.0,0.0,60.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.471,60.963,59.453,62.607,33.471,0.009,-0.0,0.001,0.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.575,60.995,59.45,62.593,33.575,0.009,-0.0,0.001,0.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,33.539,60.964,59.448,62.578,33.539,0.009,-0.0,0.001,0.0,0.0,60.966
11.718,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,52.652,72.2,73.022,63.276,52.548,0.075,0.188,0.067,83.062,66.45,61.05
6.548,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,56.349,70.82,72.952,67.364,55.916,0.235,0.796,0.187,100.0,80.0,60.998
0.492,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,62.956,70.081,72.866,69.513,61.929,0.528,1.746,0.311,100.0,80.0,60.998
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,66.936,70.174,72.753,70.034,65.009,0.979,3.082,0.533,100.0,80.0,60.998
0.0,0.0,40.0,60.0,40.0,3588.91,383.397,3164.656,2477.376,859.389,69.216,69.881,72.614,69.963,66.111,1.689,4.709,0.355,98.615,78.892,61.024
0.0,0.0,40.0,60.0,40.0,3309.57,360.684,3065.48,2413.682,831.679,69.421,69.773,72.553,69.819,66.021,1.628,4.488,0.342,96.178,76.942,60.998
0.0,0.0,40.0,60.0,40.0,3164.17,355.431,3003.018,2379.062,813.854,69.264,69.723,72.498,69.747,65.898,1.624,4.386,0.34,94.968,75.974,60.979
0.0,0.0,40.0,60.0,40.0,3002.49,350.913,2928.693,2339.374,792.465,69.061,69.67,72.443,69.693,65.776,1.627,4.274,0.338,93.613,74.891,60.907
0.0,0.0,40.0,60.0,40.0,2779.3,343.876,2821.526,2281.946,761.439,68.787,69.63,72.389,69.648,65.613,1.63,4.115,0.336,91.664,73.331,60.869
0.0,0.0,40.0,60.0,40.0,2523.33,333.842,2691.638,2211.44,723.562,68.447,69.599,72.335,69.613,65.413,1.632,3.922,0.333,89.292,71.433,60.856
0.0,0.0,41.151,58.849,41.151,2237.31,323.64,2535.544,2117.28,720.493,68.012,69.364,72.281,69.5,65.146,1.623,3.692,0.334,86.44,69.152,60.804
0.0,0.0,44.389,55.611,44.389,2007.1,321.673,2392.403,2016.467,801.09,67.331,68.724,72.224,69.012,64.614,1.614,3.503,0.348,84.048,67.239,60.778
0.0,0.0,47.164,52.836,47.164,1784.44,314.519,2241.606,1914.933,859.119,66.464,68.1,72.162,68.423,63.884,1.611,3.305,0.358,81.552,65.241,60.726
0.0,0.0,49.531,50.469,49.531,1567.24,302.244,2080.373,1811.251,888.67,65.532,67.542,72.096,67.858,63.088,1.607,3.095,0.364,78.892,63.113,60.726
0.0,0.0,51.565,48.435,51.565,1361.29,287.483,1906.819,1704.609,887.797,64.581,67.017,72.032,67.337,62.268,1.601,2.877,0.368,76.152,60.921,60.635
0.0,0.0,53.301,46.699,53.301,1171.81,272.58,1716.759,1594.317,853.501,63.62,66.586,71.975,66.878,61.416,1.593,2.657,0.373,73.451,58.761,60.59
0.0,0.0,54.753,45.247,54.753,1007.03,258.799,1510.106,1486.169,785.06,62.696,66.285,71.925,66.524,60.563,1.58,2.444,0.38,70.989,56.791,60.564
0.0,0.0,55.996,44.004,55.996,880.98,248.966,1305.695,1391.335,697.138,61.824,66.068,71.879,66.264,59.697,1.566,2.261,0.391,69.126,55.301,60.486
0.0,0.0,56.989,43.011,56.989,776.286,242.518,1097.064,1305.916,586.685,60.872,65.999,71.837,66.1,58.673,1.554,2.1,0.405,67.789,54.231,60.408
0.0,0.0,57.575,42.425,57.575,720.822,237.629,996.734,1264.995,532.523,60.046,65.942,71.772,66.03,57.77,1.538,2.019,0.41,67.073,53.658,60.324
0.0,0.0,58.495,41.505,58.495,719.6,237.024,996.758,1265.343,554.382,59.928,65.59,71.685,65.872,57.642,1.534,2.017,0.409,67.026,53.621,60.246
0.0,0.0,59.779,40.221,59.779,719.611,236.833,996.787,1267.402,584.051,59.854,65.179,71.597,65.566,57.567,1.532,2.017,0.408,67.026,53.621,60.22
0.0,0.0,61.067,38.933,61.067,719.629,236.588,996.832,1270.009,612.924,59.661,64.816,71.509,65.208,57.374,1.53,2.017,0.407,67.026,53.621,60.259
0.0,0.0,62.191,37.809,62.191,719.057,236.384,995.342,1272.142,636.4,59.434,64.549,71.421,64.878,57.146,1.53,2.016,0.406,67.026,53.621,60.344
0.0,0.0,63.233,36.767,63.233,710.44,236.777,973.498,1268.001,641.796,59.193,64.302,71.328,64.599,56.89,1.534,2.007,0.408,67.026,53.621,60.37
0.0,0.0,64.179,35.821,64.179,695.19,236.583,949.089,1261.971,642.347,58.941,64.095,71.237,64.354,56.621,1.535,1.994,0.409,66.966,53.572,60.408
0.0,0.0,65.05,34.95,65.05,671.204,236.042,923.439,1254.901,639.484,58.668,63.881,71.15,64.136,56.359,1.535,1.978,0.411,66.87,53.496,60.382
0.0,0.0,65.816,34.184,65.816,646.455,235.413,896.657,1247.117,632.75,58.4,63.684,71.066,63.928,56.108,1.534,1.962,0.412,66.765,53.412,60.344
0.0,0.0,66.507,33.493,66.507,621.296,234.698,869.065,1238.781,623.102,58.126,63.483,70.985,63.729,55.853,1.534,1.946,0.413,66.65,53.32,60.272
0.0,0.0,67.132,32.868,67.132,596.04,233.894,840.988,1229.994,611.118,57.891,63.334,70.908,63.546,55.637,1.534,1.929,0.415,66.527,53.222,60.259
0.0,0.0,67.706,32.294,67.706,570.979,233.005,812.731,1220.886,597.432,57.627,63.23,70.834,63.397,55.393,1.534,1.912,0.417,66.397,53.118,60.272
0.0,0.0,68.188,31.812,68.188,557.029,232.125,797.368,1215.921,592.618,57.436,63.173,70.766,63.292,55.219,1.532,1.902,0.417,66.294,53.035,60.344
0.0,0.0,68.757,31.243,68.757,557.086,231.951,797.498,1217.96,602.117,57.414,63.047,70.701,63.197,55.2,1.531,1.901,0.416,66.291,53.033,60.37
0.0,0.0,69.454,30.546,69.454,557.09,231.773,797.504,1220.537,613.295,57.436,62.855,70.637,63.067,55.223,1.53,1.901,0.414,66.291,53.033,60.324
0.0,0.0,70.177,29.823,70.177,557.093,231.58,797.509,1223.263,624.511,57.443,62.647,70.574,62.897,55.229,1.53,1.901,0.413,66.291,53.033,60.285
0.0,0.0,70.887,29.113,70.887,557.095,231.382,797.511,1225.984,635.128,57.411,62.431,70.512,62.703,55.199,1.529,1.901,0.412,66.291,53.033,60.207
0.0,0.0,71.557,28.442,71.557,557.097,231.189,797.512,1228.594,644.792,57.404,62.268,70.451,62.51,55.19,1.529,1.901,0.411,66.291,53.033,60.182
0.0,0.0,72.276,27.724,72.276,557.101,230.974,797.518,1231.423,654.743,57.428,62.094,70.39,62.333,55.215,1.529,1.901,0.409,66.291,53.033,60.156
0.0,0.0,72.998,27.002,72.998,557.103,230.751,797.521,1234.293,664.312,57.435,61.938,70.33,62.161,55.223,1.528,1.901,0.408,66.291,53.033,60.13
0.0,0.0,73.714,26.286,73.714,557.104,230.522,797.523,1237.164,673.38,57.414,61.75,70.271,61.991,55.201,1.528,1.901,0.407,66.291,53.033,60.065
0.0,0.0,74.389,25.611,74.389,557.105,230.301,797.523,1239.874,681.512,57.393,61.58,70.212,61.813,55.18,1.528,1.901,0.405,66.291,53.033,60.007
0.0,0.0,75.082,24.918,75.082,557.108,230.068,797.526,1242.671,689.485,57.42,61.472,70.154,61.655,55.205,1.528,1.901,0.404,66.291,53.033,60.032
0.0,0.0,75.831,24.169,75.831,557.112,229.811,797.532,1245.691,697.653,57.455,61.404,70.097,61.537,55.242,1.528,1.901,0.403,66.291,53.033,60.078
0.0,0.0,76.568,23.432,76.568,557.111,229.554,797.532,1248.646,705.223,57.441,61.258,70.041,61.428,55.228,1.527,1.901,0.401,66.291,53.033,60.032
0.0,0.0,77.264,22.736,77.264,557.112,229.307,797.532,1251.427,711.982,57.452,61.154,69.986,61.305,55.238,1.527,1.901,0.4,66.291,53.033,60.032
