HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,78.006,21.994,78.006,557.115,229.04,797.535,1254.366,718.756,57.471,61.091,69.931,61.206,55.258,1.527,1.901,0.398,66.291,53.033,60.065
0.0,0.0,78.733,21.267,78.733,557.114,228.776,797.535,1257.214,724.983,57.442,60.966,69.877,61.113,55.229,1.527,1.901,0.397,66.291,53.033,60.007
0.0,0.0,79.408,20.592,79.408,557.112,228.529,797.533,1259.826,730.411,57.412,60.823,69.824,60.995,55.199,1.527,1.901,0.396,66.291,53.033,59.942
0.0,0.0,80.092,19.908,80.092,557.114,228.277,797.535,1262.441,735.583,57.411,60.714,69.771,60.871,55.198,1.527,1.901,0.395,66.291,53.033,59.903
0.0,0.0,80.793,19.207,80.793,557.115,228.019,797.535,1265.076,740.545,57.402,60.612,69.719,60.758,55.189,1.527,1.901,0.393,66.291,53.033,59.864
0.0,0.0,81.492,18.508,81.492,557.115,227.762,797.535,1267.656,745.161,57.412,60.528,69.669,60.655,55.199,1.527,1.901,0.392,66.291,53.033,59.851
0.0,0.0,82.205,17.795,82.205,557.115,227.5,797.537,1270.234,749.547,57.42,60.498,69.621,60.576,55.207,1.527,1.901,0.391,66.291,53.033,59.89
0.0,0.0,82.926,17.074,82.926,557.116,227.237,797.537,1272.786,753.671,57.428,60.446,69.577,60.52,55.215,1.527,1.901,0.39,66.291,53.033,59.89
0.0,0.0,83.639,16.361,83.639,557.114,226.98,797.535,1275.241,757.449,57.425,60.423,69.536,60.471,55.212,1.527,1.901,0.388,66.291,53.033,59.916
0.0,0.0,84.348,15.652,84.348,557.112,226.734,797.533,1277.551,760.918,57.44,60.46,69.5,60.453,55.227,1.528,1.901,0.387,66.291,53.033,60.007
0.0,0.0,85.09,14.91,85.09,557.112,226.49,797.532,1279.819,764.261,57.466,60.441,69.468,60.453,55.253,1.528,1.901,0.386,66.291,53.033,60.032
0.0,0.0,85.826,14.175,85.826,557.108,226.259,797.528,1281.924,767.302,57.47,60.461,69.44,60.449,55.257,1.528,1.901,0.385,66.291,53.033,60.104
0.0,0.0,86.569,13.431,86.569,557.108,226.039,797.526,1283.915,770.125,57.51,60.559,69.416,60.479,55.297,1.528,1.901,0.384,66.291,53.033,60.246
0.0,0.0,87.33,12.671,87.33,557.105,225.826,797.523,1285.816,772.765,57.487,60.618,69.396,60.539,55.274,1.528,1.901,0.383,66.291,53.033,60.337
0.0,0.0,88.003,11.997,88.003,557.1,225.648,797.518,1287.391,774.909,57.405,60.742,69.379,60.612,55.192,1.528,1.901,0.383,66.291,53.033,60.486
0.0,0.0,88.618,11.383,88.618,557.098,225.493,797.514,1288.742,776.718,57.318,60.831,69.366,60.708,55.105,1.528,1.901,0.382,66.291,53.033,60.603
0.0,0.0,89.207,10.793,89.207,557.097,225.352,797.512,1289.969,778.334,57.273,60.965,69.356,60.809,55.06,1.528,1.901,0.381,66.291,53.033,60.765
0.0,0.0,89.839,10.161,89.839,557.097,225.209,797.514,1291.208,779.94,57.258,61.057,69.35,60.92,55.045,1.528,1.901,0.381,66.291,53.033,60.869
0.0,0.0,90.473,9.527,90.473,557.096,225.072,797.512,1292.375,781.428,57.232,61.178,69.345,61.026,55.019,1.528,1.901,0.38,66.291,53.033,61.024
0.0,0.0,91.094,8.906,91.094,557.094,224.946,797.511,1293.449,782.774,57.184,61.274,69.343,61.136,54.971,1.528,1.901,0.38,66.291,53.033,61.115
0.0,0.0,91.677,8.323,91.677,557.093,224.834,797.509,1294.399,783.944,57.136,61.348,69.342,61.23,54.923,1.528,1.901,0.379,66.291,53.033,61.219
0.0,0.0,92.26,7.74,92.26,557.092,224.728,797.507,1295.293,785.032,57.13,61.49,69.343,61.33,54.917,1.528,1.901,0.379,66.291,53.033,61.368
0.0,0.0,92.906,7.094,92.906,557.093,224.617,797.509,1296.221,786.146,57.222,61.578,69.344,61.444,55.009,1.528,1.901,0.378,66.291,53.033,61.458
0.0,0.0,93.669,6.331,93.669,557.094,224.495,797.511,1297.238,787.347,57.322,61.605,69.347,61.526,55.109,1.528,1.901,0.378,66.291,53.033,61.504
0.0,0.0,94.444,5.556,94.444,557.093,224.381,797.509,1298.185,788.443,57.397,61.643,69.351,61.578,55.184,1.528,1.901,0.377,66.291,53.033,61.555
0.0,0.0,95.237,4.762,95.237,557.093,224.273,797.507,1299.07,789.457,57.487,61.703,69.356,61.629,55.275,1.528,1.901,0.377,66.291,53.033,61.633
0.0,0.0,96.06,3.94,96.06,557.092,224.172,797.507,1299.903,790.397,57.56,61.749,69.361,61.683,55.347,1.528,1.901,0.376,66.291,53.033,61.685
0.0,0.0,96.884,3.116,96.884,557.09,224.08,797.505,1300.652,791.236,57.614,61.777,69.367,61.726,55.401,1.528,1.901,0.376,66.291,53.033,61.724
0.0,0.0,97.716,2.284,97.716,557.09,223.996,797.505,1301.33,791.991,57.712,61.838,69.373,61.769,55.499,1.528,1.901,0.376,66.291,53.033,61.795
0.0,0.0,98.615,1.385,98.615,557.089,223.917,797.504,1301.974,792.715,57.752,61.854,69.38,61.813,55.539,1.528,1.901,0.375,66.291,53.033,61.808
0.0,0.0,99.44,0.56,99.44,557.087,223.853,797.502,1302.49,793.299,57.773,61.912,69.386,61.848,55.56,1.528,1.901,0.375,66.291,53.033,61.873
0.0,0.3,100.0,0.0,100.0,557.08,223.815,797.493,1302.796,793.649,57.841,61.998,69.393,61.905,55.628,1.528,1.901,0.375,66.291,53.033,61.977
0.0,1.213,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,57.921,62.057,69.4,61.973,55.708,1.528,1.901,0.375,66.291,53.033,62.016
0.0,2.148,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,57.992,62.093,69.408,62.029,55.779,1.528,1.901,0.375,66.291,53.033,62.068
0.0,3.09,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.029,62.146,69.415,62.078,55.816,1.528,1.901,0.375,66.291,53.033,62.113
0.0,4.019,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.062,62.167,69.423,62.121,55.849,1.528,1.901,0.375,66.291,53.033,62.126
0.0,4.952,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.09,62.216,69.43,62.158,55.877,1.528,1.901,0.375,66.291,53.033,62.191
0.0,5.889,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.125,62.286,69.438,62.207,55.912,1.528,1.901,0.375,66.291,53.033,62.255
0.0,6.848,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.168,62.343,69.445,62.266,55.955,1.528,1.901,0.375,66.291,53.033,62.32
0.0,7.818,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.189,62.398,69.452,62.323,55.976,1.528,1.901,0.375,66.291,53.033,62.372
0.0,8.769,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.198,62.402,69.459,62.366,55.985,1.528,1.901,0.375,66.291,53.033,62.372
0.0,9.719,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.256,62.447,69.466,62.395,56.043,1.528,1.901,0.375,66.291,53.033,62.417
0.0,10.744,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.32,62.548,69.473,62.447,56.107,1.528,1.901,0.375,66.291,53.033,62.521
0.0,11.807,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.465,62.706,69.481,62.542,56.252,1.528,1.901,0.375,66.291,53.033,62.69
0.0,12.961,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.508,62.822,69.488,62.665,56.295,1.528,1.901,0.375,66.291,53.033,62.793
0.0,14.026,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.574,62.893,69.495,62.769,56.361,1.528,1.901,0.375,66.291,53.033,62.871
0.0,15.159,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.623,63.061,69.502,62.878,56.409,1.528,1.901,0.375,66.291,53.033,63.059
0.0,16.202,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.483,63.196,69.509,63.016,56.269,1.528,1.901,0.375,66.291,53.033,63.176
0.0,17.069,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.404,63.288,69.515,63.139,56.191,1.528,1.901,0.375,66.291,53.033,63.26
0.0,18.014,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.375,63.392,69.52,63.247,56.162,1.528,1.901,0.375,66.291,53.033,63.377
0.0,18.961,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.354,63.519,69.524,63.36,56.141,1.528,1.901,0.375,66.291,53.033,63.506
0.0,19.913,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.3,63.564,69.528,63.462,56.087,1.528,1.901,0.375,66.291,53.033,63.539
0.0,20.804,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.231,63.612,69.532,63.529,56.018,1.528,1.901,0.375,66.291,53.033,63.591
0.0,21.713,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.278,63.714,69.535,63.599,56.065,1.528,1.901,0.375,66.291,53.033,63.707
0.0,22.762,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.398,63.841,69.538,63.696,56.185,1.528,1.901,0.375,66.291,53.033,63.83
0.0,23.815,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.319,63.889,69.541,63.792,56.106,1.528,1.901,0.375,66.291,53.033,63.869
0.0,24.689,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.276,63.874,69.543,63.843,56.063,1.528,1.901,0.375,66.291,53.033,63.843
0.0,25.639,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.245,63.889,69.545,63.863,56.032,1.528,1.901,0.375,66.291,53.033,63.869
0.0,26.516,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.15,63.854,69.545,63.868,55.937,1.528,1.901,0.375,66.291,53.033,63.83
0.0,27.356,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.125,63.98,69.546,63.888,55.912,1.528,1.901,0.375,66.291,53.033,63.96
0.0,28.253,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.118,64.035,69.546,63.958,55.905,1.528,1.901,0.375,66.291,53.033,63.999
0.0,29.179,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.227,63.949,69.545,63.98,56.014,1.528,1.901,0.375,66.291,53.033,63.921
0.0,30.314,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.507,64.066,69.544,63.985,56.294,1.528,1.901,0.375,66.291,53.033,64.051
0.0,31.62,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.689,64.184,69.544,64.063,56.476,1.528,1.901,0.375,66.291,53.033,64.161
0.0,32.847,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.748,64.227,69.544,64.143,56.535,1.528,1.901,0.375,66.291,53.033,64.206
0.0,34.015,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.818,64.26,69.543,64.197,56.605,1.528,1.901,0.375,66.291,53.033,64.245
0.0,35.212,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,58.881,64.342,69.542,64.251,56.668,1.528,1.901,0.375,66.291,53.033,64.336
0.0,36.442,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,59.034,64.465,69.541,64.332,56.821,1.528,1.901,0.375,66.291,53.033,64.459
0.0,37.779,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,59.085,64.577,69.539,64.436,56.872,1.528,1.901,0.375,66.291,53.033,64.563
0.0,39.022,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,59.191,64.634,69.538,64.529,56.978,1.528,1.901,0.375,66.291,53.033,64.615
0.0,40.408,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,59.354,64.767,69.536,64.618,57.141,1.528,1.901,0.375,66.291,53.033,64.751
0.0,41.813,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,59.393,64.883,69.536,64.733,57.18,1.528,1.901,0.375,66.291,53.033,64.867
0.0,43.139,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,59.447,64.908,69.528,64.824,57.234,1.528,1.901,0.375,66.291,53.033,64.893
0.0,44.499,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,59.477,64.993,69.602,64.891,57.264,1.528,1.901,0.375,66.291,53.033,64.984
0.0,45.813,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,59.419,64.968,69.77,64.943,57.206,1.528,1.901,0.375,66.291,53.033,64.945
0.0,47.04,100.0,0.0,100.0,557.079,223.815,797.491,1302.796,793.647,59.355,65.06,69.93,64.976,57.142,1.528,1.901,0.375,66.291,53.033,65.055
0.0,48.24,76.0,24.0,76.0,555.097,229.812,795.004,1245.679,697.08,59.239,65.782,70.091,65.094,57.027,1.528,1.901,0.403,66.291,53.033,65.094
0.0,49.19,40.0,60.0,40.0,543.893,226.323,794.374,1178.624,26.4,58.874,70.664,70.249,67.003,56.681,1.542,1.864,0.419,65.599,52.479,65.094
0.0,50.313,40.0,60.0,40.0,544.076,224.755,797.361,1178.538,26.4,59.308,70.812,70.4,69.057,57.142,1.531,1.857,0.416,65.459,52.367,65.211
0.0,51.983,40.0,60.0,40.0,544.153,224.735,797.489,1178.596,26.4,59.736,70.962,70.548,70.063,57.573,1.531,1.857,0.416,65.457,52.366,65.438
0.0,53.804,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.056,71.108,70.694,70.596,57.894,1.531,1.857,0.416,65.457,52.366,65.567
0.0,55.6,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.252,71.25,70.837,70.915,58.09,1.531,1.857,0.416,65.457,52.366,65.703
0.0,57.328,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.363,71.389,70.978,71.135,58.202,1.531,1.857,0.416,65.457,52.366,65.742
0.0,59.01,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.432,71.526,71.117,71.31,58.27,1.531,1.857,0.416,65.457,52.366,65.839
0.0,60.676,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.495,71.662,71.255,71.464,58.333,1.531,1.857,0.416,65.457,52.366,65.924
0.0,62.347,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.546,71.797,71.391,71.608,58.384,1.531,1.857,0.416,65.457,52.366,66.014
0.0,64.023,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.576,71.928,71.526,71.746,58.414,1.531,1.857,0.416,65.457,52.366,66.027
0.0,65.689,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.61,72.052,71.659,71.878,58.448,1.531,1.857,0.416,65.457,52.366,65.898
0.0,67.372,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.655,72.179,71.79,72.007,58.493,1.531,1.857,0.416,65.457,52.366,65.898
0.0,69.075,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.685,72.302,71.919,72.133,58.523,1.531,1.857,0.416,65.457,52.366,65.839
0.0,70.769,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.711,72.421,72.045,72.257,58.55,1.531,1.857,0.416,65.457,52.366,65.755
0.0,72.467,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,60.738,72.539,72.168,72.378,58.576,1.531,1.857,0.416,65.457,52.366,65.729
0.0,74.226,40.0,60.0,40.0,619.459,222.749,898.832,1214.071,79.226,61.136,72.285,72.325,72.482,58.958,1.499,1.89,0.401,65.457,52.366,65.768
0.0,76.965,40.0,60.0,40.0,687.672,217.158,1023.852,1272.012,129.554,62.663,72.147,72.49,72.34,60.497,1.463,1.944,0.373,65.457,52.366,65.963
0.0,80.746,40.0,60.0,40.0,725.396,211.263,1151.385,1318.407,186.903,63.928,72.006,72.631,72.166,61.879,1.423,1.995,0.35,65.457,52.366,66.118
0.0,84.682,40.0,60.0,40.0,760.093,204.166,1282.466,1363.185,247.6,64.909,71.91,72.764,72.018,62.982,1.376,2.044,0.327,65.457,52.366,66.332
0.0,88.67,40.0,60.0,40.0,820.134,189.605,1499.458,1435.771,350.397,65.89,71.73,72.898,71.863,64.1,1.268,2.104,0.288,65.457,52.366,66.468
0.0,92.953,40.0,60.0,40.0,949.333,194.61,1695.646,1530.315,439.407,66.773,71.634,73.014,71.709,65.013,1.259,2.259,0.278,67.48,53.984,66.52
0.0,97.234,40.0,60.0,40.0,1059.41,201.252,1818.608,1603.448,476.793,67.353,71.699,73.122,71.684,65.537,1.258,2.389,0.274,69.321,55.456,66.585
0.0,100.0,40.0,60.0,40.0,1181.4,212.029,1933.589,1670.178,511.328,67.934,71.804,73.226,71.749,66.035,1.265,2.529,0.277,71.322,57.058,66.76
0.0,100.0,40.0,60.0,40.0,1344.1,221.478,2076.694,1759.046,553.12,68.538,71.87,73.324,71.83,66.538,1.258,2.699,0.275,73.74,58.992,66.76
0.0,100.0,40.0,60.0,40.0,1524.92,231.954,2212.619,1850.042,591.809,69.1,71.91,73.425,71.884,66.972,1.263,2.882,0.274,76.314,61.051,66.662
0.0,100.0,40.0,60.0,40.0,1709.5,244.174,2338.09,1930.526,627.679,69.596,72.023,73.53,71.967,67.337,1.268,3.06,0.276,78.763,63.01,66.863
0.0,100.0,40.0,60.0,40.0,1922.27,258.792,2470.002,2009.92,665.613,70.123,72.189,73.637,72.111,67.72,1.274,3.254,0.282,81.396,65.117,67.207
0.0,100.0,40.0,60.0,40.0,2114.55,271.716,2576.904,2074.653,696.131,70.608,72.316,73.747,72.254,68.064,1.292,3.427,0.289,83.666,66.933,67.343
0.0,100.0,40.0,60.0,40.0,2187.51,279.431,2609.886,2098.026,705.272,70.911,72.446,73.865,72.385,68.278,1.317,3.5,0.295,84.569,67.655,67.492
0.0,100.0,40.0,60.0,40.0,2201.39,278.925,2617.894,2103.218,707.525,71.066,72.541,73.983,72.495,68.408,1.316,3.511,0.294,84.715,67.772,67.518
0.0,100.0,40.0,60.0,40.0,2270.81,275.002,2658.357,2128.914,718.939,71.149,72.636,74.093,72.591,68.46,1.309,3.564,0.289,85.422,68.338,67.596
0.0,100.0,40.0,60.0,40.0,2361.85,272.153,2707.285,2160.523,732.693,71.183,72.714,74.202,72.678,68.444,1.31,3.636,0.285,86.367,69.093,67.628
0.0,100.0,40.0,60.0,40.0,2461.36,269.835,2759.099,2193.154,747.289,71.248,72.786,74.31,72.753,68.448,1.312,3.714,0.282,87.376,69.901,67.615
0.0,100.0,40.0,60.0,40.0,2569.87,271.427,2813.958,2225.01,762.883,71.37,72.855,74.419,72.824,68.505,1.313,3.798,0.282,88.448,70.758,67.596
0.0,100.0,40.0,60.0,40.0,2629.64,276.084,2839.074,2241.694,769.884,71.464,72.924,74.532,72.894,68.544,1.329,3.851,0.285,89.083,71.267,67.557
0.0,100.0,40.0,60.0,40.0,2636.77,276.903,2841.731,2243.648,770.612,71.477,72.986,74.643,72.958,68.541,1.332,3.858,0.285,89.163,71.33,67.479
0.0,100.0,40.0,60.0,40.0,2637.67,277.006,2842.066,2243.894,770.704,71.487,73.094,74.752,73.048,68.547,1.332,3.858,0.285,89.173,71.338,67.596
0.0,100.0,40.0,60.0,40.0,2637.78,277.02,2842.118,2243.912,770.716,71.533,73.226,74.859,73.17,68.593,1.332,3.859,0.285,89.174,71.339,67.797
0.0,100.0,40.0,60.0,40.0,2637.79,277.021,2842.118,2243.93,770.718,71.593,73.326,74.964,73.282,68.653,1.332,3.859,0.285,89.174,71.339,67.874
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,71.639,73.417,75.068,73.377,68.699,1.332,3.859,0.285,89.174,71.339,67.92
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,71.671,73.47,75.17,73.445,68.731,1.332,3.859,0.285,89.174,71.339,67.836
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,71.696,73.56,75.27,73.521,68.756,1.332,3.859,0.285,89.174,71.339,67.933
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,71.747,73.683,75.368,73.631,68.807,1.332,3.859,0.285,89.174,71.339,68.127
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,71.885,73.797,75.465,73.748,68.944,1.332,3.859,0.285,89.174,71.339,68.263
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,72.02,73.854,75.562,73.827,69.08,1.332,3.859,0.285,89.174,71.339,68.192
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,72.152,73.911,75.66,73.884,69.212,1.332,3.859,0.285,89.174,71.339,68.166
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,72.351,74.036,75.757,73.984,69.411,1.332,3.859,0.285,89.174,71.339,68.393
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,72.587,74.184,75.857,74.121,69.646,1.332,3.859,0.285,89.174,71.339,68.659
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,72.798,74.304,75.958,74.25,69.858,1.332,3.859,0.285,89.174,71.339,68.834
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,72.998,74.459,76.06,74.393,70.058,1.332,3.859,0.285,89.174,71.339,69.132
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.209,74.545,76.164,74.506,70.268,1.332,3.859,0.285,89.174,71.339,69.132
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.385,74.602,76.268,74.575,70.445,1.332,3.859,0.285,89.174,71.339,69.06
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.539,74.665,76.373,74.636,70.599,1.332,3.859,0.285,89.174,71.339,69.034
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.698,74.785,76.478,74.735,70.757,1.332,3.859,0.285,89.174,71.339,69.209
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.859,74.89,76.583,74.846,70.919,1.332,3.859,0.285,89.174,71.339,69.274
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.964,74.892,76.688,74.887,71.023,1.332,3.859,0.285,89.174,71.339,68.976
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.007,74.92,76.792,74.906,71.067,1.332,3.859,0.285,89.174,71.339,68.834
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.063,74.999,76.894,74.967,71.123,1.332,3.859,0.285,89.174,71.339,68.859
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.104,75.091,76.995,75.052,71.164,1.332,3.859,0.285,89.174,71.339,68.937
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.022,75.204,77.094,75.156,71.082,1.332,3.859,0.285,89.174,71.339,69.106
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.942,75.315,77.188,75.267,71.002,1.332,3.859,0.285,89.174,71.339,69.248
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.921,75.403,77.28,75.365,70.981,1.332,3.859,0.285,89.174,71.339,69.3
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.905,75.403,77.369,75.399,70.964,1.332,3.859,0.285,89.174,71.339,69.022
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.852,75.425,77.455,75.414,70.912,1.332,3.859,0.285,89.174,71.339,68.898
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.811,75.478,77.539,75.456,70.871,1.332,3.859,0.285,89.174,71.339,68.885
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.798,75.543,77.62,75.515,70.858,1.332,3.859,0.285,89.174,71.339,68.911
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.812,75.642,77.698,75.601,70.872,1.332,3.859,0.285,89.174,71.339,69.08
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.849,75.709,77.776,75.68,70.909,1.332,3.859,0.285,89.174,71.339,69.106
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.871,75.769,77.852,75.742,70.931,1.332,3.859,0.285,89.174,71.339,69.119
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.891,75.826,77.927,75.8,70.951,1.332,3.859,0.285,89.174,71.339,69.132
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.921,75.911,78.0,75.875,70.981,1.332,3.859,0.285,89.174,71.339,69.261
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.967,75.989,78.073,75.956,71.027,1.332,3.859,0.285,89.174,71.339,69.326
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.996,76.022,78.145,76.006,71.056,1.332,3.859,0.285,89.174,71.339,69.248
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.983,76.021,78.215,76.019,71.043,1.332,3.859,0.285,89.174,71.339,69.047
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.96,76.06,78.283,76.044,71.02,1.332,3.859,0.285,89.174,71.339,69.034
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,73.945,76.078,78.349,76.069,71.005,1.332,3.859,0.285,89.174,71.339,68.898
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.014,76.136,78.414,76.112,71.074,1.332,3.859,0.285,89.174,71.339,68.963
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.135,76.223,78.479,76.187,71.195,1.332,3.859,0.285,89.174,71.339,69.119
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.327,76.276,78.546,76.252,71.387,1.332,3.859,0.285,89.174,71.339,69.119
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.525,76.343,78.614,76.314,71.585,1.332,3.859,0.285,89.174,71.339,69.197
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.698,76.393,78.684,76.371,71.758,1.332,3.859,0.285,89.174,71.339,69.171
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.834,76.42,78.755,76.407,71.894,1.332,3.859,0.285,89.174,71.339,69.08
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,74.975,76.495,78.827,76.463,72.035,1.332,3.859,0.285,89.174,71.339,69.197
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.16,76.596,78.901,76.554,72.22,1.332,3.859,0.285,89.174,71.339,69.371
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.353,76.688,78.976,76.648,72.413,1.332,3.859,0.285,89.174,71.339,69.488
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.404,76.77,79.051,76.733,72.464,1.332,3.859,0.285,89.174,71.339,69.605
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.423,76.895,79.126,76.843,72.483,1.332,3.859,0.285,89.174,71.339,69.871
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.494,76.961,79.199,76.931,72.553,1.332,3.859,0.285,89.174,71.339,69.871
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.483,76.957,79.272,76.955,72.543,1.332,3.859,0.285,89.174,71.339,69.65
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.395,76.997,79.341,76.98,72.454,1.332,3.859,0.285,89.174,71.339,69.631
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.327,77.032,79.408,77.017,72.387,1.332,3.859,0.285,89.174,71.339,69.579
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.305,77.101,79.473,77.072,72.365,1.332,3.859,0.285,89.174,71.339,69.689
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.333,77.204,79.535,77.162,72.393,1.332,3.859,0.285,89.174,71.339,69.909
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.363,77.263,79.598,77.237,72.422,1.332,3.859,0.285,89.174,71.339,69.935
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.351,77.289,79.658,77.275,72.411,1.332,3.859,0.285,89.174,71.339,69.858
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.337,77.336,79.718,77.315,72.397,1.332,3.859,0.285,89.174,71.339,69.883
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.356,77.43,79.775,77.392,72.416,1.332,3.859,0.285,89.174,71.339,70.097
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.385,77.47,79.832,77.451,72.445,1.332,3.859,0.285,89.174,71.339,70.046
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.38,77.493,79.888,77.481,72.44,1.332,3.859,0.285,89.174,71.339,69.994
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.383,77.578,79.943,77.542,72.443,1.332,3.859,0.285,89.174,71.339,70.188
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.426,77.692,79.997,77.644,72.486,1.332,3.859,0.285,89.174,71.339,70.48
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.501,77.812,80.051,77.761,72.561,1.332,3.859,0.285,89.174,71.339,70.778
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.577,77.896,80.105,77.859,72.636,1.332,3.859,0.285,89.174,71.339,70.914
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.618,77.938,80.16,77.919,72.677,1.332,3.859,0.285,89.174,71.339,70.901
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.622,77.927,80.213,77.929,72.682,1.332,3.859,0.285,89.174,71.339,70.7
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.601,77.927,80.265,77.926,72.661,1.332,3.859,0.285,89.174,71.339,70.577
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.637,77.941,80.315,77.934,72.697,1.332,3.859,0.285,89.174,71.339,70.506
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.735,78.019,80.366,77.987,72.794,1.332,3.859,0.285,89.174,71.339,70.674
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,75.863,78.102,80.418,78.067,72.923,1.332,3.859,0.285,89.174,71.339,70.849
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.085,78.197,80.471,78.156,73.145,1.332,3.859,0.285,89.174,71.339,71.057
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.329,78.306,80.528,78.259,73.389,1.332,3.859,0.285,89.174,71.339,71.309
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.546,78.404,80.587,78.362,73.606,1.332,3.859,0.285,89.174,71.339,71.497
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.72,78.433,80.649,78.418,73.78,1.332,3.859,0.285,89.174,71.339,71.406
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.864,78.455,80.713,78.443,73.924,1.332,3.859,0.285,89.174,71.339,71.335
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.023,78.537,80.777,78.504,74.083,1.332,3.859,0.285,89.174,71.339,71.471
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.131,78.556,80.842,78.547,74.19,1.332,3.859,0.285,89.174,71.339,71.335
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.094,78.535,80.907,78.541,74.154,1.332,3.859,0.285,89.174,71.339,71.082
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.049,78.567,80.969,78.554,74.109,1.332,3.859,0.285,89.174,71.339,71.057
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.076,78.61,81.029,78.591,74.136,1.332,3.859,0.285,89.174,71.339,71.057
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.05,78.701,81.088,78.663,74.11,1.332,3.859,0.285,89.174,71.339,71.257
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.008,78.772,81.145,78.74,74.067,1.332,3.859,0.285,89.174,71.339,71.374
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.008,78.9,81.2,78.846,74.068,1.332,3.859,0.285,89.174,71.339,71.711
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.067,78.999,81.254,78.956,74.126,1.332,3.859,0.285,89.174,71.339,71.893
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.087,79.009,81.308,79.0,74.147,1.332,3.859,0.285,89.174,71.339,71.763
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.068,79.073,81.361,79.047,74.128,1.332,3.859,0.285,89.174,71.339,71.867
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.041,79.031,81.412,79.046,74.101,1.332,3.859,0.285,89.174,71.339,71.523
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.974,78.992,81.461,79.007,74.034,1.332,3.859,0.285,89.174,71.339,71.283
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.926,79.005,81.508,79.001,73.986,1.332,3.859,0.285,89.174,71.339,71.219
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.899,79.019,81.553,79.013,73.959,1.332,3.859,0.285,89.174,71.339,71.141
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.888,79.073,81.597,79.049,73.948,1.332,3.859,0.285,89.174,71.339,71.257
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.916,79.186,81.64,79.14,73.976,1.332,3.859,0.285,89.174,71.339,71.562
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.954,79.212,81.682,79.199,74.014,1.332,3.859,0.285,89.174,71.339,71.497
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.942,79.188,81.724,79.194,74.002,1.332,3.859,0.285,89.174,71.339,71.296
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.916,79.214,81.765,79.203,73.976,1.332,3.859,0.285,89.174,71.339,71.309
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.919,79.263,81.805,79.242,73.979,1.332,3.859,0.285,89.174,71.339,71.394
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,76.959,79.381,81.844,79.332,74.019,1.332,3.859,0.285,89.174,71.339,71.763
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.039,79.503,81.884,79.452,74.098,1.332,3.859,0.285,89.174,71.339,72.081
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.109,79.567,81.924,79.538,74.169,1.332,3.859,0.285,89.174,71.339,72.171
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.126,79.553,81.964,79.555,74.186,1.332,3.859,0.285,89.174,71.339,71.99
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.109,79.57,82.003,79.562,74.169,1.332,3.859,0.285,89.174,71.339,71.97
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.106,79.599,82.042,79.587,74.166,1.332,3.859,0.285,89.174,71.339,71.977
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.159,79.624,82.08,79.612,74.219,1.332,3.859,0.285,89.174,71.339,71.977
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.267,79.701,82.118,79.669,74.326,1.332,3.859,0.285,89.174,71.339,72.171
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.381,79.765,82.158,79.738,74.441,1.332,3.859,0.285,89.174,71.339,72.288
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.45,79.789,82.199,79.777,74.51,1.332,3.859,0.285,89.174,71.339,72.255
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.492,79.806,82.24,79.798,74.552,1.332,3.859,0.285,89.174,71.339,72.21
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.547,79.838,82.28,79.824,74.607,1.332,3.859,0.285,89.174,71.339,72.23
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.617,79.892,82.322,79.87,74.676,1.332,3.859,0.285,89.174,71.339,72.327
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.683,79.926,82.363,79.911,74.743,1.332,3.859,0.285,89.174,71.339,72.314
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.737,79.96,82.404,79.945,74.797,1.332,3.859,0.285,89.174,71.339,72.34
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.786,79.975,82.446,79.968,74.846,1.332,3.859,0.285,89.174,71.339,72.268
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.822,79.969,82.487,79.969,74.882,1.332,3.859,0.285,89.174,71.339,72.145
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.863,80.031,82.528,80.006,74.922,1.332,3.859,0.285,89.174,71.339,72.275
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.928,80.071,82.569,80.054,74.987,1.332,3.859,0.285,89.174,71.339,72.301
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,77.988,80.111,82.611,80.093,75.048,1.332,3.859,0.285,89.174,71.339,72.353
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.052,80.177,82.652,80.149,75.112,1.332,3.859,0.285,89.174,71.339,72.482
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.119,80.204,82.694,80.19,75.179,1.332,3.859,0.285,89.174,71.339,72.469
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.186,80.297,82.736,80.258,75.246,1.332,3.859,0.285,89.174,71.339,72.735
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.295,80.416,82.779,80.368,75.355,1.332,3.859,0.285,89.174,71.339,73.04
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.389,80.423,82.822,80.416,75.449,1.332,3.859,0.285,89.174,71.339,72.897
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.428,80.424,82.867,80.421,75.488,1.332,3.859,0.285,89.174,71.339,72.813
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.474,80.479,82.91,80.457,75.533,1.332,3.859,0.285,89.174,71.339,72.91
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.55,80.547,82.954,80.519,75.609,1.332,3.859,0.285,89.174,71.339,73.04
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.629,80.597,82.998,80.577,75.689,1.332,3.859,0.285,89.174,71.339,73.079
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.666,80.533,83.043,80.556,75.726,1.332,3.859,0.285,89.174,71.339,72.683
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.577,80.533,83.086,80.532,75.636,1.332,3.859,0.285,89.174,71.339,72.618
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.514,80.623,83.126,80.588,75.574,1.332,3.859,0.285,89.174,71.339,72.884
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.52,80.666,83.166,80.648,75.58,1.332,3.859,0.285,89.174,71.339,72.871
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.506,80.615,83.204,80.632,75.566,1.332,3.859,0.285,89.174,71.339,72.58
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.471,80.669,83.241,80.649,75.531,1.332,3.859,0.285,89.174,71.339,72.709
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.452,80.647,83.276,80.654,75.512,1.332,3.859,0.285,89.174,71.339,72.508
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.421,80.682,83.311,80.668,75.481,1.332,3.859,0.285,89.174,71.339,72.567
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.416,80.69,83.344,80.686,75.475,1.332,3.859,0.285,89.174,71.339,72.508
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.415,80.748,83.376,80.724,75.474,1.332,3.859,0.285,89.174,71.339,72.657
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.443,80.829,83.409,80.795,75.503,1.332,3.859,0.285,89.174,71.339,72.871
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.497,80.941,83.441,80.894,75.556,1.332,3.859,0.285,89.174,71.339,73.215
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.573,81.052,83.473,81.005,75.633,1.332,3.859,0.285,89.174,71.339,73.519
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.64,81.115,83.507,81.087,75.699,1.332,3.859,0.285,89.174,71.339,73.636
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.658,81.105,83.54,81.104,75.718,1.332,3.859,0.285,89.174,71.339,73.506
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.677,81.218,83.571,81.173,75.737,1.332,3.859,0.285,89.174,71.339,73.882
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.736,81.273,83.602,81.25,75.796,1.332,3.859,0.285,89.174,71.339,73.96
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.754,81.259,83.634,81.262,75.814,1.332,3.859,0.285,89.174,71.339,73.798
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.738,81.242,83.664,81.248,75.798,1.332,3.859,0.285,89.174,71.339,73.675
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.729,81.283,83.694,81.267,75.789,1.332,3.859,0.285,89.174,71.339,73.759
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.743,81.322,83.724,81.306,75.803,1.332,3.859,0.285,89.174,71.339,73.811
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.745,81.317,83.753,81.317,75.804,1.332,3.859,0.285,89.174,71.339,73.701
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.738,81.354,83.781,81.338,75.797,1.332,3.859,0.285,89.174,71.339,73.798
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.765,81.436,83.809,81.404,75.825,1.332,3.859,0.285,89.174,71.339,74.012
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.782,81.405,83.838,81.415,75.842,1.332,3.859,0.285,89.174,71.339,73.772
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.753,81.395,83.865,81.399,75.813,1.332,3.859,0.285,89.174,71.339,73.688
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.722,81.367,83.891,81.378,75.782,1.332,3.859,0.285,89.174,71.339,73.506
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.705,81.385,83.916,81.379,75.764,1.332,3.859,0.285,89.174,71.339,73.532
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.781,81.383,83.941,81.384,75.84,1.332,3.859,0.285,89.174,71.339,73.441
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.852,81.37,83.967,81.374,75.912,1.332,3.859,0.285,89.174,71.339,73.331
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.9,81.406,83.993,81.393,75.96,1.332,3.859,0.285,89.174,71.339,73.396
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.932,81.377,84.02,81.388,75.992,1.332,3.859,0.285,89.174,71.339,73.202
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,78.955,81.388,84.046,81.383,76.014,1.332,3.859,0.285,89.174,71.339,73.202
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.025,81.459,84.073,81.431,76.085,1.332,3.859,0.285,89.174,71.339,73.396
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.11,81.494,84.101,81.479,76.17,1.332,3.859,0.285,89.174,71.339,73.429
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.162,81.489,84.129,81.49,76.221,1.332,3.859,0.285,89.174,71.339,73.305
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.167,81.405,84.157,81.436,76.227,1.332,3.859,0.285,89.174,71.339,72.91
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.163,81.434,84.184,81.423,76.223,1.332,3.859,0.285,89.174,71.339,73.014
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.236,81.542,84.212,81.501,76.295,1.332,3.859,0.285,89.174,71.339,73.344
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.311,81.53,84.24,81.532,76.371,1.332,3.859,0.285,89.174,71.339,73.163
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.335,81.533,84.269,81.53,76.395,1.332,3.859,0.285,89.174,71.339,73.137
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.369,81.557,84.298,81.545,76.429,1.332,3.859,0.285,89.174,71.339,73.163
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.453,81.705,84.327,81.646,76.513,1.332,3.859,0.285,89.174,71.339,73.675
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.578,81.786,84.357,81.751,76.637,1.332,3.859,0.285,89.174,71.339,73.83
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.665,81.821,84.389,81.803,76.724,1.332,3.859,0.285,89.174,71.339,73.869
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.726,81.847,84.421,81.835,76.786,1.332,3.859,0.285,89.174,71.339,73.895
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.787,81.883,84.453,81.867,76.847,1.332,3.859,0.285,89.174,71.339,73.934
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.826,81.971,84.487,81.935,76.885,1.332,3.859,0.285,89.174,71.339,74.2
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.815,82.025,84.519,82.001,76.875,1.332,3.859,0.285,89.174,71.339,74.29
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.809,82.104,84.552,82.071,76.868,1.332,3.859,0.285,89.174,71.339,74.504
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.832,82.124,84.583,82.114,76.892,1.332,3.859,0.285,89.174,71.339,74.44
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.823,82.093,84.614,82.103,76.883,1.332,3.859,0.285,89.174,71.339,74.239
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.793,82.12,84.644,82.108,76.853,1.332,3.859,0.285,89.174,71.339,74.303
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.794,82.191,84.673,82.163,76.853,1.332,3.859,0.285,89.174,71.339,74.504
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.815,82.227,84.701,82.212,76.874,1.332,3.859,0.285,89.174,71.339,74.517
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.814,82.215,84.73,82.217,76.873,1.332,3.859,0.285,89.174,71.339,74.388
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.813,82.28,84.758,82.254,76.872,1.332,3.859,0.285,89.174,71.339,74.582
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.836,82.304,84.785,82.293,76.895,1.332,3.859,0.285,89.174,71.339,74.569
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.833,82.307,84.812,82.304,76.892,1.332,3.859,0.285,89.174,71.339,74.517
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.827,82.348,84.838,82.33,76.887,1.332,3.859,0.285,89.174,71.339,74.628
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.853,82.434,84.864,82.398,76.913,1.332,3.859,0.285,89.174,71.339,74.887
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.92,82.546,84.891,82.5,76.98,1.332,3.859,0.285,89.174,71.339,75.211
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.972,82.538,84.918,82.538,77.032,1.332,3.859,0.285,89.174,71.339,75.049
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.96,82.501,84.945,82.515,77.019,1.332,3.859,0.285,89.174,71.339,74.835
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.898,82.398,84.971,82.437,76.958,1.332,3.859,0.285,89.174,71.339,74.388
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.846,82.456,84.995,82.433,76.906,1.332,3.859,0.285,89.174,71.339,74.64
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.911,82.629,85.019,82.561,76.971,1.332,3.859,0.285,89.174,71.339,75.224
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.009,82.699,85.044,82.667,77.069,1.332,3.859,0.285,89.174,71.339,75.34
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.042,82.693,85.069,82.693,77.101,1.332,3.859,0.285,89.174,71.339,75.211
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.0,82.588,85.094,82.627,77.06,1.332,3.859,0.285,89.174,71.339,74.744
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.938,82.596,85.118,82.595,76.998,1.332,3.859,0.285,89.174,71.339,74.77
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.919,82.579,85.143,82.585,76.979,1.332,3.859,0.285,89.174,71.339,74.628
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.914,82.635,85.132,82.614,76.974,1.332,3.859,0.285,89.174,71.339,74.919
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.93,82.647,85.081,82.64,76.989,1.332,3.859,0.285,89.174,71.339,75.075
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.927,82.672,85.033,82.661,76.987,1.332,3.859,0.285,89.174,71.339,75.314
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.936,82.703,84.984,82.691,76.996,1.332,3.859,0.285,89.174,71.339,75.548
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.921,82.635,84.937,82.661,76.981,1.332,3.859,0.285,89.174,71.339,75.366
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.851,82.556,84.891,82.588,76.911,1.332,3.859,0.285,89.174,71.339,75.211
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.788,82.531,84.845,82.544,76.848,1.332,3.859,0.285,89.174,71.339,75.263
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.756,82.521,84.799,82.527,76.816,1.332,3.859,0.285,89.174,71.339,75.353
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.728,82.5,84.755,82.508,76.788,1.332,3.859,0.285,89.174,71.339,75.405
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.793,82.536,84.712,82.524,76.853,1.332,3.859,0.285,89.174,71.339,75.652
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.85,82.419,84.671,82.464,76.91,1.332,3.859,0.285,89.174,71.339,75.263
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.827,82.377,84.632,82.396,76.887,1.332,3.859,0.285,89.174,71.339,75.263
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.814,82.341,84.594,82.358,76.874,1.332,3.859,0.285,89.174,71.339,75.237
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.817,82.329,84.557,82.334,76.877,1.332,3.859,0.285,89.174,71.339,75.302
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.854,82.363,84.522,82.35,76.914,1.332,3.859,0.285,89.174,71.339,75.535
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.913,82.38,84.488,82.374,76.972,1.332,3.859,0.285,89.174,71.339,75.664
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.938,82.329,84.456,82.349,76.997,1.332,3.859,0.285,89.174,71.339,75.535
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.931,82.31,84.426,82.318,76.991,1.332,3.859,0.285,89.174,71.339,75.574
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.938,82.312,84.397,82.312,76.998,1.332,3.859,0.285,89.174,71.339,75.664
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.965,82.343,84.369,82.33,77.024,1.332,3.859,0.285,89.174,71.339,75.878
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.018,82.427,84.342,82.393,77.078,1.332,3.859,0.285,89.174,71.339,76.287
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.1,82.502,84.318,82.47,77.16,1.332,3.859,0.285,89.174,71.339,76.604
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.169,82.533,84.296,82.52,77.228,1.332,3.859,0.285,89.174,71.339,76.753
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.186,82.472,84.275,82.496,77.246,1.332,3.859,0.285,89.174,71.339,76.539
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.134,82.344,84.255,82.396,77.194,1.332,3.859,0.285,89.174,71.339,76.105
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.046,82.24,84.234,82.283,77.106,1.332,3.859,0.285,89.174,71.339,75.814
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.005,82.272,84.212,82.263,77.065,1.332,3.859,0.285,89.174,71.339,76.047
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.041,82.33,84.192,82.309,77.101,1.332,3.859,0.285,89.174,71.339,76.3
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.073,82.296,84.172,82.309,77.133,1.332,3.859,0.285,89.174,71.339,76.17
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.042,82.194,84.153,82.233,77.102,1.332,3.859,0.285,89.174,71.339,75.839
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.006,82.209,84.134,82.206,77.066,1.332,3.859,0.285,89.174,71.339,76.008
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.017,82.214,84.116,82.214,77.077,1.332,3.859,0.285,89.174,71.339,76.053
