HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.021,82.181,84.098,82.195,77.081,1.332,3.859,0.285,89.174,71.339,75.956
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.992,82.099,84.08,82.132,77.052,1.332,3.859,0.285,89.174,71.339,75.69
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.954,82.073,84.063,82.086,77.013,1.332,3.859,0.285,89.174,71.339,75.664
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.93,82.025,84.045,82.045,76.989,1.332,3.859,0.285,89.174,71.339,75.522
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.906,82.019,84.027,82.022,76.966,1.332,3.859,0.285,89.174,71.339,75.587
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.917,82.046,84.01,82.035,76.977,1.332,3.859,0.285,89.174,71.339,75.742
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.953,82.099,83.994,82.078,77.013,1.332,3.859,0.285,89.174,71.339,75.969
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.983,82.086,83.979,82.089,77.043,1.332,3.859,0.285,89.174,71.339,75.93
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.993,82.099,83.965,82.093,77.053,1.332,3.859,0.285,89.174,71.339,76.047
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.021,82.135,83.951,82.121,77.081,1.332,3.859,0.285,89.174,71.339,76.235
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.061,82.166,83.939,82.153,77.121,1.332,3.859,0.285,89.174,71.339,76.371
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.103,82.21,83.928,82.191,77.163,1.332,3.859,0.285,89.174,71.339,76.565
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.158,82.277,83.919,82.249,77.218,1.332,3.859,0.285,89.174,71.339,76.831
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.211,82.288,83.911,82.282,77.271,1.332,3.859,0.285,89.174,71.339,76.883
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.174,82.277,83.903,82.281,77.234,1.332,3.859,0.285,89.174,71.339,76.844
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.063,82.203,83.895,82.232,77.123,1.332,3.859,0.285,89.174,71.339,76.565
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.943,82.163,83.884,82.18,77.003,1.332,3.859,0.285,89.174,71.339,76.475
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.877,82.156,83.872,82.16,76.936,1.332,3.859,0.285,89.174,71.339,76.488
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.842,82.159,83.86,82.159,76.902,1.332,3.859,0.285,89.174,71.339,76.526
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.787,82.12,83.847,82.137,76.847,1.332,3.859,0.285,89.174,71.339,76.384
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.678,81.987,83.834,82.039,76.738,1.332,3.859,0.285,89.174,71.339,75.917
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.556,81.948,83.818,81.965,76.616,1.332,3.859,0.285,89.174,71.339,75.891
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.517,82.015,83.801,81.992,76.577,1.332,3.859,0.285,89.174,71.339,76.196
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.502,81.98,83.785,81.992,76.562,1.332,3.859,0.285,89.174,71.339,76.066
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.456,82.001,83.769,81.993,76.516,1.332,3.859,0.285,89.174,71.339,76.235
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.435,82.009,83.752,82.006,76.495,1.332,3.859,0.285,89.174,71.339,76.274
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.413,82.015,83.736,82.012,76.473,1.332,3.859,0.285,89.174,71.339,76.358
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.398,82.038,83.717,82.029,76.458,1.332,3.859,0.285,89.174,71.339,76.501
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.402,82.106,83.734,82.077,76.461,1.332,3.859,0.285,89.174,71.339,76.688
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.428,82.158,83.791,82.136,76.488,1.332,3.859,0.285,89.174,71.339,76.714
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.51,82.188,83.843,82.173,76.569,1.332,3.859,0.285,89.174,71.339,76.688
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.618,82.276,83.894,82.24,76.678,1.332,3.859,0.285,89.174,71.339,76.896
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.708,82.282,83.945,82.277,76.768,1.332,3.859,0.285,89.174,71.339,76.727
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.728,82.276,83.996,82.277,76.787,1.332,3.859,0.285,89.174,71.339,76.591
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.741,82.277,84.045,82.276,76.801,1.332,3.859,0.285,89.174,71.339,76.462
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.775,82.301,84.094,82.29,76.835,1.332,3.859,0.285,89.174,71.339,76.449
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.843,82.397,84.142,82.358,76.902,1.332,3.859,0.285,89.174,71.339,76.688
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,79.941,82.496,84.19,82.455,77.001,1.332,3.859,0.285,89.174,71.339,76.909
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.021,82.52,84.239,82.509,77.081,1.332,3.859,0.285,89.174,71.339,76.818
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.045,82.457,84.288,82.479,77.104,1.332,3.859,0.285,89.174,71.339,76.449
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.045,82.483,84.336,82.474,77.105,1.332,3.859,0.285,89.174,71.339,76.462
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.082,82.511,84.382,82.501,77.141,1.332,3.859,0.285,89.174,71.339,76.423
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.113,82.513,84.428,82.511,77.173,1.332,3.859,0.285,89.174,71.339,76.3
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.134,82.522,84.473,82.517,77.194,1.332,3.859,0.285,89.174,71.339,76.222
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.173,82.583,84.518,82.558,77.232,1.332,3.859,0.285,89.174,71.339,76.358
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.247,82.665,84.563,82.631,77.307,1.332,3.859,0.285,89.174,71.339,76.526
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.335,82.719,84.608,82.696,77.395,1.332,3.859,0.285,89.174,71.339,76.578
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.398,82.719,84.653,82.716,77.458,1.332,3.859,0.285,89.174,71.339,76.462
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.45,82.768,84.698,82.748,77.51,1.332,3.859,0.285,89.174,71.339,76.539
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.513,82.79,84.744,82.78,77.573,1.332,3.859,0.285,89.174,71.339,76.475
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.565,82.811,84.789,82.801,77.625,1.332,3.859,0.285,89.174,71.339,76.449
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.626,82.866,84.834,82.842,77.686,1.332,3.859,0.285,89.174,71.339,76.552
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.728,83.0,84.88,82.945,77.788,1.332,3.859,0.285,89.174,71.339,76.954
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.866,83.11,84.926,83.062,77.926,1.332,3.859,0.285,89.174,71.339,77.213
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.936,83.265,84.974,83.202,77.996,1.332,3.859,0.285,89.174,71.339,77.648
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.937,83.217,85.021,83.23,77.996,1.332,3.859,0.285,89.174,71.339,77.278
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.895,83.269,85.067,83.247,77.955,1.332,3.859,0.285,89.174,71.339,77.421
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.927,83.349,85.112,83.318,77.987,1.332,3.859,0.285,89.174,71.339,77.57
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.956,83.363,85.156,83.356,78.016,1.332,3.859,0.285,89.174,71.339,77.473
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.934,83.335,85.199,83.344,77.994,1.332,3.859,0.285,89.174,71.339,77.252
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.905,83.367,85.241,83.355,77.965,1.332,3.859,0.285,89.174,71.339,77.278
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.888,83.325,85.281,83.34,77.948,1.332,3.859,0.285,89.174,71.339,76.98
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.857,83.344,85.319,83.336,77.917,1.332,3.859,0.285,89.174,71.339,76.993
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.869,83.407,85.357,83.382,77.928,1.332,3.859,0.285,89.174,71.339,77.129
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.897,83.451,85.394,83.431,77.957,1.332,3.859,0.285,89.174,71.339,77.207
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,80.942,83.577,85.431,83.525,78.002,1.332,3.859,0.285,89.174,71.339,77.596
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.024,83.678,85.468,83.634,78.083,1.332,3.859,0.285,89.174,71.339,77.849
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.099,83.777,85.506,83.735,78.159,1.332,3.859,0.285,89.174,71.339,78.101
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.15,83.789,85.545,83.78,78.209,1.332,3.859,0.285,89.174,71.339,78.004
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.167,83.831,85.583,83.813,78.227,1.332,3.859,0.285,89.174,71.339,78.082
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.185,83.847,85.62,83.839,78.245,1.332,3.859,0.285,89.174,71.339,78.017
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.205,83.901,85.657,83.88,78.265,1.332,3.859,0.285,89.174,71.339,78.127
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.218,83.866,85.694,83.879,78.277,1.332,3.859,0.285,89.174,71.339,77.862
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.187,83.845,85.729,83.852,78.247,1.332,3.859,0.285,89.174,71.339,77.712
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.179,83.881,85.763,83.868,78.239,1.332,3.859,0.285,89.174,71.339,77.777
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.193,83.882,85.797,83.882,78.252,1.332,3.859,0.285,89.174,71.339,77.648
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.162,83.794,85.83,83.826,78.222,1.332,3.859,0.285,89.174,71.339,77.226
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.135,83.87,85.861,83.842,78.195,1.332,3.859,0.285,89.174,71.339,77.505
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.172,83.908,85.891,83.894,78.232,1.332,3.859,0.285,89.174,71.339,77.499
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.168,83.851,85.922,83.871,78.228,1.332,3.859,0.285,89.174,71.339,77.194
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.145,83.869,85.951,83.862,78.205,1.332,3.859,0.285,89.174,71.339,77.239
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.164,83.926,85.98,83.904,78.224,1.332,3.859,0.285,89.174,71.339,77.369
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.194,83.945,86.008,83.935,78.253,1.332,3.859,0.285,89.174,71.339,77.356
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.221,84.025,86.037,83.992,78.281,1.332,3.859,0.285,89.174,71.339,77.596
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.263,84.066,86.065,84.047,78.323,1.332,3.859,0.285,89.174,71.339,77.648
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.298,84.141,86.094,84.108,78.358,1.332,3.859,0.285,89.174,71.339,77.887
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.37,84.269,86.123,84.217,78.43,1.332,3.859,0.285,89.174,71.339,78.27
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.447,84.324,86.153,84.299,78.507,1.332,3.859,0.285,89.174,71.339,78.348
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.486,84.35,86.184,84.337,78.545,1.332,3.859,0.285,89.174,71.339,78.361
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.499,84.342,86.214,84.345,78.559,1.332,3.859,0.285,89.174,71.339,78.231
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.466,84.246,86.245,84.284,78.525,1.332,3.859,0.285,89.174,71.339,77.751
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.395,84.189,86.277,84.213,78.455,1.332,3.859,0.285,89.174,71.339,77.505
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.361,84.227,86.307,84.213,78.421,1.332,3.859,0.285,89.174,71.339,77.609
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.396,84.327,86.336,84.287,78.456,1.332,3.859,0.285,89.174,71.339,77.926
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.473,84.436,86.365,84.391,78.533,1.332,3.859,0.285,89.174,71.339,78.231
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.535,84.467,86.395,84.451,78.595,1.332,3.859,0.285,89.174,71.339,78.231
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.553,84.467,86.425,84.465,78.613,1.332,3.859,0.285,89.174,71.339,78.127
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.547,84.449,86.455,84.456,78.607,1.332,3.859,0.285,89.174,71.339,77.965
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.518,84.393,86.484,84.415,78.578,1.332,3.859,0.285,89.174,71.339,77.687
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.482,84.377,86.511,84.384,78.541,1.332,3.859,0.285,89.174,71.339,77.583
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.466,84.384,86.537,84.382,78.525,1.332,3.859,0.285,89.174,71.339,77.531
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.46,84.387,86.563,84.386,78.52,1.332,3.859,0.285,89.174,71.339,77.473
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.444,84.352,86.588,84.365,78.504,1.332,3.859,0.285,89.174,71.339,77.265
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.439,84.407,86.611,84.386,78.499,1.332,3.859,0.285,89.174,71.339,77.447
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.47,84.446,86.635,84.431,78.53,1.332,3.859,0.285,89.174,71.339,77.505
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.487,84.442,86.659,84.441,78.547,1.332,3.859,0.285,89.174,71.339,77.434
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.512,84.529,86.683,84.495,78.571,1.332,3.859,0.285,89.174,71.339,77.712
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.556,84.535,86.706,84.531,78.616,1.332,3.859,0.285,89.174,71.339,77.622
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.564,84.545,86.73,84.539,78.624,1.332,3.859,0.285,89.174,71.339,77.622
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.594,84.633,86.754,84.598,78.654,1.332,3.859,0.285,89.174,71.339,77.913
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.654,84.702,86.778,84.672,78.714,1.332,3.859,0.285,89.174,71.339,78.101
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.722,84.806,86.803,84.762,78.781,1.332,3.859,0.285,89.174,71.339,78.419
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.797,84.864,86.828,84.839,78.857,1.332,3.859,0.285,89.174,71.339,78.523
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.827,84.832,86.855,84.842,78.886,1.332,3.859,0.285,89.174,71.339,78.309
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.82,84.838,86.881,84.835,78.88,1.332,3.859,0.285,89.174,71.339,78.296
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.824,84.844,86.906,84.841,78.884,1.332,3.859,0.285,89.174,71.339,78.244
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.833,84.878,86.931,84.864,78.893,1.332,3.859,0.285,89.174,71.339,78.309
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.851,84.881,86.955,84.88,78.911,1.332,3.859,0.285,89.174,71.339,78.231
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.84,84.83,86.98,84.849,78.9,1.332,3.859,0.285,89.174,71.339,77.965
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.815,84.824,87.003,84.826,78.875,1.332,3.859,0.285,89.174,71.339,77.913
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.827,84.887,87.025,84.861,78.886,1.332,3.859,0.285,89.174,71.339,78.127
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,81.903,85.045,87.048,84.982,78.963,1.332,3.859,0.285,89.174,71.339,78.672
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.009,85.127,87.073,85.091,79.068,1.332,3.859,0.285,89.174,71.339,78.847
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.063,85.139,87.098,85.13,79.123,1.332,3.859,0.285,89.174,71.339,78.821
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.091,85.187,87.123,85.167,79.151,1.332,3.859,0.285,89.174,71.339,78.95
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.123,85.197,87.148,85.191,79.183,1.332,3.859,0.285,89.174,71.339,78.898
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.142,85.229,87.174,85.214,79.202,1.332,3.859,0.285,89.174,71.339,78.97
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.178,85.296,87.199,85.268,79.238,1.332,3.859,0.285,89.174,71.339,79.151
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.239,85.374,87.224,85.342,79.299,1.332,3.859,0.285,89.174,71.339,79.352
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.28,85.355,87.25,85.36,79.34,1.332,3.859,0.285,89.174,71.339,79.177
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.271,85.332,87.276,85.34,79.331,1.332,3.859,0.285,89.174,71.339,79.035
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.254,85.31,87.301,85.319,79.314,1.332,3.859,0.285,89.174,71.339,78.898
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.239,85.312,87.325,85.311,79.299,1.332,3.859,0.285,89.174,71.339,78.86
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.261,85.379,87.348,85.353,79.321,1.332,3.859,0.285,89.174,71.339,79.06
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.308,85.415,87.372,85.399,79.368,1.332,3.859,0.285,89.174,71.339,79.099
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.351,85.475,87.396,85.451,79.411,1.332,3.859,0.285,89.174,71.339,79.261
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.371,85.432,87.421,85.447,79.431,1.332,3.859,0.285,89.174,71.339,78.996
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.36,85.455,87.445,85.445,79.42,1.332,3.859,0.285,89.174,71.339,79.073
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.39,85.515,87.468,85.491,79.449,1.332,3.859,0.285,89.174,71.339,79.229
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.438,85.581,87.492,85.553,79.498,1.332,3.859,0.285,89.174,71.339,79.417
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.498,85.665,87.516,85.629,79.557,1.332,3.859,0.285,89.174,71.339,79.657
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.584,85.762,87.542,85.722,79.643,1.332,3.859,0.285,89.174,71.339,79.961
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.649,85.771,87.568,85.765,79.709,1.332,3.859,0.285,89.174,71.339,79.858
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.644,85.708,87.594,85.731,79.704,1.332,3.859,0.285,89.174,71.339,79.54
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.612,85.69,87.62,85.697,79.672,1.332,3.859,0.285,89.174,71.339,79.456
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.622,85.749,87.644,85.727,79.681,1.332,3.859,0.285,89.174,71.339,79.631
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.668,85.792,87.668,85.774,79.728,1.332,3.859,0.285,89.174,71.339,79.696
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.714,85.842,87.693,85.82,79.774,1.332,3.859,0.285,89.174,71.339,79.825
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.766,85.897,87.718,85.875,79.826,1.332,3.859,0.285,89.174,71.339,79.948
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.784,85.843,87.743,85.863,79.844,1.332,3.859,0.285,89.174,71.339,79.631
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.738,85.755,87.769,85.789,79.798,1.332,3.859,0.285,89.174,71.339,79.248
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.705,85.778,87.795,85.77,79.764,1.332,3.859,0.285,89.174,71.339,79.326
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.74,85.852,87.82,85.825,79.8,1.332,3.859,0.285,89.174,71.339,79.521
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.773,85.828,87.845,85.836,79.833,1.332,3.859,0.285,89.174,71.339,79.313
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.764,85.81,87.87,85.816,79.824,1.332,3.859,0.285,89.174,71.339,79.216
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.78,85.863,87.894,85.842,79.84,1.332,3.859,0.285,89.174,71.339,79.378
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.833,85.939,87.919,85.907,79.893,1.332,3.859,0.285,89.174,71.339,79.592
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.907,86.023,87.944,85.988,79.966,1.332,3.859,0.285,89.174,71.339,79.832
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,82.969,86.053,87.97,86.038,80.029,1.332,3.859,0.285,89.174,71.339,79.845
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.017,86.11,87.997,86.085,80.076,1.332,3.859,0.285,89.174,71.339,80.013
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.069,86.149,88.023,86.132,80.128,1.332,3.859,0.285,89.174,71.339,80.065
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.106,86.171,88.051,86.161,80.166,1.332,3.859,0.285,89.174,71.339,80.065
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.13,86.176,88.078,86.172,80.189,1.332,3.859,0.285,89.174,71.339,80.013
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.151,86.213,88.105,86.198,80.211,1.332,3.859,0.285,89.174,71.339,80.078
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.172,86.208,88.131,86.209,80.232,1.332,3.859,0.285,89.174,71.339,79.974
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.179,86.222,88.158,86.215,80.239,1.332,3.859,0.285,89.174,71.339,79.974
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.205,86.271,88.184,86.252,80.265,1.332,3.859,0.285,89.174,71.339,80.091
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.243,86.302,88.21,86.287,80.303,1.332,3.859,0.285,89.174,71.339,80.136
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.291,86.391,88.236,86.354,80.35,1.332,3.859,0.285,89.174,71.339,80.415
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.37,86.487,88.263,86.447,80.43,1.332,3.859,0.285,89.174,71.339,80.681
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.436,86.508,88.29,86.497,80.495,1.332,3.859,0.285,89.174,71.339,80.655
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.462,86.515,88.318,86.511,80.522,1.332,3.859,0.285,89.174,71.339,80.603
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.469,86.491,88.345,86.499,80.529,1.332,3.859,0.285,89.174,71.339,80.434
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.471,86.518,88.372,86.507,80.531,1.332,3.859,0.285,89.174,71.339,80.499
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.503,86.563,88.398,86.545,80.563,1.332,3.859,0.285,89.174,71.339,80.59
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.534,86.572,88.425,86.568,80.594,1.332,3.859,0.285,89.174,71.339,80.525
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.542,86.558,88.451,86.563,80.602,1.332,3.859,0.285,89.174,71.339,80.402
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.544,86.567,88.477,86.563,80.604,1.332,3.859,0.285,89.174,71.339,80.389
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.571,86.629,88.502,86.606,80.63,1.332,3.859,0.285,89.174,71.339,80.551
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.591,86.562,88.527,86.588,80.651,1.332,3.859,0.285,89.174,71.339,80.175
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.542,86.476,88.552,86.511,80.601,1.332,3.859,0.285,89.174,71.339,79.799
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.466,86.365,88.574,86.411,80.526,1.332,3.859,0.285,89.174,71.339,79.326
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.4,86.346,88.595,86.356,80.459,1.332,3.859,0.285,89.174,71.339,79.248
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.402,86.404,88.614,86.383,80.461,1.332,3.859,0.285,89.174,71.339,79.43
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.441,86.455,88.633,86.432,80.5,1.332,3.859,0.285,89.174,71.339,79.579
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.506,86.577,88.654,86.526,80.565,1.332,3.859,0.285,89.174,71.339,80.0
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.623,86.73,88.675,86.668,80.683,1.332,3.859,0.285,89.174,71.339,80.499
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.714,86.732,88.698,86.726,80.774,1.332,3.859,0.285,89.174,71.339,80.363
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.731,86.744,88.722,86.738,80.791,1.332,3.859,0.285,89.174,71.339,80.363
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.735,86.708,88.745,86.724,80.794,1.332,3.859,0.285,89.174,71.339,80.136
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.686,86.587,88.768,86.635,80.746,1.332,3.859,0.285,89.174,71.339,79.618
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.618,86.561,88.788,86.573,80.677,1.332,3.859,0.285,89.174,71.339,79.521
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.612,86.605,88.808,86.589,80.672,1.332,3.859,0.285,89.174,71.339,79.657
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.664,86.699,88.827,86.662,80.724,1.332,3.859,0.285,89.174,71.339,79.961
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.732,86.747,88.848,86.726,80.792,1.332,3.859,0.285,89.174,71.339,80.039
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.767,86.744,88.868,86.742,80.826,1.332,3.859,0.285,89.174,71.339,79.974
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.786,86.787,88.89,86.768,80.846,1.332,3.859,0.285,89.174,71.339,80.117
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.843,86.888,88.911,86.847,80.903,1.332,3.859,0.285,89.174,71.339,80.434
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.92,86.951,88.933,86.923,80.98,1.332,3.859,0.285,89.174,71.339,80.577
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,83.972,86.981,88.956,86.966,81.032,1.332,3.859,0.285,89.174,71.339,80.616
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.005,87.004,88.979,86.994,81.065,1.332,3.859,0.285,89.174,71.339,80.629
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.02,86.995,89.002,86.997,81.08,1.332,3.859,0.285,89.174,71.339,80.525
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.025,87.007,89.025,87.002,81.085,1.332,3.859,0.285,89.174,71.339,80.525
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.044,87.029,89.048,87.021,81.104,1.332,3.859,0.285,89.174,71.339,80.551
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.056,87.016,89.07,87.021,81.116,1.332,3.859,0.285,89.174,71.339,80.415
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.049,87.005,89.092,87.008,81.109,1.332,3.859,0.285,89.174,71.339,80.35
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.07,87.076,89.113,87.048,81.13,1.332,3.859,0.285,89.174,71.339,80.577
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.132,87.154,89.135,87.122,81.191,1.332,3.859,0.285,89.174,71.339,80.791
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.18,87.174,89.157,87.162,81.24,1.332,3.859,0.285,89.174,71.339,80.804
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.228,87.274,89.18,87.232,81.288,1.332,3.859,0.285,89.174,71.339,81.16
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.327,87.408,89.204,87.353,81.387,1.332,3.859,0.285,89.174,71.339,81.569
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.425,87.467,89.231,87.44,81.485,1.332,3.859,0.285,89.174,71.339,81.666
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.459,87.431,89.258,87.441,81.519,1.332,3.859,0.285,89.174,71.339,81.439
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.462,87.473,89.285,87.456,81.522,1.332,3.859,0.285,89.174,71.339,81.569
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.502,87.512,89.312,87.498,81.562,1.332,3.859,0.285,89.174,71.339,81.614
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.504,87.418,89.338,87.455,81.564,1.332,3.859,0.285,89.174,71.339,81.147
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.43,87.306,89.363,87.352,81.49,1.332,3.859,0.285,89.174,71.339,80.668
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.354,87.25,89.387,87.273,81.414,1.332,3.859,0.285,89.174,71.339,80.46
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.359,87.37,89.408,87.324,81.418,1.332,3.859,0.285,89.174,71.339,80.908
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.456,87.5,89.431,87.448,81.515,1.332,3.859,0.285,89.174,71.339,81.283
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.531,87.491,89.455,87.489,81.591,1.332,3.859,0.285,89.174,71.339,81.147
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.561,87.549,89.478,87.524,81.621,1.332,3.859,0.285,89.174,71.339,81.335
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.613,87.592,89.503,87.575,81.672,1.332,3.859,0.285,89.174,71.339,81.4
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.631,87.546,89.527,87.561,81.691,1.332,3.859,0.285,89.174,71.339,81.134
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.626,87.574,89.551,87.562,81.686,1.332,3.859,0.285,89.174,71.339,81.238
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.669,87.655,89.574,87.625,81.729,1.332,3.859,0.285,89.174,71.339,81.439
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.682,87.538,89.598,87.583,81.742,1.332,3.859,0.285,89.174,71.339,80.856
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.592,87.403,89.62,87.458,81.652,1.332,3.859,0.285,89.174,71.339,80.324
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.497,87.309,89.64,87.35,81.557,1.332,3.859,0.285,89.174,71.339,79.948
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.437,87.29,89.658,87.302,81.496,1.332,3.859,0.285,89.174,71.339,79.858
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.41,87.259,89.675,87.272,81.47,1.332,3.859,0.285,89.174,71.339,79.696
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.405,87.298,89.69,87.284,81.465,1.332,3.859,0.285,89.174,71.339,79.832
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.42,87.288,89.706,87.292,81.48,1.332,3.859,0.285,89.174,71.339,79.722
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.415,87.288,89.722,87.286,81.475,1.332,3.859,0.285,89.174,71.339,79.709
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.442,87.374,89.737,87.34,81.501,1.332,3.859,0.285,89.174,71.339,80.013
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.501,87.407,89.753,87.393,81.56,1.332,3.859,0.285,89.174,71.339,80.039
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.527,87.398,89.77,87.399,81.586,1.332,3.859,0.285,89.174,71.339,79.974
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.55,87.455,89.786,87.432,81.61,1.332,3.859,0.285,89.174,71.339,80.162
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.606,87.539,89.803,87.506,81.666,1.332,3.859,0.285,89.174,71.339,80.415
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.657,87.555,89.821,87.546,81.717,1.332,3.859,0.285,89.174,71.339,80.402
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.683,87.593,89.84,87.575,81.742,1.332,3.859,0.285,89.174,71.339,80.525
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.736,87.684,89.858,87.648,81.796,1.332,3.859,0.285,89.174,71.339,80.817
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.788,87.678,89.878,87.679,81.848,1.332,3.859,0.285,89.174,71.339,80.668
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.768,87.593,89.897,87.624,81.827,1.332,3.859,0.285,89.174,71.339,80.311
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.734,87.614,89.915,87.607,81.793,1.332,3.859,0.285,89.174,71.339,80.389
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.756,87.659,89.933,87.643,81.816,1.332,3.859,0.285,89.174,71.339,80.499
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.776,87.643,89.951,87.648,81.836,1.332,3.859,0.285,89.174,71.339,80.363
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.776,87.652,89.969,87.648,81.836,1.332,3.859,0.285,89.174,71.339,80.376
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.804,87.72,89.986,87.694,81.863,1.332,3.859,0.285,89.174,71.339,80.577
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.826,87.68,90.004,87.694,81.885,1.332,3.859,0.285,89.174,71.339,80.35
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.815,87.672,90.022,87.676,81.875,1.332,3.859,0.285,89.174,71.339,80.298
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.799,87.626,90.038,87.645,81.859,1.332,3.859,0.285,89.174,71.339,80.065
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.772,87.624,90.054,87.626,81.832,1.332,3.859,0.285,89.174,71.339,80.039
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.775,87.652,90.07,87.642,81.835,1.332,3.859,0.285,89.174,71.339,80.117
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.798,87.69,90.085,87.674,81.857,1.332,3.859,0.285,89.174,71.339,80.214
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.842,87.775,90.1,87.74,81.902,1.332,3.859,0.285,89.174,71.339,80.512
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.912,87.846,90.117,87.816,81.972,1.332,3.859,0.285,89.174,71.339,80.707
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.963,87.862,90.134,87.854,82.023,1.332,3.859,0.285,89.174,71.339,80.694
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.962,87.794,90.151,87.82,82.022,1.332,3.859,0.285,89.174,71.339,80.363
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.917,87.755,90.167,87.771,81.977,1.332,3.859,0.285,89.174,71.339,80.201
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.9,87.777,90.183,87.77,81.96,1.332,3.859,0.285,89.174,71.339,80.259
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.907,87.773,90.198,87.775,81.967,1.332,3.859,0.285,89.174,71.339,80.188
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.898,87.747,90.213,87.757,81.958,1.332,3.859,0.285,89.174,71.339,80.039
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.868,87.699,90.227,87.718,81.928,1.332,3.859,0.285,89.174,71.339,79.832
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.842,87.7,90.24,87.7,81.902,1.332,3.859,0.285,89.174,71.339,79.832
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.857,87.754,90.253,87.734,81.917,1.332,3.859,0.285,89.174,71.339,79.987
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.876,87.719,90.266,87.731,81.935,1.332,3.859,0.285,89.174,71.339,79.786
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.86,87.718,90.279,87.717,81.919,1.332,3.859,0.285,89.174,71.339,79.786
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.882,87.797,90.291,87.766,81.942,1.332,3.859,0.285,89.174,71.339,80.078
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.946,87.878,90.305,87.845,82.006,1.332,3.859,0.285,89.174,71.339,80.337
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,84.998,87.896,90.319,87.886,82.057,1.332,3.859,0.285,89.174,71.339,80.337
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.024,87.927,90.333,87.913,82.084,1.332,3.859,0.285,89.174,71.339,80.421
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.05,87.953,90.348,87.941,82.109,1.332,3.859,0.285,89.174,71.339,80.473
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.079,88.006,90.362,87.984,82.139,1.332,3.859,0.285,89.174,71.339,80.629
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.116,88.027,90.378,88.017,82.176,1.332,3.859,0.285,89.174,71.339,80.655
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.137,88.051,90.393,88.04,82.197,1.332,3.859,0.285,89.174,71.339,80.707
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.159,88.074,90.409,88.065,82.218,1.332,3.859,0.285,89.174,71.339,80.752
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.162,88.045,90.424,88.055,82.222,1.332,3.859,0.285,89.174,71.339,80.59
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.158,88.075,90.439,88.063,82.217,1.332,3.859,0.285,89.174,71.339,80.694
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.184,88.112,90.454,88.098,82.244,1.332,3.859,0.285,89.174,71.339,80.765
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.187,88.049,90.469,88.074,82.247,1.332,3.859,0.285,89.174,71.339,80.434
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.121,87.926,90.483,87.974,82.181,1.332,3.859,0.285,89.174,71.339,79.961
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.058,87.936,90.495,87.935,82.117,1.332,3.859,0.285,89.174,71.339,80.026
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.062,87.971,90.507,87.959,82.122,1.332,3.859,0.285,89.174,71.339,80.117
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.077,87.982,90.518,87.976,82.137,1.332,3.859,0.285,89.174,71.339,80.117
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.097,88.022,90.53,88.006,82.157,1.332,3.859,0.285,89.174,71.339,80.246
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.121,88.02,90.542,88.02,82.18,1.332,3.859,0.285,89.174,71.339,80.162
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.111,87.97,90.554,87.989,82.171,1.332,3.859,0.285,89.174,71.339,79.948
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.086,87.965,90.565,87.967,82.145,1.332,3.859,0.285,89.174,71.339,79.922
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.086,87.995,90.576,87.984,82.146,1.332,3.859,0.285,89.174,71.339,80.013
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.102,87.996,90.587,87.995,82.162,1.332,3.859,0.285,89.174,71.339,79.974
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.103,87.998,90.597,87.997,82.163,1.332,3.859,0.285,89.174,71.339,79.961
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.097,87.988,90.608,87.992,82.156,1.332,3.859,0.285,89.174,71.339,79.884
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.083,87.963,90.618,87.973,82.142,1.332,3.859,0.285,89.174,71.339,79.76
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.066,87.955,90.627,87.958,82.126,1.332,3.859,0.285,89.174,71.339,79.722
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.073,87.989,90.637,87.977,82.133,1.332,3.859,0.285,89.174,71.339,79.832
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.094,88.0,90.646,87.996,82.153,1.332,3.859,0.285,89.174,71.339,79.832
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.089,87.964,90.655,87.977,82.148,1.332,3.859,0.285,89.174,71.339,79.657
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.075,87.986,90.664,87.978,82.135,1.332,3.859,0.285,89.174,71.339,79.76
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.094,88.018,90.673,88.006,82.154,1.332,3.859,0.285,89.174,71.339,79.825
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.102,87.989,90.683,87.999,82.162,1.332,3.859,0.285,89.174,71.339,79.683
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.095,88.012,90.692,88.003,82.154,1.332,3.859,0.285,89.174,71.339,79.773
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.101,88.017,90.7,88.016,82.161,1.332,3.859,0.285,89.174,71.339,79.734
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.084,87.957,90.709,87.979,82.144,1.332,3.859,0.285,89.174,71.339,79.482
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.062,87.976,90.717,87.97,82.122,1.332,3.859,0.285,89.174,71.339,79.579
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.07,87.986,90.724,87.983,82.129,1.332,3.859,0.285,89.174,71.339,79.579
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.069,87.975,90.732,87.979,82.129,1.332,3.859,0.285,89.174,71.339,79.508
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.059,87.975,90.74,87.975,82.119,1.332,3.859,0.285,89.174,71.339,79.482
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.042,87.941,90.747,87.954,82.102,1.332,3.859,0.285,89.174,71.339,79.313
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.019,87.934,90.753,87.937,82.079,1.332,3.859,0.285,89.174,71.339,79.3
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.01,87.929,90.759,87.931,82.07,1.332,3.859,0.285,89.174,71.339,79.274
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.018,87.975,90.766,87.957,82.078,1.332,3.859,0.285,89.174,71.339,79.456
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.045,87.998,90.772,87.987,82.105,1.332,3.859,0.285,89.174,71.339,79.508
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.07,88.046,90.779,88.026,82.13,1.332,3.859,0.285,89.174,71.339,79.67
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.099,88.062,90.786,88.055,82.159,1.332,3.859,0.285,89.174,71.339,79.683
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.099,88.041,90.793,88.048,82.158,1.332,3.859,0.285,89.174,71.339,79.579
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.094,88.051,90.801,88.048,82.154,1.332,3.859,0.285,89.174,71.339,79.605
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.096,88.047,90.808,88.049,82.155,1.332,3.859,0.285,89.174,71.339,79.553
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.074,88.001,90.814,88.019,82.134,1.332,3.859,0.285,89.174,71.339,79.352
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.031,87.966,90.82,87.98,82.09,1.332,3.859,0.285,89.174,71.339,79.229
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.011,87.978,90.826,87.974,82.07,1.332,3.859,0.285,89.174,71.339,79.287
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.022,88.012,90.831,87.999,82.082,1.332,3.859,0.285,89.174,71.339,79.391
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.036,88.015,90.836,88.013,82.095,1.332,3.859,0.285,89.174,71.339,79.378
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.038,88.014,90.841,88.014,82.098,1.332,3.859,0.285,89.174,71.339,79.365
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.031,88.006,90.847,88.009,82.091,1.332,3.859,0.285,89.174,71.339,79.326
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.03,88.033,90.852,88.022,82.09,1.332,3.859,0.285,89.174,71.339,79.417
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.051,88.06,90.857,88.049,82.111,1.332,3.859,0.285,89.174,71.339,79.508
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.075,88.095,90.869,88.08,82.135,1.332,3.859,0.285,89.174,71.339,79.592
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.083,88.051,90.801,88.07,82.142,1.332,3.859,0.285,89.174,71.339,79.618
0.0,100.0,40.0,60.0,40.0,2637.8,277.021,2842.118,2243.93,770.718,85.033,87.969,90.641,88.001,82.093,1.332,3.859,0.285,89.174,71.339,79.76
0.0,60.0,0.0,100.0,0.0,1143.37,0.0,2022.152,1993.763,26.4,69.204,90.299,90.344,89.527,67.01,0.55,2.365,-0.081,0.0,0.0,79.76
0.0,12.0,0.0,100.0,0.0,375.893,0.0,1278.885,1251.012,26.4,72.838,89.663,89.86,89.807,71.558,0.287,1.202,-0.04,0.0,0.0,79.722
0.0,0.0,0.0,100.0,0.0,65.629,0.0,539.621,512.304,26.4,68.256,89.126,89.611,89.612,67.635,0.124,0.401,-0.012,0.0,0.0,79.683
0.0,0.0,0.0,100.0,0.0,1.017,0.0,68.789,42.389,26.4,39.154,85.688,89.322,89.368,38.963,0.022,0.04,-0.002,0.0,0.0,79.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.065,79.776,70.66,89.198,36.038,0.009,-0.0,0.001,0.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.968,79.664,70.631,89.113,35.964,0.009,-0.0,0.001,0.0,0.0,79.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.288,79.424,70.602,89.027,36.288,0.009,-0.0,0.001,0.0,0.0,79.391
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.18,79.28,70.572,88.94,36.18,0.009,-0.0,0.001,0.0,0.0,79.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.266,79.186,70.543,88.852,36.266,0.009,-0.0,0.001,0.0,0.0,79.177
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.01,79.161,70.514,88.765,36.01,0.009,-0.0,0.001,0.0,0.0,79.151
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.184,79.128,70.484,88.679,36.184,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,35.953,79.123,70.455,88.593,35.953,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.34,79.125,70.426,88.507,36.34,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.505,79.109,70.397,88.423,36.505,0.009,-0.0,0.001,0.0,0.0,79.112
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.355,79.074,70.368,88.339,36.355,0.009,-0.0,0.001,0.0,0.0,79.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.223,79.052,70.34,88.255,36.223,0.009,-0.0,0.001,0.0,0.0,79.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.447,79.086,70.311,88.172,36.447,0.009,-0.0,0.001,0.0,0.0,79.086
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.229,79.03,70.283,88.09,36.229,0.009,-0.0,0.001,0.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.309,78.887,70.255,88.008,36.309,0.009,-0.0,0.001,0.0,0.0,78.873
