HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.466,78.851,70.227,87.926,36.466,0.009,-0.0,0.001,0.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.352,78.919,70.199,87.845,36.352,0.009,-0.0,0.001,0.0,0.0,78.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.477,78.899,70.172,87.764,36.477,0.009,-0.0,0.001,0.0,0.0,78.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.546,78.812,70.144,87.684,36.546,0.009,-0.0,0.001,0.0,0.0,78.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.6,78.735,70.117,87.604,36.6,0.009,-0.0,0.001,0.0,0.0,78.73
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.697,78.694,70.09,87.524,36.697,0.009,-0.0,0.001,0.0,0.0,78.691
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.823,78.708,70.064,87.445,36.823,0.009,-0.0,0.001,0.0,0.0,78.704
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.334,78.699,70.037,87.366,37.334,0.009,-0.0,0.001,0.0,0.0,78.691
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.931,78.566,70.011,87.288,36.931,0.009,-0.0,0.001,0.0,0.0,78.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,36.988,78.479,69.985,87.209,36.988,0.009,-0.0,0.001,0.0,0.0,78.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.257,78.521,69.959,87.13,37.257,0.009,-0.0,0.001,0.0,0.0,78.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.173,78.562,69.934,87.053,37.173,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.472,78.6,69.908,86.976,37.472,0.009,-0.0,0.001,0.0,0.0,78.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.387,78.576,69.883,86.901,37.387,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.485,78.443,69.858,86.825,37.485,0.009,-0.0,0.001,0.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.559,78.276,69.833,86.75,37.559,0.009,-0.0,0.001,0.0,0.0,78.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.636,78.226,69.809,86.673,37.636,0.009,-0.0,0.001,0.0,0.0,78.231
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.606,78.194,69.784,86.597,37.606,0.009,-0.0,0.001,0.0,0.0,78.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.587,78.111,69.76,86.521,37.587,0.009,-0.0,0.001,0.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.697,78.001,69.736,86.445,37.697,0.009,-0.0,0.001,0.0,0.0,77.991
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.77,77.958,69.712,86.368,37.77,0.009,-0.0,0.001,0.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.879,77.905,69.688,86.293,37.879,0.009,-0.0,0.001,0.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,37.932,77.912,69.664,86.217,37.932,0.009,-0.0,0.001,0.0,0.0,77.926
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.165,78.0,69.641,86.143,38.165,0.009,-0.0,0.001,0.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.224,77.978,69.617,86.069,38.224,0.009,-0.0,0.001,0.0,0.0,77.965
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.192,77.971,69.594,85.996,38.192,0.009,-0.0,0.001,0.0,0.0,77.978
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.316,77.974,69.572,85.924,38.316,0.009,-0.0,0.001,0.0,0.0,77.965
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.35,77.927,69.549,85.852,38.35,0.009,-0.0,0.001,0.0,0.0,77.913
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.351,77.839,69.526,85.78,38.351,0.009,-0.0,0.001,0.0,0.0,77.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.396,77.763,69.504,85.709,38.396,0.009,-0.0,0.001,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.493,77.725,69.481,85.637,38.493,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.55,77.656,69.459,85.565,38.55,0.009,-0.0,0.001,0.0,0.0,77.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.641,77.632,69.437,85.494,38.641,0.009,-0.0,0.001,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.722,77.583,69.415,85.423,38.722,0.009,-0.0,0.001,0.0,0.0,77.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.77,77.544,69.393,85.352,38.77,0.009,-0.0,0.001,0.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.951,77.51,69.371,85.282,38.951,0.009,-0.0,0.001,0.0,0.0,77.499
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.913,77.438,69.35,85.212,38.913,0.009,-0.0,0.001,0.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,38.962,77.463,69.328,85.142,38.962,0.009,-0.0,0.001,0.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.071,77.454,69.307,85.072,39.071,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.099,77.419,69.286,85.004,39.099,0.009,-0.0,0.001,0.0,0.0,77.408
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.235,77.384,69.264,84.935,39.235,0.009,-0.0,0.001,0.0,0.0,77.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.347,77.299,69.243,84.867,39.347,0.009,-0.0,0.001,0.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.398,77.239,69.221,84.799,39.398,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.441,77.203,69.199,84.73,39.441,0.009,-0.0,0.001,0.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.485,77.151,69.177,84.662,39.485,0.009,-0.0,0.001,0.0,0.0,77.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.584,77.096,69.156,84.594,39.584,0.009,-0.0,0.001,0.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.639,77.077,69.134,84.527,39.639,0.009,-0.0,0.001,0.0,0.0,77.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.7,76.961,69.113,84.459,39.7,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.76,76.898,69.092,84.392,39.76,0.009,-0.0,0.001,0.0,0.0,76.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,39.865,76.816,69.07,84.324,39.865,0.009,-0.0,0.001,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.012,76.676,69.049,84.256,40.012,0.009,-0.0,0.001,0.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.111,76.562,69.028,84.187,40.111,0.009,-0.0,0.001,0.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.068,76.486,69.007,84.118,40.068,0.009,-0.0,0.001,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.272,76.433,68.986,84.049,40.272,0.009,-0.0,0.001,0.0,0.0,76.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.297,76.311,68.965,83.98,40.297,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.285,76.281,68.944,83.911,40.285,0.009,-0.0,0.001,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.325,76.25,68.924,83.842,40.325,0.009,-0.0,0.001,0.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.406,76.181,68.903,83.773,40.406,0.009,-0.0,0.001,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.54,76.126,68.883,83.704,40.54,0.009,-0.0,0.001,0.0,0.0,76.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.575,76.04,68.862,83.636,40.575,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.684,75.949,68.841,83.567,40.684,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.877,75.876,68.821,83.498,40.877,0.009,-0.0,0.001,0.0,0.0,75.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.771,75.768,68.801,83.429,40.771,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.871,75.774,68.78,83.36,40.871,0.009,-0.0,0.001,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,40.979,75.73,68.76,83.292,40.979,0.009,-0.0,0.001,0.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.008,75.69,68.74,83.223,41.008,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.065,75.656,68.719,83.155,41.065,0.009,-0.0,0.001,0.0,0.0,75.652
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.125,75.588,68.699,83.087,41.125,0.009,-0.0,0.001,0.0,0.0,75.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.182,75.5,68.679,83.019,41.182,0.009,-0.0,0.001,0.0,0.0,75.496
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.296,75.393,68.659,82.951,41.296,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.401,75.32,68.639,82.883,41.401,0.009,-0.0,0.001,0.0,0.0,75.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.469,75.149,68.618,82.814,41.469,0.009,-0.0,0.001,0.0,0.0,75.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.565,75.06,68.598,82.745,41.565,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.636,75.059,68.578,82.675,41.636,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.669,74.931,68.557,82.606,41.669,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.723,74.832,68.537,82.537,41.723,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.855,74.759,68.517,82.467,41.855,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.912,74.688,68.496,82.397,41.912,0.009,-0.0,0.001,0.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,41.959,74.583,68.476,82.328,41.959,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.082,74.504,68.455,82.257,42.082,0.009,-0.0,0.001,0.0,0.0,74.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.122,74.485,68.435,82.187,42.122,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.131,74.37,68.413,82.118,42.131,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.143,74.29,68.392,82.048,42.143,0.009,-0.0,0.001,0.0,0.0,74.29
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.236,74.202,68.371,81.977,42.236,0.009,-0.0,0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.31,74.161,68.35,81.907,42.31,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.393,74.078,68.329,81.837,42.393,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.395,74.005,68.308,81.767,42.395,0.009,-0.0,0.001,0.0,0.0,73.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.438,73.868,68.288,81.696,42.438,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.499,73.769,68.267,81.625,42.499,0.009,-0.0,0.001,0.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.578,73.712,68.247,81.554,42.578,0.009,-0.0,0.001,0.0,0.0,73.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.662,73.658,68.228,81.483,42.662,0.009,-0.0,0.001,0.0,0.0,73.649
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.743,73.619,68.208,81.413,42.743,0.009,-0.0,0.001,0.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.763,73.618,68.188,81.343,42.763,0.009,-0.0,0.001,0.0,0.0,73.61
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.846,73.554,68.169,81.273,42.846,0.009,-0.0,0.001,0.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.895,73.498,68.149,81.203,42.895,0.009,-0.0,0.001,0.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,42.972,73.411,68.13,81.133,42.972,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.043,73.337,68.111,81.063,43.043,0.009,-0.0,0.001,0.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.114,73.262,68.093,80.993,43.114,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.18,73.257,68.074,80.924,43.18,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.199,73.196,68.056,80.854,43.199,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.228,73.072,68.037,80.785,43.228,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.324,73.026,68.019,80.715,43.324,0.009,-0.0,0.001,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.384,72.961,68.001,80.646,43.384,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.401,72.856,67.984,80.576,43.401,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.472,72.743,67.966,80.506,43.472,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.536,72.748,67.948,80.436,43.536,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.6,72.739,67.931,80.367,43.6,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.694,72.67,67.914,80.298,43.694,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.792,72.643,67.897,80.229,43.792,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.82,72.679,67.88,80.161,43.82,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.888,72.587,67.863,80.093,43.888,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.937,72.507,67.847,80.025,43.937,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,43.96,72.468,67.83,79.957,43.96,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.032,72.418,67.814,79.889,44.032,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.055,72.334,67.798,79.822,44.055,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.123,72.173,67.781,79.754,44.123,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.22,72.188,67.766,79.685,44.22,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.304,72.163,67.75,79.618,44.304,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.396,72.141,67.734,79.55,44.396,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.41,72.143,67.718,79.483,44.41,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.49,72.06,67.703,79.417,44.49,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.546,72.053,67.688,79.351,44.546,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.615,71.939,67.673,79.285,44.615,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.684,71.891,67.658,79.218,44.684,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.743,71.84,67.643,79.152,44.743,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.819,71.8,67.628,79.086,44.819,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.87,71.813,67.613,79.02,44.87,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,44.94,71.817,67.599,78.955,44.94,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.008,71.803,67.584,78.891,45.008,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.126,71.721,67.57,78.827,45.126,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.196,71.627,67.556,78.762,45.196,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.254,71.603,67.542,78.698,45.254,0.009,-0.0,0.001,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.329,71.536,67.528,78.633,45.329,0.009,-0.0,0.001,0.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.373,71.527,67.514,78.57,45.373,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.401,71.513,67.5,78.506,45.401,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.514,71.5,67.486,78.443,45.514,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.615,71.335,67.473,78.38,45.615,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.631,71.23,67.459,78.316,45.631,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.663,71.189,67.446,78.252,45.663,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.763,71.153,67.432,78.188,45.763,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.862,71.168,67.419,78.125,45.862,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.906,71.104,67.406,78.062,45.906,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,45.969,71.093,67.393,77.999,45.969,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.054,71.124,67.38,77.937,46.054,0.009,-0.0,0.001,0.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.092,71.228,67.368,77.876,46.092,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.163,71.258,67.355,77.816,46.163,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.264,71.258,67.342,77.757,46.264,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.346,71.259,67.33,77.698,46.346,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.371,71.227,67.318,77.64,46.371,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.482,71.191,67.306,77.582,46.482,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.555,71.154,67.294,77.524,46.555,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.594,71.115,67.281,77.467,46.594,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.661,71.18,67.269,77.41,46.661,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.728,71.108,67.258,77.353,46.728,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.803,71.096,67.246,77.297,46.803,0.009,-0.0,0.001,0.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.876,71.049,67.234,77.241,46.876,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,46.953,71.01,67.223,77.185,46.953,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.051,70.976,67.211,77.129,47.051,0.009,-0.0,0.001,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.132,70.907,67.2,77.074,47.132,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.17,70.851,67.188,77.018,47.17,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.2,70.783,67.177,76.962,47.2,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.239,70.662,67.166,76.906,47.239,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.351,70.565,67.154,76.849,47.351,0.009,-0.0,0.001,0.0,0.0,70.551
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.461,70.507,67.143,76.793,47.461,0.009,-0.0,0.001,0.0,0.0,70.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.5,70.47,67.132,76.736,47.5,0.009,-0.0,0.001,0.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.532,70.452,67.121,76.679,47.532,0.009,-0.0,0.001,0.0,0.0,70.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.644,70.386,67.11,76.623,47.644,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.721,70.309,67.099,76.566,47.721,0.009,-0.0,0.001,0.0,0.0,70.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.756,70.338,67.088,76.51,47.756,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.874,70.259,67.078,76.454,47.874,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.947,70.299,67.067,76.398,47.947,0.009,-0.0,0.001,0.0,0.0,70.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.955,70.24,67.056,76.343,47.955,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.98,70.248,67.046,76.288,47.98,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.091,70.204,67.035,76.234,48.091,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.2,70.165,67.025,76.179,48.2,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.241,70.096,67.015,76.125,48.241,0.009,-0.0,0.001,0.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.316,70.072,67.004,76.07,48.316,0.009,-0.0,0.001,0.0,0.0,70.071
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.395,70.039,66.994,76.016,48.395,0.009,-0.0,0.001,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.442,69.986,66.984,75.962,48.442,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.553,69.948,66.974,75.908,48.553,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.634,69.928,66.964,75.854,48.634,0.009,-0.0,0.001,0.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.709,69.912,66.954,75.801,48.709,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.782,69.846,66.944,75.748,48.782,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.829,69.772,66.934,75.694,48.829,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.86,69.717,66.924,75.641,48.86,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.943,69.646,66.914,75.587,48.943,0.009,-0.0,0.001,0.0,0.0,69.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.021,69.606,66.905,75.533,49.021,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.064,69.553,66.895,75.48,49.064,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.183,69.549,66.885,75.426,49.183,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.218,69.503,66.876,75.373,49.218,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.262,69.415,66.866,75.32,49.262,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.42,69.341,66.857,75.266,49.42,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.499,69.267,66.847,75.213,49.499,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.548,69.243,66.838,75.159,49.548,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.619,69.229,66.828,75.106,49.619,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.657,69.131,66.819,75.052,49.657,0.009,-0.0,0.001,0.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.745,69.019,66.81,74.999,49.745,0.009,-0.0,0.001,0.0,0.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.868,68.974,66.8,74.945,49.868,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.951,68.957,66.791,74.891,49.951,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.95,68.923,66.782,74.837,49.95,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.956,68.869,66.773,74.784,49.956,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.079,68.866,66.764,74.73,50.079,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.201,68.785,66.755,74.677,50.201,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.282,68.757,66.746,74.624,50.282,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.323,68.724,66.737,74.571,50.323,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.326,68.702,66.728,74.518,50.326,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.369,68.733,66.719,74.466,50.369,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.45,68.757,66.71,74.414,50.45,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.524,68.706,66.701,74.363,50.524,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.579,68.766,66.693,74.312,50.579,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.609,68.76,66.684,74.262,50.609,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.663,68.739,66.676,74.213,50.663,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.72,68.755,66.667,74.163,50.72,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.747,68.708,66.659,74.114,50.747,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.8,68.702,66.65,74.066,50.8,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.858,68.67,66.642,74.017,50.858,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.913,68.667,66.633,73.969,50.913,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.966,68.637,66.625,73.921,50.966,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.028,68.55,66.617,73.873,51.028,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.063,68.507,66.609,73.825,51.063,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.094,68.487,66.6,73.777,51.094,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.181,68.505,66.592,73.729,51.181,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.211,68.41,66.584,73.682,51.211,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.243,68.346,66.576,73.634,51.243,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.304,68.324,66.568,73.586,51.304,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.362,68.357,66.56,73.539,51.362,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.421,68.331,66.552,73.492,51.421,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.423,68.274,66.544,73.446,51.423,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.454,68.3,66.536,73.399,51.454,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.514,68.323,66.528,73.353,51.514,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.545,68.324,66.52,73.308,51.545,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.603,68.327,66.512,73.263,51.603,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.695,68.259,66.505,73.218,51.695,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.726,68.265,66.497,73.173,51.726,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.758,68.318,66.489,73.129,51.758,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.817,68.326,66.482,73.086,51.817,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.848,68.307,66.474,73.043,51.848,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.881,68.323,66.467,73.0,51.881,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.943,68.278,66.459,72.958,51.943,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.035,68.221,66.452,72.916,52.035,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.094,68.219,66.444,72.873,52.094,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.127,68.103,66.437,72.831,52.127,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.19,68.118,66.429,72.788,52.19,0.009,-0.0,0.001,0.0,0.0,68.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.255,68.175,66.422,72.746,52.255,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.286,68.185,66.415,72.705,52.286,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.314,68.09,66.407,72.664,52.314,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.382,67.91,66.4,72.622,52.382,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.444,67.891,66.393,72.58,52.444,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.507,67.816,66.385,72.537,52.507,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.574,67.704,66.378,72.494,52.574,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.605,67.705,66.371,72.451,52.605,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.642,67.795,66.363,72.409,52.642,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.705,67.724,66.356,72.367,52.705,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.771,67.695,66.349,72.325,52.771,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.803,67.66,66.342,72.283,52.803,0.009,-0.0,0.001,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.839,67.688,66.335,72.241,52.839,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.904,67.729,66.328,72.2,52.904,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.935,67.666,66.321,72.16,52.935,0.009,-0.0,0.001,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.96,67.67,66.315,72.119,52.971,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.088,67.756,66.307,72.08,53.088,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.143,67.766,66.3,72.041,53.143,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.143,67.813,66.293,72.002,53.143,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.234,67.838,66.286,71.965,53.234,0.009,-0.0,0.001,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.289,67.808,66.279,71.927,53.289,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.289,67.772,66.272,71.89,53.289,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.334,67.685,66.266,71.853,53.334,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.407,67.67,66.259,71.815,53.407,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.389,67.773,66.252,71.778,53.389,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.407,67.77,66.245,71.742,53.407,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.481,67.779,66.239,71.706,53.481,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.6,67.845,66.232,71.671,53.6,0.009,-0.0,0.001,0.0,0.0,67.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.654,67.952,66.226,71.637,53.654,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.654,68.012,66.219,71.603,53.654,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.7,68.082,66.213,71.571,53.7,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.774,68.109,66.206,71.54,53.774,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.893,68.063,66.2,71.509,53.893,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.948,67.99,66.193,71.478,53.948,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.994,67.965,66.187,71.446,53.994,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.066,67.966,66.181,71.415,54.066,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.14,67.902,66.174,71.383,54.14,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.213,67.843,66.168,71.352,54.213,0.009,-0.0,0.001,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.287,67.82,66.161,71.32,54.287,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.452,67.853,66.155,71.289,54.452,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.579,67.825,66.149,71.258,54.579,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.699,67.82,66.143,71.227,54.699,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.8,67.806,66.136,71.196,54.8,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.873,67.754,66.13,71.165,54.873,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.9,67.731,66.124,71.134,54.9,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.946,67.729,66.118,71.104,54.946,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.065,67.749,66.111,71.073,55.065,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.119,67.669,66.105,71.043,55.119,0.009,-0.0,0.001,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.119,67.641,66.099,71.012,55.119,0.009,-0.0,0.001,0.0,0.0,67.641
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.258,67.608,66.093,70.982,55.258,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.432,67.604,66.087,70.952,55.432,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.487,67.589,66.081,70.921,55.487,0.009,-0.0,0.001,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.578,67.554,66.075,70.891,55.578,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.678,67.55,66.068,70.861,55.678,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.752,67.535,66.062,70.831,55.752,0.009,-0.0,0.001,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.78,67.501,66.056,70.801,55.78,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.825,67.463,66.05,70.771,55.825,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.944,67.46,66.044,70.742,55.944,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.0,67.441,66.038,70.712,56.0,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.091,67.506,66.032,70.683,56.091,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.191,67.501,66.026,70.654,56.191,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.219,67.462,66.02,70.625,56.219,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.265,67.491,66.014,70.597,56.265,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.384,67.512,66.008,70.569,56.384,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.485,67.532,66.003,70.542,56.485,0.009,-0.0,0.001,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.558,67.5,65.997,70.514,56.558,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.631,67.493,65.991,70.487,56.631,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.752,67.543,65.985,70.46,56.752,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.821,67.568,65.979,70.434,56.821,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.867,67.552,65.974,70.408,56.867,0.009,-0.0,0.001,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.997,67.567,65.968,70.382,56.997,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.065,67.52,65.962,70.357,57.065,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.162,67.513,65.956,70.331,57.162,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.276,67.495,65.951,70.306,57.276,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.359,67.562,65.945,70.281,57.359,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.442,67.523,65.939,70.256,57.442,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.476,67.467,65.934,70.231,57.476,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.573,67.396,65.928,70.206,57.573,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.693,67.355,65.922,70.181,57.693,0.009,-0.0,0.001,0.0,0.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.777,67.337,65.917,70.155,57.777,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.813,67.286,65.911,70.13,57.813,0.009,-0.0,0.001,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.861,67.279,65.905,70.104,57.861,0.009,-0.0,0.001,0.0,0.0,67.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.947,67.264,65.9,70.078,57.947,0.009,-0.0,0.001,0.0,0.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.034,67.262,65.894,70.053,58.034,0.009,-0.0,0.001,0.0,0.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.167,67.245,65.888,70.028,58.167,0.009,-0.0,0.001,0.0,0.0,67.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.238,67.277,65.883,70.003,58.238,0.009,-0.0,0.001,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.29,67.251,65.877,69.978,58.29,0.009,-0.0,0.001,0.0,0.0,67.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.376,67.195,65.872,69.953,58.376,0.009,-0.0,0.001,0.0,0.0,67.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.515,67.189,65.866,69.929,58.515,0.009,-0.0,0.001,0.0,0.0,67.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.587,67.192,65.861,69.904,58.587,0.009,-0.0,0.001,0.0,0.0,67.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.587,67.144,65.855,69.879,58.587,0.009,-0.0,0.001,0.0,0.0,67.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.589,67.087,65.85,69.854,58.589,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.639,67.082,65.844,69.83,58.639,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.676,67.052,65.838,69.805,58.676,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.674,66.997,65.833,69.78,58.674,0.009,-0.0,0.001,0.0,0.0,66.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.727,67.009,65.827,69.754,58.727,0.009,-0.0,0.001,0.0,0.0,67.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.815,66.963,65.822,69.73,58.815,0.009,-0.0,0.001,0.0,0.0,66.954
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.85,66.935,65.816,69.705,58.85,0.009,-0.0,0.001,0.0,0.0,66.941
