HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.978,66.984,60.792,66.979,76.978,0.009,-0.0,0.001,0.0,0.0,66.967
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.942,66.865,60.784,66.978,76.942,0.009,-0.0,0.001,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.905,66.765,60.775,66.977,76.905,0.009,-0.0,0.001,0.0,0.0,66.76
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.868,66.777,60.767,66.975,76.868,0.009,-0.0,0.001,0.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.831,66.663,60.758,66.973,76.831,0.009,-0.0,0.001,0.0,0.0,66.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.795,66.681,60.75,66.97,76.795,0.009,-0.0,0.001,0.0,0.0,66.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.759,66.641,60.741,66.968,76.759,0.009,-0.0,0.001,0.0,0.0,66.624
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.723,66.585,60.733,66.964,76.723,0.009,-0.0,0.001,0.0,0.0,66.572
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.686,66.53,60.725,66.961,76.686,0.009,-0.0,0.001,0.0,0.0,66.52
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.651,66.492,60.717,66.957,76.651,0.009,-0.0,0.001,0.0,0.0,66.494
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.615,66.456,60.709,66.953,76.615,0.009,-0.0,0.001,0.0,0.0,66.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.579,66.422,60.701,66.948,76.579,0.009,-0.0,0.001,0.0,0.0,66.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.544,66.337,60.693,66.943,76.544,0.009,-0.0,0.001,0.0,0.0,66.319
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.508,66.279,60.686,66.937,76.508,0.009,-0.0,0.001,0.0,0.0,66.28
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.473,66.193,60.678,66.931,76.473,0.009,-0.0,0.001,0.0,0.0,66.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.438,66.131,60.67,66.924,76.438,0.009,-0.0,0.001,0.0,0.0,66.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.402,66.161,60.663,66.917,76.402,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.367,66.115,60.655,66.91,76.367,0.009,-0.0,0.001,0.0,0.0,66.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.332,66.161,60.648,66.903,76.332,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.298,66.072,60.641,66.896,76.298,0.009,-0.0,0.001,0.0,0.0,66.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.263,65.978,60.633,66.889,76.263,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.228,65.866,60.626,66.88,76.228,0.009,-0.0,0.001,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.194,65.904,60.619,66.871,76.194,0.009,-0.0,0.001,0.0,0.0,65.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.159,65.897,60.612,66.862,76.159,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.125,65.894,60.605,66.854,76.125,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.091,65.895,60.598,66.845,76.091,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.057,65.863,60.591,66.836,76.057,0.009,-0.0,0.001,0.0,0.0,65.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.022,65.844,60.584,66.827,76.022,0.009,-0.0,0.001,0.0,0.0,65.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.989,65.76,60.578,66.818,75.989,0.009,-0.0,0.001,0.0,0.0,65.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.955,65.734,60.571,66.809,75.955,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.921,65.685,60.564,66.799,75.921,0.009,-0.0,0.001,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.887,65.645,60.558,66.789,75.887,0.009,-0.0,0.001,0.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.854,65.645,60.551,66.779,75.854,0.009,-0.0,0.001,0.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.82,65.547,60.545,66.768,75.82,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.787,65.516,60.538,66.757,75.787,0.009,-0.0,0.001,0.0,0.0,65.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.753,65.5,60.532,66.746,75.753,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.72,65.496,60.526,66.734,75.72,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.687,65.531,60.519,66.723,75.687,0.009,-0.0,0.001,0.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.654,65.519,60.513,66.713,75.654,0.009,-0.0,0.001,0.0,0.0,65.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.621,65.514,60.507,66.702,75.621,0.009,-0.0,0.001,0.0,0.0,65.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.588,65.563,60.501,66.691,75.588,0.009,-0.0,0.001,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.555,65.587,60.495,66.681,75.555,0.009,-0.0,0.001,0.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.522,65.603,60.489,66.671,75.522,0.009,-0.0,0.001,0.0,0.0,65.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.489,65.638,60.483,66.662,75.489,0.009,-0.0,0.001,0.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.457,65.659,60.477,66.653,75.457,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.424,65.66,60.472,66.644,75.424,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.392,65.662,60.466,66.635,75.392,0.009,-0.0,0.001,0.0,0.0,65.651
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.359,65.613,60.46,66.626,75.359,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.327,65.589,60.455,66.617,75.327,0.009,-0.0,0.001,0.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.295,65.573,60.449,66.607,75.295,0.009,-0.0,0.001,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.263,65.538,60.444,66.598,75.263,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.231,65.535,60.438,66.588,75.231,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.199,65.503,60.433,66.579,75.199,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.167,65.482,60.427,66.569,75.167,0.009,-0.0,0.001,0.0,0.0,65.476
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.135,65.465,60.422,66.559,75.135,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.104,65.417,60.417,66.549,75.104,0.009,-0.0,0.001,0.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.072,65.328,60.411,66.539,75.072,0.009,-0.0,0.001,0.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.041,65.282,60.406,66.528,75.041,0.009,-0.0,0.001,0.0,0.0,65.282
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.009,65.346,60.401,66.517,75.009,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.978,65.34,60.396,66.506,74.978,0.009,-0.0,0.001,0.0,0.0,65.334
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.946,65.317,60.391,66.496,74.946,0.009,-0.0,0.001,0.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.915,65.383,60.386,66.485,74.915,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.884,65.359,60.381,66.475,74.884,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.853,65.353,60.376,66.465,74.853,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.822,65.356,60.371,66.455,74.822,0.009,-0.0,0.001,0.0,0.0,65.36
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.791,65.307,60.366,66.445,74.791,0.009,-0.0,0.001,0.0,0.0,65.295
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.76,65.282,60.361,66.435,74.76,0.009,-0.0,0.001,0.0,0.0,65.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.729,65.299,60.356,66.424,74.729,0.009,-0.0,0.001,0.0,0.0,65.295
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.699,65.271,60.351,66.414,74.699,0.009,-0.0,0.001,0.0,0.0,65.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.668,65.199,60.347,66.404,74.668,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.638,65.191,60.342,66.393,74.638,0.009,-0.0,0.001,0.0,0.0,65.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.607,65.175,60.337,66.382,74.607,0.009,-0.0,0.001,0.0,0.0,65.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.577,65.192,60.333,66.371,74.577,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.546,65.126,60.328,66.36,74.546,0.009,-0.0,0.001,0.0,0.0,65.12
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.516,65.169,60.323,66.349,74.516,0.009,-0.0,0.001,0.0,0.0,65.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.486,65.114,60.319,66.338,74.486,0.009,-0.0,0.001,0.0,0.0,65.107
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.456,65.018,60.314,66.327,74.456,0.009,-0.0,0.001,0.0,0.0,65.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.426,65.075,60.31,66.315,74.426,0.009,-0.0,0.001,0.0,0.0,65.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.396,65.052,60.305,66.304,74.396,0.009,-0.0,0.001,0.0,0.0,65.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.366,65.096,60.301,66.293,74.366,0.009,-0.0,0.001,0.0,0.0,65.107
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.336,65.087,60.296,66.282,74.336,0.009,-0.0,0.001,0.0,0.0,65.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.306,65.082,60.292,66.271,74.306,0.009,-0.0,0.001,0.0,0.0,65.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.277,65.13,60.288,66.261,74.277,0.009,-0.0,0.001,0.0,0.0,65.133
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.247,65.19,60.283,66.251,74.247,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.218,65.116,60.279,66.241,74.218,0.009,-0.0,0.001,0.0,0.0,65.094
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.188,65.019,60.275,66.231,74.188,0.009,-0.0,0.001,0.0,0.0,65.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.159,65.043,60.271,66.22,74.159,0.009,-0.0,0.001,0.0,0.0,65.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.129,65.017,60.267,66.209,74.129,0.009,-0.0,0.001,0.0,0.0,65.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.1,64.997,60.263,66.198,74.1,0.009,-0.0,0.001,0.0,0.0,64.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.071,64.964,60.258,66.187,74.071,0.009,-0.0,0.001,0.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.042,64.894,60.254,66.176,74.042,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.013,64.869,60.25,66.165,74.013,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.984,64.85,60.246,66.153,73.984,0.009,-0.0,0.001,0.0,0.0,64.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.955,64.882,60.242,66.141,73.955,0.009,-0.0,0.001,0.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.926,64.887,60.238,66.13,73.926,0.009,-0.0,0.001,0.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.897,64.886,60.234,66.119,73.897,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.868,64.887,60.23,66.107,73.868,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.84,64.867,60.226,66.096,73.84,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.811,64.934,60.222,66.086,73.811,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.783,64.894,60.218,66.075,73.783,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.754,64.884,60.214,66.064,73.754,0.009,-0.0,0.001,0.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.726,64.903,60.211,66.054,73.726,0.009,-0.0,0.001,0.0,0.0,64.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.697,64.872,60.207,66.043,73.697,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.669,64.884,60.203,66.033,73.669,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.641,64.87,60.199,66.023,73.641,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.613,64.886,60.196,66.012,73.613,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.585,64.823,60.192,66.002,73.585,0.009,-0.0,0.001,0.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.557,64.8,60.188,65.991,73.557,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.529,64.713,60.184,65.98,73.529,0.009,-0.0,0.001,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.501,64.784,60.181,65.969,73.501,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.473,64.798,60.177,65.958,73.473,0.009,-0.0,0.001,0.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.445,64.797,60.174,65.948,73.445,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.417,64.782,60.17,65.937,73.417,0.009,-0.0,0.001,0.0,0.0,64.777
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.39,64.714,60.166,65.927,73.39,0.009,-0.0,0.001,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.362,64.705,60.163,65.916,73.362,0.009,-0.0,0.001,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.335,64.708,60.159,65.905,73.335,0.009,-0.0,0.001,0.0,0.0,64.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.307,64.659,60.156,65.894,73.307,0.009,-0.0,0.001,0.0,0.0,64.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.28,64.618,60.152,65.883,73.28,0.009,-0.0,0.001,0.0,0.0,64.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.253,64.634,60.149,65.871,73.253,0.009,-0.0,0.001,0.0,0.0,64.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.225,64.572,60.145,65.86,73.225,0.009,-0.0,0.001,0.0,0.0,64.563
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.198,64.529,60.142,65.848,73.198,0.009,-0.0,0.001,0.0,0.0,64.524
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.171,64.509,60.138,65.836,73.171,0.009,-0.0,0.001,0.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.144,64.508,60.135,65.824,73.144,0.009,-0.0,0.001,0.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.117,64.51,60.131,65.812,73.117,0.009,-0.0,0.001,0.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.09,64.461,60.128,65.801,73.09,0.009,-0.0,0.001,0.0,0.0,64.446
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.063,64.421,60.124,65.789,73.063,0.009,-0.0,0.001,0.0,0.0,64.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.036,64.419,60.121,65.776,73.036,0.009,-0.0,0.001,0.0,0.0,64.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.009,64.387,60.118,65.764,73.009,0.009,-0.0,0.001,0.0,0.0,64.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.982,64.367,60.114,65.751,72.982,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.956,64.335,60.111,65.739,72.956,0.009,-0.0,0.001,0.0,0.0,64.323
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.929,64.247,60.108,65.726,72.929,0.009,-0.0,0.001,0.0,0.0,64.245
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.902,64.239,60.104,65.713,72.902,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.876,64.174,60.101,65.699,72.876,0.009,-0.0,0.001,0.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.849,64.165,60.097,65.685,72.849,0.009,-0.0,0.001,0.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.823,64.167,60.094,65.672,72.823,0.009,-0.0,0.001,0.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.796,64.15,60.091,65.658,72.796,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.77,64.145,60.087,65.644,72.77,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.744,64.23,60.084,65.631,72.744,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.717,64.19,60.081,65.618,72.717,0.009,-0.0,0.001,0.0,0.0,64.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.691,64.232,60.078,65.606,72.691,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.665,64.21,60.074,65.593,72.665,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.639,64.122,60.071,65.58,72.639,0.009,-0.0,0.001,0.0,0.0,64.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.613,64.08,60.068,65.567,72.613,0.009,-0.0,0.001,0.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.587,64.025,60.065,65.554,72.587,0.009,-0.0,0.001,0.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.561,64.066,60.062,65.54,72.561,0.009,-0.0,0.001,0.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.535,64.138,60.058,65.527,72.535,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.509,64.229,60.055,65.515,72.509,0.009,-0.0,0.001,0.0,0.0,64.245
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.483,64.257,60.052,65.503,72.483,0.009,-0.0,0.001,0.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.457,64.243,60.049,65.492,72.457,0.009,-0.0,0.001,0.0,0.0,64.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.432,64.159,60.046,65.48,72.432,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.406,64.116,60.043,65.468,72.406,0.009,-0.0,0.001,0.0,0.0,64.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.38,64.063,60.04,65.456,72.38,0.009,-0.0,0.001,0.0,0.0,64.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.355,64.057,60.037,65.443,72.355,0.009,-0.0,0.001,0.0,0.0,64.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.329,64.061,60.034,65.431,72.329,0.009,-0.0,0.001,0.0,0.0,64.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.304,63.996,60.031,65.418,72.304,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.278,63.924,60.028,65.405,72.278,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.253,63.834,60.025,65.392,72.253,0.009,-0.0,0.001,0.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.227,63.775,60.022,65.378,72.227,0.009,-0.0,0.001,0.0,0.0,63.772
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.202,63.751,60.018,65.363,72.202,0.009,-0.0,0.001,0.0,0.0,63.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.177,63.801,60.015,65.349,72.177,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.152,63.76,60.012,65.335,72.152,0.009,-0.0,0.001,0.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.126,63.721,60.009,65.32,72.126,0.009,-0.0,0.001,0.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.101,63.667,60.006,65.306,72.101,0.009,-0.0,0.001,0.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.076,63.679,60.003,65.291,72.076,0.009,-0.0,0.001,0.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.051,63.632,60.0,65.276,72.051,0.009,-0.0,0.001,0.0,0.0,63.629
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.026,63.624,59.997,65.261,72.026,0.009,-0.0,0.001,0.0,0.0,63.629
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.001,63.66,59.994,65.247,72.001,0.009,-0.0,0.001,0.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.976,63.599,59.991,65.232,71.976,0.009,-0.0,0.001,0.0,0.0,63.591
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.951,63.589,59.988,65.218,71.951,0.009,-0.0,0.001,0.0,0.0,63.591
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.926,63.574,59.985,65.203,71.926,0.009,-0.0,0.001,0.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.901,63.571,59.982,65.188,71.901,0.009,-0.0,0.001,0.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.877,63.587,59.979,65.174,71.877,0.009,-0.0,0.001,0.0,0.0,63.591
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.852,63.609,59.976,65.159,71.852,0.009,-0.0,0.001,0.0,0.0,63.616
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.827,63.546,59.973,65.145,71.827,0.009,-0.0,0.001,0.0,0.0,63.539
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.803,63.503,59.97,65.131,71.803,0.009,-0.0,0.001,0.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.778,63.501,59.968,65.116,71.778,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.753,63.467,59.965,65.101,71.753,0.009,-0.0,0.001,0.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.729,63.495,59.962,65.087,71.729,0.009,-0.0,0.001,0.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.704,63.515,59.959,65.072,71.704,0.009,-0.0,0.001,0.0,0.0,63.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.68,63.569,59.956,65.059,71.68,0.009,-0.0,0.001,0.0,0.0,63.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.655,63.51,59.953,65.045,71.655,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.631,63.468,59.95,65.031,71.631,0.009,-0.0,0.001,0.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.606,63.415,59.947,65.017,71.606,0.009,-0.0,0.001,0.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.582,63.425,59.944,65.002,71.582,0.009,-0.0,0.001,0.0,0.0,63.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.558,63.415,59.942,64.988,71.558,0.009,-0.0,0.001,0.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.533,63.346,59.939,64.974,71.533,0.009,-0.0,0.001,0.0,0.0,63.338
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.509,63.337,59.936,64.959,71.509,0.009,-0.0,0.001,0.0,0.0,63.338
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.485,63.336,59.933,64.945,71.485,0.009,-0.0,0.001,0.0,0.0,63.338
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.461,63.388,59.93,64.93,71.461,0.009,-0.0,0.001,0.0,0.0,63.39
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.437,63.329,59.927,64.916,71.437,0.009,-0.0,0.001,0.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.413,63.317,59.924,64.902,71.413,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.388,63.355,59.922,64.888,71.388,0.009,-0.0,0.001,0.0,0.0,63.351
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.365,63.277,59.919,64.874,71.365,0.009,-0.0,0.001,0.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.341,63.262,59.916,64.859,71.341,0.009,-0.0,0.001,0.0,0.0,63.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.317,63.315,59.913,64.845,71.317,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.293,63.29,59.911,64.831,71.293,0.009,-0.0,0.001,0.0,0.0,63.286
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.269,63.267,59.908,64.817,71.269,0.009,-0.0,0.001,0.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.245,63.266,59.905,64.803,71.245,0.009,-0.0,0.001,0.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.221,63.254,59.902,64.789,71.221,0.009,-0.0,0.001,0.0,0.0,63.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.197,63.154,59.9,64.775,71.197,0.009,-0.0,0.001,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.174,63.092,59.897,64.76,71.174,0.009,-0.0,0.001,0.0,0.0,63.085
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.15,63.022,59.894,64.745,71.15,0.009,-0.0,0.001,0.0,0.0,63.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.126,62.981,59.891,64.729,71.126,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.103,62.978,59.888,64.714,71.103,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.079,62.962,59.886,64.698,71.079,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.055,62.961,59.883,64.682,71.055,0.009,-0.0,0.001,0.0,0.0,62.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.032,62.929,59.88,64.667,71.032,0.009,-0.0,0.001,0.0,0.0,62.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.009,62.892,59.877,64.651,71.009,0.009,-0.0,0.001,0.0,0.0,62.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.985,62.87,59.874,64.635,70.985,0.009,-0.0,0.001,0.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.962,62.903,59.872,64.619,70.962,0.009,-0.0,0.001,0.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.938,62.857,59.869,64.604,70.938,0.009,-0.0,0.001,0.0,0.0,62.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.915,62.899,59.866,64.588,70.915,0.009,-0.0,0.001,0.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.891,62.904,59.863,64.573,70.891,0.009,-0.0,0.001,0.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.868,62.987,59.861,64.558,70.868,0.009,-0.0,0.001,0.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.845,62.985,59.858,64.544,70.845,0.009,-0.0,0.001,0.0,0.0,62.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.821,62.899,59.855,64.53,70.821,0.009,-0.0,0.001,0.0,0.0,62.897
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.798,62.854,59.853,64.515,70.798,0.009,-0.0,0.001,0.0,0.0,62.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.775,62.869,59.85,64.5,70.775,0.009,-0.0,0.001,0.0,0.0,62.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.752,62.824,59.847,64.485,70.752,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.729,62.767,59.845,64.47,70.729,0.009,-0.0,0.001,0.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.705,62.759,59.842,64.455,70.705,0.009,-0.0,0.001,0.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.682,62.812,59.839,64.439,70.682,0.009,-0.0,0.001,0.0,0.0,62.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.659,62.769,59.837,64.425,70.659,0.009,-0.0,0.001,0.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.636,62.763,59.834,64.41,70.636,0.009,-0.0,0.001,0.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.613,62.715,59.831,64.395,70.613,0.009,-0.0,0.001,0.0,0.0,62.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.59,62.69,59.829,64.379,70.59,0.009,-0.0,0.001,0.0,0.0,62.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.567,62.707,59.826,64.364,70.567,0.009,-0.0,0.001,0.0,0.0,62.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.544,62.676,59.823,64.349,70.544,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.521,62.671,59.82,64.334,70.521,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.499,62.692,59.818,64.319,70.499,0.009,-0.0,0.001,0.0,0.0,62.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.476,62.597,59.815,64.304,70.476,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.453,62.516,59.813,64.289,70.453,0.009,-0.0,0.001,0.0,0.0,62.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.43,62.493,59.81,64.273,70.43,0.009,-0.0,0.001,0.0,0.0,62.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.407,62.476,59.807,64.257,70.407,0.009,-0.0,0.001,0.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.385,62.475,59.804,64.241,70.385,0.009,-0.0,0.001,0.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.362,62.439,59.802,64.225,70.362,0.009,-0.0,0.001,0.0,0.0,62.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.339,62.518,59.799,64.209,70.339,0.009,-0.0,0.001,0.0,0.0,62.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.317,62.496,59.797,64.193,70.317,0.009,-0.0,0.001,0.0,0.0,62.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.294,62.538,59.794,64.178,70.294,0.009,-0.0,0.001,0.0,0.0,62.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.271,62.576,59.791,64.163,70.271,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.249,62.663,59.789,64.149,70.249,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.226,62.657,59.786,64.136,70.226,0.009,-0.0,0.001,0.0,0.0,62.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.204,62.67,59.784,64.123,70.204,0.009,-0.0,0.001,0.0,0.0,62.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.181,62.674,59.781,64.11,70.181,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.159,62.642,59.778,64.097,70.159,0.009,-0.0,0.001,0.0,0.0,62.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.137,62.574,59.776,64.084,70.137,0.009,-0.0,0.001,0.0,0.0,62.573
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.114,62.5,59.773,64.07,70.114,0.009,-0.0,0.001,0.0,0.0,62.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.092,62.441,59.771,64.055,70.092,0.009,-0.0,0.001,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.07,62.472,59.768,64.041,70.07,0.009,-0.0,0.001,0.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.047,62.393,59.766,64.026,70.047,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.025,62.432,59.763,64.012,70.025,0.009,-0.0,0.001,0.0,0.0,62.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.003,62.391,59.761,63.998,70.003,0.009,-0.0,0.001,0.0,0.0,62.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.981,62.383,59.758,63.983,69.981,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.958,62.368,59.755,63.969,69.958,0.009,-0.0,0.001,0.0,0.0,62.372
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.936,62.367,59.753,63.954,69.936,0.009,-0.0,0.001,0.0,0.0,62.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.914,62.318,59.75,63.94,69.914,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.892,62.311,59.748,63.925,69.892,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.87,62.296,59.745,63.911,69.87,0.009,-0.0,0.001,0.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.848,62.294,59.743,63.896,69.848,0.009,-0.0,0.001,0.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.826,62.278,59.74,63.881,69.826,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.804,62.276,59.737,63.867,69.804,0.009,-0.0,0.001,0.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.782,62.275,59.735,63.853,69.782,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.76,62.293,59.732,63.839,69.76,0.009,-0.0,0.001,0.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.738,62.278,59.73,63.825,69.738,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.717,62.291,59.727,63.811,69.717,0.009,-0.0,0.001,0.0,0.0,62.294
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.695,62.308,59.725,63.797,69.695,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.673,62.376,59.722,63.784,69.673,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.651,62.402,59.72,63.771,69.651,0.009,-0.0,0.001,0.0,0.0,62.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.63,62.388,59.717,63.759,69.63,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.608,62.35,59.715,63.746,69.608,0.009,-0.0,0.001,0.0,0.0,62.346
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.586,62.382,59.712,63.734,69.586,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.565,62.322,59.71,63.722,69.565,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.543,62.28,59.707,63.709,69.543,0.009,-0.0,0.001,0.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.521,62.229,59.705,63.696,69.521,0.009,-0.0,0.001,0.0,0.0,62.217
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.5,62.173,59.702,63.683,69.5,0.009,-0.0,0.001,0.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.478,62.167,59.7,63.669,69.478,0.009,-0.0,0.001,0.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.457,62.153,59.697,63.655,69.457,0.009,-0.0,0.001,0.0,0.0,62.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.436,62.134,59.695,63.642,69.436,0.009,-0.0,0.001,0.0,0.0,62.139
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.414,62.132,59.692,63.628,69.414,0.009,-0.0,0.001,0.0,0.0,62.139
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.393,62.114,59.69,63.614,69.393,0.009,-0.0,0.001,0.0,0.0,62.113
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.371,62.162,59.687,63.601,69.371,0.009,-0.0,0.001,0.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.35,62.152,59.685,63.588,69.35,0.009,-0.0,0.001,0.0,0.0,62.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.329,62.181,59.683,63.575,69.329,0.009,-0.0,0.001,0.0,0.0,62.178
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.308,62.203,59.68,63.563,69.308,0.009,-0.0,0.001,0.0,0.0,62.204
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.286,62.19,59.678,63.551,69.286,0.009,-0.0,0.001,0.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.265,62.152,59.675,63.538,69.265,0.009,-0.0,0.001,0.0,0.0,62.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.244,62.185,59.673,63.526,69.244,0.009,-0.0,0.001,0.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.223,62.094,59.67,63.514,69.223,0.009,-0.0,0.001,0.0,0.0,62.087
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.202,61.993,59.668,63.5,69.202,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.181,62.05,59.665,63.487,69.181,0.009,-0.0,0.001,0.0,0.0,62.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.16,62.062,59.663,63.474,69.16,0.009,-0.0,0.001,0.0,0.0,62.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.139,62.045,59.661,63.461,69.139,0.009,-0.0,0.001,0.0,0.0,62.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.118,62.025,59.658,63.449,69.118,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.097,62.041,59.656,63.436,69.097,0.009,-0.0,0.001,0.0,0.0,62.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.076,61.997,59.653,63.423,69.076,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.055,61.923,59.651,63.41,69.055,0.009,-0.0,0.001,0.0,0.0,61.925
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.034,61.914,59.648,63.396,69.034,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.013,61.93,59.646,63.383,69.013,0.009,-0.0,0.001,0.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.993,61.982,59.643,63.37,68.993,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.972,61.989,59.641,63.358,68.972,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.951,61.991,59.639,63.346,68.951,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.93,61.926,59.636,63.333,68.93,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.91,61.866,59.634,63.32,68.91,0.009,-0.0,0.001,0.0,0.0,61.86
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.889,61.878,59.631,63.307,68.889,0.009,-0.0,0.001,0.0,0.0,61.886
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.868,61.85,59.629,63.294,68.868,0.009,-0.0,0.001,0.0,0.0,61.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.848,61.795,59.626,63.281,68.848,0.009,-0.0,0.001,0.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.827,61.804,59.624,63.268,68.827,0.009,-0.0,0.001,0.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.807,61.842,59.622,63.255,68.807,0.009,-0.0,0.001,0.0,0.0,61.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.786,61.797,59.619,63.242,68.786,0.009,-0.0,0.001,0.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.766,61.787,59.616,63.229,68.766,0.009,-0.0,0.001,0.0,0.0,61.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.745,61.84,59.614,63.216,68.745,0.009,-0.0,0.001,0.0,0.0,61.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.725,61.781,59.612,63.203,68.725,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.705,61.771,59.609,63.191,68.705,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.684,61.772,59.607,63.178,68.684,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.664,61.771,59.604,63.165,68.664,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.644,61.805,59.602,63.153,68.644,0.009,-0.0,0.001,0.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.623,61.777,59.6,63.141,68.623,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.603,61.772,59.597,63.128,68.603,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.583,61.755,59.595,63.116,68.583,0.009,-0.0,0.001,0.0,0.0,61.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.563,61.77,59.592,63.104,68.563,0.009,-0.0,0.001,0.0,0.0,61.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.543,61.774,59.59,63.092,68.543,0.009,-0.0,0.001,0.0,0.0,61.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.522,61.742,59.588,63.08,68.522,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.502,61.686,59.585,63.067,68.502,0.009,-0.0,0.001,0.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.482,61.712,59.583,63.055,68.482,0.009,-0.0,0.001,0.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.462,61.735,59.581,63.043,68.462,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.442,61.736,59.578,63.031,68.442,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.422,61.737,59.576,63.02,68.422,0.009,-0.0,0.001,0.0,0.0,61.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.402,61.703,59.573,63.008,68.402,0.009,-0.0,0.001,0.0,0.0,61.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.382,61.717,59.571,62.996,68.382,0.009,-0.0,0.001,0.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.362,61.686,59.569,62.985,68.362,0.009,-0.0,0.001,0.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.343,61.697,59.566,62.973,68.343,0.009,-0.0,0.001,0.0,0.0,61.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.323,61.7,59.564,62.962,68.323,0.009,-0.0,0.001,0.0,0.0,61.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.303,61.719,59.561,62.95,68.303,0.009,-0.0,0.001,0.0,0.0,61.724
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.283,61.655,59.559,62.939,68.283,0.009,-0.0,0.001,0.0,0.0,61.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.263,61.63,59.557,62.927,68.263,0.009,-0.0,0.001,0.0,0.0,61.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.244,61.599,59.554,62.916,68.244,0.009,-0.0,0.001,0.0,0.0,61.594
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.224,61.496,59.552,62.903,68.224,0.009,-0.0,0.001,0.0,0.0,61.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.204,61.465,59.55,62.891,68.204,0.009,-0.0,0.001,0.0,0.0,61.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.185,61.479,59.547,62.878,68.185,0.009,-0.0,0.001,0.0,0.0,61.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.165,61.568,59.545,62.866,68.165,0.009,-0.0,0.001,0.0,0.0,61.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.146,61.482,59.542,62.854,68.146,0.009,-0.0,0.001,0.0,0.0,61.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.126,61.417,59.54,62.841,68.126,0.009,-0.0,0.001,0.0,0.0,61.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.107,61.384,59.537,62.828,68.107,0.009,-0.0,0.001,0.0,0.0,61.381
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.087,61.25,59.535,62.815,68.087,0.009,-0.0,0.001,0.0,0.0,61.225
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.067,61.166,59.532,62.801,68.067,0.009,-0.0,0.001,0.0,0.0,61.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.048,61.142,59.53,62.786,68.048,0.009,-0.0,0.001,0.0,0.0,61.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.029,61.158,59.528,62.771,68.029,0.009,-0.0,0.001,0.0,0.0,61.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.009,61.163,59.525,62.756,68.009,0.009,-0.0,0.001,0.0,0.0,61.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.99,61.08,59.523,62.742,67.99,0.009,-0.0,0.001,0.0,0.0,61.076
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.97,61.07,59.52,62.727,67.97,0.009,-0.0,0.001,0.0,0.0,61.063
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.951,61.023,59.517,62.712,67.951,0.009,-0.0,0.001,0.0,0.0,61.011
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.932,60.998,59.515,62.696,67.932,0.009,-0.0,0.001,0.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.913,61.028,59.512,62.681,67.913,0.009,-0.0,0.001,0.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.893,61.068,59.51,62.666,67.893,0.009,-0.0,0.001,0.0,0.0,61.063
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.874,61.041,59.508,62.652,67.874,0.009,-0.0,0.001,0.0,0.0,61.037
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.855,60.969,59.505,62.637,67.855,0.009,-0.0,0.001,0.0,0.0,60.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.835,60.977,59.503,62.622,67.835,0.009,-0.0,0.001,0.0,0.0,60.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.816,60.963,59.5,62.607,67.816,0.009,-0.0,0.001,0.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.797,60.995,59.498,62.593,67.797,0.009,-0.0,0.001,0.0,0.0,60.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.778,60.964,59.495,62.578,67.778,0.009,-0.0,0.001,0.0,0.0,60.966
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.08,72.275,73.104,63.281,76.976,0.075,0.188,0.067,83.062,66.45,61.05
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,71.946,70.955,73.119,67.42,71.513,0.235,0.796,0.187,100.0,80.0,60.998
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,69.65,70.293,73.15,69.668,68.624,0.528,1.746,0.311,100.0,80.0,60.998
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,71.967,70.45,73.126,70.275,70.041,0.979,3.082,0.533,100.0,80.0,60.998
0.0,0.0,45.002,54.998,45.002,3564.4,452.269,3139.998,2440.662,1108.006,73.134,69.214,73.061,69.682,70.028,1.662,4.72,0.408,98.615,78.892,61.024
0.0,0.0,50.769,49.231,50.769,3428.01,496.3,3079.437,2351.536,1436.178,72.272,67.774,73.049,68.325,68.8,1.609,4.636,0.461,97.6,78.08,60.998
0.0,0.0,54.791,45.209,54.791,3420.75,525.687,3072.766,2310.722,1696.543,71.054,66.688,73.019,67.137,67.534,1.61,4.637,0.496,97.59,78.072,60.979
0.0,0.0,58.233,41.767,58.233,3401.58,538.903,3069.774,2281.118,1915.954,69.987,65.724,72.97,66.122,66.47,1.614,4.615,0.516,97.371,77.897,60.907
0.0,0.0,61.457,38.543,61.457,3368.73,539.877,3067.31,2259.664,2106.544,69.023,64.878,72.902,65.226,65.531,1.616,4.572,0.521,96.96,77.568,60.869
0.0,0.0,64.514,35.486,64.514,3331.54,534.631,3063.773,2245.25,2274.29,68.169,64.134,72.82,64.442,64.71,1.615,4.524,0.52,96.5,77.2,60.856
0.0,0.0,67.438,32.562,67.438,3301.55,527.126,3061.326,2238.386,2423.678,67.403,63.445,72.725,63.728,63.974,1.613,4.484,0.514,96.122,76.898,60.804
0.0,0.0,70.229,29.771,70.229,3278.95,517.866,3060.429,2238.262,2552.44,66.722,62.872,72.62,63.109,63.318,1.612,4.453,0.505,95.823,76.659,60.778
0.0,0.0,72.929,27.071,72.929,3258.61,506.988,3058.757,2242.61,2659.958,66.14,62.363,72.505,62.572,62.756,1.613,4.426,0.493,95.565,76.452,60.726
0.0,0.0,75.557,24.443,75.557,3190.41,490.513,3031.829,2239.23,2725.272,65.638,61.98,72.387,62.141,62.285,1.623,4.374,0.478,94.963,75.971,60.726
0.0,0.0,78.122,21.878,78.122,2988.67,459.818,2939.358,2207.075,2711.368,65.168,61.604,72.27,61.762,61.899,1.638,4.235,0.455,93.271,74.617,60.635
0.0,0.0,80.55,19.45,80.55,2624.35,413.167,2755.35,2134.053,2591.354,64.663,61.315,72.158,61.444,61.558,1.658,3.981,0.423,90.096,72.076,60.59
0.0,0.0,82.808,17.192,82.808,2126.74,352.016,2476.091,2013.757,2362.114,64.153,61.125,72.058,61.222,61.309,1.663,3.592,0.381,85.212,68.169,60.564
0.0,0.0,84.926,15.074,84.926,1705.28,299.721,2206.072,1889.114,2127.101,63.684,60.934,71.968,61.037,61.123,1.641,3.209,0.346,80.351,64.281,60.486
0.0,0.0,86.962,13.038,86.962,1366.01,262.07,1934.346,1764.048,1880.366,63.277,60.749,71.892,60.858,60.951,1.625,2.866,0.324,75.961,60.769,60.408
0.0,0.0,88.953,11.047,88.953,1095.46,239.306,1645.443,1631.506,1609.613,62.958,60.602,71.841,60.704,60.795,1.604,2.555,0.32,72.145,57.716,60.324
0.0,0.0,90.966,9.034,90.966,907.393,228.354,1364.456,1512.996,1341.402,62.772,60.454,71.807,60.568,60.666,1.575,2.299,0.329,69.404,55.523,60.246
0.0,0.0,93.082,6.918,93.082,778.865,226.874,1098.641,1416.437,1084.412,62.743,60.379,71.781,60.462,60.554,1.555,2.105,0.35,67.86,54.288,60.22
0.0,0.0,95.338,4.662,95.338,724.355,224.564,996.552,1379.391,987.121,62.754,60.366,71.729,60.404,60.469,1.537,2.026,0.355,67.208,53.767,60.259
0.0,0.0,97.581,2.42,97.581,723.04,223.65,996.845,1380.507,990.141,62.711,60.42,71.658,60.396,60.414,1.535,2.024,0.354,67.155,53.724,60.344
0.0,0.0,99.801,0.199,99.801,722.912,223.334,996.883,1381.933,992.154,62.699,60.422,71.588,60.414,60.402,1.534,2.023,0.353,67.149,53.719,60.37
0.0,1.996,100.0,0.0,100.0,722.871,223.303,996.862,1382.012,992.281,63.069,60.454,71.519,60.429,60.772,1.534,2.023,0.353,67.148,53.718,60.408
0.0,5.153,100.0,0.0,100.0,722.87,223.303,996.864,1382.012,992.283,63.676,60.443,71.456,60.443,61.379,1.534,2.023,0.353,67.148,53.718,60.382
0.0,7.63,100.0,0.0,100.0,722.87,223.303,996.864,1382.012,992.283,62.621,60.409,71.394,60.433,60.324,1.534,2.023,0.353,67.148,53.718,60.344
0.0,8.477,100.0,0.0,100.0,715.439,223.54,980.621,1377.464,976.098,60.973,60.339,71.321,60.397,58.667,1.535,2.014,0.354,67.108,53.687,60.272
0.0,8.45,100.0,0.0,100.0,706.018,223.823,961.652,1370.554,957.199,59.696,60.313,71.239,60.351,57.377,1.535,2.003,0.356,67.044,53.635,60.259
0.0,8.755,100.0,0.0,100.0,687.993,224.151,940.727,1362.492,936.353,59.076,60.326,71.153,60.33,56.755,1.535,1.991,0.359,66.97,53.576,60.272
0.0,9.252,100.0,0.0,100.0,666.774,224.443,917.921,1353.609,913.632,58.627,60.394,71.067,60.347,56.319,1.534,1.977,0.362,66.887,53.51,60.344
0.0,9.861,100.0,0.0,100.0,644.323,224.675,893.515,1343.984,889.316,58.317,60.421,70.982,60.385,56.026,1.534,1.963,0.365,66.794,53.436,60.37
0.0,10.471,100.0,0.0,100.0,621.009,224.824,867.861,1333.724,863.757,58.016,60.391,70.9,60.399,55.742,1.534,1.948,0.368,66.692,53.353,60.324
0.0,11.051,100.0,0.0,100.0,597.193,224.876,841.324,1322.955,837.318,57.794,60.338,70.821,60.381,55.538,1.534,1.932,0.371,66.58,53.264,60.285
0.0,11.61,100.0,0.0,100.0,573.217,224.818,814.262,1311.798,810.355,57.551,60.267,70.745,60.338,55.313,1.533,1.916,0.374,66.46,53.168,60.207
0.0,12.1,100.0,0.0,100.0,557.942,224.45,797.326,1304.134,793.48,57.378,60.243,70.675,60.291,55.156,1.532,1.905,0.376,66.354,53.083,60.182
0.0,12.664,100.0,0.0,100.0,557.915,224.349,797.482,1303.966,793.637,57.338,60.209,70.609,60.256,55.121,1.531,1.904,0.375,66.345,53.076,60.156
0.0,13.285,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.646,57.291,60.191,70.544,60.226,55.075,1.531,1.904,0.375,66.344,53.075,60.13
0.0,13.896,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.222,60.124,70.48,60.191,55.006,1.531,1.904,0.375,66.344,53.075,60.065
0.0,14.473,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.165,60.065,70.416,60.137,54.948,1.531,1.904,0.375,66.344,53.075,60.007
0.0,15.056,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.158,60.074,70.353,60.097,54.942,1.531,1.904,0.375,66.344,53.075,60.032
0.0,15.689,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.165,60.128,70.291,60.098,54.949,1.531,1.904,0.375,66.344,53.075,60.078
0.0,16.312,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.122,60.085,70.23,60.107,54.906,1.531,1.904,0.375,66.344,53.075,60.032
0.0,16.884,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.094,60.075,70.169,60.09,54.878,1.531,1.904,0.375,66.344,53.075,60.032
