HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,17.486,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.102,60.111,70.109,60.091,54.885,1.531,1.904,0.375,66.344,53.075,60.065
0.0,18.08,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.045,60.068,70.05,60.094,54.829,1.531,1.904,0.375,66.344,53.075,60.007
0.0,18.611,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.99,59.995,69.992,60.061,54.774,1.531,1.904,0.375,66.344,53.075,59.942
0.0,19.153,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.971,59.955,69.934,60.013,54.755,1.531,1.904,0.375,66.344,53.075,59.903
0.0,19.707,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.955,59.919,69.877,59.972,54.739,1.531,1.904,0.375,66.344,53.075,59.864
0.0,20.253,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.93,59.897,69.821,59.936,54.713,1.531,1.904,0.375,66.344,53.075,59.851
0.0,20.788,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.888,59.928,69.767,59.921,54.672,1.531,1.904,0.375,66.344,53.075,59.89
0.0,21.283,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.818,59.932,69.714,59.927,54.601,1.531,1.904,0.375,66.344,53.075,59.89
0.0,21.738,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.745,59.96,69.663,59.935,54.529,1.531,1.904,0.375,66.344,53.075,59.916
0.0,22.174,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.709,60.047,69.615,59.97,54.493,1.531,1.904,0.375,66.344,53.075,60.007
0.0,22.642,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.683,60.072,69.57,60.021,54.467,1.531,1.904,0.375,66.344,53.075,60.032
0.0,23.097,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.657,60.133,69.53,60.062,54.441,1.531,1.904,0.375,66.344,53.075,60.104
0.0,23.566,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.657,60.272,69.493,60.135,54.441,1.531,1.904,0.375,66.344,53.075,60.246
0.0,24.027,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.563,60.366,69.461,60.236,54.347,1.531,1.904,0.375,66.344,53.075,60.337
0.0,24.327,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.346,60.52,69.432,60.345,54.129,1.531,1.904,0.375,66.344,53.075,60.486
0.0,24.494,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.168,60.633,69.406,60.472,53.951,1.531,1.904,0.375,66.344,53.075,60.603
0.0,24.672,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.106,60.789,69.384,60.599,53.89,1.531,1.904,0.375,66.344,53.075,60.765
0.0,24.957,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.095,60.902,69.367,60.734,53.879,1.531,1.904,0.375,66.344,53.075,60.869
0.0,25.241,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.038,61.041,69.353,60.862,53.821,1.531,1.904,0.375,66.344,53.075,61.024
0.0,25.459,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.927,61.154,69.342,60.991,53.711,1.531,1.904,0.375,66.344,53.075,61.115
0.0,25.617,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.849,61.242,69.335,61.103,53.633,1.531,1.904,0.375,66.344,53.075,61.219
0.0,25.797,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.827,61.398,69.33,61.218,53.61,1.531,1.904,0.375,66.344,53.075,61.368
0.0,26.064,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.983,61.499,69.328,61.346,53.767,1.531,1.904,0.375,66.344,53.075,61.458
0.0,26.567,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.187,61.538,69.327,61.442,53.97,1.531,1.904,0.375,66.344,53.075,61.504
0.0,27.069,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.241,61.588,69.328,61.507,54.024,1.531,1.904,0.375,66.344,53.075,61.555
0.0,27.482,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.259,61.659,69.331,61.569,54.042,1.531,1.904,0.375,66.344,53.075,61.633
0.0,27.887,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.316,61.716,69.333,61.634,54.1,1.531,1.904,0.375,66.344,53.075,61.685
0.0,28.346,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.389,61.752,69.337,61.688,54.173,1.531,1.904,0.375,66.344,53.075,61.724
0.0,28.832,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.477,61.821,69.341,61.741,54.261,1.531,1.904,0.375,66.344,53.075,61.795
0.0,29.354,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.504,61.844,69.346,61.792,54.288,1.531,1.904,0.375,66.344,53.075,61.808
0.0,29.786,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.486,61.908,69.351,61.835,54.27,1.531,1.904,0.375,66.344,53.075,61.873
0.0,30.256,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.568,61.998,69.356,61.898,54.352,1.531,1.904,0.375,66.344,53.075,61.977
0.0,30.794,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.642,62.057,69.361,61.97,54.425,1.531,1.904,0.375,66.344,53.075,62.016
0.0,31.352,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.702,62.093,69.367,62.027,54.486,1.531,1.904,0.375,66.344,53.075,62.068
0.0,31.9,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.721,62.146,69.373,62.077,54.505,1.531,1.904,0.375,66.344,53.075,62.113
0.0,32.426,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.736,62.167,69.378,62.121,54.52,1.531,1.904,0.375,66.344,53.075,62.126
0.0,32.959,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.764,62.215,69.384,62.157,54.548,1.531,1.904,0.375,66.344,53.075,62.191
0.0,33.505,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.793,62.286,69.39,62.207,54.577,1.531,1.904,0.375,66.344,53.075,62.255
0.0,34.066,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.834,62.342,69.396,62.266,54.618,1.531,1.904,0.375,66.344,53.075,62.32
0.0,34.649,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.875,62.398,69.401,62.323,54.659,1.531,1.904,0.375,66.344,53.075,62.372
0.0,35.232,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.888,62.402,69.407,62.366,54.672,1.531,1.904,0.375,66.344,53.075,62.372
0.0,35.8,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.923,62.447,69.413,62.395,54.707,1.531,1.904,0.375,66.344,53.075,62.417
0.0,36.422,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.986,62.547,69.419,62.447,54.77,1.531,1.904,0.375,66.344,53.075,62.521
0.0,37.076,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.101,62.706,69.425,62.542,54.884,1.531,1.904,0.375,66.344,53.075,62.69
0.0,37.822,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.158,62.821,69.431,62.664,54.941,1.531,1.904,0.375,66.344,53.075,62.793
0.0,38.479,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.187,62.892,69.437,62.769,54.971,1.531,1.904,0.375,66.344,53.075,62.871
0.0,39.165,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.151,63.061,69.443,62.877,54.934,1.531,1.904,0.375,66.344,53.075,63.059
0.0,39.644,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.861,63.195,69.448,63.015,54.645,1.531,1.904,0.375,66.344,53.075,63.176
0.0,39.885,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.689,63.287,69.452,63.139,54.473,1.531,1.904,0.375,66.344,53.075,63.26
0.0,40.29,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.701,63.391,69.456,63.247,54.485,1.531,1.904,0.375,66.344,53.075,63.377
0.0,40.767,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.683,63.518,69.459,63.36,54.466,1.531,1.904,0.375,66.344,53.075,63.506
0.0,41.226,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.607,63.564,69.462,63.461,54.391,1.531,1.904,0.375,66.344,53.075,63.539
0.0,41.588,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.49,63.612,69.464,63.529,54.274,1.531,1.904,0.375,66.344,53.075,63.591
0.0,41.929,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.487,63.713,69.466,63.599,54.271,1.531,1.904,0.375,66.344,53.075,63.707
0.0,42.418,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.604,63.841,69.467,63.695,54.388,1.531,1.904,0.375,66.344,53.075,63.83
0.0,42.965,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.551,63.889,69.468,63.791,54.335,1.531,1.904,0.375,66.344,53.075,63.869
0.0,43.313,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.467,63.874,69.468,63.842,54.25,1.531,1.904,0.375,66.344,53.075,63.843
0.0,43.703,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.431,63.888,69.468,63.863,54.215,1.531,1.904,0.375,66.344,53.075,63.869
0.0,44.036,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.326,63.853,69.467,63.868,54.11,1.531,1.904,0.375,66.344,53.075,63.83
0.0,44.326,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.278,63.979,69.466,63.887,54.061,1.531,1.904,0.375,66.344,53.075,63.96
0.0,44.681,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.312,64.035,69.464,63.958,54.096,1.531,1.904,0.375,66.344,53.075,63.999
0.0,45.158,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.585,63.949,69.462,63.979,54.369,1.531,1.904,0.375,66.344,53.075,63.921
0.0,46.009,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.977,64.065,69.461,63.985,54.76,1.531,1.904,0.375,66.344,53.075,64.051
0.0,46.205,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.6,64.184,69.459,64.063,51.383,1.531,1.904,0.375,66.344,53.075,64.161
0.0,45.657,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.095,64.227,69.454,64.143,54.878,1.531,1.904,0.375,66.344,53.075,64.206
0.0,45.346,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.716,64.259,69.449,64.196,52.499,1.531,1.904,0.375,66.344,53.075,64.245
0.0,46.59,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.367,64.342,69.445,64.25,55.15,1.531,1.904,0.375,66.344,53.075,64.336
0.0,43.929,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.962,64.465,69.436,64.332,53.746,1.531,1.904,0.375,66.344,53.075,64.459
0.0,47.29,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.151,64.577,69.431,64.435,50.934,1.531,1.904,0.375,66.344,53.075,64.563
0.0,45.093,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.324,64.633,69.421,64.528,55.108,1.531,1.904,0.375,66.344,53.075,64.615
0.0,46.055,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.016,64.766,69.415,64.618,50.799,1.531,1.904,0.375,66.344,53.075,64.751
0.0,46.788,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.833,64.883,69.408,64.732,53.617,1.531,1.904,0.375,66.344,53.075,64.867
0.0,44.993,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.151,64.907,69.391,64.823,54.935,1.531,1.904,0.375,66.344,53.075,64.893
0.0,46.324,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.005,64.992,69.458,64.89,50.789,1.531,1.904,0.375,66.344,53.075,64.984
0.0,47.015,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.147,64.967,69.619,64.943,52.931,1.531,1.904,0.375,66.344,53.075,64.945
0.0,44.114,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.586,65.059,69.768,64.975,54.37,1.531,1.904,0.375,66.344,53.075,65.055
0.0,47.051,76.0,24.0,76.0,555.933,230.363,795.008,1246.766,697.039,50.758,65.76,69.92,65.092,48.542,1.531,1.903,0.403,66.344,53.075,65.094
0.0,44.876,40.0,60.0,40.0,543.877,226.348,794.311,1178.617,26.4,55.736,70.487,70.066,66.939,53.542,1.542,1.864,0.419,65.601,52.481,65.094
0.0,46.591,40.0,60.0,40.0,544.075,224.756,797.359,1178.538,26.4,56.306,70.629,70.211,68.928,54.14,1.531,1.857,0.416,65.459,52.367,65.211
0.0,44.789,40.0,60.0,40.0,544.153,224.735,797.489,1178.596,26.4,55.538,70.768,70.347,69.9,53.376,1.531,1.857,0.416,65.457,52.366,65.438
0.0,46.752,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.535,70.902,70.481,70.412,52.373,1.531,1.857,0.416,65.457,52.366,65.567
0.0,45.203,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.943,71.028,70.608,70.714,53.782,1.531,1.857,0.416,65.457,52.366,65.703
0.0,46.548,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.453,71.151,70.733,70.919,51.291,1.531,1.857,0.416,65.457,52.366,65.742
0.0,46.019,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.354,71.269,70.852,71.077,54.193,1.531,1.857,0.416,65.457,52.366,65.839
0.0,45.056,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.074,71.386,70.969,71.213,52.912,1.531,1.857,0.416,65.457,52.366,65.924
0.0,46.639,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.587,71.502,71.086,71.338,52.426,1.531,1.857,0.416,65.457,52.366,66.014
0.0,45.281,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.858,71.611,71.199,71.456,53.696,1.531,1.857,0.416,65.457,52.366,66.027
0.0,46.518,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.297,71.717,71.312,71.569,51.136,1.531,1.857,0.416,65.457,52.366,65.898
0.0,45.897,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.256,71.823,71.423,71.677,54.095,1.531,1.857,0.416,65.457,52.366,65.898
0.0,45.375,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.952,71.928,71.532,71.785,51.791,1.531,1.857,0.416,65.457,52.366,65.839
0.0,46.007,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.336,72.028,71.639,71.889,54.174,1.531,1.857,0.416,65.457,52.366,65.755
0.0,44.888,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.888,72.13,71.745,71.992,52.727,1.531,1.857,0.416,65.457,52.366,65.729
0.0,46.403,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.456,72.232,71.85,72.094,54.295,1.531,1.857,0.416,65.457,52.366,65.768
0.0,44.815,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.495,72.335,71.95,72.196,53.334,1.531,1.857,0.416,65.457,52.366,65.963
0.0,46.991,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.759,72.438,72.052,72.299,52.598,1.531,1.857,0.416,65.457,52.366,66.118
0.0,44.475,40.0,60.0,40.0,589.767,222.236,849.934,1213.39,26.4,56.058,72.564,72.174,72.408,53.88,1.498,1.878,0.398,65.457,52.366,66.332
0.0,47.421,40.0,60.0,40.0,673.403,218.851,982.156,1256.063,111.25,52.739,72.144,72.307,72.307,50.549,1.476,1.927,0.38,65.457,52.366,66.468
0.0,46.36,40.0,60.0,40.0,707.004,214.404,1086.29,1295.117,157.398,58.197,72.004,72.399,72.153,56.094,1.444,1.969,0.361,65.457,52.366,66.52
0.0,45.434,40.0,60.0,40.0,734.787,209.468,1186.224,1330.608,202.865,56.511,71.876,72.465,72.007,54.508,1.412,2.009,0.344,65.457,52.366,66.585
0.0,47.763,40.0,60.0,40.0,764.196,203.102,1298.084,1369.218,254.712,53.323,71.768,72.516,71.882,51.413,1.37,2.049,0.324,65.457,52.366,66.76
0.0,48.368,40.0,60.0,40.0,810.538,191.655,1466.895,1426.617,334.416,55.291,71.579,72.56,71.718,53.496,1.287,2.097,0.293,65.457,52.366,66.76
0.0,46.611,40.0,60.0,40.0,897.035,191.513,1624.216,1496.194,406.574,58.81,71.402,72.573,71.528,57.061,1.26,2.198,0.279,66.642,53.314,66.662
0.0,47.546,40.0,60.0,40.0,987.921,196.954,1739.192,1557.633,452.624,55.205,71.367,72.565,71.409,53.426,1.262,2.307,0.276,68.151,54.521,66.863
0.0,48.042,40.0,60.0,40.0,1078.13,203.77,1832.336,1614.221,480.572,55.619,71.425,72.542,71.406,53.781,1.269,2.415,0.275,69.691,55.753,67.207
0.0,48.125,40.0,60.0,40.0,1146.95,210.6,1895.485,1651.304,499.532,55.75,71.437,72.506,71.429,53.855,1.278,2.496,0.278,70.85,56.68,67.343
0.0,48.376,40.0,60.0,40.0,1189.59,214.658,1933.096,1673.676,510.726,55.68,71.446,72.467,71.44,53.744,1.283,2.545,0.28,71.546,57.237,67.492
0.0,48.576,40.0,60.0,40.0,1279.36,218.546,2016.573,1725.891,535.142,55.728,71.426,72.443,71.435,53.745,1.274,2.638,0.276,72.864,58.291,67.518
0.0,48.66,40.0,60.0,40.0,1358.91,223.711,2078.226,1769.451,552.536,55.328,71.427,72.419,71.428,53.281,1.284,2.725,0.276,74.087,59.269,67.596
0.0,48.409,40.0,60.0,40.0,1405.92,226.537,2111.789,1795.376,561.757,55.123,71.411,72.39,71.419,53.029,1.294,2.777,0.275,74.807,59.845,67.628
0.0,48.191,40.0,60.0,40.0,1429.68,227.536,2128.896,1808.858,566.423,54.98,71.387,72.357,71.4,52.861,1.298,2.802,0.275,75.16,60.128,67.615
0.0,48.129,40.0,60.0,40.0,1426.83,229.444,2119.797,1806.64,563.39,55.028,71.358,72.32,71.374,52.899,1.315,2.807,0.277,75.206,60.165,67.596
0.0,48.078,40.0,60.0,40.0,1398.66,236.693,2065.589,1789.955,545.544,54.812,71.337,72.287,71.349,52.672,1.394,2.811,0.289,75.206,60.165,67.557
0.0,47.776,40.0,60.0,40.0,1360.2,246.993,1988.325,1765.122,519.659,54.582,71.326,72.258,71.333,52.424,1.499,2.812,0.305,75.206,60.165,67.479
0.0,47.48,40.0,60.0,40.0,1304.96,253.716,1901.627,1730.427,490.841,54.498,71.369,72.234,71.347,52.321,1.578,2.782,0.32,74.851,59.881,67.596
0.0,47.18,40.0,60.0,40.0,1216.34,247.885,1817.306,1680.334,464.846,54.39,71.427,72.219,71.394,52.251,1.574,2.681,0.322,73.555,58.844,67.797
0.0,46.96,40.0,60.0,40.0,1139.35,242.841,1737.292,1633.97,439.586,54.399,71.461,72.213,71.437,52.303,1.57,2.59,0.324,72.397,57.917,67.874
0.0,46.775,40.0,60.0,40.0,1077.19,239.191,1660.887,1596.359,404.085,54.389,71.527,72.215,71.486,52.325,1.563,2.516,0.327,71.501,57.201,67.92
0.0,46.576,40.0,60.0,40.0,1028.16,236.37,1595.933,1564.966,374.102,57.324,71.564,72.229,71.533,55.277,1.558,2.455,0.33,70.781,56.625,67.836
0.0,45.623,40.0,60.0,40.0,1005.11,233.989,1567.215,1551.711,360.788,56.364,71.616,72.25,71.578,54.329,1.551,2.424,0.329,70.407,56.326,67.933
0.0,46.488,40.0,60.0,40.0,995.993,233.181,1555.592,1545.903,355.531,54.345,71.689,72.278,71.641,52.316,1.548,2.411,0.329,70.258,56.207,68.127
0.0,48.786,40.0,60.0,40.0,995.204,232.644,1556.502,1546.081,356.013,51.012,71.752,72.313,71.707,48.985,1.545,2.41,0.328,70.227,56.182,68.263
0.0,47.526,40.0,60.0,40.0,1000.87,230.987,1573.535,1552.248,364.324,56.407,71.749,72.345,71.739,54.388,1.535,2.414,0.325,70.227,56.182,68.192
0.0,45.657,40.0,60.0,40.0,1011.15,228.046,1603.923,1562.913,379.273,58.325,71.723,72.366,71.733,56.321,1.516,2.421,0.318,70.227,56.182,68.166
0.0,46.853,40.0,60.0,40.0,1025.43,223.993,1644.905,1577.09,399.559,53.49,71.75,72.386,71.738,51.506,1.489,2.43,0.31,70.227,56.182,68.393
0.0,49.433,40.0,60.0,40.0,1042.65,219.123,1692.56,1593.409,423.294,52.725,71.793,72.408,71.768,50.764,1.454,2.438,0.3,70.227,56.182,68.659
0.0,47.214,40.0,60.0,40.0,1061.74,213.463,1743.21,1611.502,445.947,57.417,71.807,72.416,71.792,55.479,1.411,2.445,0.289,70.227,56.182,68.834
0.0,46.792,40.0,60.0,40.0,1083.06,206.551,1797.365,1632.493,464.397,55.354,71.858,72.413,71.829,53.437,1.354,2.45,0.276,70.227,56.182,69.132
0.0,47.853,40.0,60.0,40.0,1102.13,200.464,1843.846,1650.1,480.04,55.029,71.844,72.407,71.848,53.13,1.301,2.452,0.265,70.227,56.182,69.132
0.0,47.842,40.0,60.0,40.0,1134.17,199.732,1884.485,1671.284,492.749,55.46,71.806,72.397,71.825,53.561,1.283,2.481,0.261,70.633,56.506,69.06
0.0,48.142,40.0,60.0,40.0,1169.09,201.898,1916.429,1691.752,502.163,55.55,71.781,72.385,71.796,53.628,1.285,2.521,0.26,71.198,56.959,69.034
0.0,48.417,40.0,60.0,40.0,1199.84,203.726,1943.885,1709.479,510.222,55.56,71.812,72.373,71.799,53.614,1.287,2.555,0.26,71.688,57.35,69.209
0.0,48.579,40.0,60.0,40.0,1225.84,205.286,1966.342,1724.226,516.773,55.528,71.827,72.359,71.819,53.561,1.29,2.584,0.26,72.099,57.679,69.274
0.0,48.724,40.0,60.0,40.0,1245.86,206.513,1983.08,1735.459,521.618,55.571,71.743,72.344,71.784,53.587,1.292,2.606,0.26,72.415,57.932,68.976
0.0,48.912,40.0,60.0,40.0,1259.13,207.374,1993.71,1742.879,524.656,55.528,71.685,72.329,71.718,53.532,1.294,2.621,0.26,72.627,58.101,68.834
0.0,48.993,40.0,60.0,40.0,1264.85,207.757,1998.005,1746.17,525.846,55.437,71.678,72.313,71.687,53.434,1.296,2.628,0.26,72.721,58.177,68.859
0.0,48.99,40.0,60.0,40.0,1265.31,207.906,1997.6,1746.559,525.643,55.226,71.684,72.296,71.683,53.219,1.298,2.629,0.26,72.738,58.19,68.937
0.0,48.659,40.0,60.0,40.0,1262.86,208.56,1992.461,1744.971,523.919,54.581,71.711,72.277,71.698,52.574,1.305,2.63,0.261,72.738,58.19,69.106
0.0,48.094,40.0,60.0,40.0,1257.45,210.143,1981.074,1741.106,520.126,54.624,71.738,72.255,71.723,52.614,1.32,2.63,0.263,72.738,58.19,69.248
0.0,47.915,40.0,60.0,40.0,1248.97,212.705,1962.998,1734.783,514.114,54.527,71.749,72.234,71.743,52.513,1.344,2.631,0.268,72.738,58.19,69.3
0.0,47.766,40.0,60.0,40.0,1238.22,216.009,1939.766,1726.488,506.348,54.577,71.682,72.217,71.715,52.558,1.374,2.631,0.273,72.738,58.19,69.022
0.0,47.607,40.0,60.0,40.0,1226.41,219.682,1913.771,1717.081,497.614,54.461,71.641,72.202,71.666,52.434,1.406,2.631,0.279,72.738,58.19,68.898
0.0,47.392,40.0,60.0,40.0,1214.21,223.52,1886.368,1707.028,488.347,54.468,71.635,72.189,71.642,52.433,1.439,2.63,0.286,72.738,58.19,68.885
0.0,47.255,40.0,60.0,40.0,1202.41,227.269,1859.282,1696.967,479.128,54.533,71.647,72.18,71.642,52.488,1.471,2.628,0.292,72.738,58.19,68.911
0.0,47.169,40.0,60.0,40.0,1192.19,230.532,1835.363,1688.009,470.927,54.567,71.693,72.175,71.669,52.513,1.498,2.626,0.298,72.738,58.19,69.08
0.0,47.07,40.0,60.0,40.0,1183.95,233.176,1815.722,1680.606,464.161,54.574,71.709,72.171,71.697,52.511,1.519,2.624,0.303,72.738,58.19,69.106
0.0,46.978,40.0,60.0,40.0,1177.65,235.22,1800.498,1674.784,458.894,54.62,71.719,72.17,71.711,52.55,1.535,2.622,0.307,72.738,58.19,69.119
0.0,46.949,40.0,60.0,40.0,1173.7,236.511,1790.853,1671.065,455.553,54.737,71.727,72.17,71.721,52.662,1.545,2.621,0.309,72.738,58.19,69.132
0.0,46.926,40.0,60.0,40.0,1171.97,237.099,1786.611,1669.358,454.085,54.733,71.76,72.172,71.742,52.656,1.549,2.621,0.31,72.738,58.19,69.261
0.0,46.849,40.0,60.0,40.0,1172.39,236.997,1787.632,1669.656,454.462,54.706,71.784,72.173,71.769,52.629,1.548,2.621,0.31,72.738,58.19,69.326
0.0,46.779,40.0,60.0,40.0,1174.57,236.336,1792.982,1671.572,456.343,54.796,71.765,72.174,71.773,52.719,1.543,2.621,0.309,72.738,58.19,69.248
0.0,46.75,40.0,60.0,40.0,1178.24,235.194,1801.941,1674.86,459.473,54.726,71.712,72.174,71.741,52.652,1.533,2.622,0.306,72.738,58.19,69.047
0.0,46.72,40.0,60.0,40.0,1183.09,233.669,1813.662,1679.211,463.549,54.819,71.697,72.173,71.71,52.751,1.521,2.624,0.304,72.738,58.19,69.034
0.0,46.637,40.0,60.0,40.0,1188.5,231.973,1826.616,1683.991,468.035,54.784,71.66,72.171,71.682,52.721,1.507,2.625,0.301,72.738,58.19,68.898
0.0,47.808,40.0,60.0,40.0,1195.03,229.919,1842.051,1689.709,473.356,52.579,71.667,72.174,71.668,50.521,1.49,2.627,0.297,72.738,58.19,68.963
0.0,49.517,40.0,60.0,40.0,1202.15,227.678,1858.666,1695.855,479.056,53.293,71.704,72.182,71.686,51.242,1.471,2.628,0.293,72.738,58.19,69.119
0.0,46.411,40.0,60.0,40.0,1210.22,225.133,1877.286,1702.728,485.401,60.826,71.698,72.179,71.696,58.781,1.45,2.629,0.289,72.738,58.19,69.119
0.0,46.691,40.0,60.0,40.0,1218.71,222.476,1896.541,1709.785,491.943,54.659,71.702,72.172,71.7,52.62,1.427,2.63,0.284,72.738,58.19,69.197
0.0,49.159,40.0,60.0,40.0,1226.65,219.989,1914.299,1716.287,497.932,52.924,71.695,72.174,71.701,50.892,1.405,2.631,0.28,72.738,58.19,69.171
0.0,47.413,40.0,60.0,40.0,1233.69,217.783,1929.858,1721.97,503.159,55.71,71.657,72.163,71.676,53.682,1.386,2.631,0.276,72.738,58.19,69.08
0.0,47.518,40.0,60.0,40.0,1238.66,216.23,1940.717,1725.928,506.79,55.23,71.667,72.154,71.664,53.207,1.372,2.631,0.273,72.738,58.19,69.197
0.0,47.912,40.0,60.0,40.0,1241.72,215.267,1947.387,1728.366,509.015,55.324,71.705,72.146,71.686,53.304,1.364,2.631,0.272,72.738,58.19,69.371
0.0,48.078,40.0,60.0,40.0,1243.29,214.776,1950.784,1729.601,510.147,55.399,71.733,72.139,71.716,53.379,1.359,2.631,0.271,72.738,58.19,69.488
0.0,48.098,40.0,60.0,40.0,1243.86,214.591,1951.998,1730.068,510.551,54.971,71.754,72.131,71.74,52.952,1.358,2.631,0.271,72.738,58.19,69.605
0.0,47.795,40.0,60.0,40.0,1243.02,214.841,1950.203,1729.439,509.946,55.049,71.814,72.12,71.782,53.03,1.36,2.631,0.271,72.738,58.19,69.871
0.0,47.821,40.0,60.0,40.0,1240.56,215.598,1944.853,1727.528,508.161,55.024,71.82,72.11,71.813,53.004,1.367,2.631,0.272,72.738,58.19,69.871
0.0,47.819,40.0,60.0,40.0,1236.85,216.749,1936.774,1724.612,505.454,54.891,71.762,72.101,71.789,52.869,1.377,2.631,0.274,72.738,58.19,69.65
0.0,47.542,40.0,60.0,40.0,1232.13,218.217,1926.426,1720.858,501.984,54.628,71.747,72.091,71.758,52.603,1.39,2.631,0.277,72.738,58.19,69.631
0.0,47.31,40.0,60.0,40.0,1226.5,219.967,1913.965,1716.343,497.793,54.721,71.73,72.081,71.74,52.692,1.406,2.631,0.28,72.738,58.19,69.579
0.0,47.273,40.0,60.0,40.0,1220.04,221.991,1899.533,1711.061,492.925,54.799,71.751,72.073,71.741,52.766,1.423,2.63,0.283,72.738,58.19,69.689
0.0,47.291,40.0,60.0,40.0,1213.61,224.01,1884.995,1705.727,488.0,54.779,71.808,72.067,71.778,52.741,1.441,2.63,0.287,72.738,58.19,69.909
0.0,47.166,40.0,60.0,40.0,1207.78,225.84,1871.672,1700.829,483.47,54.668,71.822,72.063,71.811,52.625,1.456,2.629,0.29,72.738,58.19,69.935
0.0,47.037,40.0,60.0,40.0,1202.49,227.519,1859.458,1696.288,479.306,54.708,71.806,72.059,71.811,52.661,1.47,2.628,0.293,72.738,58.19,69.858
0.0,46.963,40.0,60.0,40.0,1198.24,228.86,1849.566,1692.625,475.918,54.765,71.812,72.057,71.809,52.714,1.482,2.627,0.295,72.738,58.19,69.883
0.0,46.929,40.0,60.0,40.0,1194.99,229.889,1841.963,1689.792,473.31,54.752,71.864,72.056,71.837,52.698,1.49,2.627,0.297,72.738,58.19,70.097
0.0,46.877,40.0,60.0,40.0,1192.9,230.558,1837.035,1687.937,471.615,54.747,71.864,72.056,71.86,52.681,1.496,2.626,0.298,72.738,58.19,70.046
0.0,46.804,40.0,60.0,40.0,1192.0,230.845,1834.923,1687.14,470.89,54.802,71.848,72.055,71.854,52.745,1.498,2.626,0.299,72.738,58.19,69.994
0.0,46.76,40.0,60.0,40.0,1192.09,230.822,1835.134,1687.203,470.962,54.828,71.891,72.056,71.869,52.769,1.498,2.626,0.299,72.738,58.19,70.188
0.0,46.827,40.0,60.0,40.0,1193.27,230.452,1837.898,1688.231,471.919,54.929,71.964,72.057,71.922,52.872,1.495,2.626,0.298,72.738,58.19,70.48
0.0,46.805,40.0,60.0,40.0,1195.43,229.771,1843.002,1690.117,473.672,54.878,72.039,72.058,71.993,52.823,1.489,2.627,0.297,72.738,58.19,70.778
0.0,46.815,40.0,60.0,40.0,1198.39,228.84,1849.936,1692.68,476.055,54.94,72.08,72.059,72.051,52.887,1.481,2.627,0.295,72.738,58.19,70.914
0.0,46.73,40.0,60.0,40.0,1201.95,227.724,1858.208,1695.732,478.892,54.839,72.079,72.058,72.075,52.789,1.472,2.628,0.293,72.738,58.19,70.901
0.0,46.713,40.0,60.0,40.0,1205.7,226.548,1866.902,1698.921,481.86,54.92,72.027,72.057,72.053,52.872,1.462,2.629,0.291,72.738,58.19,70.7
0.0,46.703,40.0,60.0,40.0,1209.41,225.387,1875.421,1702.047,484.773,54.922,71.987,72.055,72.011,52.877,1.452,2.629,0.289,72.738,58.19,70.577
0.0,46.745,40.0,60.0,40.0,1212.89,224.302,1883.376,1704.947,487.476,55.043,71.961,72.053,71.978,53.001,1.443,2.629,0.287,72.738,58.19,70.506
0.0,46.86,40.0,60.0,40.0,1216.12,223.298,1890.698,1707.615,489.966,55.1,71.997,72.051,71.981,53.061,1.434,2.63,0.285,72.738,58.19,70.674
0.0,46.924,40.0,60.0,40.0,1219.16,222.354,1897.562,1710.108,492.291,55.071,72.037,72.05,72.014,53.034,1.426,2.63,0.284,72.738,58.19,70.849
0.0,47.083,40.0,60.0,40.0,1221.97,221.483,1903.862,1712.392,494.423,55.434,72.088,72.049,72.057,53.4,1.418,2.63,0.282,72.738,58.19,71.057
0.0,47.441,40.0,60.0,40.0,1224.87,220.582,1910.339,1714.745,496.614,55.423,72.152,72.05,72.114,53.391,1.41,2.631,0.281,72.738,58.19,71.309
0.0,47.554,40.0,60.0,40.0,1228.14,219.565,1917.608,1717.385,499.062,55.353,72.202,72.05,72.171,53.323,1.401,2.631,0.279,72.738,58.19,71.497
0.0,47.625,40.0,60.0,40.0,1231.54,218.505,1925.123,1720.117,501.589,55.401,72.183,72.05,72.188,53.374,1.392,2.631,0.277,72.738,58.19,71.406
0.0,47.814,40.0,60.0,40.0,1234.85,217.477,1932.392,1722.755,504.025,55.528,72.158,72.049,72.17,53.502,1.383,2.631,0.276,72.738,58.19,71.335
0.0,48.099,40.0,60.0,40.0,1238.08,216.469,1939.45,1725.321,506.391,55.621,72.19,72.05,72.177,53.597,1.374,2.631,0.274,72.738,58.19,71.471
0.0,48.273,40.0,60.0,40.0,1241.34,215.451,1946.56,1727.901,508.761,55.386,72.161,72.049,72.175,53.365,1.365,2.631,0.272,72.738,58.19,71.335
0.0,48.109,40.0,60.0,40.0,1244.23,214.553,1952.79,1730.161,510.844,55.066,72.089,72.045,72.126,53.047,1.357,2.631,0.271,72.738,58.19,71.082
0.0,47.938,40.0,60.0,40.0,1245.8,214.069,1956.187,1731.375,511.973,55.202,72.07,72.038,72.085,53.184,1.352,2.631,0.27,72.738,58.19,71.057
0.0,48.076,40.0,60.0,40.0,1245.96,214.021,1956.539,1731.497,512.09,55.235,72.064,72.032,72.07,53.218,1.352,2.631,0.27,72.738,58.19,71.057
0.0,48.04,40.0,60.0,40.0,1245.03,214.299,1954.533,1730.8,511.423,54.817,72.106,72.024,72.086,52.799,1.355,2.631,0.27,72.738,58.19,71.257
0.0,47.756,40.0,60.0,40.0,1242.74,214.991,1949.587,1729.061,509.768,54.938,72.13,72.015,72.114,52.92,1.361,2.631,0.271,72.738,58.19,71.374
0.0,47.693,40.0,60.0,40.0,1239.11,216.097,1941.702,1726.268,507.123,54.795,72.21,72.007,72.166,52.774,1.371,2.631,0.273,72.738,58.19,71.711
0.0,47.566,40.0,60.0,40.0,1234.36,217.55,1931.336,1722.568,503.642,54.799,72.262,71.999,72.23,52.775,1.384,2.631,0.276,72.738,58.19,71.893
0.0,47.533,40.0,60.0,40.0,1228.9,219.234,1919.28,1718.239,499.59,54.84,72.234,71.993,72.242,52.814,1.399,2.631,0.278,72.738,58.19,71.763
0.0,47.407,40.0,60.0,40.0,1223.21,220.997,1906.643,1713.664,495.326,54.664,72.258,71.988,72.247,52.634,1.415,2.63,0.281,72.738,58.19,71.867
0.0,47.267,40.0,60.0,40.0,1217.49,222.783,1893.778,1708.976,490.978,54.729,72.182,71.984,72.221,52.694,1.43,2.63,0.285,72.738,58.19,71.523
0.0,47.169,40.0,60.0,40.0,1211.97,224.516,1881.282,1704.377,486.735,54.715,72.112,71.981,72.153,52.676,1.445,2.629,0.287,72.738,58.19,71.283
0.0,47.147,40.0,60.0,40.0,1206.93,226.113,1869.718,1700.095,482.805,54.799,72.096,71.98,72.111,52.756,1.459,2.629,0.29,72.738,58.19,71.219
0.0,47.096,40.0,60.0,40.0,1202.66,227.473,1859.862,1696.413,479.447,54.733,72.08,71.98,72.091,52.686,1.47,2.628,0.293,72.738,58.19,71.141
0.0,47.018,40.0,60.0,40.0,1199.3,228.554,1852.066,1693.463,476.782,54.768,72.105,71.981,72.093,52.718,1.479,2.627,0.295,72.738,58.19,71.257
0.0,46.96,40.0,60.0,40.0,1196.9,229.337,1846.451,1691.312,474.869,54.776,72.185,71.982,72.143,52.722,1.485,2.627,0.296,72.738,58.19,71.562
0.0,46.883,40.0,60.0,40.0,1195.49,229.812,1843.142,1690.005,473.744,54.744,72.183,71.984,72.178,52.69,1.489,2.627,0.297,72.738,58.19,71.497
0.0,46.858,40.0,60.0,40.0,1194.97,230.007,1841.91,1689.464,473.34,54.862,72.134,71.987,72.157,52.807,1.49,2.627,0.297,72.738,58.19,71.296
0.0,46.824,40.0,60.0,40.0,1195.3,229.934,1842.702,1689.667,473.623,54.817,72.133,71.99,72.137,52.762,1.489,2.627,0.297,72.738,58.19,71.309
0.0,46.826,40.0,60.0,40.0,1196.37,229.632,1845.184,1690.501,474.492,54.872,72.155,71.993,72.144,52.818,1.486,2.627,0.296,72.738,58.19,71.394
0.0,46.853,40.0,60.0,40.0,1198.08,229.123,1849.197,1691.9,475.883,54.968,72.242,71.996,72.193,52.915,1.482,2.627,0.296,72.738,58.19,71.763
0.0,46.859,40.0,60.0,40.0,1200.43,228.413,1854.688,1693.849,477.773,54.929,72.331,72.0,72.278,52.878,1.476,2.628,0.294,72.738,58.19,72.081
0.0,46.814,40.0,60.0,40.0,1203.24,227.554,1861.218,1696.193,480.021,54.888,72.363,72.002,72.338,52.843,1.468,2.628,0.293,72.738,58.19,72.171
0.0,46.79,40.0,60.0,40.0,1206.26,226.632,1868.17,1698.696,482.404,54.94,72.322,72.004,72.338,52.894,1.46,2.629,0.291,72.738,58.19,71.99
0.0,46.786,40.0,60.0,40.0,1209.25,225.711,1875.051,1701.177,484.757,54.963,72.31,72.005,72.317,52.919,1.452,2.629,0.29,72.738,58.19,71.97
0.0,46.748,40.0,60.0,40.0,1212.08,224.839,1881.528,1703.515,486.964,54.892,72.308,72.005,72.311,52.85,1.445,2.629,0.288,72.738,58.19,71.977
0.0,46.836,40.0,60.0,40.0,1214.58,224.07,1887.213,1705.567,488.896,55.139,72.306,72.006,72.307,53.1,1.438,2.63,0.287,72.738,58.19,71.977
0.0,46.959,40.0,60.0,40.0,1216.93,223.344,1892.51,1707.494,490.699,55.105,72.352,72.007,72.328,53.068,1.431,2.63,0.285,72.738,58.19,72.171
0.0,46.987,40.0,60.0,40.0,1219.2,222.637,1897.632,1709.36,492.43,55.019,72.384,72.008,72.365,52.983,1.425,2.63,0.284,72.738,58.19,72.288
0.0,46.951,40.0,60.0,40.0,1221.22,222.002,1902.19,1711.03,493.97,55.046,72.377,72.008,72.377,53.011,1.42,2.63,0.283,72.738,58.19,72.255
0.0,47.009,40.0,60.0,40.0,1222.85,221.489,1905.834,1712.378,495.199,55.171,72.365,72.007,72.37,53.138,1.415,2.63,0.282,72.738,58.19,72.21
0.0,47.116,40.0,60.0,40.0,1224.19,221.063,1908.826,1713.492,496.204,55.159,72.367,72.008,72.366,53.127,1.412,2.63,0.282,72.738,58.19,72.23
0.0,47.145,40.0,60.0,40.0,1225.33,220.695,1911.36,1714.449,497.056,55.075,72.388,72.008,72.378,53.044,1.409,2.631,0.281,72.738,58.19,72.327
0.0,47.143,40.0,60.0,40.0,1226.18,220.417,1913.261,1715.173,497.686,55.122,72.39,72.007,72.388,53.092,1.406,2.631,0.28,72.738,58.19,72.314
0.0,47.184,40.0,60.0,40.0,1226.68,220.244,1914.37,1715.623,498.059,55.135,72.394,72.006,72.391,53.105,1.405,2.631,0.28,72.738,58.19,72.34
0.0,47.198,40.0,60.0,40.0,1226.89,220.164,1914.845,1715.833,498.208,55.033,72.377,72.005,72.386,53.003,1.404,2.631,0.28,72.738,58.19,72.268
0.0,47.225,40.0,60.0,40.0,1226.77,220.186,1914.563,1715.775,498.11,55.142,72.342,72.004,72.36,53.112,1.405,2.631,0.28,72.738,58.19,72.145
0.0,47.265,40.0,60.0,40.0,1226.42,220.279,1913.789,1715.534,497.846,55.068,72.372,72.003,72.36,53.039,1.406,2.631,0.28,72.738,58.19,72.275
0.0,47.267,40.0,60.0,40.0,1225.91,220.424,1912.662,1715.157,497.459,55.084,72.382,72.003,72.375,53.057,1.407,2.631,0.28,72.738,58.19,72.301
0.0,47.377,40.0,60.0,40.0,1225.3,220.601,1911.307,1714.694,496.996,55.247,72.393,72.003,72.386,53.216,1.409,2.631,0.281,72.738,58.19,72.353
0.0,47.41,40.0,60.0,40.0,1224.86,220.727,1910.322,1714.367,496.658,55.008,72.426,72.003,72.409,52.977,1.41,2.631,0.281,72.738,58.19,72.482
0.0,47.386,40.0,60.0,40.0,1224.48,220.833,1909.477,1714.09,496.373,55.165,72.424,72.003,72.421,53.134,1.411,2.63,0.281,72.738,58.19,72.469
0.0,47.475,40.0,60.0,40.0,1224.18,220.918,1908.808,1713.869,496.14,55.161,72.485,72.003,72.452,53.129,1.412,2.63,0.281,72.738,58.19,72.735
0.0,47.543,40.0,60.0,40.0,1224.08,220.939,1908.597,1713.814,496.065,55.142,72.57,72.004,72.523,53.111,1.412,2.63,0.281,72.738,58.19,73.04
0.0,47.563,40.0,60.0,40.0,1224.24,220.884,1908.931,1713.958,496.176,55.134,72.545,72.005,72.551,53.102,1.412,2.63,0.281,72.738,58.19,72.897
0.0,47.596,40.0,60.0,40.0,1224.57,220.772,1909.67,1714.251,496.426,55.157,72.516,72.005,72.531,53.129,1.411,2.63,0.281,72.738,58.19,72.813
0.0,47.688,40.0,60.0,40.0,1225.06,220.613,1910.762,1714.664,496.792,55.196,72.539,72.006,72.527,53.163,1.41,2.631,0.281,72.738,58.19,72.91
0.0,47.761,40.0,60.0,40.0,1225.76,220.39,1912.31,1715.245,497.313,55.138,72.574,72.007,72.553,53.107,1.408,2.631,0.28,72.738,58.19,73.04
0.0,47.731,40.0,60.0,40.0,1226.61,220.117,1914.229,1715.952,497.952,55.077,72.589,72.007,72.58,53.047,1.405,2.631,0.28,72.738,58.19,73.079
0.0,47.681,40.0,60.0,40.0,1227.41,219.864,1915.989,1716.611,498.546,55.028,72.494,72.006,72.54,52.998,1.403,2.631,0.28,72.738,58.19,72.683
0.0,47.592,40.0,60.0,40.0,1227.91,219.708,1917.098,1717.014,498.914,54.816,72.463,72.003,72.483,52.787,1.402,2.631,0.279,72.738,58.19,72.618
0.0,47.484,40.0,60.0,40.0,1227.79,219.744,1916.834,1716.92,498.828,55.02,72.521,72.0,72.496,52.991,1.402,2.631,0.279,72.738,58.19,72.884
0.0,47.446,40.0,60.0,40.0,1227.11,219.959,1915.32,1716.364,498.319,54.795,72.531,71.997,72.524,52.765,1.404,2.631,0.28,72.738,58.19,72.871
0.0,47.374,40.0,60.0,40.0,1225.86,220.354,1912.539,1715.338,497.387,54.919,72.453,71.994,72.49,52.889,1.407,2.631,0.28,72.738,58.19,72.58
0.0,47.342,40.0,60.0,40.0,1224.14,220.896,1908.72,1713.927,496.1,54.827,72.478,71.991,72.471,52.795,1.412,2.63,0.281,72.738,58.19,72.709
0.0,47.267,40.0,60.0,40.0,1222.1,221.543,1904.144,1712.234,494.56,54.827,72.431,71.989,72.455,52.795,1.418,2.63,0.282,72.738,58.19,72.508
0.0,47.219,40.0,60.0,40.0,1219.84,222.26,1899.075,1710.354,492.851,54.865,72.44,71.987,72.438,52.829,1.424,2.63,0.284,72.738,58.19,72.567
0.0,47.191,40.0,60.0,40.0,1217.56,222.984,1893.954,1708.446,491.119,54.827,72.426,71.986,72.434,52.791,1.43,2.63,0.285,72.738,58.19,72.508
0.0,47.189,40.0,60.0,40.0,1215.4,223.672,1889.061,1706.623,489.468,54.939,72.461,71.985,72.443,52.902,1.436,2.63,0.286,72.738,58.19,72.657
0.0,47.169,40.0,60.0,40.0,1213.57,224.258,1884.907,1705.065,488.066,54.878,72.517,71.985,72.485,52.839,1.441,2.63,0.287,72.738,58.19,72.871
0.0,47.149,40.0,60.0,40.0,1212.13,224.72,1881.634,1703.831,486.959,54.922,72.604,71.986,72.553,52.882,1.444,2.629,0.288,72.738,58.19,73.215
0.0,47.165,40.0,60.0,40.0,1211.17,225.034,1879.434,1702.994,486.218,54.942,72.688,71.988,72.637,52.901,1.447,2.629,0.288,72.738,58.19,73.519
0.0,47.088,40.0,60.0,40.0,1210.78,225.166,1878.554,1702.64,485.92,54.841,72.725,71.989,72.698,52.799,1.448,2.629,0.289,72.738,58.19,73.636
0.0,47.102,40.0,60.0,40.0,1210.83,225.161,1878.659,1702.652,485.959,54.999,72.695,71.99,72.704,52.957,1.448,2.629,0.289,72.738,58.19,73.506
0.0,47.04,40.0,60.0,40.0,1211.09,225.077,1879.258,1702.879,486.165,54.83,72.779,71.99,72.736,52.788,1.447,2.629,0.288,72.738,58.19,73.882
0.0,47.083,40.0,60.0,40.0,1211.3,224.996,1879.75,1703.096,486.323,55.004,72.811,71.99,72.79,52.963,1.447,2.629,0.288,72.738,58.19,73.96
0.0,47.0,40.0,60.0,40.0,1211.59,224.883,1880.402,1703.398,486.536,54.851,72.774,71.99,72.789,52.809,1.446,2.629,0.288,72.738,58.19,73.798
0.0,46.98,40.0,60.0,40.0,1211.78,224.793,1880.842,1703.636,486.673,54.937,72.737,71.989,72.756,52.896,1.445,2.629,0.288,72.738,58.19,73.675
0.0,46.961,40.0,60.0,40.0,1211.9,224.727,1881.106,1703.814,486.749,54.912,72.754,71.989,72.748,52.875,1.445,2.629,0.288,72.738,58.19,73.759
0.0,46.942,40.0,60.0,40.0,1211.93,224.685,1881.176,1703.926,486.765,54.932,72.772,71.989,72.762,52.892,1.445,2.629,0.288,72.738,58.19,73.811
0.0,46.91,40.0,60.0,40.0,1211.93,224.659,1881.176,1703.995,486.749,54.909,72.746,71.99,72.757,52.868,1.445,2.629,0.288,72.738,58.19,73.701
0.0,46.911,40.0,60.0,40.0,1211.89,224.646,1881.088,1704.028,486.714,54.96,72.762,71.99,72.754,52.919,1.445,2.629,0.288,72.738,58.19,73.798
0.0,46.842,40.0,60.0,40.0,1211.9,224.626,1881.106,1704.085,486.714,54.852,72.82,71.991,72.791,52.811,1.445,2.629,0.288,72.738,58.19,74.012
0.0,46.833,40.0,60.0,40.0,1211.89,224.618,1881.088,1704.104,486.698,54.926,72.772,71.991,72.793,52.885,1.445,2.629,0.288,72.738,58.19,73.772
0.0,46.808,40.0,60.0,40.0,1211.89,224.61,1881.088,1704.127,486.698,54.935,72.743,71.992,72.761,52.893,1.445,2.629,0.288,72.738,58.19,73.688
0.0,46.777,40.0,60.0,40.0,1211.9,224.605,1881.106,1704.139,486.705,54.87,72.698,71.992,72.725,52.83,1.445,2.629,0.288,72.738,58.19,73.506
0.0,46.747,40.0,60.0,40.0,1211.81,224.637,1880.894,1704.055,486.635,54.919,72.698,71.992,72.703,52.877,1.445,2.629,0.288,72.738,58.19,73.532
0.0,46.82,40.0,60.0,40.0,1211.65,224.693,1880.542,1703.905,486.515,55.145,72.679,71.993,72.691,53.104,1.446,2.629,0.288,72.738,58.19,73.441
0.0,46.974,40.0,60.0,40.0,1211.74,224.673,1880.736,1703.958,486.584,55.079,72.651,71.994,72.668,53.031,1.446,2.629,0.288,72.738,58.19,73.331
0.0,46.97,40.0,60.0,40.0,1212.19,224.54,1881.757,1704.314,486.934,55.033,72.668,71.996,72.663,52.981,1.444,2.629,0.288,72.738,58.19,73.396
0.0,46.999,40.0,60.0,40.0,1212.86,224.336,1883.288,1704.857,487.457,55.147,72.625,71.998,72.647,53.106,1.443,2.629,0.287,72.738,58.19,73.202
0.0,47.042,40.0,60.0,40.0,1213.74,224.065,1885.294,1705.577,488.14,55.104,72.617,72.0,72.623,53.064,1.44,2.63,0.287,72.738,58.19,73.202
0.0,47.068,40.0,60.0,40.0,1214.76,223.748,1887.618,1706.422,488.932,55.079,72.665,72.001,72.642,53.039,1.438,2.63,0.286,72.738,58.19,73.396
0.0,47.183,40.0,60.0,40.0,1215.88,223.401,1890.134,1707.341,489.787,55.237,72.683,72.002,72.671,53.199,1.435,2.63,0.286,72.738,58.19,73.429
0.0,47.182,40.0,60.0,40.0,1217.18,222.992,1893.091,1708.425,490.787,55.016,72.656,72.003,72.669,52.979,1.431,2.63,0.285,72.738,58.19,73.305
0.0,47.17,40.0,60.0,40.0,1218.4,222.607,1895.837,1709.44,491.714,55.124,72.555,72.003,72.607,53.088,1.428,2.63,0.284,72.738,58.19,72.91
0.0,47.239,40.0,60.0,40.0,1219.38,222.294,1898.054,1710.266,492.46,55.139,72.565,72.003,72.566,53.115,1.425,2.63,0.284,72.738,58.19,73.014
0.0,47.338,40.0,60.0,40.0,1220.2,222.03,1899.885,1710.958,493.078,55.198,72.65,72.004,72.609,53.163,1.423,2.63,0.283,72.738,58.19,73.344
0.0,47.386,40.0,60.0,40.0,1221.0,221.768,1901.68,1711.646,493.684,55.124,72.617,72.004,72.628,53.089,1.421,2.63,0.283,72.738,58.19,73.163
0.0,47.379,40.0,60.0,40.0,1221.73,221.529,1903.317,1712.272,494.229,55.121,72.6,72.004,72.609,53.086,1.419,2.63,0.282,72.738,58.19,73.137
0.0,47.485,40.0,60.0,40.0,1222.27,221.346,1904.531,1712.753,494.636,55.251,72.603,72.004,72.602,53.218,1.417,2.63,0.282,72.738,58.19,73.163
0.0,47.551,40.0,60.0,40.0,1222.8,221.167,1905.71,1713.221,495.028,55.108,72.724,72.004,72.663,53.075,1.416,2.63,0.282,72.738,58.19,73.675
0.0,47.548,40.0,60.0,40.0,1223.27,221.005,1906.766,1713.643,495.378,55.157,72.78,72.004,72.743,53.124,1.415,2.63,0.281,72.738,58.19,73.83
0.0,47.584,40.0,60.0,40.0,1223.63,220.876,1907.576,1713.98,495.648,55.145,72.79,72.003,72.778,53.113,1.414,2.63,0.281,72.738,58.19,73.869
0.0,47.689,40.0,60.0,40.0,1223.88,220.786,1908.122,1714.214,495.825,55.248,72.794,72.003,72.789,53.216,1.413,2.63,0.281,72.738,58.19,73.895
0.0,47.786,40.0,60.0,40.0,1224.13,220.694,1908.685,1714.455,496.008,55.211,72.806,72.004,72.796,53.176,1.412,2.63,0.281,72.738,58.19,73.934
0.0,47.785,40.0,60.0,40.0,1224.46,220.575,1909.442,1714.761,496.258,55.066,72.867,72.004,72.834,53.035,1.411,2.63,0.281,72.738,58.19,74.2
0.0,47.639,40.0,60.0,40.0,1224.7,220.489,1909.97,1714.986,496.434,54.899,72.894,72.002,72.875,52.868,1.411,2.631,0.281,72.738,58.19,74.29
0.0,47.527,40.0,60.0,40.0,1224.49,220.55,1909.477,1714.828,496.267,54.984,72.946,71.999,72.916,52.953,1.411,2.63,0.281,72.738,58.19,74.504
0.0,47.535,40.0,60.0,40.0,1223.78,220.769,1907.893,1714.258,495.732,54.933,72.94,71.997,72.939,52.901,1.413,2.63,0.281,72.738,58.19,74.44
0.0,47.532,40.0,60.0,40.0,1222.7,221.107,1905.482,1713.376,494.917,54.987,72.888,71.995,72.913,52.955,1.416,2.63,0.282,72.738,58.19,74.239
0.0,47.475,40.0,60.0,40.0,1221.33,221.538,1902.419,1712.248,493.882,54.867,72.891,71.993,72.892,52.834,1.42,2.63,0.282,72.738,58.19,74.303
0.0,47.475,40.0,60.0,40.0,1219.7,222.053,1898.776,1710.898,492.652,55.002,72.941,71.991,72.917,52.968,1.424,2.63,0.283,72.738,58.19,74.504
0.0,47.394,40.0,60.0,40.0,1218.06,222.577,1895.062,1709.52,491.401,54.786,72.952,71.99,72.944,52.75,1.429,2.63,0.284,72.738,58.19,74.517
0.0,47.29,40.0,60.0,40.0,1216.34,223.127,1891.173,1708.068,490.088,54.875,72.919,71.988,72.933,52.84,1.433,2.63,0.285,72.738,58.19,74.388
0.0,47.248,40.0,60.0,40.0,1214.56,223.696,1887.16,1706.559,488.729,54.857,72.962,71.987,72.942,52.825,1.438,2.63,0.286,72.738,58.19,74.582
0.0,47.215,40.0,60.0,40.0,1212.86,224.246,1883.288,1705.099,487.42,54.842,72.966,71.986,72.962,52.803,1.443,2.629,0.287,72.738,58.19,74.569
0.0,47.158,40.0,60.0,40.0,1211.29,224.752,1879.733,1703.749,486.216,54.834,72.951,71.986,72.957,52.792,1.447,2.629,0.288,72.738,58.19,74.517
0.0,47.157,40.0,60.0,40.0,1209.93,225.196,1876.6,1702.559,485.16,54.934,72.973,71.986,72.961,52.892,1.451,2.629,0.289,72.738,58.19,74.628
0.0,47.19,40.0,60.0,40.0,1208.94,225.521,1874.347,1701.689,484.4,54.954,73.041,71.987,73.003,52.912,1.453,2.629,0.289,72.738,58.19,74.887
0.0,47.2,40.0,60.0,40.0,1208.51,225.67,1873.362,1701.288,484.069,54.943,73.13,71.989,73.079,52.899,1.454,2.629,0.289,72.738,58.19,75.211
0.0,47.159,40.0,60.0,40.0,1208.65,225.638,1873.696,1701.374,484.185,54.892,73.104,71.991,73.11,52.848,1.454,2.629,0.289,72.738,58.19,75.049
0.0,47.11,40.0,60.0,40.0,1209.19,225.481,1874.91,1701.793,484.604,54.929,73.05,71.992,73.078,52.881,1.452,2.629,0.289,72.738,58.19,74.835
0.0,47.072,40.0,60.0,40.0,1209.95,225.251,1876.653,1702.413,485.204,54.891,72.934,71.993,72.996,52.848,1.45,2.629,0.289,72.738,58.19,74.388
0.0,47.137,40.0,60.0,40.0,1210.82,224.987,1878.642,1703.119,485.883,55.04,72.976,71.994,72.962,52.998,1.448,2.629,0.288,72.738,58.19,74.64
0.0,47.13,40.0,60.0,40.0,1211.91,224.653,1881.123,1704.011,486.73,54.943,73.124,71.996,73.048,52.901,1.445,2.629,0.288,72.738,58.19,75.224
0.0,47.147,40.0,60.0,40.0,1213.19,224.256,1884.045,1705.07,487.724,54.996,73.175,71.997,73.138,52.956,1.442,2.63,0.287,72.738,58.19,75.34
0.0,47.075,40.0,60.0,40.0,1214.61,223.816,1887.266,1706.241,488.819,54.879,73.149,71.998,73.157,52.84,1.438,2.63,0.286,72.738,58.19,75.211
0.0,47.087,40.0,60.0,40.0,1215.91,223.412,1890.205,1707.313,489.819,54.998,73.032,71.998,73.092,52.959,1.434,2.63,0.286,72.738,58.19,74.744
0.0,47.025,40.0,60.0,40.0,1217.02,223.065,1892.739,1708.231,490.672,54.871,73.021,71.997,73.036,52.833,1.431,2.63,0.285,72.738,58.19,74.77
0.0,47.004,40.0,60.0,40.0,1217.85,222.805,1894.605,1708.918,491.306,54.942,72.988,71.999,73.008,52.905,1.429,2.63,0.285,72.738,58.19,74.628
0.0,47.023,40.0,60.0,40.0,1217.84,222.813,1894.57,1708.897,491.299,54.982,73.026,71.966,73.011,52.946,1.429,2.63,0.285,72.738,58.19,74.919
0.0,47.001,40.0,60.0,40.0,1207.91,226.001,1871.971,1700.398,483.653,54.92,73.02,71.893,73.021,52.88,1.456,2.629,0.29,72.738,58.19,75.075
0.0,46.949,40.0,60.0,40.0,1183.98,233.696,1815.792,1679.132,464.431,54.889,73.033,71.827,73.026,52.833,1.518,2.624,0.304,72.738,58.19,75.314
0.0,46.86,40.0,60.0,40.0,1128.92,238.832,1725.93,1637.918,431.906,54.796,73.05,71.767,73.043,52.722,1.569,2.577,0.318,72.237,57.79,75.548
0.0,46.611,40.0,60.0,40.0,1050.5,236.192,1623.014,1586.239,384.477,56.222,72.946,71.718,73.003,54.164,1.566,2.484,0.325,71.14,56.912,75.366
0.0,46.311,40.0,60.0,40.0,978.421,234.557,1516.766,1532.154,336.565,54.267,72.843,71.682,72.915,52.221,1.561,2.392,0.334,70.117,56.094,75.211
0.0,48.728,40.0,60.0,40.0,914.663,233.644,1409.848,1478.766,288.992,50.34,72.793,71.662,72.841,48.29,1.556,2.304,0.345,69.219,55.376,75.263
0.0,46.114,40.0,60.0,40.0,859.611,233.283,1305.807,1427.71,243.353,59.094,72.754,71.646,72.79,57.021,1.551,2.223,0.357,68.467,54.773,75.353
0.0,44.036,40.0,60.0,40.0,814.869,233.041,1214.562,1383.04,204.042,54.574,72.706,71.637,72.748,52.465,1.547,2.154,0.368,67.878,54.302,75.405
0.0,48.236,40.0,60.0,40.0,776.942,232.746,1134.42,1343.762,170.117,52.203,72.707,71.646,72.721,50.051,1.543,2.095,0.378,67.407,53.926,75.652
0.0,44.31,40.0,60.0,40.0,747.921,232.095,1074.887,1313.988,145.46,56.243,72.63,71.653,72.686,54.052,1.54,2.051,0.385,67.052,53.642,75.263
0.0,47.92,40.0,60.0,40.0,733.332,231.515,1046.512,1299.438,133.929,49.984,72.626,71.675,72.647,47.771,1.537,2.029,0.389,66.869,53.495,75.263
0.0,45.24,40.0,60.0,40.0,723.789,231.224,1027.697,1289.751,126.339,57.244,72.627,71.693,72.633,55.018,1.536,2.015,0.391,66.759,53.407,75.237
0.0,45.162,40.0,60.0,40.0,718.53,231.013,1017.796,1284.295,122.466,54.348,72.649,71.717,72.636,52.114,1.535,2.007,0.393,66.694,53.355,75.302
0.0,47.172,40.0,60.0,40.0,717.111,230.937,1015.439,1282.524,121.69,55.374,72.701,71.746,72.659,53.137,1.535,2.005,0.393,66.673,53.338,75.535
0.0,44.693,40.0,60.0,40.0,718.908,230.783,1020.418,1284.029,124.012,56.107,72.744,71.769,72.7,53.873,1.533,2.007,0.392,66.673,53.339,75.664
0.0,47.772,40.0,60.0,40.0,723.98,230.184,1034.894,1289.492,130.439,51.054,72.767,71.796,72.736,48.831,1.529,2.013,0.39,66.673,53.339,75.535
0.0,45.929,40.0,60.0,40.0,731.408,229.202,1056.88,1298.081,140.14,58.044,72.802,71.816,72.766,55.842,1.522,2.022,0.385,66.673,53.339,75.574
0.0,44.726,40.0,60.0,40.0,738.848,228.131,1079.83,1306.981,150.319,55.017,72.843,71.832,72.803,52.839,1.515,2.032,0.381,66.673,53.339,75.664
0.0,48.299,40.0,60.0,40.0,745.57,227.086,1101.338,1315.266,159.907,53.0,72.903,71.852,72.848,50.845,1.509,2.041,0.377,66.673,53.339,75.878
0.0,44.933,40.0,60.0,40.0,752.733,225.874,1125.025,1324.439,170.486,57.281,72.985,71.861,72.911,55.151,1.502,2.051,0.372,66.673,53.339,76.287
0.0,47.098,40.0,60.0,40.0,762.807,223.971,1159.541,1338.026,185.904,51.522,73.078,71.875,72.995,49.423,1.491,2.065,0.365,66.673,53.339,76.604
0.0,46.953,40.0,60.0,40.0,771.78,222.114,1191.274,1350.469,200.161,56.772,73.139,71.884,73.074,54.707,1.481,2.077,0.359,66.673,53.339,76.753
0.0,45.153,40.0,60.0,40.0,779.616,220.375,1219.555,1361.513,212.935,56.897,73.132,71.886,73.118,54.86,1.472,2.088,0.353,66.673,53.339,76.539
0.0,47.481,40.0,60.0,40.0,786.265,218.82,1243.838,1370.95,223.96,51.673,73.076,71.89,73.108,49.661,1.464,2.098,0.348,66.673,53.339,76.105
0.0,47.629,40.0,60.0,40.0,791.161,217.627,1261.818,1377.943,232.144,56.479,73.028,71.892,73.064,54.485,1.457,2.104,0.345,66.673,53.339,75.814
0.0,45.145,40.0,60.0,40.0,794.66,216.749,1274.699,1382.96,238.019,57.191,73.061,71.885,73.049,55.211,1.452,2.109,0.342,66.673,53.339,76.047
0.0,46.779,40.0,60.0,40.0,796.327,216.315,1280.836,1385.405,240.807,52.996,73.113,71.882,73.08,51.024,1.45,2.111,0.341,66.673,53.339,76.3
0.0,48.72,40.0,60.0,40.0,796.347,216.29,1280.91,1385.544,240.812,53.648,73.097,71.881,73.099,51.678,1.45,2.111,0.341,66.673,53.339,76.17
0.0,46.136,40.0,60.0,40.0,795.326,216.529,1277.148,1384.205,239.059,58.8,73.028,71.875,73.069,56.829,1.452,2.11,0.341,66.673,53.339,75.839
