HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,45.724,40.0,60.0,40.0,793.269,217.024,1269.576,1381.398,235.564,54.983,73.038,71.868,73.043,53.006,1.454,2.107,0.343,66.673,53.339,76.008
0.0,48.779,40.0,60.0,40.0,790.163,217.772,1258.15,1377.103,230.314,51.825,73.043,71.869,73.043,49.84,1.459,2.103,0.345,66.673,53.339,76.053
0.0,46.966,40.0,60.0,40.0,786.548,218.631,1244.874,1372.075,224.233,56.756,73.02,71.866,73.035,54.76,1.463,2.098,0.348,66.673,53.339,75.956
0.0,45.253,40.0,60.0,40.0,782.772,219.513,1231.055,1366.791,217.928,56.087,72.961,71.861,73.003,54.078,1.468,2.093,0.351,66.673,53.339,75.69
0.0,47.744,40.0,60.0,40.0,778.814,220.419,1216.64,1361.246,211.376,51.806,72.948,71.863,72.969,49.783,1.473,2.087,0.353,66.673,53.339,75.664
0.0,47.992,40.0,60.0,40.0,774.998,221.27,1202.833,1355.899,205.119,54.273,72.921,71.866,72.945,52.238,1.478,2.082,0.356,66.673,53.339,75.522
0.0,46.105,40.0,60.0,40.0,771.593,222.012,1190.601,1351.134,199.596,58.21,72.92,71.868,72.926,56.162,1.482,2.077,0.359,66.673,53.339,75.587
0.0,45.666,40.0,60.0,40.0,768.74,222.62,1180.434,1347.148,195.019,55.59,72.943,71.87,72.93,53.531,1.485,2.073,0.361,66.673,53.339,75.742
0.0,47.601,40.0,60.0,40.0,766.467,223.096,1172.384,1343.976,191.405,52.1,72.983,71.877,72.954,50.032,1.488,2.07,0.362,66.673,53.339,75.969
0.0,47.935,40.0,60.0,40.0,764.87,223.426,1166.764,1341.75,188.888,54.232,72.984,71.885,72.974,52.158,1.489,2.068,0.363,66.673,53.339,75.93
0.0,46.087,40.0,60.0,40.0,764.064,223.594,1163.937,1340.613,187.628,58.097,73.0,71.889,72.985,56.018,1.49,2.066,0.364,66.673,53.339,76.047
0.0,45.731,40.0,60.0,40.0,763.997,223.612,1163.701,1340.49,187.532,54.603,73.033,71.894,73.007,52.524,1.49,2.066,0.364,66.673,53.339,76.235
0.0,48.402,40.0,60.0,40.0,764.311,223.551,1164.801,1340.902,188.03,52.46,73.066,71.903,73.036,50.381,1.49,2.067,0.364,66.673,53.339,76.371
0.0,46.899,40.0,60.0,40.0,765.299,223.354,1168.27,1342.243,189.592,56.639,73.104,71.91,73.068,54.562,1.489,2.068,0.363,66.673,53.339,76.565
0.0,45.355,40.0,60.0,40.0,766.88,223.033,1173.843,1344.402,192.102,56.051,73.156,71.913,73.111,53.979,1.487,2.07,0.362,66.673,53.339,76.831
0.0,47.821,40.0,60.0,40.0,768.712,222.655,1180.333,1346.923,195.027,52.128,73.18,71.921,73.152,50.061,1.485,2.073,0.361,66.673,53.339,76.883
0.0,47.247,40.0,60.0,40.0,770.653,222.246,1187.245,1349.612,198.143,56.364,73.185,71.927,73.173,54.305,1.483,2.076,0.359,66.673,53.339,76.844
0.0,45.179,40.0,60.0,40.0,772.748,221.798,1194.743,1352.523,201.529,56.513,73.149,71.927,73.169,54.461,1.48,2.079,0.358,66.673,53.339,76.565
0.0,47.399,40.0,60.0,40.0,774.614,221.392,1201.45,1355.124,204.561,51.172,73.137,71.931,73.151,49.127,1.478,2.081,0.357,66.673,53.339,76.475
0.0,47.266,40.0,60.0,40.0,775.879,221.111,1206.01,1356.907,206.62,56.316,73.145,71.934,73.143,54.276,1.477,2.083,0.356,66.673,53.339,76.488
0.0,44.952,40.0,60.0,40.0,776.996,220.861,1210.051,1358.481,208.447,56.477,73.152,71.931,73.147,54.441,1.475,2.085,0.355,66.673,53.339,76.526
0.0,47.315,40.0,60.0,40.0,777.686,220.706,1212.55,1359.457,209.577,51.118,73.136,71.934,73.147,49.085,1.474,2.086,0.354,66.673,53.339,76.384
0.0,47.008,40.0,60.0,40.0,777.72,220.694,1212.672,1359.526,209.627,56.273,73.059,71.935,73.111,54.241,1.474,2.086,0.354,66.673,53.339,75.917
0.0,44.649,40.0,60.0,40.0,777.52,220.737,1211.948,1359.262,209.294,56.249,73.036,71.93,73.064,54.217,1.475,2.085,0.354,66.673,53.339,75.891
0.0,47.131,40.0,60.0,40.0,776.804,220.894,1209.354,1358.275,208.113,51.274,73.086,71.931,73.064,49.24,1.476,2.084,0.355,66.673,53.339,76.196
0.0,46.815,40.0,60.0,40.0,775.642,221.148,1205.156,1356.673,206.207,56.31,73.071,71.933,73.075,54.273,1.477,2.083,0.356,66.673,53.339,76.066
0.0,44.551,40.0,60.0,40.0,774.562,221.384,1201.263,1355.177,204.442,56.226,73.088,71.93,73.077,54.185,1.478,2.081,0.357,66.673,53.339,76.235
0.0,46.974,40.0,60.0,40.0,773.352,221.646,1196.909,1353.498,202.469,51.467,73.1,71.933,73.09,49.421,1.48,2.08,0.357,66.673,53.339,76.274
0.0,46.625,40.0,60.0,40.0,772.075,221.92,1192.328,1351.733,200.397,56.313,73.11,71.936,73.099,54.263,1.481,2.078,0.358,66.673,53.339,76.358
0.0,44.47,40.0,60.0,40.0,771.075,222.134,1188.75,1350.344,198.781,56.13,73.126,71.932,73.112,54.077,1.482,2.076,0.359,66.673,53.339,76.501
0.0,48.079,40.0,60.0,40.0,770.709,222.213,1187.442,1349.823,198.194,50.022,73.192,71.972,73.143,47.966,1.483,2.076,0.359,66.673,53.339,76.688
0.0,45.854,40.0,60.0,40.0,776.868,220.887,1209.586,1358.319,208.233,58.745,73.28,72.047,73.208,56.701,1.475,2.085,0.355,66.673,53.339,76.714
0.0,44.365,40.0,60.0,40.0,790.731,217.685,1260.237,1377.607,231.348,55.45,73.365,72.109,73.29,53.443,1.458,2.104,0.345,66.673,53.339,76.688
0.0,48.344,40.0,60.0,40.0,809.803,212.9,1330.333,1403.838,263.722,51.748,73.497,72.171,73.395,49.795,1.431,2.129,0.331,66.673,53.339,76.896
0.0,46.575,40.0,60.0,40.0,832.784,206.751,1412.903,1434.097,302.401,60.531,73.561,72.222,73.496,58.638,1.393,2.155,0.315,66.673,53.339,76.727
0.0,44.746,40.0,60.0,40.0,859.113,199.474,1502.604,1466.21,345.048,56.234,73.595,72.254,73.558,54.4,1.345,2.178,0.297,66.673,53.339,76.591
0.0,48.173,40.0,60.0,40.0,886.701,191.803,1590.116,1496.815,387.249,51.784,73.621,72.285,73.599,49.999,1.289,2.195,0.28,66.673,53.339,76.462
0.0,48.521,40.0,60.0,40.0,940.483,191.155,1678.104,1538.363,427.729,54.903,73.656,72.306,73.63,53.132,1.271,2.253,0.271,67.403,53.922,76.449
0.0,46.268,40.0,60.0,40.0,999.839,194.353,1749.378,1578.34,453.587,60.689,73.732,72.313,73.685,58.892,1.272,2.323,0.269,68.388,54.711,76.688
0.0,46.451,40.0,60.0,40.0,1060.24,198.644,1812.642,1615.992,472.791,56.23,73.797,72.311,73.757,54.394,1.275,2.395,0.268,69.413,55.53,76.909
0.0,48.076,40.0,60.0,40.0,1110.04,202.551,1860.637,1645.267,487.173,53.381,73.786,72.308,73.788,51.506,1.28,2.454,0.269,70.251,56.2,76.818
0.0,48.537,40.0,60.0,40.0,1152.13,205.164,1901.099,1670.126,499.226,54.432,73.689,72.302,73.737,52.526,1.281,2.501,0.268,70.924,56.739,76.449
0.0,47.094,40.0,60.0,40.0,1198.23,208.046,1942.178,1697.24,511.167,55.844,73.672,72.288,73.686,53.904,1.285,2.553,0.268,71.666,57.332,76.462
0.0,47.601,40.0,60.0,40.0,1227.02,209.853,1965.955,1714.272,517.903,55.142,73.66,72.278,73.67,53.174,1.29,2.587,0.267,72.134,57.707,76.423
0.0,47.722,40.0,60.0,40.0,1239.92,210.459,1975.723,1722.695,520.49,55.14,73.62,72.267,73.642,53.157,1.294,2.602,0.267,72.351,57.88,76.3
0.0,47.724,40.0,60.0,40.0,1239.96,210.238,1974.069,1724.224,519.677,55.258,73.59,72.258,73.607,53.269,1.299,2.604,0.266,72.372,57.898,76.222
0.0,47.767,40.0,60.0,40.0,1235.46,210.858,1964.442,1722.656,516.264,55.117,73.61,72.251,73.602,53.125,1.312,2.604,0.267,72.372,57.898,76.358
0.0,47.762,40.0,60.0,40.0,1227.73,212.471,1947.739,1718.554,510.481,55.126,73.654,72.245,73.631,53.13,1.334,2.604,0.27,72.372,57.898,76.526
0.0,47.747,40.0,60.0,40.0,1218.13,214.708,1926.725,1712.802,503.23,55.104,73.67,72.242,73.659,53.103,1.361,2.604,0.274,72.372,57.898,76.578
0.0,47.853,40.0,60.0,40.0,1208.11,217.165,1904.408,1706.392,495.507,55.239,73.641,72.241,73.653,53.232,1.389,2.604,0.278,72.372,57.898,76.462
0.0,47.836,40.0,60.0,40.0,1197.86,219.864,1881.194,1699.24,487.469,54.942,73.653,72.24,73.648,52.928,1.418,2.603,0.282,72.372,57.898,76.539
0.0,47.746,40.0,60.0,40.0,1183.79,224.274,1848.616,1687.282,476.374,55.082,73.642,72.236,73.647,53.057,1.455,2.602,0.29,72.372,57.898,76.475
0.0,47.775,40.0,60.0,40.0,1172.5,227.815,1821.864,1677.423,467.171,55.028,73.633,72.235,73.638,52.994,1.485,2.599,0.296,72.372,57.898,76.449
0.0,47.775,40.0,60.0,40.0,1164.23,230.419,1801.87,1670.018,460.252,55.012,73.656,72.236,73.644,52.97,1.507,2.597,0.301,72.372,57.898,76.552
0.0,47.773,40.0,60.0,40.0,1158.87,232.132,1788.758,1665.071,455.696,55.044,73.754,72.238,73.7,52.994,1.52,2.596,0.304,72.372,57.898,76.954
0.0,47.878,40.0,60.0,40.0,1156.29,232.974,1782.387,1662.616,453.49,55.183,73.831,72.242,73.78,53.129,1.527,2.595,0.306,72.372,57.898,77.213
0.0,47.83,40.0,60.0,40.0,1156.38,232.944,1782.598,1662.702,453.564,54.722,73.945,72.244,73.877,52.667,1.527,2.595,0.306,72.372,57.898,77.648
0.0,47.551,40.0,60.0,40.0,1158.45,232.265,1787.702,1664.682,455.333,54.911,73.868,72.244,73.896,52.858,1.522,2.596,0.305,72.372,57.898,77.278
0.0,47.549,40.0,60.0,40.0,1161.86,231.147,1796.08,1667.92,458.228,54.888,73.885,72.243,73.878,52.837,1.513,2.597,0.302,72.372,57.898,77.421
0.0,47.655,40.0,60.0,40.0,1166.26,229.74,1806.816,1671.961,461.947,55.055,73.932,72.242,73.908,53.008,1.502,2.598,0.3,72.372,57.898,77.57
0.0,47.619,40.0,60.0,40.0,1171.48,228.09,1819.418,1676.646,466.303,54.825,73.91,72.24,73.918,52.783,1.488,2.599,0.297,72.372,57.898,77.473
0.0,47.559,40.0,60.0,40.0,1176.99,226.355,1832.565,1681.515,470.835,54.992,73.851,72.236,73.882,52.955,1.474,2.6,0.294,72.372,57.898,77.252
0.0,47.511,40.0,60.0,40.0,1182.33,224.681,1845.202,1686.159,475.177,54.807,73.846,72.23,73.855,52.775,1.459,2.601,0.291,72.372,57.898,77.278
0.0,47.464,40.0,60.0,40.0,1187.16,223.17,1856.483,1690.308,479.04,54.963,73.773,72.224,73.813,52.935,1.447,2.602,0.288,72.372,57.898,76.98
0.0,47.579,40.0,60.0,40.0,1191.23,221.895,1865.952,1693.775,482.272,55.081,73.762,72.217,73.773,53.057,1.436,2.603,0.286,72.372,57.898,76.993
0.0,47.513,40.0,60.0,40.0,1194.53,220.871,1873.555,1696.536,484.862,54.79,73.786,72.209,73.777,52.769,1.427,2.603,0.284,72.372,57.898,77.129
0.0,47.503,40.0,60.0,40.0,1196.83,220.16,1878.835,1698.448,486.661,55.089,73.799,72.202,73.79,53.07,1.421,2.603,0.283,72.372,57.898,77.207
0.0,47.539,40.0,60.0,40.0,1198.17,219.756,1881.898,1699.528,487.701,54.935,73.887,72.194,73.839,52.917,1.417,2.603,0.282,72.372,57.898,77.596
0.0,47.54,40.0,60.0,40.0,1198.73,219.587,1883.182,1699.98,488.145,55.029,73.953,72.187,73.912,53.012,1.415,2.604,0.282,72.372,57.898,77.849
0.0,47.528,40.0,60.0,40.0,1198.73,219.589,1883.165,1699.972,488.138,54.942,74.015,72.179,73.977,52.925,1.415,2.604,0.282,72.372,57.898,78.101
0.0,47.511,40.0,60.0,40.0,1197.94,219.841,1881.387,1699.301,487.536,54.999,73.997,72.173,73.999,52.981,1.418,2.603,0.282,72.372,57.898,78.004
0.0,47.526,40.0,60.0,40.0,1196.77,220.205,1878.694,1698.326,486.622,54.992,74.004,72.166,73.999,52.974,1.421,2.603,0.283,72.372,57.898,78.082
0.0,47.492,40.0,60.0,40.0,1195.16,220.711,1874.998,1696.969,485.366,54.935,73.988,72.161,73.996,52.92,1.425,2.603,0.284,72.372,57.898,78.017
0.0,47.473,40.0,60.0,40.0,1193.45,221.24,1871.074,1695.544,484.03,55.001,74.01,72.154,74.0,52.981,1.43,2.603,0.285,72.372,57.898,78.127
0.0,47.433,40.0,60.0,40.0,1191.67,221.794,1866.955,1694.049,482.627,54.908,73.946,72.149,73.978,52.886,1.434,2.603,0.286,72.372,57.898,77.862
0.0,47.43,40.0,60.0,40.0,1189.84,222.36,1862.731,1692.513,481.188,54.984,73.898,72.144,73.927,52.961,1.439,2.602,0.287,72.372,57.898,77.712
0.0,47.435,40.0,60.0,40.0,1188.12,222.896,1858.736,1691.054,479.824,54.968,73.907,72.14,73.907,52.944,1.444,2.602,0.288,72.372,57.898,77.777
0.0,47.339,40.0,60.0,40.0,1186.6,223.372,1855.198,1689.757,478.614,54.843,73.878,72.135,73.895,52.817,1.448,2.602,0.288,72.372,57.898,77.648
0.0,47.295,40.0,60.0,40.0,1185.18,223.818,1851.872,1688.533,477.479,54.938,73.769,72.131,73.826,52.912,1.452,2.602,0.289,72.372,57.898,77.226
0.0,47.299,40.0,60.0,40.0,1183.9,224.223,1848.88,1687.421,476.453,54.929,73.818,72.127,73.801,52.9,1.455,2.602,0.29,72.372,57.898,77.505
0.0,47.275,40.0,60.0,40.0,1182.98,224.511,1846.698,1686.631,475.707,54.886,73.829,72.124,73.824,52.858,1.458,2.601,0.291,72.372,57.898,77.499
0.0,47.258,40.0,60.0,40.0,1182.18,224.765,1844.832,1685.929,475.07,54.967,73.752,72.12,73.79,52.938,1.46,2.601,0.291,72.372,57.898,77.194
0.0,47.293,40.0,60.0,40.0,1181.8,224.885,1843.952,1685.598,474.765,54.99,73.748,72.118,73.755,52.959,1.461,2.601,0.291,72.372,57.898,77.239
0.0,47.233,40.0,60.0,40.0,1181.78,224.893,1843.899,1685.575,474.748,54.859,73.778,72.115,73.765,52.829,1.461,2.601,0.291,72.372,57.898,77.369
0.0,47.318,40.0,60.0,40.0,1181.94,224.847,1844.269,1685.702,474.878,55.136,73.78,72.113,73.776,53.106,1.46,2.601,0.291,72.372,57.898,77.356
0.0,47.321,40.0,60.0,40.0,1182.49,224.674,1845.571,1686.179,475.325,54.925,73.833,72.111,73.804,52.895,1.459,2.601,0.291,72.372,57.898,77.596
0.0,47.266,40.0,60.0,40.0,1183.21,224.457,1847.261,1686.777,475.908,54.953,73.849,72.108,73.836,52.923,1.457,2.601,0.29,72.372,57.898,77.648
0.0,47.302,40.0,60.0,40.0,1184.13,224.171,1849.426,1687.564,476.648,55.075,73.901,72.105,73.87,53.046,1.455,2.602,0.29,72.372,57.898,77.887
0.0,47.321,40.0,60.0,40.0,1185.23,223.831,1851.995,1688.5,477.53,54.96,74.0,72.103,73.944,52.932,1.452,2.602,0.289,72.372,57.898,78.27
0.0,47.228,40.0,60.0,40.0,1186.51,223.426,1854.987,1689.609,478.553,54.893,74.026,72.1,74.004,52.87,1.448,2.602,0.289,72.372,57.898,78.348
0.0,47.291,40.0,60.0,40.0,1187.6,223.092,1857.522,1690.52,479.419,55.18,74.032,72.097,74.024,53.154,1.445,2.602,0.288,72.372,57.898,78.361
0.0,47.267,40.0,60.0,40.0,1188.76,222.733,1860.214,1691.501,480.341,54.871,73.998,72.094,74.016,52.846,1.442,2.602,0.287,72.372,57.898,78.231
0.0,47.193,40.0,60.0,40.0,1189.85,222.391,1862.749,1692.428,481.203,54.963,73.881,72.092,73.945,52.939,1.439,2.602,0.287,72.372,57.898,77.751
0.0,47.147,40.0,60.0,40.0,1191.29,221.92,1866.075,1693.706,482.332,54.91,73.804,72.091,73.853,52.887,1.435,2.603,0.286,72.372,57.898,77.505
0.0,47.214,40.0,60.0,40.0,1193.15,221.296,1870.37,1695.392,483.778,55.048,73.821,72.089,73.82,53.026,1.431,2.603,0.285,72.372,57.898,77.609
0.0,47.231,40.0,60.0,40.0,1195.33,220.551,1875.386,1697.397,485.459,54.975,73.895,72.088,73.857,52.955,1.425,2.603,0.284,72.372,57.898,77.926
0.0,47.211,40.0,60.0,40.0,1197.86,219.678,1881.194,1699.734,487.399,54.984,73.976,72.086,73.93,52.966,1.418,2.603,0.282,72.372,57.898,78.231
0.0,47.257,40.0,60.0,40.0,1200.6,218.73,1887.424,1702.258,489.474,55.079,73.985,72.084,73.973,53.063,1.411,2.604,0.28,72.372,57.898,78.231
0.0,47.267,40.0,60.0,40.0,1203.28,217.802,1893.531,1704.715,491.505,54.968,73.961,72.082,73.971,52.954,1.403,2.604,0.279,72.372,57.898,78.127
0.0,47.173,40.0,60.0,40.0,1205.78,216.942,1899.163,1706.978,493.377,54.901,73.917,72.078,73.942,52.889,1.397,2.604,0.277,72.372,57.898,77.965
0.0,47.153,40.0,60.0,40.0,1207.81,216.232,1903.739,1708.837,494.893,54.986,73.84,72.074,73.883,52.976,1.391,2.604,0.276,72.372,57.898,77.687
0.0,47.16,40.0,60.0,40.0,1209.26,215.717,1906.978,1710.181,495.963,54.978,73.802,72.07,73.828,52.969,1.387,2.604,0.275,72.372,57.898,77.583
0.0,47.221,40.0,60.0,40.0,1210.08,215.418,1908.808,1710.959,496.565,55.061,73.789,72.066,73.801,53.052,1.385,2.604,0.275,72.372,57.898,77.531
0.0,47.166,40.0,60.0,40.0,1210.45,215.272,1909.653,1711.338,496.836,54.862,73.769,72.061,73.782,52.854,1.384,2.604,0.275,72.372,57.898,77.473
0.0,47.108,40.0,60.0,40.0,1210.32,215.296,1909.371,1711.276,496.734,54.942,73.713,72.056,73.743,52.934,1.384,2.604,0.275,72.372,57.898,77.265
0.0,47.086,40.0,60.0,40.0,1209.62,215.516,1907.805,1710.702,496.206,54.967,73.746,72.051,73.733,52.959,1.386,2.604,0.275,72.372,57.898,77.447
0.0,47.074,40.0,60.0,40.0,1208.47,215.891,1905.218,1709.726,495.343,54.924,73.763,72.047,73.754,52.915,1.389,2.604,0.276,72.372,57.898,77.505
0.0,47.13,40.0,60.0,40.0,1207.02,216.37,1901.962,1708.476,494.256,55.063,73.743,72.043,73.75,53.053,1.393,2.604,0.276,72.372,57.898,77.434
0.0,47.135,40.0,60.0,40.0,1205.66,216.827,1898.882,1707.279,493.226,54.95,73.808,72.04,73.776,52.939,1.397,2.604,0.277,72.372,57.898,77.712
0.0,47.117,40.0,60.0,40.0,1204.31,217.281,1895.854,1706.088,492.214,54.983,73.795,72.038,73.797,52.971,1.401,2.604,0.278,72.372,57.898,77.622
0.0,47.094,40.0,60.0,40.0,1203.16,217.672,1893.25,1705.056,491.344,54.977,73.786,72.035,73.789,52.964,1.404,2.604,0.279,72.372,57.898,77.622
0.0,47.099,40.0,60.0,40.0,1202.14,218.024,1890.926,1704.129,490.575,54.992,73.853,72.033,73.819,52.978,1.407,2.604,0.279,72.372,57.898,77.913
0.0,47.152,40.0,60.0,40.0,1201.37,218.296,1889.184,1703.407,489.995,55.057,73.903,72.032,73.871,53.043,1.409,2.604,0.28,72.372,57.898,78.101
0.0,47.133,40.0,60.0,40.0,1200.99,218.444,1888.322,1703.016,489.713,54.962,73.983,72.031,73.936,52.948,1.41,2.604,0.28,72.372,57.898,78.419
0.0,47.119,40.0,60.0,40.0,1200.93,218.488,1888.181,1702.9,489.678,54.999,74.02,72.029,73.995,52.98,1.41,2.604,0.28,72.372,57.898,78.523
0.0,47.133,40.0,60.0,40.0,1201.16,218.439,1888.691,1703.031,489.859,55.016,73.97,72.028,73.991,53.001,1.409,2.604,0.28,72.372,57.898,78.309
0.0,47.153,40.0,60.0,40.0,1201.65,218.302,1889.818,1703.393,490.244,55.017,73.958,72.028,73.966,53.003,1.408,2.604,0.28,72.372,57.898,78.296
0.0,47.113,40.0,60.0,40.0,1202.33,218.102,1891.366,1703.923,490.776,54.938,73.943,72.026,73.952,52.924,1.406,2.604,0.279,72.372,57.898,78.244
0.0,47.161,40.0,60.0,40.0,1203.06,217.886,1893.021,1704.491,491.337,55.07,73.959,72.025,73.953,53.057,1.404,2.604,0.279,72.372,57.898,78.309
0.0,47.071,40.0,60.0,40.0,1203.85,217.648,1894.816,1705.121,491.946,54.871,73.94,72.023,73.95,52.858,1.402,2.604,0.279,72.372,57.898,78.231
0.0,47.135,40.0,60.0,40.0,1204.47,217.462,1896.206,1705.609,492.422,55.095,73.876,72.021,73.91,53.083,1.4,2.604,0.278,72.372,57.898,77.965
0.0,47.105,40.0,60.0,40.0,1204.99,217.306,1897.368,1706.019,492.819,54.949,73.851,72.019,73.868,52.937,1.399,2.604,0.278,72.372,57.898,77.913
0.0,47.168,40.0,60.0,40.0,1205.32,217.207,1898.125,1706.281,493.078,55.09,73.897,72.017,73.875,53.078,1.398,2.604,0.278,72.372,57.898,78.127
0.0,47.205,40.0,60.0,40.0,1205.6,217.124,1898.776,1706.5,493.295,55.06,74.033,72.016,73.961,53.048,1.397,2.604,0.278,72.372,57.898,78.672
0.0,47.196,40.0,60.0,40.0,1205.9,217.035,1899.445,1706.735,493.523,54.991,74.092,72.015,74.051,52.98,1.396,2.604,0.278,72.372,57.898,78.847
0.0,47.201,40.0,60.0,40.0,1206.11,216.972,1899.92,1706.897,493.682,55.069,74.084,72.013,74.08,53.058,1.396,2.604,0.277,72.372,57.898,78.821
0.0,47.213,40.0,60.0,40.0,1206.21,216.944,1900.131,1706.973,493.757,55.004,74.112,72.011,74.096,52.993,1.395,2.604,0.277,72.372,57.898,78.95
0.0,47.172,40.0,60.0,40.0,1206.17,216.957,1900.043,1706.938,493.729,54.977,74.101,72.01,74.105,52.973,1.395,2.604,0.277,72.372,57.898,78.898
0.0,47.169,40.0,60.0,40.0,1205.92,217.039,1899.462,1706.723,493.536,55.012,74.112,72.008,74.104,53.0,1.396,2.604,0.278,72.372,57.898,78.97
0.0,47.256,40.0,60.0,40.0,1205.5,217.172,1898.53,1706.375,493.219,55.088,74.161,72.007,74.135,53.076,1.397,2.604,0.278,72.372,57.898,79.151
0.0,47.207,40.0,60.0,40.0,1205.09,217.3,1897.614,1706.037,492.911,54.97,74.215,72.005,74.185,52.958,1.398,2.604,0.278,72.372,57.898,79.352
0.0,47.192,40.0,60.0,40.0,1204.62,217.453,1896.541,1705.635,492.548,54.981,74.177,72.004,74.192,52.969,1.4,2.604,0.278,72.372,57.898,79.177
0.0,47.196,40.0,60.0,40.0,1204.05,217.635,1895.256,1705.153,492.117,55.012,74.136,72.002,74.159,53.0,1.401,2.604,0.279,72.372,57.898,79.035
0.0,47.203,40.0,60.0,40.0,1203.41,217.84,1893.83,1704.615,491.635,54.995,74.097,72.001,74.121,52.982,1.403,2.604,0.279,72.372,57.898,78.898
0.0,47.195,40.0,60.0,40.0,1202.74,218.058,1892.299,1704.037,491.121,54.987,74.081,72.0,74.092,52.974,1.405,2.604,0.279,72.372,57.898,78.86
0.0,47.132,40.0,60.0,40.0,1202.03,218.29,1890.68,1703.423,490.579,54.922,74.126,71.999,74.104,52.883,1.407,2.604,0.28,72.372,57.898,79.06
0.0,47.193,40.0,60.0,40.0,1201.26,218.54,1888.955,1702.761,489.996,55.055,74.145,71.999,74.132,53.041,1.409,2.604,0.28,72.372,57.898,79.099
0.0,47.23,40.0,60.0,40.0,1200.66,218.743,1887.565,1702.226,489.533,55.033,74.188,71.999,74.165,53.022,1.41,2.604,0.28,72.372,57.898,79.261
0.0,47.175,40.0,60.0,40.0,1200.28,218.873,1886.72,1701.88,489.25,54.91,74.127,71.999,74.154,52.895,1.411,2.604,0.281,72.372,57.898,78.996
0.0,47.16,40.0,60.0,40.0,1199.99,218.979,1886.051,1701.598,489.03,55.041,74.133,71.998,74.132,53.025,1.412,2.604,0.281,72.372,57.898,79.073
0.0,47.195,40.0,60.0,40.0,1199.81,219.05,1885.646,1701.41,488.898,55.016,74.174,71.999,74.153,53.0,1.413,2.604,0.281,72.372,57.898,79.229
0.0,47.155,40.0,60.0,40.0,1199.8,219.068,1885.611,1701.36,488.896,54.91,74.22,71.999,74.193,52.894,1.413,2.604,0.281,72.372,57.898,79.417
0.0,47.124,40.0,60.0,40.0,1199.84,219.069,1885.717,1701.359,488.935,55.016,74.283,71.999,74.245,53.0,1.413,2.604,0.281,72.372,57.898,79.657
0.0,47.25,40.0,60.0,40.0,1200.0,219.034,1886.069,1701.452,489.058,55.181,74.363,72.0,74.317,53.165,1.412,2.604,0.281,72.372,57.898,79.961
0.0,47.282,40.0,60.0,40.0,1200.52,218.88,1887.266,1701.86,489.467,54.953,74.354,72.001,74.352,52.938,1.411,2.604,0.281,72.372,57.898,79.858
0.0,47.157,40.0,60.0,40.0,1201.26,218.658,1888.938,1702.45,490.04,54.761,74.269,72.0,74.312,52.746,1.409,2.604,0.28,72.372,57.898,79.54
0.0,47.131,40.0,60.0,40.0,1201.79,218.501,1890.152,1702.865,490.452,55.076,74.236,72.0,74.258,53.061,1.407,2.604,0.28,72.372,57.898,79.456
0.0,47.224,40.0,60.0,40.0,1202.2,218.381,1891.067,1703.184,490.767,55.125,74.279,72.0,74.261,53.111,1.406,2.604,0.28,72.372,57.898,79.631
0.0,47.207,40.0,60.0,40.0,1202.67,218.241,1892.123,1703.555,491.126,54.893,74.3,72.0,74.287,52.879,1.405,2.604,0.28,72.372,57.898,79.696
0.0,47.198,40.0,60.0,40.0,1203.01,218.136,1892.898,1703.831,491.39,55.069,74.331,71.999,74.312,53.055,1.404,2.604,0.279,72.372,57.898,79.825
0.0,47.295,40.0,60.0,40.0,1203.29,218.05,1893.531,1704.058,491.603,55.153,74.37,72.0,74.349,53.14,1.403,2.604,0.279,72.372,57.898,79.948
0.0,47.289,40.0,60.0,40.0,1203.66,217.93,1894.394,1704.375,491.89,54.934,74.298,72.0,74.333,52.921,1.402,2.604,0.279,72.372,57.898,79.631
0.0,47.192,40.0,60.0,40.0,1203.94,217.841,1894.992,1704.611,492.096,54.959,74.194,72.0,74.25,52.947,1.401,2.604,0.279,72.372,57.898,79.248
0.0,47.205,40.0,60.0,40.0,1204.34,217.684,1895.907,1705.026,492.392,55.04,74.2,72.001,74.205,53.027,1.4,2.604,0.279,72.372,57.898,79.326
0.0,47.225,40.0,60.0,40.0,1205.22,217.343,1897.896,1705.924,493.038,54.999,74.255,72.003,74.23,52.987,1.398,2.604,0.278,72.372,57.898,79.521
0.0,47.241,40.0,60.0,40.0,1206.51,216.848,1900.818,1707.225,493.99,55.055,74.216,72.005,74.234,53.044,1.394,2.604,0.277,72.372,57.898,79.313
0.0,47.237,40.0,60.0,40.0,1208.08,216.252,1904.338,1708.784,495.137,55.001,74.181,72.006,74.2,52.991,1.39,2.604,0.276,72.372,57.898,79.216
0.0,47.287,40.0,60.0,40.0,1209.74,215.622,1908.051,1710.428,496.346,55.093,74.216,72.007,74.201,53.084,1.386,2.604,0.275,72.372,57.898,79.378
0.0,47.324,40.0,60.0,40.0,1211.47,214.968,1911.941,1712.128,497.612,55.032,74.273,72.008,74.242,53.025,1.381,2.604,0.274,72.372,57.898,79.592
0.0,47.312,40.0,60.0,40.0,1213.2,214.361,1915.778,1713.7,498.879,55.035,74.335,72.008,74.299,53.028,1.376,2.604,0.273,72.372,57.898,79.832
0.0,47.307,40.0,60.0,40.0,1214.8,213.912,1919.333,1714.858,500.092,55.009,74.345,72.008,74.333,53.003,1.372,2.604,0.272,72.372,57.898,79.845
0.0,47.393,40.0,60.0,40.0,1216.23,213.517,1922.501,1715.873,501.176,55.162,74.385,72.008,74.362,53.158,1.368,2.604,0.272,72.372,57.898,80.013
0.0,47.403,40.0,60.0,40.0,1217.6,213.126,1925.546,1716.876,502.209,54.993,74.403,72.008,74.39,52.989,1.364,2.604,0.271,72.372,57.898,80.065
0.0,47.397,40.0,60.0,40.0,1218.79,212.78,1928.168,1717.764,503.096,55.074,74.404,72.008,74.401,53.071,1.361,2.604,0.27,72.372,57.898,80.065
0.0,47.422,40.0,60.0,40.0,1219.75,212.49,1930.28,1718.506,503.809,55.07,74.39,72.007,74.396,53.067,1.358,2.604,0.27,72.372,57.898,80.013
0.0,47.428,40.0,60.0,40.0,1220.46,212.265,1931.864,1719.082,504.335,54.994,74.405,72.006,74.398,52.992,1.356,2.604,0.269,72.372,57.898,80.078
0.0,47.443,40.0,60.0,40.0,1220.85,212.131,1932.709,1719.423,504.613,55.079,74.381,72.005,74.393,53.078,1.355,2.604,0.269,72.372,57.898,79.974
0.0,47.43,40.0,60.0,40.0,1220.95,212.078,1932.92,1719.557,504.675,54.997,74.374,72.003,74.378,52.996,1.355,2.604,0.269,72.372,57.898,79.974
0.0,47.495,40.0,60.0,40.0,1220.71,212.123,1932.392,1719.443,504.49,55.135,74.405,72.002,74.391,53.134,1.355,2.604,0.269,72.372,57.898,80.091
0.0,47.524,40.0,60.0,40.0,1220.35,212.203,1931.6,1719.238,504.214,55.029,74.415,72.001,74.407,53.027,1.356,2.604,0.269,72.372,57.898,80.136
0.0,47.539,40.0,60.0,40.0,1219.92,212.303,1930.65,1718.983,503.886,55.111,74.483,72.001,74.446,53.109,1.358,2.604,0.27,72.372,57.898,80.415
0.0,47.592,40.0,60.0,40.0,1219.49,212.403,1929.717,1718.726,503.559,55.126,74.558,72.001,74.515,53.124,1.359,2.604,0.27,72.372,57.898,80.681
0.0,47.604,40.0,60.0,40.0,1219.14,212.496,1928.942,1718.49,503.295,54.994,74.557,72.001,74.551,52.992,1.36,2.604,0.27,72.372,57.898,80.655
0.0,47.507,40.0,60.0,40.0,1218.74,212.609,1928.045,1718.202,502.992,54.942,74.539,71.999,74.547,52.94,1.361,2.604,0.27,72.372,57.898,80.603
0.0,47.53,40.0,60.0,40.0,1218.08,212.801,1926.602,1717.711,502.503,55.1,74.499,71.998,74.52,53.097,1.363,2.604,0.27,72.372,57.898,80.434
0.0,47.551,40.0,60.0,40.0,1217.34,213.044,1924.965,1717.088,501.959,54.971,74.504,71.997,74.504,52.968,1.365,2.604,0.271,72.372,57.898,80.499
0.0,47.548,40.0,60.0,40.0,1216.55,213.297,1923.222,1716.44,501.373,55.055,74.529,71.997,74.517,53.051,1.367,2.604,0.271,72.372,57.898,80.59
0.0,47.591,40.0,60.0,40.0,1215.76,213.542,1921.462,1715.81,500.785,55.046,74.52,71.996,74.524,53.041,1.369,2.604,0.272,72.372,57.898,80.525
0.0,47.57,40.0,60.0,40.0,1215.06,213.752,1919.931,1715.27,500.264,54.963,74.486,71.996,74.504,52.958,1.371,2.604,0.272,72.372,57.898,80.402
0.0,47.552,40.0,60.0,40.0,1214.39,213.957,1918.435,1714.742,499.761,55.05,74.476,71.995,74.483,53.045,1.373,2.604,0.272,72.372,57.898,80.389
0.0,47.58,40.0,60.0,40.0,1213.8,214.143,1917.133,1714.259,499.321,55.03,74.519,71.996,74.501,53.024,1.375,2.604,0.273,72.372,57.898,80.551
0.0,47.61,40.0,60.0,40.0,1213.36,214.284,1916.13,1713.899,498.986,55.056,74.437,71.996,74.478,53.051,1.376,2.604,0.273,72.372,57.898,80.175
0.0,47.582,40.0,60.0,40.0,1213.04,214.38,1915.443,1713.649,498.752,54.938,74.336,71.995,74.393,52.932,1.377,2.604,0.273,72.372,57.898,79.799
0.0,47.516,40.0,60.0,40.0,1212.7,214.488,1914.669,1713.369,498.495,54.949,74.211,71.995,74.283,52.943,1.378,2.604,0.273,72.372,57.898,79.326
0.0,47.49,40.0,60.0,40.0,1212.17,214.657,1913.49,1712.932,498.099,54.929,74.177,71.993,74.206,52.922,1.379,2.604,0.273,72.372,57.898,79.248
0.0,47.464,40.0,60.0,40.0,1211.4,214.905,1911.765,1712.29,497.524,54.983,74.218,71.992,74.203,52.976,1.381,2.604,0.274,72.372,57.898,79.43
0.0,47.533,40.0,60.0,40.0,1210.49,215.199,1909.741,1711.528,496.844,55.067,74.257,71.992,74.234,53.059,1.384,2.604,0.274,72.372,57.898,79.579
0.0,47.578,40.0,60.0,40.0,1209.73,215.448,1908.034,1710.882,496.271,55.021,74.361,71.993,74.303,53.012,1.386,2.604,0.275,72.372,57.898,80.0
0.0,47.604,40.0,60.0,40.0,1209.26,215.601,1906.978,1710.484,495.919,55.073,74.494,71.994,74.419,53.064,1.387,2.604,0.275,72.372,57.898,80.499
0.0,47.605,40.0,60.0,40.0,1209.19,215.624,1906.837,1710.423,495.869,54.998,74.479,71.995,74.475,52.989,1.387,2.604,0.275,72.372,57.898,80.363
0.0,47.576,40.0,60.0,40.0,1209.44,215.545,1907.382,1710.627,496.058,55.004,74.474,71.996,74.474,52.996,1.387,2.604,0.275,72.372,57.898,80.363
0.0,47.557,40.0,60.0,40.0,1209.83,215.423,1908.245,1710.945,496.348,54.98,74.423,71.996,74.451,52.971,1.386,2.604,0.275,72.372,57.898,80.136
0.0,47.52,40.0,60.0,40.0,1210.2,215.303,1909.09,1711.257,496.633,54.951,74.29,71.996,74.361,52.943,1.385,2.604,0.275,72.372,57.898,79.618
0.0,47.459,40.0,60.0,40.0,1210.43,215.233,1909.6,1711.44,496.806,54.999,74.249,71.995,74.279,52.991,1.384,2.604,0.274,72.372,57.898,79.521
0.0,47.627,40.0,60.0,40.0,1210.51,215.213,1909.776,1711.493,496.862,55.201,74.284,71.996,74.272,53.193,1.384,2.604,0.274,72.372,57.898,79.657
0.0,47.599,40.0,60.0,40.0,1210.75,215.136,1910.322,1711.692,497.047,54.884,74.356,71.996,74.319,52.876,1.383,2.604,0.274,72.372,57.898,79.961
0.0,47.464,40.0,60.0,40.0,1210.94,215.078,1910.744,1711.843,497.191,55.013,74.386,71.995,74.366,53.005,1.383,2.604,0.274,72.372,57.898,80.039
0.0,47.509,40.0,60.0,40.0,1210.93,215.084,1910.726,1711.827,497.184,55.003,74.369,71.995,74.374,52.995,1.383,2.604,0.274,72.372,57.898,79.974
0.0,47.62,40.0,60.0,40.0,1210.86,215.109,1910.568,1711.76,497.131,55.116,74.4,71.995,74.384,53.109,1.383,2.604,0.274,72.372,57.898,80.117
0.0,47.662,40.0,60.0,40.0,1210.96,215.078,1910.779,1711.843,497.205,55.063,74.483,71.996,74.439,53.056,1.383,2.604,0.274,72.372,57.898,80.434
0.0,47.67,40.0,60.0,40.0,1211.25,214.982,1911.448,1712.091,497.427,55.051,74.528,71.997,74.499,53.044,1.382,2.604,0.274,72.372,57.898,80.577
0.0,47.627,40.0,60.0,40.0,1211.7,214.836,1912.451,1712.469,497.763,54.952,74.539,71.998,74.528,52.945,1.38,2.604,0.274,72.372,57.898,80.616
0.0,47.599,40.0,60.0,40.0,1212.16,214.686,1913.472,1712.857,498.105,55.027,74.545,71.998,74.54,53.02,1.379,2.604,0.274,72.372,57.898,80.629
0.0,47.602,40.0,60.0,40.0,1212.57,214.553,1914.387,1713.202,498.409,54.963,74.519,71.997,74.532,52.956,1.378,2.604,0.273,72.372,57.898,80.525
0.0,47.603,40.0,60.0,40.0,1212.84,214.464,1914.986,1713.432,498.612,55.017,74.515,71.997,74.519,53.011,1.377,2.604,0.273,72.372,57.898,80.525
0.0,47.621,40.0,60.0,40.0,1212.98,214.418,1915.302,1713.55,498.712,55.03,74.521,71.997,74.519,53.023,1.377,2.604,0.273,72.372,57.898,80.551
0.0,47.596,40.0,60.0,40.0,1213.01,214.407,1915.355,1713.578,498.733,54.947,74.491,71.996,74.506,52.94,1.377,2.604,0.273,72.372,57.898,80.415
0.0,47.657,40.0,60.0,40.0,1212.88,214.448,1915.056,1713.473,498.633,55.14,74.469,71.996,74.481,53.134,1.377,2.604,0.273,72.372,57.898,80.35
0.0,47.699,40.0,60.0,40.0,1212.77,214.481,1914.827,1713.388,498.552,55.007,74.521,71.996,74.496,53.0,1.378,2.604,0.273,72.372,57.898,80.577
0.0,47.727,40.0,60.0,40.0,1212.7,214.5,1914.669,1713.341,498.501,55.109,74.583,71.997,74.549,53.103,1.378,2.604,0.273,72.372,57.898,80.791
0.0,47.712,40.0,60.0,40.0,1212.75,214.482,1914.774,1713.386,498.534,54.974,74.585,71.997,74.577,52.967,1.378,2.604,0.273,72.372,57.898,80.804
0.0,47.777,40.0,60.0,40.0,1212.81,214.458,1914.915,1713.448,498.582,55.222,74.669,71.998,74.623,53.215,1.377,2.604,0.273,72.372,57.898,81.16
0.0,47.836,40.0,60.0,40.0,1213.1,214.361,1915.566,1713.698,498.796,55.069,74.781,71.999,74.718,53.063,1.377,2.604,0.273,72.372,57.898,81.569
0.0,47.763,40.0,60.0,40.0,1213.8,214.156,1917.133,1714.228,499.326,54.951,74.816,72.001,74.79,52.945,1.375,2.604,0.273,72.372,57.898,81.666
0.0,47.785,40.0,60.0,40.0,1214.79,213.884,1919.315,1714.928,500.076,55.145,74.767,72.002,74.786,53.139,1.372,2.604,0.272,72.372,57.898,81.439
0.0,47.865,40.0,60.0,40.0,1216.05,213.541,1922.114,1715.812,501.037,55.043,74.791,72.004,74.781,53.038,1.368,2.604,0.272,72.372,57.898,81.569
0.0,47.878,40.0,60.0,40.0,1217.54,213.14,1925.405,1716.841,502.161,55.114,74.811,72.005,74.802,53.111,1.364,2.604,0.271,72.372,57.898,81.614
0.0,47.955,40.0,60.0,40.0,1219.16,212.705,1928.978,1717.957,503.381,55.126,74.705,72.006,74.759,53.123,1.36,2.604,0.27,72.372,57.898,81.147
0.0,47.906,40.0,60.0,40.0,1220.81,212.26,1932.603,1719.094,504.62,54.953,74.576,72.006,74.648,52.952,1.355,2.604,0.269,72.372,57.898,80.668
0.0,47.888,40.0,60.0,40.0,1222.11,211.918,1935.472,1719.965,505.604,55.126,74.507,72.005,74.551,53.125,1.351,2.604,0.269,72.372,57.898,80.46
0.0,47.962,40.0,60.0,40.0,1223.06,211.682,1937.549,1720.565,506.319,55.051,74.607,72.004,74.564,53.051,1.349,2.604,0.269,72.372,57.898,80.908
0.0,47.956,40.0,60.0,40.0,1223.75,211.516,1939.062,1720.986,506.84,55.052,74.716,72.004,74.658,53.052,1.347,2.604,0.268,72.372,57.898,81.283
0.0,47.93,40.0,60.0,40.0,1224.15,211.427,1939.942,1721.213,507.146,55.012,74.688,72.002,74.692,53.013,1.346,2.604,0.268,72.372,57.898,81.147
0.0,47.988,40.0,60.0,40.0,1224.2,211.435,1940.048,1721.194,507.19,55.131,74.729,72.001,74.707,53.131,1.345,2.604,0.268,72.372,57.898,81.335
0.0,47.976,40.0,60.0,40.0,1224.04,211.495,1939.696,1721.041,507.075,54.926,74.75,72.0,74.738,52.927,1.346,2.604,0.268,72.372,57.898,81.4
0.0,47.93,40.0,60.0,40.0,1223.57,211.639,1938.658,1720.675,506.729,55.079,74.688,71.998,74.716,53.08,1.347,2.604,0.268,72.372,57.898,81.134
0.0,48.002,40.0,60.0,40.0,1222.82,211.86,1937.021,1720.113,506.176,55.044,74.698,71.997,74.695,53.044,1.349,2.604,0.269,72.372,57.898,81.238
0.0,48.053,40.0,60.0,40.0,1221.95,212.107,1935.12,1719.483,505.534,55.085,74.76,71.996,74.732,53.084,1.352,2.604,0.269,72.372,57.898,81.439
0.0,47.973,40.0,60.0,40.0,1221.09,212.347,1933.237,1718.872,504.895,54.865,74.625,71.995,74.691,52.864,1.354,2.604,0.27,72.372,57.898,80.856
0.0,47.899,40.0,60.0,40.0,1219.97,212.665,1930.773,1718.057,504.06,55.035,74.479,71.993,74.561,53.034,1.357,2.604,0.27,72.372,57.898,80.324
0.0,47.935,40.0,60.0,40.0,1218.57,213.071,1927.693,1717.019,503.017,54.956,74.372,71.991,74.44,52.953,1.361,2.604,0.271,72.372,57.898,79.948
0.0,47.918,40.0,60.0,40.0,1216.99,213.536,1924.19,1715.824,501.834,54.981,74.341,71.99,74.369,52.974,1.366,2.604,0.272,72.372,57.898,79.858
0.0,47.929,40.0,60.0,40.0,1215.31,214.035,1920.459,1714.539,500.574,54.995,74.299,71.989,74.325,52.993,1.37,2.604,0.272,72.372,57.898,79.696
0.0,47.91,40.0,60.0,40.0,1213.61,214.542,1916.71,1713.232,499.305,54.951,74.324,71.988,74.316,52.945,1.375,2.604,0.273,72.372,57.898,79.832
0.0,47.883,40.0,60.0,40.0,1211.96,215.041,1913.014,1711.936,498.061,54.968,74.303,71.988,74.313,52.96,1.38,2.604,0.274,72.372,57.898,79.722
0.0,47.872,40.0,60.0,40.0,1210.42,215.51,1909.582,1710.72,496.901,54.973,74.291,71.988,74.297,52.965,1.384,2.604,0.275,72.372,57.898,79.709
0.0,47.891,40.0,60.0,40.0,1209.08,215.922,1906.59,1709.645,495.889,55.013,74.365,71.988,74.329,53.004,1.387,2.604,0.276,72.372,57.898,80.013
0.0,47.894,40.0,60.0,40.0,1208.07,216.238,1904.32,1708.821,495.12,54.976,74.385,71.989,74.371,52.966,1.39,2.604,0.276,72.372,57.898,80.039
0.0,47.906,40.0,60.0,40.0,1207.41,216.447,1902.824,1708.275,494.622,55.058,74.367,71.99,74.372,53.048,1.392,2.604,0.277,72.372,57.898,79.974
0.0,47.935,40.0,60.0,40.0,1207.16,216.53,1902.278,1708.059,494.437,54.993,74.411,71.992,74.388,52.983,1.393,2.604,0.277,72.372,57.898,80.162
0.0,47.896,40.0,60.0,40.0,1207.3,216.494,1902.595,1708.152,494.548,54.947,74.479,71.993,74.442,52.937,1.392,2.604,0.277,72.372,57.898,80.415
0.0,47.853,40.0,60.0,40.0,1207.71,216.377,1903.51,1708.458,494.863,54.979,74.482,71.994,74.474,52.969,1.391,2.604,0.276,72.372,57.898,80.402
0.0,47.944,40.0,60.0,40.0,1208.32,216.2,1904.866,1708.92,495.324,55.132,74.511,71.995,74.493,53.122,1.39,2.604,0.276,72.372,57.898,80.525
0.0,48.045,40.0,60.0,40.0,1209.28,215.911,1907.03,1709.675,496.058,55.081,74.588,71.998,74.547,53.072,1.387,2.604,0.276,72.372,57.898,80.817
0.0,47.975,40.0,60.0,40.0,1210.63,215.502,1910.04,1710.741,497.077,54.928,74.565,71.999,74.572,52.92,1.383,2.604,0.275,72.372,57.898,80.668
0.0,47.94,40.0,60.0,40.0,1212.01,215.082,1913.138,1711.832,498.119,55.065,74.472,71.999,74.518,53.058,1.379,2.604,0.274,72.372,57.898,80.311
0.0,47.879,40.0,60.0,40.0,1213.27,214.7,1915.936,1712.821,499.062,54.753,74.474,71.998,74.479,52.747,1.376,2.604,0.274,72.372,57.898,80.389
0.0,47.825,40.0,60.0,40.0,1214.09,214.452,1917.766,1713.462,499.68,55.048,74.506,71.997,74.493,53.042,1.374,2.604,0.273,72.372,57.898,80.499
0.0,47.896,40.0,60.0,40.0,1214.56,214.312,1918.805,1713.826,500.037,54.989,74.479,71.997,74.491,52.983,1.372,2.604,0.273,72.372,57.898,80.363
0.0,47.941,40.0,60.0,40.0,1214.83,214.234,1919.403,1714.027,500.238,55.063,74.477,71.997,74.478,53.057,1.372,2.604,0.273,72.372,57.898,80.376
0.0,47.9,40.0,60.0,40.0,1214.96,214.194,1919.702,1714.129,500.338,54.906,74.527,71.996,74.503,52.901,1.371,2.604,0.273,72.372,57.898,80.577
0.0,47.886,40.0,60.0,40.0,1214.87,214.225,1919.491,1714.048,500.266,55.089,74.478,71.995,74.499,53.084,1.371,2.604,0.273,72.372,57.898,80.35
0.0,47.942,40.0,60.0,40.0,1214.62,214.299,1918.946,1713.858,500.085,54.995,74.457,71.995,74.471,52.989,1.372,2.604,0.273,72.372,57.898,80.298
0.0,47.911,40.0,60.0,40.0,1214.31,214.395,1918.242,1713.61,499.847,54.951,74.4,71.994,74.434,52.946,1.373,2.604,0.273,72.372,57.898,80.065
0.0,47.873,40.0,60.0,40.0,1213.83,214.539,1917.186,1713.239,499.492,55.021,74.386,71.993,74.398,53.014,1.374,2.604,0.273,72.372,57.898,80.039
0.0,47.911,40.0,60.0,40.0,1213.18,214.737,1915.742,1712.726,499.004,55.012,74.403,71.993,74.397,53.005,1.376,2.604,0.274,72.372,57.898,80.117
0.0,47.935,40.0,60.0,40.0,1212.44,214.96,1914.106,1712.149,498.45,55.046,74.429,71.993,74.414,53.039,1.378,2.604,0.274,72.372,57.898,80.214
0.0,47.966,40.0,60.0,40.0,1211.73,215.174,1912.522,1711.595,497.915,55.044,74.501,71.993,74.461,53.038,1.38,2.604,0.274,72.372,57.898,80.512
0.0,48.008,40.0,60.0,40.0,1211.17,215.341,1911.254,1711.16,497.489,55.073,74.559,71.994,74.524,53.065,1.382,2.604,0.275,72.372,57.898,80.707
0.0,48.035,40.0,60.0,40.0,1210.85,215.433,1910.533,1710.919,497.24,55.056,74.563,71.995,74.556,53.048,1.383,2.604,0.275,72.372,57.898,80.694
0.0,48.012,40.0,60.0,40.0,1210.73,215.459,1910.286,1710.852,497.152,55.039,74.485,71.995,74.523,53.03,1.383,2.604,0.275,72.372,57.898,80.363
0.0,47.961,40.0,60.0,40.0,1210.68,215.466,1910.163,1710.834,497.11,54.91,74.433,71.995,74.464,52.902,1.383,2.604,0.275,72.372,57.898,80.201
0.0,47.861,40.0,60.0,40.0,1210.47,215.525,1909.688,1710.681,496.947,54.904,74.441,71.993,74.442,52.896,1.384,2.604,0.275,72.372,57.898,80.259
0.0,47.921,40.0,60.0,40.0,1209.99,215.669,1908.614,1710.306,496.582,55.044,74.428,71.993,74.436,53.036,1.385,2.604,0.275,72.372,57.898,80.188
0.0,47.943,40.0,60.0,40.0,1209.46,215.829,1907.435,1709.889,496.183,54.967,74.392,71.993,74.414,52.961,1.386,2.604,0.275,72.372,57.898,80.039
0.0,47.871,40.0,60.0,40.0,1208.9,215.999,1906.186,1709.446,495.76,54.906,74.334,71.992,74.368,52.897,1.388,2.604,0.276,72.372,57.898,79.832
0.0,47.842,40.0,60.0,40.0,1208.2,216.217,1904.602,1708.877,495.227,54.975,74.326,71.991,74.335,52.976,1.39,2.604,0.276,72.372,57.898,79.832
0.0,47.825,40.0,60.0,40.0,1207.42,216.458,1902.859,1708.245,494.639,54.89,74.367,71.991,74.349,52.88,1.392,2.604,0.277,72.372,57.898,79.987
0.0,47.789,40.0,60.0,40.0,1206.61,216.713,1901.046,1707.578,494.023,54.963,74.324,71.99,74.344,52.952,1.394,2.604,0.277,72.372,57.898,79.786
0.0,47.794,40.0,60.0,40.0,1205.82,216.964,1899.251,1706.92,493.421,54.945,74.314,71.99,74.32,52.934,1.396,2.604,0.277,72.372,57.898,79.786
0.0,47.806,40.0,60.0,40.0,1205.11,217.19,1897.65,1706.327,492.879,55.025,74.383,71.991,74.349,53.014,1.398,2.604,0.278,72.372,57.898,80.078
0.0,47.902,40.0,60.0,40.0,1204.62,217.346,1896.541,1705.915,492.506,55.082,74.456,71.992,74.414,53.07,1.4,2.604,0.278,72.372,57.898,80.337
0.0,47.922,40.0,60.0,40.0,1204.52,217.377,1896.33,1705.834,492.437,55.008,74.463,71.993,74.452,52.995,1.4,2.604,0.278,72.372,57.898,80.337
0.0,47.897,40.0,60.0,40.0,1204.71,217.332,1896.752,1705.952,492.584,55.035,74.483,71.994,74.47,53.023,1.399,2.604,0.278,72.372,57.898,80.421
0.0,47.911,40.0,60.0,40.0,1205.05,217.254,1897.509,1706.158,492.853,55.018,74.499,71.995,74.488,53.008,1.398,2.604,0.278,72.372,57.898,80.473
0.0,47.915,40.0,60.0,40.0,1205.5,217.151,1898.53,1706.429,493.214,55.031,74.54,71.996,74.517,53.023,1.397,2.604,0.278,72.372,57.898,80.629
0.0,47.926,40.0,60.0,40.0,1206.03,217.031,1899.726,1706.742,493.631,55.005,74.549,71.997,74.54,52.993,1.396,2.604,0.278,72.372,57.898,80.655
0.0,47.924,40.0,60.0,40.0,1206.57,216.911,1900.941,1707.059,494.062,55.018,74.562,71.997,74.553,53.008,1.394,2.604,0.277,72.372,57.898,80.707
0.0,47.935,40.0,60.0,40.0,1207.08,216.799,1902.085,1707.353,494.467,55.048,74.575,71.998,74.568,53.037,1.393,2.604,0.277,72.372,57.898,80.752
0.0,47.94,40.0,60.0,40.0,1207.54,216.698,1903.123,1707.617,494.833,55.008,74.536,71.998,74.554,52.996,1.391,2.604,0.277,72.372,57.898,80.59
0.0,47.999,40.0,60.0,40.0,1207.89,216.627,1903.898,1707.805,495.109,55.159,74.554,71.998,74.549,53.133,1.391,2.604,0.277,72.372,57.898,80.694
0.0,48.058,40.0,60.0,40.0,1208.25,216.542,1904.707,1708.025,495.391,55.051,74.583,71.999,74.571,53.041,1.39,2.604,0.277,72.372,57.898,80.765
0.0,48.005,40.0,60.0,40.0,1208.58,216.456,1905.464,1708.251,495.651,54.962,74.509,71.998,74.547,52.952,1.389,2.604,0.277,72.372,57.898,80.434
0.0,47.921,40.0,60.0,40.0,1208.65,216.442,1905.622,1708.288,495.708,54.954,74.378,71.996,74.449,52.944,1.388,2.604,0.277,72.372,57.898,79.961
0.0,47.92,40.0,60.0,40.0,1208.29,216.556,1904.813,1707.99,495.433,55.0,74.379,71.994,74.389,52.991,1.389,2.604,0.277,72.372,57.898,80.026
0.0,47.962,40.0,60.0,40.0,1207.58,216.77,1903.211,1707.429,494.891,55.027,74.405,71.993,74.395,53.012,1.391,2.604,0.277,72.372,57.898,80.117
0.0,47.968,40.0,60.0,40.0,1206.7,217.028,1901.24,1706.751,494.224,54.967,74.406,71.992,74.404,52.957,1.394,2.604,0.278,72.372,57.898,80.117
0.0,47.963,40.0,60.0,40.0,1205.73,217.312,1899.058,1706.005,493.479,55.066,74.436,71.992,74.42,53.055,1.396,2.604,0.278,72.372,57.898,80.246
0.0,47.974,40.0,60.0,40.0,1204.81,217.579,1896.981,1705.303,492.768,54.948,74.424,71.992,74.429,52.936,1.399,2.604,0.278,72.372,57.898,80.162
0.0,47.977,40.0,60.0,40.0,1203.95,217.827,1895.027,1704.65,492.1,55.065,74.37,71.992,74.397,53.053,1.401,2.604,0.279,72.372,57.898,79.948
0.0,47.907,40.0,60.0,40.0,1203.17,218.049,1893.267,1704.064,491.496,54.744,74.35,71.991,74.364,52.731,1.403,2.604,0.279,72.372,57.898,79.922
0.0,47.785,40.0,60.0,40.0,1202.21,218.328,1891.085,1703.324,490.755,54.952,74.371,71.989,74.363,52.939,1.406,2.604,0.28,72.372,57.898,80.013
0.0,47.813,40.0,60.0,40.0,1201.09,218.662,1888.533,1702.437,489.884,54.963,74.365,71.989,74.368,52.948,1.409,2.604,0.28,72.372,57.898,79.974
0.0,47.852,40.0,60.0,40.0,1199.99,218.99,1886.051,1701.568,489.037,54.955,74.36,71.989,74.363,52.94,1.412,2.604,0.281,72.372,57.898,79.961
0.0,47.818,40.0,60.0,40.0,1199.05,219.273,1883.904,1700.815,488.307,54.936,74.344,71.989,74.353,52.92,1.415,2.604,0.281,72.372,57.898,79.884
0.0,47.758,40.0,60.0,40.0,1198.24,219.521,1882.056,1700.155,487.673,54.896,74.31,71.989,74.329,52.879,1.417,2.603,0.282,72.372,57.898,79.76
0.0,47.746,40.0,60.0,40.0,1197.46,219.76,1880.278,1699.516,487.069,54.975,74.297,71.989,74.306,52.958,1.419,2.603,0.282,72.372,57.898,79.722
0.0,47.72,40.0,60.0,40.0,1196.77,219.974,1878.712,1698.946,486.534,54.87,74.322,71.989,74.311,52.852,1.421,2.603,0.283,72.372,57.898,79.832
0.0,47.726,40.0,60.0,40.0,1196.17,220.164,1877.322,1698.435,486.066,55.027,74.328,71.989,74.324,53.009,1.423,2.603,0.283,72.372,57.898,79.832
0.0,47.783,40.0,60.0,40.0,1195.77,220.292,1876.406,1698.094,485.756,55.01,74.29,71.99,74.308,52.992,1.424,2.603,0.283,72.372,57.898,79.657
0.0,47.809,40.0,60.0,40.0,1195.66,220.33,1876.16,1697.992,485.674,55.01,74.306,71.992,74.3,52.991,1.424,2.603,0.283,72.372,57.898,79.76
0.0,47.773,40.0,60.0,40.0,1195.82,220.286,1876.512,1698.11,485.797,54.963,74.328,71.993,74.317,52.945,1.423,2.603,0.283,72.372,57.898,79.825
0.0,47.784,40.0,60.0,40.0,1196.13,220.195,1877.216,1698.354,486.038,55.06,74.297,71.993,74.311,53.041,1.423,2.603,0.283,72.372,57.898,79.683
0.0,47.824,40.0,60.0,40.0,1196.6,220.05,1878.325,1698.741,486.411,55.006,74.314,71.995,74.307,52.989,1.421,2.603,0.283,72.372,57.898,79.773
0.0,47.816,40.0,60.0,40.0,1197.22,219.861,1879.733,1699.248,486.893,54.974,74.312,71.995,74.314,52.956,1.42,2.603,0.282,72.372,57.898,79.734
0.0,47.776,40.0,60.0,40.0,1197.85,219.668,1881.176,1699.764,487.383,55.002,74.249,71.995,74.281,52.992,1.418,2.603,0.282,72.372,57.898,79.482
0.0,47.821,40.0,60.0,40.0,1198.37,219.508,1882.355,1700.188,487.784,55.061,74.263,71.996,74.261,53.043,1.417,2.603,0.282,72.372,57.898,79.579
0.0,47.896,40.0,60.0,40.0,1198.83,219.363,1883.411,1700.575,488.145,55.108,74.27,71.996,74.267,53.092,1.415,2.604,0.282,72.372,57.898,79.579
0.0,47.84,40.0,60.0,40.0,1199.3,219.217,1884.467,1700.964,488.502,54.911,74.251,71.996,74.26,52.894,1.414,2.604,0.281,72.372,57.898,79.508
0.0,47.791,40.0,60.0,40.0,1199.52,219.144,1884.978,1701.158,488.673,55.032,74.245,71.995,74.249,53.016,1.413,2.604,0.281,72.372,57.898,79.482
0.0,47.77,40.0,60.0,40.0,1199.47,219.155,1884.872,1701.13,488.636,54.897,74.204,71.994,74.226,52.881,1.414,2.604,0.281,72.372,57.898,79.313
0.0,47.753,40.0,60.0,40.0,1199.09,219.268,1884.01,1700.829,488.342,55.032,74.195,71.993,74.203,53.016,1.415,2.604,0.281,72.372,57.898,79.3
0.0,47.782,40.0,60.0,40.0,1198.5,219.45,1882.637,1700.345,487.877,54.962,74.184,71.992,74.19,52.946,1.416,2.603,0.282,72.372,57.898,79.274
0.0,47.796,40.0,60.0,40.0,1197.78,219.669,1881.0,1699.76,487.319,55.061,74.226,71.992,74.205,53.043,1.418,2.603,0.282,72.372,57.898,79.456
0.0,47.871,40.0,60.0,40.0,1197.1,219.876,1879.451,1699.208,486.788,55.068,74.244,71.992,74.231,53.044,1.42,2.603,0.282,72.372,57.898,79.508
0.0,47.853,40.0,60.0,40.0,1196.58,220.031,1878.272,1698.792,486.383,54.961,74.283,71.993,74.261,52.943,1.421,2.603,0.283,72.372,57.898,79.67
0.0,47.786,40.0,60.0,40.0,1196.13,220.167,1877.216,1698.428,486.026,54.976,74.293,71.993,74.285,52.958,1.423,2.603,0.283,72.372,57.898,79.683
0.0,47.732,40.0,60.0,40.0,1195.63,220.315,1876.09,1698.03,485.637,54.894,74.265,71.992,74.278,52.876,1.424,2.603,0.283,72.372,57.898,79.579
0.0,47.707,40.0,60.0,40.0,1194.99,220.508,1874.611,1697.513,485.137,54.999,74.27,71.991,74.27,52.98,1.426,2.603,0.283,72.372,57.898,79.605
0.0,47.738,40.0,60.0,40.0,1194.3,220.719,1873.027,1696.946,484.593,54.946,74.261,71.991,74.267,52.925,1.428,2.603,0.284,72.372,57.898,79.553
0.0,47.73,40.0,60.0,40.0,1193.63,220.924,1871.478,1696.395,484.065,54.98,74.213,71.991,74.239,52.959,1.429,2.603,0.284,72.372,57.898,79.352
0.0,47.714,40.0,60.0,40.0,1192.99,221.12,1870.0,1695.867,483.558,54.946,74.175,71.991,74.198,52.922,1.431,2.603,0.285,72.372,57.898,79.229
0.0,47.714,40.0,60.0,40.0,1192.36,221.313,1868.539,1695.346,483.062,55.029,74.184,71.991,74.183,53.008,1.433,2.603,0.285,72.372,57.898,79.287
0.0,47.733,40.0,60.0,40.0,1191.81,221.481,1867.272,1694.894,482.629,54.963,74.213,71.991,74.199,52.934,1.434,2.603,0.285,72.372,57.898,79.391
0.0,47.702,40.0,60.0,40.0,1191.35,221.619,1866.234,1694.521,482.27,54.97,74.212,71.991,74.211,52.948,1.436,2.603,0.285,72.372,57.898,79.378
0.0,47.712,40.0,60.0,40.0,1190.96,221.74,1865.318,1694.195,481.955,55.008,74.207,71.991,74.21,52.98,1.437,2.603,0.286,72.372,57.898,79.365
0.0,47.74,40.0,60.0,40.0,1190.64,221.835,1864.579,1693.937,481.701,55.032,74.198,71.992,74.203,53.009,1.437,2.603,0.286,72.372,57.898,79.326
0.0,47.673,40.0,60.0,40.0,1190.42,221.9,1864.069,1693.761,481.525,54.866,74.216,71.992,74.207,52.843,1.438,2.603,0.286,72.372,57.898,79.417
0.0,47.667,40.0,60.0,40.0,1190.14,221.983,1863.418,1693.535,481.304,55.081,74.241,71.992,74.227,53.058,1.439,2.603,0.286,72.372,57.898,79.508
0.0,47.698,40.0,60.0,40.0,1190.2,221.957,1863.558,1693.608,481.351,54.909,74.27,71.999,74.253,52.886,1.439,2.603,0.286,72.372,57.898,79.592
0.0,47.663,40.0,60.0,40.0,1189.31,222.243,1861.499,1692.83,480.649,55.003,74.22,71.924,74.247,52.98,1.441,2.602,0.287,72.372,57.898,79.618
0.0,47.659,40.0,60.0,40.0,1166.6,229.57,1807.643,1672.447,462.204,54.902,74.122,71.759,74.176,52.867,1.501,2.598,0.3,72.372,57.898,79.76
0.0,7.643,0.0,100.0,0.0,447.228,6.262,1331.586,1303.87,26.4,56.417,71.989,71.684,73.004,55.016,0.453,1.362,0.014,0.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,92.182,0.816,638.065,610.755,26.4,61.474,72.006,71.645,72.392,60.766,0.149,0.5,0.004,0.0,0.0,79.722
0.0,0.0,0.0,100.0,0.0,3.097,0.0,116.428,90.027,26.4,63.05,73.484,71.657,72.312,62.804,0.033,0.072,-0.005,0.0,0.0,79.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.067,79.861,58.456,72.441,63.03,0.009,-0.0,0.001,0.0,0.0,79.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.07,79.776,58.476,72.508,63.065,0.009,-0.0,0.001,0.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.1,79.664,58.496,72.573,63.1,0.009,-0.0,0.001,0.0,0.0,79.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.135,79.424,58.514,72.636,63.135,0.009,-0.0,0.001,0.0,0.0,79.391
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.17,79.28,58.532,72.697,63.17,0.009,-0.0,0.001,0.0,0.0,79.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.205,79.186,58.55,72.756,63.205,0.009,-0.0,0.001,0.0,0.0,79.177
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.24,79.161,58.567,72.814,63.24,0.009,-0.0,0.001,0.0,0.0,79.151
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.276,79.128,58.583,72.871,63.276,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.311,79.123,58.599,72.927,63.311,0.009,-0.0,0.001,0.0,0.0,79.125
