HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.347,79.125,58.615,72.983,63.347,0.009,-0.0,0.001,0.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.383,79.109,58.63,73.038,63.383,0.009,-0.0,0.001,0.0,0.0,79.112
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.418,79.074,58.645,73.093,63.418,0.009,-0.0,0.001,0.0,0.0,79.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.454,79.052,58.659,73.147,63.454,0.009,-0.0,0.001,0.0,0.0,79.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.49,79.086,58.674,73.2,63.49,0.009,-0.0,0.001,0.0,0.0,79.086
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.526,79.03,58.688,73.253,63.526,0.009,-0.0,0.001,0.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.562,78.887,58.701,73.304,63.562,0.009,-0.0,0.001,0.0,0.0,78.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.598,78.851,58.714,73.354,63.598,0.009,-0.0,0.001,0.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.634,78.919,58.727,73.404,63.634,0.009,-0.0,0.001,0.0,0.0,78.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.67,78.899,58.74,73.454,63.67,0.009,-0.0,0.001,0.0,0.0,78.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.706,78.812,58.753,73.503,63.706,0.009,-0.0,0.001,0.0,0.0,78.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.742,78.735,58.765,73.55,63.742,0.009,-0.0,0.001,0.0,0.0,78.73
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.778,78.694,58.777,73.597,63.778,0.009,-0.0,0.001,0.0,0.0,78.691
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.815,78.708,58.789,73.642,63.815,0.009,-0.0,0.001,0.0,0.0,78.704
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.851,78.699,58.8,73.688,63.851,0.009,-0.0,0.001,0.0,0.0,78.691
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.888,78.566,58.812,73.733,63.888,0.009,-0.0,0.001,0.0,0.0,78.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.924,78.479,58.823,73.776,63.924,0.009,-0.0,0.001,0.0,0.0,78.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.96,78.521,58.834,73.819,63.96,0.009,-0.0,0.001,0.0,0.0,78.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.997,78.562,58.844,73.861,63.997,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.033,78.6,58.855,73.903,64.033,0.009,-0.0,0.001,0.0,0.0,78.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.07,78.576,58.865,73.946,64.07,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.106,78.443,58.875,73.987,64.106,0.009,-0.0,0.001,0.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.143,78.276,58.885,74.027,64.143,0.009,-0.0,0.001,0.0,0.0,78.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.179,78.226,58.895,74.065,64.179,0.009,-0.0,0.001,0.0,0.0,78.231
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.216,78.194,58.904,74.102,64.216,0.009,-0.0,0.001,0.0,0.0,78.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.252,78.111,58.913,74.139,64.252,0.009,-0.0,0.001,0.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.289,78.001,58.922,74.174,64.289,0.009,-0.0,0.001,0.0,0.0,77.991
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.325,77.958,58.931,74.209,64.325,0.009,-0.0,0.001,0.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.362,77.905,58.94,74.242,64.362,0.009,-0.0,0.001,0.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.399,77.912,58.948,74.275,64.399,0.009,-0.0,0.001,0.0,0.0,77.926
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.435,78.0,58.956,74.308,64.435,0.009,-0.0,0.001,0.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.471,77.978,58.964,74.342,64.471,0.009,-0.0,0.001,0.0,0.0,77.965
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.508,77.971,58.972,74.374,64.508,0.009,-0.0,0.001,0.0,0.0,77.978
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.545,77.974,58.98,74.407,64.545,0.009,-0.0,0.001,0.0,0.0,77.965
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.581,77.927,58.987,74.439,64.581,0.009,-0.0,0.001,0.0,0.0,77.913
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.617,77.839,58.995,74.47,64.617,0.009,-0.0,0.001,0.0,0.0,77.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.654,77.763,59.002,74.5,64.654,0.009,-0.0,0.001,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.69,77.725,59.009,74.529,64.69,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.727,77.656,59.015,74.558,64.727,0.009,-0.0,0.001,0.0,0.0,77.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.763,77.632,59.022,74.586,64.763,0.009,-0.0,0.001,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.799,77.583,59.028,74.613,64.799,0.009,-0.0,0.001,0.0,0.0,77.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.836,77.544,59.034,74.64,64.836,0.009,-0.0,0.001,0.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.872,77.51,59.04,74.666,64.872,0.009,-0.0,0.001,0.0,0.0,77.499
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.908,77.438,59.046,74.691,64.908,0.009,-0.0,0.001,0.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.944,77.463,59.052,74.716,64.944,0.009,-0.0,0.001,0.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.98,77.454,59.057,74.741,64.98,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.016,77.419,59.062,74.765,65.016,0.009,-0.0,0.001,0.0,0.0,77.408
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.052,77.384,59.068,74.789,65.052,0.009,-0.0,0.001,0.0,0.0,77.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.088,77.299,59.072,74.812,65.088,0.009,-0.0,0.001,0.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.124,77.239,59.076,74.834,65.124,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.16,77.203,59.079,74.856,65.16,0.009,-0.0,0.001,0.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.196,77.151,59.082,74.877,65.196,0.009,-0.0,0.001,0.0,0.0,77.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.232,77.096,59.086,74.897,65.232,0.009,-0.0,0.001,0.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.267,77.077,59.089,74.917,65.267,0.009,-0.0,0.001,0.0,0.0,77.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.303,76.961,59.092,74.936,65.303,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.339,76.898,59.094,74.954,65.339,0.009,-0.0,0.001,0.0,0.0,76.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.374,76.816,59.097,74.971,65.374,0.009,-0.0,0.001,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.41,76.676,59.099,74.988,65.41,0.009,-0.0,0.001,0.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.445,76.562,59.102,75.003,65.445,0.009,-0.0,0.001,0.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.481,76.486,59.103,75.016,65.481,0.009,-0.0,0.001,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.516,76.433,59.105,75.029,65.516,0.009,-0.0,0.001,0.0,0.0,76.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.551,76.311,59.107,75.042,65.551,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.586,76.281,59.109,75.053,65.586,0.009,-0.0,0.001,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.621,76.25,59.11,75.064,65.621,0.009,-0.0,0.001,0.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.656,76.181,59.111,75.075,65.656,0.009,-0.0,0.001,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.691,76.126,59.112,75.084,65.691,0.009,-0.0,0.001,0.0,0.0,76.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.726,76.04,59.113,75.093,65.726,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.76,75.949,59.114,75.102,65.76,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.795,75.876,59.114,75.109,65.795,0.009,-0.0,0.001,0.0,0.0,75.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.829,75.768,59.115,75.116,65.829,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.863,75.774,59.115,75.122,65.863,0.009,-0.0,0.001,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.898,75.73,59.115,75.127,65.898,0.009,-0.0,0.001,0.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.932,75.69,59.115,75.133,65.932,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.966,75.656,59.114,75.138,65.966,0.009,-0.0,0.001,0.0,0.0,75.652
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.0,75.588,59.114,75.142,66.0,0.009,-0.0,0.001,0.0,0.0,75.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.034,75.5,59.113,75.146,66.034,0.009,-0.0,0.001,0.0,0.0,75.496
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.067,75.393,59.112,75.149,66.067,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.101,75.32,59.111,75.151,66.101,0.009,-0.0,0.001,0.0,0.0,75.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.134,75.149,59.11,75.152,66.134,0.009,-0.0,0.001,0.0,0.0,75.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.168,75.06,59.108,75.151,66.168,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.201,75.059,59.107,75.15,66.201,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.234,74.931,59.105,75.149,66.234,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.267,74.832,59.102,75.147,66.267,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.3,74.759,59.1,75.144,66.3,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.332,74.688,59.097,75.14,66.332,0.009,-0.0,0.001,0.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.365,74.583,59.095,75.136,66.365,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.397,74.504,59.092,75.131,66.397,0.009,-0.0,0.001,0.0,0.0,74.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.43,74.485,59.088,75.125,66.43,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.462,74.37,59.084,75.119,66.462,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.494,74.29,59.08,75.112,66.494,0.009,-0.0,0.001,0.0,0.0,74.29
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.525,74.202,59.075,75.104,66.525,0.009,-0.0,0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.557,74.161,59.071,75.096,66.557,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.589,74.078,59.067,75.087,66.589,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.62,74.005,59.062,75.078,66.62,0.009,-0.0,0.001,0.0,0.0,73.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.651,73.868,59.058,75.068,66.651,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.683,73.769,59.054,75.057,66.683,0.009,-0.0,0.001,0.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.713,73.712,59.049,75.045,66.713,0.009,-0.0,0.001,0.0,0.0,73.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.744,73.658,59.045,75.033,66.744,0.009,-0.0,0.001,0.0,0.0,73.649
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.775,73.619,59.041,75.02,66.775,0.009,-0.0,0.001,0.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.805,73.618,59.037,75.008,66.805,0.009,-0.0,0.001,0.0,0.0,73.61
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.836,73.554,59.033,74.995,66.836,0.009,-0.0,0.001,0.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.866,73.498,59.028,74.982,66.866,0.009,-0.0,0.001,0.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.896,73.411,59.024,74.968,66.896,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.926,73.337,59.02,74.954,66.926,0.009,-0.0,0.001,0.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.955,73.262,59.016,74.939,66.955,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.985,73.257,59.012,74.924,66.985,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.014,73.196,59.008,74.909,67.014,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.043,73.072,59.004,74.893,67.043,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.072,73.026,59.0,74.876,67.072,0.009,-0.0,0.001,0.0,0.0,73.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.101,72.961,58.997,74.859,67.101,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.13,72.856,58.993,74.842,67.13,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.158,72.743,58.989,74.824,67.158,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.186,72.748,58.985,74.805,67.186,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.214,72.739,58.981,74.786,67.214,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.243,72.67,58.977,74.768,67.243,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.27,72.643,58.974,74.749,67.27,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.298,72.679,58.97,74.73,67.298,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.325,72.587,58.966,74.711,67.325,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.353,72.507,58.963,74.692,67.353,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.38,72.468,58.959,74.672,67.38,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.407,72.418,58.955,74.652,67.407,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.433,72.334,58.952,74.631,67.433,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.46,72.173,58.948,74.61,67.46,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.486,72.188,58.945,74.588,67.486,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.513,72.163,58.941,74.567,67.513,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.539,72.141,58.938,74.545,67.539,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.565,72.143,58.934,74.523,67.565,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.59,72.06,58.931,74.501,67.59,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.616,72.053,58.927,74.479,67.616,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.641,71.939,58.924,74.457,67.641,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.666,71.891,58.921,74.434,67.666,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.691,71.84,58.917,74.411,67.691,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.716,71.8,58.914,74.388,67.716,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.741,71.813,58.911,74.365,67.741,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.765,71.817,58.907,74.342,67.765,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.789,71.803,58.904,74.319,67.789,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.814,71.721,58.901,74.296,67.814,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.837,71.627,58.898,74.272,67.837,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.861,71.603,58.895,74.248,67.861,0.009,-0.0,0.001,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.885,71.536,58.891,74.224,67.885,0.009,-0.0,0.001,0.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.908,71.527,58.888,74.2,67.908,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.931,71.513,58.885,74.176,67.931,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.954,71.5,58.882,74.152,67.954,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.977,71.335,58.879,74.128,67.977,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.0,71.23,58.876,74.102,68.0,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.022,71.189,58.873,74.076,68.022,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.045,71.153,58.87,74.05,68.045,0.009,-0.0,0.001,0.0,0.0,71.154
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.067,71.168,58.867,74.024,68.067,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.089,71.104,58.864,73.998,68.089,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.111,71.093,58.861,73.971,68.111,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.132,71.124,58.858,73.946,68.132,0.009,-0.0,0.001,0.0,0.0,71.128
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.154,71.228,58.855,73.921,68.154,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.175,71.258,58.852,73.896,68.175,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.196,71.258,58.85,73.873,68.196,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.217,71.259,58.847,73.849,68.217,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.238,71.227,58.844,73.826,68.238,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.259,71.191,58.841,73.802,68.259,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.279,71.154,58.839,73.778,68.279,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.299,71.115,58.836,73.755,68.299,0.009,-0.0,0.001,0.0,0.0,71.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.32,71.18,58.833,73.731,68.32,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.339,71.108,58.831,73.708,68.339,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.359,71.096,58.828,73.684,68.359,0.009,-0.0,0.001,0.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.379,71.049,58.825,73.661,68.379,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.398,71.01,58.823,73.637,68.398,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.418,70.976,58.82,73.613,68.418,0.009,-0.0,0.001,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.437,70.907,58.818,73.59,68.437,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.456,70.851,58.815,73.565,68.456,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.475,70.783,58.813,73.54,68.475,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.493,70.662,58.81,73.515,68.493,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.512,70.565,58.807,73.489,68.512,0.009,-0.0,0.001,0.0,0.0,70.551
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.53,70.507,58.805,73.463,68.53,0.009,-0.0,0.001,0.0,0.0,70.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.548,70.47,58.802,73.436,68.548,0.009,-0.0,0.001,0.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.566,70.452,58.8,73.409,68.566,0.009,-0.0,0.001,0.0,0.0,70.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.584,70.386,58.797,73.382,68.584,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.602,70.309,58.795,73.355,68.602,0.009,-0.0,0.001,0.0,0.0,70.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.62,70.338,58.792,73.328,68.62,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.637,70.259,58.79,73.3,68.637,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.654,70.299,58.787,73.273,68.654,0.009,-0.0,0.001,0.0,0.0,70.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.671,70.24,58.785,73.246,68.671,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.688,70.248,58.782,73.219,68.688,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.705,70.204,58.78,73.192,68.705,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.721,70.165,58.778,73.165,68.721,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.738,70.096,58.775,73.138,68.738,0.009,-0.0,0.001,0.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.754,70.072,58.773,73.11,68.754,0.009,-0.0,0.001,0.0,0.0,70.071
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.77,70.039,58.77,73.083,68.77,0.009,-0.0,0.001,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.786,69.986,58.768,73.055,68.786,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.802,69.948,58.766,73.027,68.802,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.817,69.928,58.763,73.0,68.817,0.009,-0.0,0.001,0.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.833,69.912,58.761,72.972,68.833,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.848,69.846,58.759,72.944,68.848,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.863,69.772,58.756,72.916,68.863,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.878,69.717,58.754,72.888,68.878,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.893,69.646,58.752,72.859,68.893,0.009,-0.0,0.001,0.0,0.0,69.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.907,69.606,58.749,72.83,68.907,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.922,69.553,58.747,72.8,68.922,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.936,69.549,58.745,72.771,68.936,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.95,69.503,58.742,72.742,68.95,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.964,69.415,58.74,72.712,68.964,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.978,69.341,58.738,72.683,68.978,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.992,69.267,58.735,72.652,68.992,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.005,69.243,58.733,72.621,69.005,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.018,69.229,58.731,72.591,69.018,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.032,69.131,58.728,72.56,69.032,0.009,-0.0,0.001,0.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.045,69.019,58.726,72.529,69.045,0.009,-0.0,0.001,0.0,0.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.058,68.974,58.724,72.497,69.058,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.07,68.957,58.722,72.465,69.07,0.009,-0.0,0.001,0.0,0.0,68.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.083,68.923,58.719,72.434,69.083,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.095,68.869,58.717,72.402,69.095,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.107,68.866,58.715,72.37,69.107,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.119,68.785,58.712,72.338,69.119,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.131,68.757,58.71,72.306,69.131,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.143,68.724,58.708,72.274,69.143,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.154,68.702,58.706,72.242,69.154,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.166,68.733,58.703,72.21,69.166,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.177,68.757,58.701,72.179,69.177,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.188,68.706,58.699,72.148,69.188,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.199,68.766,58.697,72.117,69.199,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.21,68.76,58.695,72.087,69.21,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.22,68.739,58.693,72.057,69.22,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.231,68.755,58.691,72.027,69.231,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.241,68.708,58.688,71.997,69.241,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.251,68.702,58.686,71.968,69.251,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.261,68.67,58.684,71.938,69.261,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.271,68.667,58.682,71.909,69.271,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.281,68.637,58.68,71.879,69.281,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.29,68.55,58.678,71.85,69.29,0.009,-0.0,0.001,0.0,0.0,68.542
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.3,68.507,58.676,71.82,69.3,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.309,68.487,58.674,71.79,69.309,0.009,-0.0,0.001,0.0,0.0,68.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.318,68.505,58.672,71.76,69.318,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.327,68.41,58.67,71.731,69.327,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.336,68.346,58.668,71.7,69.336,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.345,68.324,58.666,71.67,69.345,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.353,68.357,58.664,71.64,69.353,0.009,-0.0,0.001,0.0,0.0,68.367
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.362,68.331,58.662,71.61,69.362,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.37,68.274,58.66,71.581,69.37,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.378,68.3,58.658,71.551,69.378,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.386,68.323,58.656,71.522,69.386,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.394,68.324,58.654,71.493,69.394,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.401,68.327,58.652,71.464,69.401,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.409,68.259,58.65,71.436,69.409,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.417,68.265,58.648,71.407,69.417,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.424,68.318,58.646,71.379,69.424,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.431,68.326,58.645,71.351,69.431,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.438,68.307,58.643,71.324,69.438,0.009,-0.0,0.001,0.0,0.0,68.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.445,68.323,58.641,71.297,69.445,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.452,68.278,58.639,71.27,69.452,0.009,-0.0,0.001,0.0,0.0,68.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.459,68.221,58.637,71.243,69.459,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.465,68.219,58.636,71.216,69.465,0.009,-0.0,0.001,0.0,0.0,68.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.471,68.103,58.634,71.188,69.471,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.478,68.118,58.632,71.16,69.478,0.009,-0.0,0.001,0.0,0.0,68.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.484,68.175,58.63,71.133,69.484,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.49,68.185,58.628,71.106,69.49,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.496,68.09,58.626,71.08,69.496,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.502,67.91,58.625,71.052,69.502,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.507,67.891,58.623,71.024,69.507,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.513,67.816,58.621,70.996,69.513,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.519,67.704,58.619,70.966,69.519,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.524,67.705,58.617,70.937,69.524,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.529,67.795,58.615,70.908,69.529,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.534,67.724,58.613,70.88,69.534,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.539,67.695,58.612,70.851,69.539,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.544,67.66,58.61,70.823,69.544,0.009,-0.0,0.001,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.549,67.688,58.608,70.794,69.549,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.553,67.729,58.606,70.766,69.553,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.558,67.666,58.604,70.739,69.558,0.009,-0.0,0.001,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.562,67.67,58.603,70.711,69.562,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.566,67.756,58.601,70.684,69.566,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.57,67.766,58.599,70.658,69.57,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.574,67.813,58.598,70.632,69.574,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.578,67.838,58.596,70.606,69.578,0.009,-0.0,0.001,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.582,67.808,58.594,70.581,69.582,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.586,67.772,58.592,70.556,69.586,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.589,67.685,58.591,70.531,69.589,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.592,67.67,58.589,70.505,69.592,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.596,67.773,58.587,70.48,69.596,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.599,67.77,58.586,70.455,69.599,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.602,67.779,58.584,70.431,69.602,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.605,67.845,58.583,70.407,69.605,0.009,-0.0,0.001,0.0,0.0,67.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.608,67.952,58.581,70.385,69.608,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.611,68.012,58.58,70.363,69.611,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.614,68.082,58.578,70.342,69.614,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.616,68.109,58.577,70.322,69.616,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.619,68.063,58.575,70.302,69.619,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.622,67.99,58.574,70.281,69.622,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.624,67.965,58.572,70.26,69.624,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.626,67.966,58.571,70.24,69.626,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.628,67.902,58.569,70.219,69.628,0.009,-0.0,0.001,0.0,0.0,67.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.631,67.843,58.568,70.198,69.631,0.009,-0.0,0.001,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.633,67.82,58.566,70.177,69.633,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.635,67.853,58.565,70.156,69.635,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.637,67.825,58.563,70.135,69.637,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.639,67.82,58.562,70.114,69.639,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.64,67.806,58.56,70.093,69.64,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.642,67.754,58.559,70.072,69.642,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.643,67.731,58.558,70.051,69.643,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.645,67.729,58.556,70.03,69.645,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.646,67.749,58.555,70.01,69.646,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.648,67.669,58.553,69.989,69.648,0.009,-0.0,0.001,0.0,0.0,67.654
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.649,67.641,58.552,69.968,69.649,0.009,-0.0,0.001,0.0,0.0,67.641
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.65,67.608,58.55,69.947,69.65,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.651,67.604,58.549,69.926,69.651,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.652,67.589,58.547,69.905,69.652,0.009,-0.0,0.001,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.653,67.554,58.546,69.884,69.653,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.654,67.55,58.544,69.863,69.654,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.655,67.535,58.543,69.842,69.655,0.009,-0.0,0.001,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.655,67.501,58.541,69.821,69.655,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.656,67.463,58.54,69.8,69.656,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.656,67.46,58.538,69.779,69.656,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.657,67.441,58.537,69.758,69.657,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.657,67.506,58.536,69.737,69.657,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.657,67.501,58.534,69.717,69.657,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.658,67.462,58.533,69.697,69.658,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.658,67.491,58.531,69.677,69.658,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.658,67.512,58.53,69.657,69.658,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.658,67.532,58.529,69.638,69.658,0.009,-0.0,0.001,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.658,67.5,58.527,69.619,69.658,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.657,67.493,58.526,69.6,69.657,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.657,67.543,58.524,69.581,69.657,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.657,67.568,58.523,69.563,69.657,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.657,67.552,58.522,69.545,69.657,0.009,-0.0,0.001,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.656,67.567,58.52,69.527,69.656,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.656,67.52,58.519,69.509,69.656,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.655,67.513,58.518,69.491,69.655,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.654,67.495,58.516,69.473,69.654,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.654,67.562,58.515,69.455,69.654,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.653,67.523,58.514,69.438,69.653,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.652,67.467,58.512,69.421,69.652,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.651,67.396,58.511,69.403,69.651,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.65,67.355,58.51,69.385,69.65,0.009,-0.0,0.001,0.0,0.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.649,67.337,58.508,69.366,69.649,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.648,67.286,58.507,69.348,69.648,0.009,-0.0,0.001,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.647,67.279,58.506,69.329,69.647,0.009,-0.0,0.001,0.0,0.0,67.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.646,67.264,58.504,69.311,69.646,0.009,-0.0,0.001,0.0,0.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.645,67.262,58.503,69.292,69.645,0.009,-0.0,0.001,0.0,0.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.643,67.245,58.502,69.274,69.643,0.009,-0.0,0.001,0.0,0.0,67.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.642,67.277,58.5,69.256,69.642,0.009,-0.0,0.001,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.641,67.251,58.499,69.238,69.641,0.009,-0.0,0.001,0.0,0.0,67.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.639,67.195,58.497,69.22,69.639,0.009,-0.0,0.001,0.0,0.0,67.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.637,67.189,58.496,69.201,69.637,0.009,-0.0,0.001,0.0,0.0,67.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.636,67.192,58.495,69.183,69.636,0.009,-0.0,0.001,0.0,0.0,67.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.634,67.144,58.493,69.165,69.634,0.009,-0.0,0.001,0.0,0.0,67.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.632,67.087,58.492,69.147,69.632,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.63,67.082,58.491,69.128,69.63,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.629,67.052,58.489,69.11,69.629,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.627,66.997,58.488,69.091,69.627,0.009,-0.0,0.001,0.0,0.0,66.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.625,67.009,58.487,69.072,69.625,0.009,-0.0,0.001,0.0,0.0,67.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.623,66.963,58.485,69.054,69.623,0.009,-0.0,0.001,0.0,0.0,66.954
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.621,66.935,58.484,69.034,69.621,0.009,-0.0,0.001,0.0,0.0,66.941
