HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,11.493,0.0,218.053,191.08,26.4,58.766,74.171,75.184,67.081,58.683,0.055,0.143,-0.01,100.0,0.0,66.863
0.0,0.0,0.0,100.0,0.0,142.532,0.0,730.25,702.588,26.4,59.226,74.83,75.131,69.782,58.799,0.166,0.67,-0.061,100.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,593.652,0.0,1468.551,1440.016,26.4,61.022,74.864,75.012,73.165,60.026,0.335,1.642,-0.257,100.0,0.0,66.799
0.0,0.0,0.0,100.0,0.0,1520.95,0.0,2110.768,2081.429,26.4,63.886,74.751,74.852,74.435,62.026,0.573,2.986,-0.537,100.0,0.0,66.786
0.0,0.0,0.0,100.0,0.0,3033.89,0.0,2661.842,2631.71,26.4,66.637,74.606,74.685,74.607,63.585,0.999,4.725,-0.859,100.0,0.0,66.714
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.725,74.465,74.542,74.518,64.027,1.076,4.971,-0.902,100.0,0.0,66.701
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.852,74.338,74.414,74.395,64.066,1.076,4.971,-0.902,100.0,0.0,66.65
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.872,74.216,74.291,74.272,64.075,1.076,4.971,-0.902,100.0,0.0,66.559
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.86,74.098,74.172,74.152,64.06,1.076,4.971,-0.902,100.0,0.0,66.533
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.87,73.983,74.057,74.036,64.07,1.076,4.971,-0.902,100.0,0.0,66.507
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.835,73.872,73.944,73.923,64.035,1.076,4.971,-0.902,100.0,0.0,66.533
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.799,73.763,73.834,73.812,64.0,1.076,4.971,-0.902,100.0,0.0,66.455
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.811,73.656,73.727,73.704,64.011,1.076,4.971,-0.902,100.0,0.0,66.423
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.824,73.552,73.623,73.599,64.025,1.076,4.971,-0.902,100.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.793,73.452,73.521,73.497,63.993,1.076,4.971,-0.902,100.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.76,73.353,73.422,73.398,63.961,1.076,4.971,-0.902,100.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.776,73.257,73.325,73.301,63.977,1.076,4.971,-0.902,100.0,0.0,66.345
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.794,73.164,73.231,73.206,63.994,1.076,4.971,-0.902,100.0,0.0,66.267
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.788,73.073,73.14,73.114,63.989,1.076,4.971,-0.902,100.0,0.0,66.28
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.76,72.985,73.051,73.025,63.961,1.076,4.971,-0.902,100.0,0.0,66.228
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.754,72.898,72.963,72.937,63.955,1.076,4.971,-0.902,100.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.774,72.814,72.879,72.852,63.974,1.076,4.971,-0.902,100.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.818,72.732,72.797,72.769,64.019,1.076,4.971,-0.902,100.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.84,72.653,72.717,72.689,64.041,1.076,4.971,-0.902,100.0,0.0,66.053
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.816,72.576,72.64,72.611,64.017,1.076,4.971,-0.902,100.0,0.0,66.001
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.768,72.501,72.565,72.535,63.969,1.076,4.971,-0.902,100.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.72,72.427,72.49,72.46,63.92,1.076,4.971,-0.902,100.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.766,72.354,72.417,72.387,63.966,1.076,4.971,-0.902,100.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,67.815,72.284,72.347,72.316,64.016,1.076,4.971,-0.902,100.0,0.0,65.852
0.0,0.0,0.0,100.0,0.0,3265.46,0.0,2721.33,2691.11,26.4,67.789,72.217,72.279,72.247,63.988,1.09,4.971,-0.898,100.0,0.0,65.852
0.0,0.0,0.0,100.0,0.0,3243.94,0.0,2697.059,2666.875,26.4,67.762,72.152,72.215,72.182,63.956,1.151,4.972,-0.882,100.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,3215.52,0.0,2664.517,2634.386,26.4,67.746,72.089,72.152,72.118,63.928,1.231,4.973,-0.861,100.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,3182.38,0.0,2625.832,2595.754,26.4,67.729,72.028,72.092,72.056,63.897,1.326,4.972,-0.836,100.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,3112.62,0.0,2541.581,2511.608,26.4,67.615,71.969,72.034,71.997,63.753,1.528,4.966,-0.782,100.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,2996.21,0.0,2391.048,2361.286,26.4,67.457,71.909,71.978,71.939,63.529,1.871,4.939,-0.692,100.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,2856.74,0.0,2191.358,2161.896,26.4,67.292,71.851,71.926,71.882,63.225,2.273,4.877,-0.58,100.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,2754.39,0.0,2031.128,2001.894,26.4,67.15,71.798,71.879,71.829,62.925,2.549,4.806,-0.497,100.0,0.0,65.703
0.0,0.0,0.0,100.0,0.0,2657.76,0.0,1873.608,1844.586,26.4,67.013,71.749,71.835,71.779,62.602,2.775,4.723,-0.422,100.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,2562.8,0.0,1722.352,1693.516,26.4,66.904,71.702,71.796,71.733,62.283,2.952,4.634,-0.356,100.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,2458.67,0.0,1573.051,1544.389,26.4,66.818,71.659,71.761,71.69,61.966,3.087,4.542,-0.296,100.0,0.0,65.703
0.0,0.0,0.0,100.0,0.0,2337.84,0.0,1429.006,1400.508,26.4,66.813,71.618,71.731,71.65,61.727,3.194,4.453,-0.243,100.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,2069.98,0.0,1288.702,1260.364,26.4,66.608,71.58,71.705,71.613,61.499,3.287,4.372,-0.197,100.0,0.0,65.626
0.0,0.0,0.0,100.0,0.0,1830.23,0.0,1157.485,1129.302,26.4,66.28,71.543,71.681,71.577,61.24,3.369,4.304,-0.158,100.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,1626.26,0.0,1041.589,1013.54,26.4,65.952,71.505,71.66,71.542,60.98,3.438,4.25,-0.127,100.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,1472.43,0.0,951.592,923.655,26.4,65.895,71.472,71.64,71.509,60.974,3.493,4.212,-0.106,100.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,1333.91,0.0,868.68,840.845,26.4,65.804,71.44,71.624,71.478,60.924,3.543,4.18,-0.088,100.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,1250.26,0.0,817.773,790.002,26.4,65.728,71.412,71.609,71.449,60.875,3.574,4.161,-0.077,100.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,1217.3,0.0,797.546,769.799,26.4,65.708,71.394,71.596,71.423,60.87,3.587,4.155,-0.074,100.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.705,71.379,71.582,71.403,60.869,3.587,4.155,-0.073,100.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.838,71.365,71.568,71.386,61.003,3.587,4.155,-0.073,100.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.829,71.352,71.555,71.371,60.994,3.587,4.155,-0.073,100.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.819,71.337,71.542,71.357,60.984,3.587,4.155,-0.073,100.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.846,71.324,71.529,71.343,61.011,3.587,4.155,-0.073,100.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.846,71.309,71.516,71.329,61.011,3.587,4.155,-0.073,100.0,0.0,65.263
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.891,71.295,71.504,71.314,61.056,3.587,4.155,-0.073,100.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.918,71.282,71.491,71.3,61.083,3.587,4.155,-0.073,100.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.963,71.268,71.479,71.287,61.127,3.587,4.155,-0.073,100.0,0.0,65.12
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,65.99,71.253,71.466,71.273,61.155,3.587,4.155,-0.073,100.0,0.0,65.003
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.078,71.239,71.455,71.258,61.243,3.587,4.155,-0.073,100.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.132,71.229,71.443,71.245,61.297,3.587,4.155,-0.073,100.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.087,71.216,71.432,71.233,61.252,3.587,4.155,-0.073,100.0,0.0,64.906
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.104,71.203,71.42,71.22,61.269,3.587,4.155,-0.073,100.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.177,71.191,71.409,71.208,61.341,3.587,4.155,-0.073,100.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.204,71.18,71.398,71.196,61.368,3.587,4.155,-0.073,100.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.248,71.168,71.387,71.184,61.412,3.587,4.155,-0.073,100.0,0.0,64.764
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.319,71.16,71.377,71.173,61.484,3.587,4.155,-0.073,100.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.301,71.152,71.367,71.164,61.466,3.587,4.155,-0.073,100.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.274,71.142,71.357,71.155,61.438,3.587,4.155,-0.073,100.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.318,71.133,71.347,71.145,61.483,3.587,4.155,-0.073,100.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.391,71.125,71.337,71.136,61.555,3.587,4.155,-0.073,100.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.463,71.116,71.327,71.128,61.628,3.587,4.155,-0.073,100.0,0.0,64.932
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.49,71.106,71.318,71.119,61.655,3.587,4.155,-0.073,100.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.445,71.098,71.309,71.11,61.61,3.587,4.155,-0.073,100.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.462,71.089,71.3,71.101,61.627,3.587,4.155,-0.073,100.0,0.0,64.932
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.534,71.079,71.291,71.092,61.698,3.587,4.155,-0.073,100.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.56,71.07,71.282,71.082,61.725,3.587,4.155,-0.073,100.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.605,71.061,71.274,71.073,61.77,3.587,4.155,-0.073,100.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.632,71.052,71.265,71.064,61.797,3.587,4.155,-0.073,100.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.632,71.045,71.257,71.056,61.797,3.587,4.155,-0.073,100.0,0.0,64.841
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.632,71.037,71.249,71.048,61.797,3.587,4.155,-0.073,100.0,0.0,64.854
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.677,71.029,71.241,71.04,61.841,3.587,4.155,-0.073,100.0,0.0,64.854
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.704,71.024,71.233,71.033,61.869,3.587,4.155,-0.073,100.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.748,71.018,71.225,71.027,61.913,3.587,4.155,-0.073,100.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.819,71.01,71.218,71.02,61.984,3.587,4.155,-0.073,100.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.847,71.002,71.211,71.012,62.011,3.587,4.155,-0.073,100.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.847,70.995,71.204,71.005,62.011,3.587,4.155,-0.073,100.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.847,70.988,71.197,70.997,62.011,3.587,4.155,-0.073,100.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.89,70.983,71.19,70.991,62.055,3.587,4.155,-0.073,100.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.917,70.978,71.183,70.985,62.082,3.587,4.155,-0.073,100.0,0.0,64.984
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,66.963,70.971,71.177,70.979,62.128,3.587,4.155,-0.073,100.0,0.0,64.984
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.035,70.964,71.171,70.973,62.199,3.587,4.155,-0.073,100.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.106,70.958,71.165,70.967,62.271,3.587,4.155,-0.073,100.0,0.0,64.932
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.089,70.952,71.159,70.961,62.253,3.587,4.155,-0.073,100.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.061,70.946,71.153,70.954,62.226,3.587,4.155,-0.073,100.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.017,70.937,71.147,70.947,62.182,3.587,4.155,-0.073,100.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.079,70.931,71.141,70.94,62.244,3.587,4.155,-0.073,100.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.133,70.925,71.135,70.933,62.298,3.587,4.155,-0.073,100.0,0.0,64.777
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.177,70.917,71.129,70.927,62.342,3.587,4.155,-0.073,100.0,0.0,64.692
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.249,70.909,71.124,70.919,62.413,3.587,4.155,-0.073,100.0,0.0,64.615
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.231,70.901,71.119,70.912,62.396,3.587,4.155,-0.073,100.0,0.0,64.55
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.293,70.893,71.114,70.904,62.458,3.587,4.155,-0.073,100.0,0.0,64.433
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.348,70.884,71.109,70.895,62.513,3.587,4.155,-0.073,100.0,0.0,64.323
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.348,70.877,71.104,70.888,62.513,3.587,4.155,-0.073,100.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.348,70.868,71.099,70.88,62.512,3.587,4.155,-0.073,100.0,0.0,64.122
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.348,70.86,71.094,70.871,62.512,3.587,4.155,-0.073,100.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.391,70.854,71.089,70.863,62.556,3.587,4.155,-0.073,100.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.418,70.849,71.084,70.857,62.583,3.587,4.155,-0.073,100.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.464,70.843,71.079,70.851,62.629,3.587,4.155,-0.073,100.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.492,70.838,71.075,70.845,62.657,3.587,4.155,-0.073,100.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.536,70.83,71.07,70.839,62.7,3.587,4.155,-0.073,100.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.562,70.824,71.066,70.833,62.727,3.587,4.155,-0.073,100.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.562,70.818,71.062,70.826,62.727,3.587,4.155,-0.073,100.0,0.0,63.694
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.518,70.817,71.058,70.821,62.683,3.587,4.155,-0.073,100.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.535,70.815,71.053,70.818,62.7,3.587,4.155,-0.073,100.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.607,70.815,71.049,70.817,62.772,3.587,4.155,-0.073,100.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.679,70.813,71.045,70.815,62.843,3.587,4.155,-0.073,100.0,0.0,64.038
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.75,70.812,71.042,70.814,62.915,3.587,4.155,-0.073,100.0,0.0,64.115
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.778,70.81,71.038,70.812,62.942,3.587,4.155,-0.073,100.0,0.0,64.135
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.778,70.805,71.035,70.81,62.942,3.587,4.155,-0.073,100.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.778,70.804,71.032,70.807,62.942,3.587,4.155,-0.073,100.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.778,70.803,71.029,70.805,62.942,3.587,4.155,-0.073,100.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.823,70.799,71.026,70.803,62.987,3.587,4.155,-0.073,100.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.85,70.795,71.023,70.8,63.015,3.587,4.155,-0.073,100.0,0.0,64.135
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.894,70.792,71.02,70.796,63.058,3.587,4.155,-0.073,100.0,0.0,64.135
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.92,70.79,71.018,70.793,63.085,3.587,4.155,-0.073,100.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.965,70.788,71.015,70.791,63.13,3.587,4.155,-0.073,100.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.993,70.785,71.013,70.789,63.157,3.587,4.155,-0.073,100.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.993,70.782,71.01,70.786,63.157,3.587,4.155,-0.073,100.0,0.0,64.115
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.993,70.778,71.008,70.783,63.157,3.587,4.155,-0.073,100.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,67.993,70.776,71.005,70.78,63.157,3.587,4.155,-0.073,100.0,0.0,64.064
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.038,70.772,71.003,70.776,63.202,3.587,4.155,-0.073,100.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.065,70.768,71.001,70.773,63.23,3.587,4.155,-0.073,100.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.065,70.764,70.999,70.769,63.229,3.587,4.155,-0.073,100.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.154,70.762,70.997,70.766,63.318,3.587,4.155,-0.073,100.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.208,70.758,70.995,70.763,63.373,3.587,4.155,-0.073,100.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.164,70.756,70.994,70.76,63.329,3.587,4.155,-0.073,100.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.137,70.755,70.992,70.757,63.302,3.587,4.155,-0.073,100.0,0.0,63.83
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.181,70.754,70.99,70.756,63.346,3.587,4.155,-0.073,100.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.164,70.755,70.989,70.755,63.328,3.587,4.155,-0.073,100.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.181,70.753,70.987,70.755,63.346,3.587,4.155,-0.073,100.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.253,70.751,70.986,70.753,63.417,3.587,4.155,-0.073,100.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.325,70.752,70.984,70.752,63.49,3.587,4.155,-0.073,100.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.397,70.752,70.984,70.752,63.561,3.587,4.155,-0.073,100.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.423,70.748,70.983,70.751,63.588,3.587,4.155,-0.073,100.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.379,70.748,70.983,70.749,63.544,3.587,4.155,-0.073,100.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.397,70.749,70.982,70.749,63.561,3.587,4.155,-0.073,100.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.468,70.748,70.982,70.749,63.633,3.587,4.155,-0.073,100.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.496,70.749,70.982,70.749,63.66,3.587,4.155,-0.073,100.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.541,70.75,70.982,70.749,63.705,3.587,4.155,-0.073,100.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.568,70.749,70.982,70.75,63.733,3.587,4.155,-0.073,100.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.613,70.75,70.982,70.75,63.778,3.587,4.155,-0.073,100.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.596,70.75,70.982,70.75,63.76,3.587,4.155,-0.073,100.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.613,70.749,70.983,70.749,63.778,3.587,4.155,-0.073,100.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.641,70.748,70.983,70.749,63.805,3.587,4.155,-0.073,100.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.685,70.747,70.984,70.748,63.849,3.587,4.155,-0.073,100.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.667,70.748,70.984,70.748,63.832,3.587,4.155,-0.073,100.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.73,70.748,70.985,70.748,63.894,3.587,4.155,-0.073,100.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.784,70.748,70.986,70.748,63.948,3.587,4.155,-0.073,100.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.739,70.749,70.987,70.748,63.903,3.587,4.155,-0.073,100.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.801,70.75,70.987,70.749,63.966,3.587,4.155,-0.073,100.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.811,70.749,70.989,70.749,63.976,3.587,4.155,-0.073,100.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.784,70.751,70.989,70.75,63.948,3.587,4.155,-0.073,100.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.829,70.753,70.991,70.751,63.994,3.587,4.155,-0.073,100.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.811,70.754,70.991,70.753,63.976,3.587,4.155,-0.073,100.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.829,70.755,70.993,70.754,63.994,3.587,4.155,-0.073,100.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.9,70.753,70.993,70.754,64.065,3.587,4.155,-0.073,100.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.883,70.755,70.995,70.754,64.048,3.587,4.155,-0.073,100.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.9,70.755,70.996,70.754,64.065,3.587,4.155,-0.073,100.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.927,70.755,70.997,70.755,64.092,3.587,4.155,-0.073,100.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.927,70.755,70.998,70.755,64.092,3.587,4.155,-0.073,100.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,68.972,70.759,70.999,70.756,64.137,3.587,4.155,-0.073,100.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.0,70.762,71.001,70.759,64.164,3.587,4.155,-0.073,100.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.09,70.764,71.002,70.761,64.254,3.587,4.155,-0.073,100.0,0.0,63.785
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.099,70.764,71.004,70.763,64.264,3.587,4.155,-0.073,100.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.117,70.763,71.006,70.763,64.282,3.587,4.155,-0.073,100.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.189,70.766,71.008,70.764,64.353,3.587,4.155,-0.073,100.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.171,70.767,71.01,70.766,64.336,3.587,4.155,-0.073,100.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.189,70.767,71.012,70.766,64.353,3.587,4.155,-0.073,100.0,0.0,63.616
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.171,70.769,71.014,70.767,64.336,3.587,4.155,-0.073,100.0,0.0,63.642
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.189,70.77,71.015,70.769,64.353,3.587,4.155,-0.073,100.0,0.0,63.603
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.215,70.77,71.017,70.769,64.38,3.587,4.155,-0.073,100.0,0.0,63.539
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.215,70.77,71.019,70.77,64.38,3.587,4.155,-0.073,100.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.215,70.772,71.021,70.77,64.38,3.587,4.155,-0.073,100.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.171,70.771,71.022,70.771,64.336,3.587,4.155,-0.073,100.0,0.0,63.428
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.234,70.773,71.024,70.771,64.398,3.587,4.155,-0.073,100.0,0.0,63.441
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.288,70.772,71.025,70.772,64.453,3.587,4.155,-0.073,100.0,0.0,63.364
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.288,70.772,71.027,70.772,64.453,3.587,4.155,-0.073,100.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.288,70.773,71.029,70.772,64.453,3.587,4.155,-0.073,100.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.332,70.775,71.03,70.773,64.497,3.587,4.155,-0.073,100.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.404,70.775,71.032,70.774,64.568,3.587,4.155,-0.073,100.0,0.0,63.254
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.431,70.774,71.034,70.774,64.596,3.587,4.155,-0.073,100.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.386,70.776,71.036,70.775,64.551,3.587,4.155,-0.073,100.0,0.0,63.189
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.449,70.781,71.037,70.777,64.614,3.587,4.155,-0.073,100.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.459,70.784,71.039,70.78,64.623,3.587,4.155,-0.073,100.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.476,70.788,71.041,70.783,64.641,3.587,4.155,-0.073,100.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.504,70.79,71.043,70.787,64.669,3.587,4.155,-0.073,100.0,0.0,63.39
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.504,70.792,71.045,70.789,64.669,3.587,4.155,-0.073,100.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.504,70.793,71.047,70.791,64.669,3.587,4.155,-0.073,100.0,0.0,63.377
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.504,70.796,71.049,70.793,64.669,3.587,4.155,-0.073,100.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.549,70.8,71.051,70.796,64.714,3.587,4.155,-0.073,100.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.621,70.802,71.052,70.799,64.785,3.587,4.155,-0.073,100.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.647,70.804,71.055,70.801,64.812,3.587,4.155,-0.073,100.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.693,70.805,71.057,70.803,64.857,3.587,4.155,-0.073,100.0,0.0,63.441
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.72,70.804,71.059,70.804,64.885,3.587,4.155,-0.073,100.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.675,70.804,71.061,70.804,64.84,3.587,4.155,-0.073,100.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.693,70.805,71.063,70.804,64.857,3.587,4.155,-0.073,100.0,0.0,63.254
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.675,70.806,71.065,70.805,64.84,3.587,4.155,-0.073,100.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.693,70.806,71.067,70.805,64.857,3.587,4.155,-0.073,100.0,0.0,63.15
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.72,70.802,71.069,70.805,64.885,3.587,4.155,-0.073,100.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.765,70.801,71.07,70.803,64.93,3.587,4.155,-0.073,100.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.836,70.804,71.072,70.802,65.001,3.587,4.155,-0.073,100.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.819,70.804,71.074,70.803,64.984,3.587,4.155,-0.073,100.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.836,70.803,71.076,70.804,65.001,3.587,4.155,-0.073,100.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.863,70.803,71.077,70.803,65.028,3.587,4.155,-0.073,100.0,0.0,62.78
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.863,70.805,71.079,70.804,65.028,3.587,4.155,-0.073,100.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.863,70.806,71.081,70.805,65.028,3.587,4.155,-0.073,100.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.908,70.807,71.082,70.806,65.073,3.587,4.155,-0.073,100.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.936,70.806,71.084,70.806,65.1,3.587,4.155,-0.073,100.0,0.0,62.67
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.981,70.805,71.086,70.806,65.146,3.587,4.155,-0.073,100.0,0.0,62.605
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.008,70.806,71.088,70.806,65.173,3.587,4.155,-0.073,100.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.963,70.807,71.089,70.806,65.128,3.587,4.155,-0.073,100.0,0.0,62.573
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.981,70.805,71.091,70.806,65.146,3.587,4.155,-0.073,100.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.053,70.805,71.092,70.806,65.218,3.587,4.155,-0.073,100.0,0.0,62.417
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.081,70.804,71.094,70.805,65.245,3.587,4.155,-0.073,100.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.081,70.804,71.096,70.804,65.245,3.587,4.155,-0.073,100.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.036,70.804,71.097,70.804,65.2,3.587,4.155,-0.073,100.0,0.0,62.23
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.053,70.806,71.099,70.804,65.218,3.587,4.155,-0.073,100.0,0.0,62.255
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.081,70.807,71.1,70.805,65.245,3.587,4.155,-0.073,100.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.125,70.809,71.101,70.807,65.29,3.587,4.155,-0.073,100.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.152,70.811,71.103,70.808,65.316,3.587,4.155,-0.073,100.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.152,70.813,71.104,70.81,65.316,3.587,4.155,-0.073,100.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.152,70.816,71.106,70.813,65.316,3.587,4.155,-0.073,100.0,0.0,62.359
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.197,70.818,71.107,70.815,65.362,3.587,4.155,-0.073,100.0,0.0,62.392
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.224,70.822,71.109,70.818,65.389,3.587,4.155,-0.073,100.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.224,70.824,71.11,70.82,65.389,3.587,4.155,-0.073,100.0,0.0,62.456
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.224,70.823,71.112,70.822,65.389,3.587,4.155,-0.073,100.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.314,70.821,71.113,70.822,65.478,3.587,4.155,-0.073,100.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.368,70.823,71.115,70.822,65.532,3.587,4.155,-0.073,100.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.324,70.823,71.117,70.823,65.488,3.587,4.155,-0.073,100.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.297,70.824,71.119,70.823,65.462,3.587,4.155,-0.073,100.0,0.0,62.217
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.341,70.822,71.12,70.823,65.506,3.587,4.155,-0.073,100.0,0.0,62.08
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.368,70.821,71.122,70.822,65.532,3.587,4.155,-0.073,100.0,0.0,62.029
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.413,70.822,71.124,70.822,65.577,3.587,4.155,-0.073,100.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.44,70.821,71.125,70.822,65.605,3.587,4.155,-0.073,100.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.44,70.821,71.127,70.821,65.605,3.587,4.155,-0.073,100.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.44,70.823,71.129,70.822,65.605,3.587,4.155,-0.073,100.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.44,70.822,71.131,70.822,65.605,3.587,4.155,-0.073,100.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.485,70.824,71.132,70.822,65.65,3.587,4.155,-0.073,100.0,0.0,61.834
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.558,70.825,71.134,70.824,65.723,3.587,4.155,-0.073,100.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.585,70.827,71.136,70.825,65.75,3.587,4.155,-0.073,100.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.54,70.832,71.138,70.828,65.705,3.587,4.155,-0.073,100.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.513,70.836,71.14,70.831,65.677,3.587,4.155,-0.073,100.0,0.0,61.964
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.558,70.839,71.142,70.835,65.723,3.587,4.155,-0.073,100.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.586,70.839,71.144,70.837,65.75,3.587,4.155,-0.073,100.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.63,70.841,71.146,70.839,65.794,3.587,4.155,-0.073,100.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.612,70.844,71.148,70.841,65.777,3.587,4.155,-0.073,100.0,0.0,61.964
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.63,70.846,71.15,70.843,65.794,3.587,4.155,-0.073,100.0,0.0,61.964
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.656,70.849,71.152,70.846,65.821,3.587,4.155,-0.073,100.0,0.0,62.003
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.656,70.854,71.154,70.849,65.821,3.587,4.155,-0.073,100.0,0.0,62.08
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.702,70.858,71.156,70.852,65.866,3.587,4.155,-0.073,100.0,0.0,62.139
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.684,70.861,71.159,70.856,65.849,3.587,4.155,-0.073,100.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.702,70.864,71.161,70.86,65.866,3.587,4.155,-0.073,100.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.729,70.866,71.163,70.863,65.894,3.587,4.155,-0.073,100.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.729,70.87,71.165,70.865,65.894,3.587,4.155,-0.073,100.0,0.0,62.255
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.775,70.872,71.167,70.868,65.939,3.587,4.155,-0.073,100.0,0.0,62.23
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.802,70.875,71.17,70.871,65.967,3.587,4.155,-0.073,100.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.802,70.878,71.172,70.874,65.967,3.587,4.155,-0.073,100.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.802,70.879,71.175,70.877,65.967,3.587,4.155,-0.073,100.0,0.0,62.217
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.846,70.879,71.177,70.878,66.011,3.587,4.155,-0.073,100.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.873,70.88,71.18,70.879,66.037,3.587,4.155,-0.073,100.0,0.0,62.113
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.918,70.876,71.182,70.879,66.083,3.587,4.155,-0.073,100.0,0.0,61.925
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.9,70.875,71.185,70.877,66.065,3.587,4.155,-0.073,100.0,0.0,61.834
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.873,70.874,71.187,70.876,66.037,3.587,4.155,-0.073,100.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,70.962,70.875,71.189,70.875,66.127,3.587,4.155,-0.073,100.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.016,70.876,71.192,70.875,66.181,3.587,4.155,-0.073,100.0,0.0,61.646
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.016,70.878,71.194,70.876,66.181,3.587,4.155,-0.073,100.0,0.0,61.646
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.016,70.88,71.197,70.878,66.181,3.587,4.155,-0.073,100.0,0.0,61.62
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.016,70.883,71.2,70.88,66.181,3.587,4.155,-0.073,100.0,0.0,61.633
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.016,70.881,71.202,70.881,66.181,3.587,4.155,-0.073,100.0,0.0,61.504
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.107,70.884,71.204,70.882,66.271,3.587,4.155,-0.073,100.0,0.0,61.517
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.071,70.885,71.207,70.883,66.236,3.587,4.155,-0.073,100.0,0.0,61.445
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.063,70.885,71.21,70.884,66.227,3.587,4.155,-0.073,100.0,0.0,61.381
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.091,70.884,71.212,70.884,66.255,3.587,4.155,-0.073,100.0,0.0,61.29
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.044,70.884,71.214,70.884,66.209,3.587,4.155,-0.073,100.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.063,70.885,71.216,70.884,66.227,3.587,4.155,-0.073,100.0,0.0,61.193
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.091,70.887,71.218,70.885,66.255,3.587,4.155,-0.073,100.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.091,70.889,71.221,70.887,66.255,3.587,4.155,-0.073,100.0,0.0,61.193
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.135,70.89,71.223,70.888,66.299,3.587,4.155,-0.073,100.0,0.0,61.167
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.162,70.894,71.225,70.89,66.326,3.587,4.155,-0.073,100.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.162,70.897,71.227,70.893,66.326,3.587,4.155,-0.073,100.0,0.0,61.238
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.252,70.899,71.23,70.895,66.417,3.587,4.155,-0.073,100.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.262,70.897,71.232,70.897,66.426,3.587,4.155,-0.073,100.0,0.0,61.076
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.234,70.895,71.235,70.897,66.399,3.587,4.155,-0.073,100.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.279,70.894,71.237,70.896,66.444,3.587,4.155,-0.073,100.0,0.0,60.856
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.307,70.892,71.24,70.894,66.471,3.587,4.155,-0.073,100.0,0.0,60.7
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.307,70.89,71.242,70.892,66.471,3.587,4.155,-0.073,100.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.351,70.889,71.245,70.891,66.515,3.587,4.155,-0.073,100.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.333,70.891,71.247,70.89,66.498,3.587,4.155,-0.073,100.0,0.0,60.499
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.307,70.893,71.25,70.892,66.471,3.587,4.155,-0.073,100.0,0.0,60.473
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.262,70.894,71.252,70.893,66.426,3.587,4.155,-0.073,100.0,0.0,60.434
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.279,70.893,71.254,70.893,66.444,3.587,4.155,-0.073,100.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.396,70.893,71.255,70.893,66.561,3.587,4.155,-0.073,100.0,0.0,60.298
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.405,70.895,71.258,70.893,66.57,3.587,4.155,-0.073,100.0,0.0,60.272
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.423,70.895,71.26,70.894,66.587,3.587,4.155,-0.073,100.0,0.0,60.207
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.45,70.896,71.263,70.895,66.615,3.587,4.155,-0.073,100.0,0.0,60.182
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.405,70.898,71.265,70.896,66.57,3.587,4.155,-0.073,100.0,0.0,60.169
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.423,70.9,71.267,70.897,66.587,3.587,4.155,-0.073,100.0,0.0,60.169
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.45,70.902,71.269,70.899,66.615,3.587,4.155,-0.073,100.0,0.0,60.169
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.494,70.907,71.272,70.902,66.659,3.587,4.155,-0.073,100.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.521,70.912,71.274,70.906,66.686,3.587,4.155,-0.073,100.0,0.0,60.344
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.521,70.915,71.277,70.91,66.686,3.587,4.155,-0.073,100.0,0.0,60.337
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.521,70.919,71.279,70.914,66.686,3.587,4.155,-0.073,100.0,0.0,60.395
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.521,70.922,71.282,70.918,66.686,3.587,4.155,-0.073,100.0,0.0,60.421
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.568,70.925,71.284,70.921,66.732,3.587,4.155,-0.073,100.0,0.0,60.434
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.596,70.928,71.287,70.924,66.76,3.587,4.155,-0.073,100.0,0.0,60.46
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.55,70.933,71.29,70.928,66.714,3.587,4.155,-0.073,100.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.612,70.936,71.292,70.931,66.777,3.587,4.155,-0.073,100.0,0.0,60.538
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.623,70.939,71.295,70.935,66.787,3.587,4.155,-0.073,100.0,0.0,60.538
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.596,70.943,71.297,70.938,66.761,3.587,4.155,-0.073,100.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.64,70.945,71.3,70.941,66.805,3.587,4.155,-0.073,100.0,0.0,60.551
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.667,70.945,71.303,70.943,66.832,3.587,4.155,-0.073,100.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.667,70.948,71.306,70.945,66.832,3.587,4.155,-0.073,100.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.712,70.951,71.308,70.947,66.877,3.587,4.155,-0.073,100.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.739,70.953,71.311,70.95,66.904,3.587,4.155,-0.073,100.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.74,70.955,71.314,70.952,66.904,3.587,4.155,-0.073,100.0,0.0,60.434
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.74,70.956,71.317,70.954,66.904,3.587,4.155,-0.073,100.0,0.0,60.395
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.74,70.956,71.32,70.955,66.904,3.587,4.155,-0.073,100.0,0.0,60.337
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.784,70.959,71.322,70.956,66.948,3.587,4.155,-0.073,100.0,0.0,60.337
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.811,70.961,71.325,70.958,66.975,3.587,4.155,-0.073,100.0,0.0,60.311
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.856,70.965,71.328,70.961,67.02,3.587,4.155,-0.073,100.0,0.0,60.344
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.794,70.967,71.331,70.964,66.959,3.587,4.155,-0.073,100.0,0.0,60.311
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.829,70.97,71.334,70.966,66.994,3.587,4.155,-0.073,100.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.883,70.972,71.337,70.969,67.048,3.587,4.155,-0.073,100.0,0.0,60.298
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.838,70.975,71.34,70.971,67.003,3.587,4.155,-0.073,100.0,0.0,60.311
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.856,70.978,71.343,70.974,67.021,3.587,4.155,-0.073,100.0,0.0,60.311
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.929,70.981,71.345,70.977,67.093,3.587,4.155,-0.073,100.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.911,70.983,71.349,70.98,67.076,3.587,4.155,-0.073,100.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.883,70.985,71.352,70.982,67.048,3.587,4.155,-0.073,100.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.883,70.986,71.354,70.984,67.048,3.587,4.155,-0.073,100.0,0.0,60.22
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.929,70.987,71.357,70.985,67.093,3.587,4.155,-0.073,100.0,0.0,60.195
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.911,70.991,71.36,70.987,67.076,3.587,4.155,-0.073,100.0,0.0,60.22
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.884,70.996,71.362,70.991,67.048,3.587,4.155,-0.073,100.0,0.0,60.298
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.973,70.998,71.365,70.994,67.138,3.587,4.155,-0.073,100.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.983,71.001,71.368,70.997,67.148,3.587,4.155,-0.073,100.0,0.0,60.272
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,71.956,71.004,71.371,71.0,67.121,3.587,4.155,-0.073,100.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,72.001,71.007,71.374,71.003,67.165,3.587,4.155,-0.073,100.0,0.0,60.298
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,69.7,71.008,71.375,71.006,64.865,3.587,4.155,-0.073,100.0,0.0,60.272
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.166,70.993,71.358,71.004,54.331,3.587,4.155,-0.073,100.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.537,70.929,71.291,70.984,42.701,3.587,4.155,-0.073,100.0,0.0,60.382
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.4,70.825,71.181,70.928,40.565,3.587,4.155,-0.073,100.0,0.0,60.46
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.769,70.706,71.057,70.841,39.934,3.587,4.155,-0.073,100.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.465,70.582,70.927,70.735,39.63,3.587,4.155,-0.073,100.0,0.0,60.525
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.136,70.457,70.798,70.619,40.301,3.587,4.155,-0.073,100.0,0.0,60.538
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.018,70.339,70.674,70.499,41.183,3.587,4.155,-0.073,100.0,0.0,60.603
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.573,70.222,70.554,70.381,40.738,3.587,4.155,-0.073,100.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,44.563,70.107,70.434,70.265,39.728,3.587,4.155,-0.073,100.0,0.0,60.603
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,43.898,69.988,70.311,70.148,39.063,3.587,4.155,-0.073,100.0,0.0,60.603
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,43.553,69.869,70.187,70.03,38.717,3.587,4.155,-0.073,100.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,43.363,69.748,70.063,69.911,38.527,3.587,4.155,-0.073,100.0,0.0,60.603
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,43.336,69.628,69.94,69.791,38.501,3.587,4.155,-0.073,100.0,0.0,60.577
16.463,0.0,40.0,60.0,40.0,1224.89,8.845,802.208,591.782,143.297,43.464,68.159,69.821,69.606,38.617,3.738,4.156,0.033,100.0,1022.22,60.499
19.776,0.0,40.0,60.0,40.0,1224.14,98.617,801.75,939.439,104.097,43.299,68.678,69.701,68.936,38.461,3.773,4.156,0.229,100.0,1022.22,60.447
23.407,0.0,40.0,60.0,40.0,1231.26,340.06,806.126,1313.666,26.4,43.15,69.875,69.585,69.183,38.314,3.92,4.157,0.565,100.0,1022.22,60.408
26.878,0.0,40.0,60.0,40.0,1228.18,805.041,804.236,1764.312,-196.94,43.287,70.655,69.477,69.806,38.452,4.044,4.157,0.996,100.0,1022.22,60.382
30.1,0.0,40.0,60.0,40.0,1228.21,1573.51,804.25,2196.392,-403.154,43.622,71.302,69.379,70.433,38.785,4.23,4.157,1.563,100.0,1022.22,60.434
33.123,0.0,40.0,60.0,40.0,1217.22,1573.78,797.498,2194.245,-406.926,43.98,71.511,69.286,70.985,39.145,4.234,4.154,1.565,100.0,1022.22,60.37
35.788,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.519,71.462,69.197,71.264,39.683,4.234,4.155,1.565,100.0,1022.22,60.344
38.356,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,44.864,71.392,69.121,71.354,40.028,4.234,4.155,1.565,100.0,1022.22,60.311
40.96,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.113,71.351,69.079,71.363,40.278,4.234,4.155,1.565,100.0,1022.22,60.285
43.597,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.347,71.328,69.056,71.35,40.512,4.234,4.155,1.565,100.0,1022.22,60.233
46.115,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.645,71.313,69.041,71.334,40.81,4.234,4.155,1.565,100.0,1022.22,60.195
48.518,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.987,71.304,69.032,71.32,41.152,4.234,4.155,1.565,100.0,1022.22,60.195
50.739,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.358,71.299,69.027,71.31,41.522,4.234,4.155,1.565,100.0,1022.22,60.169
52.879,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.642,71.294,69.022,71.303,41.807,4.234,4.155,1.565,100.0,1022.22,60.195
55.044,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.827,71.29,69.018,71.297,41.992,4.234,4.155,1.565,100.0,1022.22,60.13
57.248,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,47.082,71.287,69.014,71.293,42.247,4.234,4.155,1.565,100.0,1022.22,60.182
59.163,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,47.532,71.284,69.012,71.289,42.696,4.234,4.155,1.565,100.0,1022.22,60.13
60.865,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,47.915,71.282,69.009,71.285,43.08,4.234,4.155,1.565,100.0,1022.22,60.13
62.526,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,48.131,71.28,69.008,71.283,43.296,4.234,4.155,1.565,100.0,1022.22,60.13
64.41,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,47.999,71.279,69.007,71.281,43.164,4.234,4.155,1.565,100.0,1022.22,60.156
