HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
66.783,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,47.551,71.277,69.005,71.279,42.715,4.234,4.155,1.565,100.0,1022.22,60.13
69.388,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,47.297,71.273,69.001,71.277,42.462,4.234,4.155,1.565,100.0,1022.22,60.13
71.817,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,47.164,71.27,68.997,71.274,42.329,4.234,4.155,1.565,100.0,1022.22,60.104
74.333,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.9,71.266,68.994,71.271,42.065,4.234,4.155,1.565,100.0,1022.22,60.117
77.017,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.705,71.261,68.988,71.267,41.869,4.234,4.155,1.565,100.0,1022.22,60.065
79.554,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.713,71.254,68.981,71.262,41.878,4.234,4.155,1.565,100.0,1022.22,60.032
81.954,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.674,71.246,68.974,71.255,41.839,4.234,4.155,1.565,100.0,1022.22,59.929
84.523,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.462,71.238,68.966,71.248,41.627,4.234,4.155,1.565,100.0,1022.22,59.903
87.27,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.255,71.229,68.957,71.24,41.42,4.234,4.155,1.565,100.0,1022.22,59.929
90.014,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.165,71.22,68.948,71.232,41.329,4.234,4.155,1.565,100.0,1022.22,59.942
92.657,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.111,71.212,68.939,71.223,41.275,4.234,4.155,1.565,100.0,1022.22,59.981
95.363,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.012,71.203,68.93,71.215,41.177,4.234,4.155,1.565,100.0,1022.22,60.052
98.077,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.972,71.193,68.921,71.206,41.137,4.234,4.155,1.565,100.0,1022.22,60.045
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.948,71.185,68.912,71.197,41.113,4.234,4.155,1.565,100.0,1022.22,60.045
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.911,71.176,68.904,71.188,41.075,4.234,4.155,1.565,100.0,1022.22,60.052
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.865,71.168,68.896,71.179,41.03,4.234,4.155,1.565,100.0,1022.22,59.981
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.784,71.16,68.888,71.171,40.948,4.234,4.155,1.565,100.0,1022.22,59.942
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.775,71.153,68.881,71.163,40.94,4.234,4.155,1.565,100.0,1022.22,59.903
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.791,71.147,68.874,71.156,40.956,4.234,4.155,1.565,100.0,1022.22,59.942
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.85,71.14,68.868,71.149,41.015,4.234,4.155,1.565,100.0,1022.22,59.955
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.89,71.134,68.861,71.143,41.055,4.234,4.155,1.565,100.0,1022.22,59.981
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.871,71.127,68.855,71.136,41.036,4.234,4.155,1.565,100.0,1022.22,59.89
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.813,71.12,68.848,71.129,40.978,4.234,4.155,1.565,100.0,1022.22,59.903
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.813,71.113,68.841,71.122,40.977,4.234,4.155,1.565,100.0,1022.22,59.903
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.861,71.106,68.834,71.115,41.026,4.234,4.155,1.565,100.0,1022.22,59.981
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.841,71.099,68.827,71.108,41.006,4.234,4.155,1.565,100.0,1022.22,60.02
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.853,71.092,68.82,71.101,41.017,4.234,4.155,1.565,100.0,1022.22,60.052
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.792,71.085,68.813,71.095,40.957,4.234,4.155,1.565,100.0,1022.22,60.13
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.794,71.078,68.805,71.087,40.958,4.234,4.155,1.565,100.0,1022.22,60.195
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.87,71.07,68.798,71.08,41.035,4.234,4.155,1.565,100.0,1022.22,60.259
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.854,71.063,68.791,71.073,41.018,4.234,4.155,1.565,100.0,1022.22,60.298
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.841,71.056,68.784,71.066,41.005,4.234,4.155,1.565,100.0,1022.22,60.357
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.884,71.051,68.778,71.059,41.049,4.234,4.155,1.565,100.0,1022.22,60.434
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.891,71.046,68.773,71.053,41.055,4.234,4.155,1.565,100.0,1022.22,60.46
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.915,71.041,68.769,71.048,41.08,4.234,4.155,1.565,100.0,1022.22,60.538
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.933,71.037,68.765,71.043,41.098,4.234,4.155,1.565,100.0,1022.22,60.551
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.899,71.033,68.761,71.039,41.064,4.234,4.155,1.565,100.0,1022.22,60.635
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.92,71.029,68.757,71.035,41.084,4.234,4.155,1.565,100.0,1022.22,60.7
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.977,71.024,68.752,71.03,41.142,4.234,4.155,1.565,100.0,1022.22,60.804
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.003,71.02,68.747,71.026,41.168,4.234,4.155,1.565,100.0,1022.22,60.94
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.977,71.016,68.743,71.021,41.142,4.234,4.155,1.565,100.0,1022.22,61.024
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.006,71.013,68.741,71.017,41.17,4.234,4.155,1.565,100.0,1022.22,61.206
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.069,71.011,68.739,71.014,41.234,4.234,4.155,1.565,100.0,1022.22,61.393
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.096,71.011,68.739,71.012,41.261,4.234,4.155,1.565,100.0,1022.22,61.471
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.085,71.014,68.742,71.012,41.25,4.234,4.155,1.565,100.0,1022.22,61.607
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.032,71.021,68.749,71.015,41.197,4.234,4.155,1.565,100.0,1022.22,61.776
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.039,71.032,68.76,71.021,41.204,4.234,4.155,1.565,100.0,1022.22,61.899
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.138,71.047,68.775,71.031,41.303,4.234,4.155,1.565,100.0,1022.22,62.068
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.16,71.065,68.792,71.044,41.325,4.234,4.155,1.565,100.0,1022.22,62.268
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.151,71.084,68.812,71.06,41.316,4.234,4.155,1.565,100.0,1022.22,62.443
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.193,71.105,68.833,71.079,41.358,4.234,4.155,1.565,100.0,1022.22,62.482
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.199,71.126,68.854,71.099,41.364,4.234,4.155,1.565,100.0,1022.22,62.547
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.225,71.147,68.875,71.119,41.39,4.234,4.155,1.565,100.0,1022.22,62.618
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.289,71.169,68.897,71.14,41.454,4.234,4.155,1.565,100.0,1022.22,62.677
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.299,71.191,68.919,71.162,41.464,4.234,4.155,1.565,100.0,1022.22,62.858
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.28,71.212,68.94,71.183,41.444,4.234,4.155,1.565,100.0,1022.22,62.981
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.383,71.234,68.962,71.205,41.547,4.234,4.155,1.565,100.0,1022.22,63.085
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.416,71.256,68.983,71.226,41.58,4.234,4.155,1.565,100.0,1022.22,63.286
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.415,71.277,69.005,71.248,41.58,4.234,4.155,1.565,100.0,1022.22,63.39
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.459,71.298,69.026,71.269,41.624,4.234,4.155,1.565,100.0,1022.22,63.467
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.466,71.319,69.047,71.291,41.631,4.234,4.155,1.565,100.0,1022.22,63.565
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.494,71.34,69.068,71.312,41.658,4.234,4.155,1.565,100.0,1022.22,63.694
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.557,71.36,69.088,71.332,41.722,4.234,4.155,1.565,100.0,1022.22,63.772
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.599,71.38,69.108,71.353,41.764,4.234,4.155,1.565,100.0,1022.22,63.798
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.649,71.4,69.128,71.373,41.814,4.234,4.155,1.565,100.0,1022.22,63.811
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.71,71.419,69.147,71.393,41.874,4.234,4.155,1.565,100.0,1022.22,63.759
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.698,71.438,69.166,71.412,41.863,4.234,4.155,1.565,100.0,1022.22,63.746
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.744,71.457,69.184,71.431,41.909,4.234,4.155,1.565,100.0,1022.22,63.668
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.733,71.475,69.202,71.45,41.898,4.234,4.155,1.565,100.0,1022.22,63.759
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.703,71.492,69.22,71.468,41.867,4.234,4.155,1.565,100.0,1022.22,63.856
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.728,71.508,69.236,71.485,41.892,4.234,4.155,1.565,100.0,1022.22,63.895
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.77,71.525,69.252,71.502,41.934,4.234,4.155,1.565,100.0,1022.22,63.895
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.729,71.54,69.268,71.518,41.893,4.234,4.155,1.565,100.0,1022.22,63.856
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.615,71.555,69.282,71.534,41.78,4.234,4.155,1.565,100.0,1022.22,63.973
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.592,71.569,69.296,71.549,41.756,4.234,4.155,1.565,100.0,1022.22,64.012
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.735,71.582,69.31,71.563,41.9,4.234,4.155,1.565,100.0,1022.22,63.986
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.791,71.595,69.323,71.577,41.956,4.234,4.155,1.565,100.0,1022.22,63.999
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.715,71.607,69.335,71.59,41.88,4.234,4.155,1.565,100.0,1022.22,64.135
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.792,71.619,69.347,71.602,41.956,4.234,4.155,1.565,100.0,1022.22,64.271
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.844,71.63,69.358,71.614,42.008,4.234,4.155,1.565,100.0,1022.22,64.297
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.869,71.641,69.369,71.626,42.034,4.234,4.155,1.565,100.0,1022.22,64.284
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.881,71.651,69.379,71.637,42.046,4.234,4.155,1.565,100.0,1022.22,64.323
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.847,71.661,69.389,71.648,42.011,4.234,4.155,1.565,100.0,1022.22,64.433
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.687,71.671,69.398,71.658,41.852,4.234,4.155,1.565,100.0,1022.22,64.537
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.307,71.679,69.407,71.667,41.472,4.234,4.155,1.565,100.0,1022.22,64.627
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.092,71.686,69.413,71.675,41.257,4.234,4.155,1.565,100.0,1022.22,64.712
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.979,71.691,69.419,71.682,41.143,4.234,4.155,1.565,100.0,1022.22,64.802
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.976,71.696,69.424,71.688,41.141,4.234,4.155,1.565,100.0,1022.22,64.906
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.978,71.7,69.428,71.694,41.143,4.234,4.155,1.565,100.0,1022.22,64.997
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.002,71.703,69.431,71.698,41.167,4.234,4.155,1.565,100.0,1022.22,65.146
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.009,71.706,69.434,71.702,41.174,4.234,4.155,1.565,100.0,1022.22,65.276
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.938,71.71,69.438,71.705,41.102,4.234,4.155,1.565,100.0,1022.22,65.282
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.95,71.715,69.443,71.709,41.115,4.234,4.155,1.565,100.0,1022.22,65.295
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.958,71.72,69.447,71.713,41.122,4.234,4.155,1.565,100.0,1022.22,65.36
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.953,71.724,69.452,71.718,41.117,4.234,4.155,1.565,100.0,1022.22,65.412
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.988,71.729,69.457,71.723,41.152,4.234,4.155,1.565,100.0,1022.22,65.476
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.941,71.734,69.462,71.728,41.105,4.234,4.155,1.565,100.0,1022.22,65.574
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.943,71.732,69.46,71.731,41.108,4.234,4.155,1.565,100.0,1022.22,65.755
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,45.926,71.812,69.54,71.745,41.091,4.234,4.155,1.565,100.0,1022.22,65.755
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.043,71.985,69.713,71.827,41.207,4.234,4.155,1.565,100.0,1022.22,65.872
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.032,72.149,69.877,71.956,41.197,4.234,4.155,1.565,100.0,1022.22,65.937
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.055,72.31,70.037,72.103,41.219,4.234,4.155,1.565,100.0,1022.22,65.975
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.109,72.464,70.192,72.257,41.273,4.234,4.155,1.565,100.0,1022.22,65.937
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.11,72.612,70.339,72.409,41.275,4.234,4.155,1.565,100.0,1022.22,66.04
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.152,72.749,70.477,72.556,41.317,4.234,4.155,1.565,100.0,1022.22,66.228
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.202,72.876,70.604,72.695,41.367,4.234,4.155,1.565,100.0,1022.22,66.397
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.291,72.994,70.721,72.825,41.456,4.234,4.155,1.565,100.0,1022.22,66.468
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.342,73.103,70.831,72.946,41.507,4.234,4.155,1.565,100.0,1022.22,66.546
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.345,73.202,70.93,73.058,41.51,4.234,4.155,1.565,100.0,1022.22,66.468
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.335,73.289,71.017,73.16,41.5,4.234,4.155,1.565,100.0,1022.22,66.449
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.442,73.366,71.093,73.251,41.606,4.234,4.155,1.565,100.0,1022.22,66.546
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.464,73.435,71.162,73.332,41.629,4.234,4.155,1.565,100.0,1022.22,66.65
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.359,73.496,71.224,73.404,41.524,4.234,4.155,1.565,100.0,1022.22,66.727
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.116,73.551,71.279,73.469,41.281,4.234,4.155,1.565,100.0,1022.22,66.928
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.015,73.602,71.329,73.527,41.179,4.234,4.155,1.565,100.0,1022.22,67.343
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.028,73.65,71.378,73.581,41.193,4.234,4.155,1.565,100.0,1022.22,67.544
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.005,73.698,71.426,73.631,41.17,4.234,4.155,1.565,100.0,1022.22,67.531
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.028,73.745,71.473,73.68,41.193,4.234,4.155,1.565,100.0,1022.22,67.466
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.075,73.791,71.519,73.727,41.239,4.234,4.155,1.565,100.0,1022.22,67.44
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.11,73.836,71.564,73.774,41.275,4.234,4.155,1.565,100.0,1022.22,67.557
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.212,73.881,71.609,73.82,41.377,4.234,4.155,1.565,100.0,1022.22,67.628
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.305,73.926,71.653,73.865,41.47,4.234,4.155,1.565,100.0,1022.22,67.797
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.366,73.97,71.698,73.91,41.53,4.234,4.155,1.565,100.0,1022.22,67.9
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.417,74.013,71.741,73.954,41.582,4.234,4.155,1.565,100.0,1022.22,67.998
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.51,74.057,71.784,73.998,41.674,4.234,4.155,1.565,100.0,1022.22,68.153
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.649,74.1,71.827,74.041,41.813,4.234,4.155,1.565,100.0,1022.22,68.276
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.684,74.142,71.87,74.084,41.848,4.234,4.155,1.565,100.0,1022.22,68.315
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.76,74.184,71.912,74.127,41.925,4.234,4.155,1.565,100.0,1022.22,68.484
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.778,74.226,71.954,74.169,41.942,4.234,4.155,1.565,100.0,1022.22,68.503
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.776,74.267,71.995,74.211,41.941,4.234,4.155,1.565,100.0,1022.22,68.406
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.876,74.307,72.035,74.252,42.041,4.234,4.155,1.565,100.0,1022.22,68.432
100.0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,46.953,74.347,72.075,74.293,42.117,4.234,4.155,1.565,100.0,1022.22,68.503
100.0,0.0,40.0,60.0,40.0,1310.96,1571.27,854.777,2213.112,-375.206,47.682,74.378,72.119,74.333,42.833,4.205,4.175,1.549,100.0,1022.22,68.736
99.965,0.0,40.0,60.0,40.0,1431.96,1567.56,927.553,2236.626,-334.543,49.17,74.389,72.157,74.363,44.292,4.171,4.202,1.53,100.0,1022.22,68.911
99.998,0.0,40.0,60.0,40.0,1541.05,1563.81,992.012,2257.059,-298.211,50.101,74.394,72.189,74.38,45.193,4.144,4.228,1.512,100.0,1022.22,69.093
99.916,0.0,40.0,60.0,40.0,1629.93,1560.5,1043.706,2273.181,-268.87,50.854,74.399,72.216,74.391,45.917,4.123,4.251,1.498,100.0,1022.22,69.132
99.926,0.0,40.0,60.0,40.0,1704.47,1557.57,1086.492,2286.363,-244.453,51.439,74.404,72.239,74.398,46.478,4.107,4.27,1.487,100.0,1022.22,69.106
99.975,0.0,40.0,60.0,40.0,1761.09,1555.25,1118.64,2296.184,-226.03,51.908,74.41,72.259,74.404,46.928,4.096,4.285,1.478,100.0,1022.22,69.248
99.925,0.0,40.0,60.0,40.0,1798.65,1553.67,1139.801,2302.608,-213.868,52.262,74.418,72.277,74.411,47.268,4.089,4.295,1.473,100.0,1022.22,69.449
100.0,0.0,40.0,60.0,40.0,1818.81,1552.81,1151.103,2306.005,-207.361,52.517,74.43,72.295,74.42,47.514,4.085,4.301,1.47,100.0,1022.22,69.553
100.0,0.0,40.0,60.0,40.0,1823.91,1552.59,1153.955,2306.867,-205.718,52.562,74.446,72.314,74.432,47.556,4.084,4.302,1.469,100.0,1022.22,69.449
100.0,0.0,40.0,60.0,40.0,1885.47,1550.03,1188.195,2316.688,-185.736,52.719,74.46,72.334,74.447,47.702,4.072,4.319,1.46,100.0,1022.22,69.352
99.886,0.0,40.0,60.0,40.0,2005.35,1544.89,1253.859,2335.186,-147.188,53.477,74.46,72.355,74.456,48.426,4.051,4.353,1.444,100.0,1022.22,69.3
99.53,0.0,40.0,60.0,40.0,2113.19,1540.14,1311.781,2351.078,-112.912,54.187,74.46,72.376,74.459,49.099,4.033,4.385,1.43,100.0,1022.22,69.397
99.034,0.0,40.0,60.0,40.0,2204.7,1536.03,1360.08,2364.032,-84.138,54.765,74.462,72.397,74.46,49.642,4.018,4.412,1.418,100.0,1022.22,69.371
98.524,0.0,40.0,60.0,40.0,2262.93,1529.69,1378.884,2375.947,-79.257,55.122,74.465,72.417,74.463,49.949,4.023,4.432,1.402,100.0,1022.22,69.359
98.133,0.0,40.0,60.0,40.0,2361.3,1537.52,1469.595,2364.12,26.4,55.703,74.398,72.436,74.436,50.562,4.034,4.466,1.421,100.0,1022.22,69.359
97.258,0.0,40.0,60.0,40.0,2377.87,1532.9,1478.722,2374.557,26.4,55.994,74.412,72.455,74.416,50.895,4.04,4.48,1.409,100.0,1022.22,69.3
96.755,0.0,40.0,60.0,40.0,2396.41,1528.88,1494.949,2385.187,26.4,56.072,74.419,72.474,74.416,50.983,4.025,4.494,1.399,100.0,1022.22,69.326
96.285,0.0,40.0,60.0,40.0,2413.63,1524.73,1515.703,2396.768,26.4,56.26,74.421,72.49,74.419,51.202,3.999,4.506,1.388,100.0,1022.22,69.352
95.702,0.0,40.0,60.0,40.0,2426.57,1521.39,1531.724,2405.779,26.4,56.442,74.427,72.506,74.423,51.412,3.979,4.516,1.38,100.0,1022.22,69.501
95.114,0.0,40.0,60.0,40.0,2435.97,1518.81,1543.582,2412.52,26.4,56.566,74.434,72.521,74.429,51.558,3.963,4.524,1.374,100.0,1022.22,69.514
94.498,0.0,40.0,60.0,40.0,2446.13,1515.85,1556.63,2420.123,26.4,56.687,74.442,72.537,74.436,51.698,3.947,4.532,1.367,100.0,1022.22,69.527
93.862,0.0,40.0,60.0,40.0,2464.51,1509.81,1578.683,2433.64,26.4,56.877,74.443,72.553,74.441,51.921,3.923,4.547,1.353,100.0,1022.22,69.631
93.078,0.0,40.0,60.0,40.0,2519.53,1504.87,1657.638,2446.77,92.872,57.152,74.259,72.568,74.351,52.291,3.924,4.595,1.342,100.0,1022.22,69.793
92.161,0.0,40.0,60.0,40.0,2581.27,1492.93,1750.95,2473.557,148.412,57.363,74.103,72.58,74.206,52.634,3.887,4.652,1.317,100.0,1022.22,69.754
91.258,0.0,40.0,60.0,40.0,2637.11,1480.88,1840.01,2498.654,201.798,57.52,73.968,72.587,74.058,52.925,3.846,4.704,1.293,100.0,1022.22,69.845
91.026,0.0,40.0,60.0,40.0,2686.87,1469.37,1921.216,2521.2,250.774,57.161,73.833,72.585,73.919,52.685,3.802,4.75,1.272,100.0,1022.22,69.767
90.655,0.0,40.0,60.0,40.0,2730.46,1458.87,1992.39,2540.701,293.915,58.838,73.715,72.575,73.789,54.459,3.759,4.787,1.253,100.0,1022.22,69.728
89.312,0.0,40.0,60.0,40.0,2768.12,1449.58,2053.181,2557.21,330.919,55.917,73.606,72.557,73.671,51.616,3.719,4.817,1.237,100.0,1022.22,69.676
89.465,0.0,40.0,60.0,40.0,2798.06,1442.11,2100.736,2570.058,359.938,58.826,73.519,72.537,73.57,54.585,3.685,4.839,1.225,100.0,1022.22,69.663
88.145,0.0,40.0,60.0,40.0,2820.66,1436.42,2136.077,2579.579,381.545,56.053,73.483,72.511,73.508,51.855,3.659,4.854,1.215,100.0,1022.22,69.858
88.168,0.0,40.0,60.0,40.0,2836.28,1432.46,2160.189,2586.091,396.292,58.934,73.458,72.487,73.474,54.764,3.64,4.864,1.209,100.0,1022.22,69.981
86.727,0.0,40.0,60.0,40.0,2839.46,1431.66,2165.064,2587.394,399.275,56.182,73.453,72.459,73.457,52.025,3.636,4.866,1.208,100.0,1022.22,70.123
86.803,0.0,40.0,60.0,40.0,2835.61,1432.61,2159.168,2585.845,395.65,58.743,73.473,72.435,73.464,54.585,3.641,4.864,1.209,100.0,1022.22,70.311
85.461,0.0,40.0,60.0,40.0,2828.16,1434.46,2147.675,2582.818,388.592,56.248,73.473,72.41,73.472,52.08,3.65,4.859,1.212,100.0,1022.22,70.337
85.355,0.0,40.0,60.0,40.0,2818.26,1436.9,2132.363,2578.77,379.183,59.068,73.47,72.392,73.471,54.887,3.662,4.853,1.216,100.0,1022.22,70.298
84.106,0.0,40.0,60.0,40.0,2807.07,1439.68,2114.886,2574.141,368.474,56.101,73.457,72.371,73.463,51.904,3.675,4.845,1.221,100.0,1022.22,70.214
84.275,0.0,40.0,60.0,40.0,2794.74,1442.74,2095.509,2568.984,356.604,58.884,73.459,72.355,73.458,54.668,3.689,4.836,1.226,100.0,1022.22,70.188
82.997,0.0,40.0,60.0,40.0,2781.84,1445.94,2075.075,2563.51,344.108,56.015,73.484,72.337,73.472,51.777,3.704,4.827,1.231,100.0,1022.22,70.311
83.172,0.0,40.0,60.0,40.0,2768.81,1449.16,2054.29,2557.931,331.412,58.816,73.519,72.325,73.5,54.555,3.718,4.817,1.236,100.0,1022.22,70.441
82.35,0.0,40.0,60.0,40.0,2756.15,1452.28,2033.962,2552.475,319.011,56.67,73.584,72.313,73.549,52.387,3.732,4.808,1.242,100.0,1022.22,70.791
80.935,0.0,40.0,60.0,40.0,2744.88,1455.06,2015.781,2547.547,307.931,55.957,73.616,72.304,73.595,51.651,3.744,4.799,1.246,100.0,1022.22,70.888
81.353,0.0,40.0,60.0,40.0,2734.94,1457.48,1999.677,2543.2,298.132,60.403,73.628,72.299,73.618,54.499,3.755,4.791,1.251,100.0,1022.22,70.875
80.458,0.0,40.0,60.0,40.0,2727.42,1459.32,1987.445,2539.874,290.696,56.452,73.651,72.292,73.636,52.11,3.763,4.784,1.254,100.0,1022.22,71.005
79.165,0.0,40.0,60.0,40.0,2721.78,1460.69,1978.258,2537.392,285.109,55.932,73.701,72.285,73.674,51.578,3.768,4.78,1.256,100.0,1022.22,71.335
78.386,0.0,40.0,60.0,40.0,2717.75,1461.66,1971.693,2535.614,281.123,55.953,73.724,72.281,73.709,51.59,3.773,4.776,1.258,100.0,1022.22,71.432
77.787,0.0,40.0,60.0,40.0,2715.95,1462.08,1968.754,2534.822,279.324,55.871,73.735,72.278,73.727,51.502,3.774,4.775,1.259,100.0,1022.22,71.51
77.713,0.0,40.0,60.0,40.0,2715.5,1462.18,1968.014,2534.646,278.876,56.765,73.73,72.272,73.731,52.394,3.775,4.774,1.259,100.0,1022.22,71.484
77.591,0.0,40.0,60.0,40.0,2716.12,1462.02,1969.035,2534.946,279.477,57.123,73.734,72.267,73.732,52.753,3.774,4.775,1.259,100.0,1022.22,71.562
77.158,0.0,40.0,60.0,40.0,2717.44,1461.68,1971.182,2535.562,280.768,58.8,73.729,72.263,73.731,54.432,3.773,4.776,1.258,100.0,1022.22,71.562
76.449,0.0,40.0,60.0,40.0,2718.9,1461.3,1973.576,2536.266,282.202,56.316,73.724,72.257,73.726,51.951,3.771,4.777,1.257,100.0,1022.22,71.588
75.329,0.0,40.0,60.0,40.0,2720.44,1460.9,1976.075,2537.005,283.703,55.627,73.709,72.249,73.717,51.264,3.77,4.779,1.257,100.0,1022.22,71.536
75.829,0.0,40.0,60.0,40.0,2721.34,1460.65,1977.536,2537.445,284.566,58.348,73.689,72.241,73.7,53.988,3.769,4.779,1.256,100.0,1022.22,71.458
74.746,0.0,40.0,60.0,40.0,2721.39,1460.6,1977.624,2537.55,284.59,55.523,73.689,72.229,73.69,51.164,3.769,4.779,1.256,100.0,1022.22,71.549
74.961,0.0,40.0,60.0,40.0,2720.16,1460.85,1975.635,2537.093,283.339,58.488,73.709,72.222,73.699,54.127,3.77,4.778,1.257,100.0,1022.22,71.724
73.763,0.0,40.0,60.0,40.0,2718.04,1461.32,1972.168,2536.23,281.202,55.489,73.724,72.211,73.714,51.124,3.772,4.777,1.257,100.0,1022.22,71.867
74.05,0.0,40.0,60.0,40.0,2715.56,1461.88,1968.12,2535.21,278.708,58.45,73.753,72.205,73.737,54.081,3.775,4.774,1.258,100.0,1022.22,72.106
72.802,0.0,40.0,60.0,40.0,2712.84,1462.49,1963.685,2534.066,275.98,55.543,73.772,72.196,73.76,51.168,3.778,4.772,1.26,100.0,1022.22,72.243
73.094,0.0,40.0,60.0,40.0,2709.99,1463.14,1959.021,2532.869,273.126,58.212,73.786,72.191,73.776,53.832,3.781,4.77,1.261,100.0,1022.22,72.353
72.033,0.0,40.0,60.0,40.0,2707.15,1463.8,1954.392,2531.654,270.29,55.467,73.804,72.182,73.793,51.081,3.783,4.767,1.262,100.0,1022.22,72.521
72.276,0.0,40.0,60.0,40.0,2704.4,1464.43,1949.886,2530.493,267.541,58.103,73.812,72.177,73.806,53.712,3.786,4.765,1.263,100.0,1022.22,72.567
71.22,0.0,40.0,60.0,40.0,2701.55,1465.09,1945.24,2529.261,264.702,55.476,73.807,72.17,73.808,51.079,3.789,4.762,1.264,100.0,1022.22,72.56
71.425,0.0,40.0,60.0,40.0,2699.01,1465.68,1941.069,2528.152,262.164,58.12,73.815,72.166,73.811,53.717,3.791,4.76,1.265,100.0,1022.22,72.631
70.371,0.0,40.0,60.0,40.0,2696.61,1466.25,1937.144,2527.096,259.774,55.408,73.804,72.159,73.809,51.0,3.794,4.758,1.266,100.0,1022.22,72.547
70.642,0.0,40.0,60.0,40.0,2694.5,1466.74,1933.694,2526.163,257.676,58.049,73.801,72.155,73.803,53.637,3.796,4.756,1.267,100.0,1022.22,72.56
69.463,0.0,40.0,60.0,40.0,2692.7,1467.16,1930.755,2525.371,255.886,55.52,73.8,72.149,73.801,51.104,3.797,4.755,1.268,100.0,1022.22,72.58
69.651,0.0,40.0,60.0,40.0,2691.43,1467.47,1928.678,2524.808,254.633,58.075,73.822,72.147,73.811,53.655,3.799,4.754,1.268,100.0,1022.22,72.761
68.637,0.0,40.0,60.0,40.0,2690.73,1467.64,1927.517,2524.474,253.935,55.438,73.825,72.142,73.821,51.016,3.799,4.753,1.269,100.0,1022.22,72.787
68.81,0.0,40.0,60.0,40.0,2690.35,1467.73,1926.901,2524.298,253.57,58.161,73.852,72.14,73.837,53.739,3.8,4.753,1.269,100.0,1022.22,73.014
67.671,0.0,40.0,60.0,40.0,2690.58,1467.69,1927.27,2524.368,253.799,55.521,73.857,72.136,73.853,51.098,3.799,4.753,1.269,100.0,1022.22,73.053
67.905,0.0,40.0,60.0,40.0,2691.28,1467.54,1928.432,2524.667,254.512,58.041,73.849,72.135,73.852,53.619,3.799,4.753,1.269,100.0,1022.22,73.001
66.888,0.0,40.0,60.0,40.0,2692.5,1467.26,1930.421,2525.195,255.724,55.51,73.833,72.13,73.841,51.091,3.798,4.754,1.268,100.0,1022.22,72.936
67.082,0.0,40.0,60.0,40.0,2693.58,1467.02,1932.198,2525.653,256.809,57.983,73.85,72.128,73.842,53.566,3.797,4.755,1.268,100.0,1022.22,73.104
65.981,0.0,40.0,60.0,40.0,2694.77,1466.74,1934.134,2526.163,258.002,55.554,73.868,72.123,73.858,51.139,3.795,4.756,1.267,100.0,1022.22,73.267
66.113,0.0,40.0,60.0,40.0,2696.22,1466.41,1936.51,2526.779,259.443,58.194,73.882,72.122,73.873,53.782,3.794,4.758,1.267,100.0,1022.22,73.383
64.983,0.0,40.0,60.0,40.0,2697.9,1466.02,1939.256,2527.518,261.119,55.566,73.881,72.118,73.88,51.157,3.792,4.759,1.266,100.0,1022.22,73.396
65.16,0.0,40.0,60.0,40.0,2699.73,1465.6,1942.248,2528.31,262.946,58.25,73.892,72.118,73.886,53.844,3.791,4.761,1.265,100.0,1022.22,73.506
63.939,0.0,40.0,60.0,40.0,2702.01,1465.07,1945.979,2529.296,265.214,55.662,73.893,72.114,73.892,51.261,3.788,4.763,1.264,100.0,1022.22,73.519
64.037,0.0,40.0,60.0,40.0,2704.45,1464.5,1949.974,2530.352,267.652,58.471,73.873,72.115,73.882,54.075,3.786,4.765,1.263,100.0,1022.22,73.383
62.768,0.0,40.0,60.0,40.0,2707.37,1463.81,1954.744,2531.637,270.567,55.743,73.878,72.113,73.877,51.353,3.783,4.767,1.262,100.0,1022.22,73.467
62.874,0.0,40.0,60.0,40.0,2710.65,1463.05,1960.112,2533.045,273.835,58.733,73.869,72.114,73.873,54.349,3.78,4.77,1.261,100.0,1022.22,73.396
62.014,0.0,40.0,60.0,40.0,2714.31,1462.19,1966.078,2534.629,277.48,56.547,73.886,72.114,73.877,52.17,3.776,4.773,1.259,100.0,1022.22,73.558
60.532,0.0,40.0,60.0,40.0,2718.9,1461.11,1973.576,2536.618,282.052,55.997,73.886,72.116,73.886,51.628,3.772,4.777,1.257,100.0,1022.22,73.545
60.835,0.0,40.0,60.0,40.0,2724.38,1459.82,1982.499,2538.976,287.503,58.755,73.858,72.118,73.872,54.397,3.766,4.782,1.255,100.0,1022.22,73.344
59.732,0.0,40.0,60.0,40.0,2729.82,1458.54,1991.352,2541.299,292.913,55.814,73.828,72.114,73.844,51.467,3.76,4.786,1.253,100.0,1022.22,73.202
60.001,0.0,40.0,60.0,40.0,2734.35,1457.46,1998.709,2543.235,297.419,58.282,73.822,72.112,73.828,53.944,3.756,4.79,1.251,100.0,1022.22,73.228
58.85,0.0,40.0,60.0,40.0,2737.63,1456.69,2004.024,2544.643,300.673,55.838,73.802,72.105,73.813,51.507,3.752,4.793,1.249,100.0,1022.22,73.137
58.889,0.0,40.0,60.0,40.0,2739.69,1456.2,2007.368,2545.506,302.718,58.447,73.801,72.103,73.802,54.122,3.75,4.794,1.248,100.0,1022.22,73.163
57.688,0.0,40.0,60.0,40.0,2740.86,1455.92,2009.269,2546.016,303.882,55.876,73.826,72.098,73.814,51.554,3.749,4.795,1.248,100.0,1022.22,73.383
57.772,0.0,40.0,60.0,40.0,2741.2,1455.84,2009.814,2546.157,304.22,58.405,73.824,72.095,73.823,54.083,3.748,4.796,1.248,100.0,1022.22,73.37
56.508,0.0,40.0,60.0,40.0,2741.03,1455.9,2009.55,2546.051,304.068,55.996,73.849,72.091,73.836,51.675,3.749,4.796,1.248,100.0,1022.22,73.584
56.423,0.0,40.0,60.0,40.0,2740.8,1455.99,2009.163,2545.893,303.862,58.936,73.871,72.091,73.858,54.614,3.749,4.795,1.248,100.0,1022.22,73.701
55.023,0.0,40.0,60.0,40.0,2741.07,1455.98,2009.621,2545.91,304.17,56.06,73.895,72.089,73.881,51.739,3.748,4.796,1.248,100.0,1022.22,73.895
55.041,0.0,40.0,60.0,40.0,2741.88,1455.85,2010.923,2546.139,305.017,59.117,73.923,72.092,73.907,54.796,3.748,4.796,1.248,100.0,1022.22,74.044
53.662,0.0,40.0,60.0,40.0,2743.63,1455.5,2013.757,2546.755,306.801,56.082,73.932,72.091,73.925,51.765,3.746,4.798,1.247,100.0,1022.22,74.109
53.824,0.0,40.0,60.0,40.0,2745.8,1455.06,2017.259,2547.547,309.007,58.771,73.942,72.093,73.936,54.457,3.743,4.799,1.247,100.0,1022.22,74.148
52.589,0.0,40.0,60.0,40.0,2748.11,1454.58,2020.99,2548.41,311.346,56.047,73.912,72.091,73.926,51.737,3.741,4.801,1.246,100.0,1022.22,73.96
52.621,0.0,40.0,60.0,40.0,2750.22,1454.14,2024.405,2549.184,313.486,58.852,73.905,72.091,73.909,54.547,3.738,4.803,1.245,100.0,1022.22,73.934
51.328,0.0,40.0,60.0,40.0,2752.24,1453.72,2027.678,2549.923,315.526,56.041,73.913,72.089,73.91,51.739,3.736,4.804,1.244,100.0,1022.22,74.012
51.417,0.0,40.0,60.0,40.0,2753.92,1453.37,2030.371,2550.557,317.221,58.834,73.885,72.089,73.898,54.536,3.734,4.806,1.244,100.0,1022.22,73.811
50.08,0.0,40.0,60.0,40.0,2755.31,1453.08,2032.606,2551.067,318.613,56.076,73.887,72.086,73.887,51.78,3.733,4.807,1.243,100.0,1022.22,73.882
50.142,0.0,40.0,60.0,40.0,2756.39,1452.84,2034.349,2551.49,319.7,58.852,73.919,72.087,73.904,54.558,3.732,4.808,1.243,100.0,1022.22,74.109
48.772,0.0,40.0,60.0,40.0,2757.31,1452.64,2035.827,2551.842,320.619,56.17,73.947,72.085,73.931,51.879,3.731,4.808,1.242,100.0,1022.22,74.29
48.687,0.0,40.0,60.0,40.0,2758.32,1452.4,2037.464,2552.264,321.624,59.159,73.981,72.087,73.962,54.87,3.73,4.809,1.242,100.0,1022.22,74.478
47.313,0.0,40.0,60.0,40.0,2759.82,1452.04,2039.875,2552.898,323.099,56.163,73.965,72.086,73.97,51.876,3.728,4.81,1.241,100.0,1022.22,74.362
47.388,0.0,40.0,60.0,40.0,2761.47,1451.64,2042.515,2553.602,324.711,59.194,73.963,72.088,73.964,54.91,3.726,4.812,1.241,100.0,1022.22,74.362
45.947,0.0,40.0,60.0,40.0,2763.36,1451.17,2045.56,2554.429,326.564,56.202,73.972,72.087,73.968,51.921,3.724,4.813,1.24,100.0,1022.22,74.427
46.031,0.0,40.0,60.0,40.0,2765.3,1450.69,2048.675,2555.274,328.456,59.191,73.984,72.089,73.978,54.913,3.722,4.815,1.239,100.0,1022.22,74.491
44.522,0.0,40.0,60.0,40.0,2767.36,1450.17,2051.966,2556.171,330.466,56.286,74.003,72.089,73.993,52.012,3.72,4.816,1.238,100.0,1022.22,74.615
44.54,0.0,40.0,60.0,40.0,2769.58,1449.62,2055.522,2557.139,332.635,59.165,74.017,72.091,74.008,54.895,3.717,4.818,1.237,100.0,1022.22,74.692
43.068,0.0,40.0,60.0,40.0,2772.02,1449.01,2059.429,2558.195,335.016,56.386,74.043,72.091,74.028,52.12,3.714,4.82,1.236,100.0,1022.22,74.874
43.004,0.0,40.0,60.0,40.0,2774.73,1448.35,2063.741,2559.357,337.651,59.232,74.079,72.094,74.059,54.97,3.711,4.822,1.235,100.0,1022.22,75.075
41.511,0.0,40.0,60.0,40.0,2777.78,1447.6,2068.616,2560.659,340.629,56.51,74.092,72.094,74.082,52.254,3.708,4.824,1.234,100.0,1022.22,75.152
40.695,0.0,40.0,60.0,40.0,2781.37,1446.72,2074.336,2562.155,344.133,57.631,74.129,72.099,74.109,53.381,3.704,4.827,1.232,100.0,1022.22,75.366
40.125,0.0,40.0,60.0,40.0,2786.34,1445.53,2082.221,2564.232,348.968,58.151,74.166,72.105,74.146,53.908,3.698,4.83,1.23,100.0,1022.22,75.535
39.256,0.0,40.0,60.0,40.0,2792.76,1443.98,2092.376,2566.872,355.212,59.626,74.192,72.113,74.177,55.392,3.691,4.835,1.228,100.0,1022.22,75.639
37.738,0.0,40.0,60.0,40.0,2800.15,1442.2,2104.045,2569.882,362.384,56.707,74.171,72.115,74.179,52.486,3.682,4.84,1.225,100.0,1022.22,75.47
37.177,0.0,40.0,60.0,40.0,2807.64,1440.4,2115.784,2572.926,369.619,57.616,74.147,72.118,74.16,53.407,3.674,4.845,1.222,100.0,1022.22,75.327
36.951,0.0,40.0,60.0,40.0,2814.79,1438.69,2126.942,2575.795,376.496,57.115,74.119,72.119,74.134,52.917,3.665,4.85,1.219,100.0,1022.22,75.172
35.779,0.0,40.0,60.0,40.0,2820.94,1437.21,2136.517,2578.259,382.392,57.606,74.114,72.117,74.119,53.419,3.658,4.854,1.217,100.0,1022.22,75.165
35.386,0.0,40.0,60.0,40.0,2825.73,1436.07,2143.926,2580.16,386.971,57.087,74.096,72.116,74.106,52.909,3.652,4.857,1.215,100.0,1022.22,75.062
34.322,0.0,40.0,60.0,40.0,2829.04,1435.28,2149.048,2581.462,390.13,57.595,74.086,72.112,74.092,53.423,3.648,4.86,1.213,100.0,1022.22,75.036
33.854,0.0,40.0,60.0,40.0,2830.68,1434.89,2151.565,2582.114,391.69,57.203,74.086,72.111,74.086,53.034,3.646,4.861,1.213,100.0,1022.22,75.062
32.511,0.0,40.0,60.0,40.0,2831.37,1434.72,2152.638,2582.378,392.352,57.682,74.137,72.109,74.112,53.514,3.645,4.861,1.213,100.0,1022.22,75.379
32.056,0.0,40.0,60.0,40.0,2831.52,1434.69,2152.867,2582.43,392.494,57.247,74.197,72.11,74.166,53.08,3.645,4.861,1.212,100.0,1022.22,75.677
30.773,0.0,40.0,60.0,40.0,2831.54,1434.69,2152.902,2582.43,392.52,57.767,74.202,72.109,74.195,53.6,3.645,4.861,1.212,100.0,1022.22,75.677
30.259,0.0,40.0,60.0,40.0,2831.59,1434.68,2152.973,2582.448,392.561,57.309,74.22,72.112,74.209,53.142,3.645,4.861,1.212,100.0,1022.22,75.788
28.964,0.0,40.0,60.0,40.0,2831.98,1434.59,2153.571,2582.589,392.934,57.83,74.255,72.112,74.237,53.663,3.644,4.861,1.212,100.0,1022.22,75.995
28.266,0.0,40.0,60.0,40.0,2832.8,1434.4,2154.838,2582.923,393.723,58.453,74.304,72.116,74.278,54.288,3.643,4.862,1.212,100.0,1022.22,76.248
27.167,0.0,40.0,60.0,40.0,2834.92,1433.89,2158.094,2583.75,395.732,60.367,74.359,72.125,74.33,56.204,3.641,4.863,1.211,100.0,1022.22,76.488
26.0,0.0,40.0,60.0,40.0,2838.68,1432.99,2163.867,2585.211,399.293,57.697,74.377,72.131,74.364,53.538,3.636,4.866,1.21,100.0,1022.22,76.539
24.3,0.0,40.0,60.0,40.0,2843.83,1431.76,2171.752,2587.235,404.17,57.133,74.376,72.135,74.375,52.981,3.63,4.869,1.208,100.0,1022.22,76.501
24.25,0.0,40.0,60.0,40.0,2849.78,1430.34,2180.816,2589.541,409.774,58.635,74.375,72.139,74.376,54.492,3.623,4.872,1.205,100.0,1022.22,76.462
23.146,0.0,40.0,60.0,40.0,2856.03,1428.84,2190.285,2591.952,415.635,60.29,74.357,72.146,74.366,56.156,3.615,4.876,1.203,100.0,1022.22,76.313
21.916,0.0,40.0,60.0,40.0,2862.74,1427.24,2200.405,2594.539,421.893,57.918,74.353,72.15,74.355,53.792,3.607,4.88,1.201,100.0,1022.22,76.287
20.496,0.0,40.0,60.0,40.0,2869.99,1425.51,2211.282,2597.302,428.63,59.369,74.37,72.156,74.361,55.253,3.597,4.884,1.198,100.0,1022.22,76.358
18.486,0.0,40.0,60.0,40.0,2879.33,1423.28,2225.238,2600.84,437.267,61.116,74.437,72.173,74.405,57.012,3.586,4.889,1.194,100.0,1022.22,76.617
17.808,0.0,40.0,60.0,40.0,2891.8,1419.69,2243.666,2606.472,446.484,60.978,74.465,72.183,74.448,56.888,3.566,4.896,1.189,100.0,1022.22,76.701
16.714,0.0,40.0,60.0,40.0,2905.24,1415.6,2263.342,2612.826,455.504,61.152,74.487,72.19,74.473,57.079,3.543,4.903,1.182,100.0,1022.22,76.779
15.388,0.0,40.0,60.0,40.0,2918.98,1411.4,2283.248,2619.267,464.557,58.264,74.509,72.195,74.496,54.207,3.519,4.909,1.176,100.0,1022.22,76.87
13.456,0.0,40.0,60.0,40.0,2932.5,1407.24,2302.608,2625.533,473.296,57.74,74.526,72.198,74.517,53.699,3.496,4.915,1.17,100.0,1022.22,76.954
12.617,0.0,40.0,60.0,40.0,2945.28,1403.3,2320.718,2631.429,481.404,58.938,74.531,72.201,74.528,54.911,3.473,4.921,1.164,100.0,1022.22,76.967
11.866,0.0,40.0,60.0,40.0,2957.12,1399.64,2337.315,2636.814,488.787,59.637,74.567,72.205,74.551,55.623,3.452,4.925,1.158,100.0,1022.22,77.142
10.537,0.0,40.0,60.0,40.0,2968.01,1396.26,2352.469,2641.76,495.48,58.474,74.586,72.209,74.576,54.472,3.433,4.93,1.153,100.0,1022.22,77.207
8.967,0.0,40.0,60.0,40.0,2977.68,1393.26,2365.792,2646.107,501.338,59.212,74.568,72.209,74.575,55.22,3.415,4.933,1.149,100.0,1022.22,77.103
8.06,0.0,40.0,60.0,40.0,2985.61,1390.79,2376.634,2649.645,506.086,58.628,74.551,72.211,74.559,54.645,3.401,4.936,1.146,100.0,1022.22,77.038
6.524,0.0,40.0,60.0,40.0,2991.89,1388.83,2385.187,2652.443,509.81,59.273,74.557,72.209,74.554,55.297,3.389,4.938,1.143,100.0,1022.22,77.09
5.529,0.0,40.0,60.0,40.0,2996.61,1387.35,2391.594,2654.538,512.593,58.713,74.598,72.212,74.58,54.742,3.381,4.939,1.141,100.0,1022.22,77.291
3.847,0.0,40.0,60.0,40.0,3000.55,1386.11,2396.909,2656.28,514.899,59.422,74.634,72.213,74.616,55.455,3.374,4.941,1.139,100.0,1022.22,77.447
2.897,0.0,40.0,60.0,40.0,3003.56,1385.17,2400.957,2657.618,516.65,58.827,74.668,72.214,74.651,54.863,3.368,4.942,1.137,100.0,1022.22,77.596
1.402,0.0,40.0,60.0,40.0,3005.25,1384.66,2403.227,2658.322,517.644,59.475,74.643,72.211,74.652,55.513,3.365,4.942,1.137,100.0,1022.22,77.473
0.398,0.0,40.0,60.0,40.0,3005.29,1384.7,2403.28,2658.286,517.685,58.843,74.652,72.211,74.648,54.881,3.365,4.942,1.137,100.0,1022.22,77.544
0.0,0.0,40.0,60.0,40.0,3004.05,1385.15,2401.608,2657.635,516.989,59.474,74.664,72.209,74.659,55.511,3.367,4.942,1.137,100.0,1022.22,77.596
0.0,0.0,40.0,60.0,40.0,3001.74,1385.96,2398.51,2656.509,515.676,58.857,74.673,72.21,74.668,54.893,3.371,4.941,1.139,100.0,1022.22,77.622
0.0,0.0,40.0,60.0,40.0,2999.06,1386.88,2394.902,2655.189,514.147,59.485,74.69,72.21,74.682,55.519,3.376,4.94,1.14,100.0,1022.22,77.725
0.0,0.0,40.0,60.0,40.0,2996.31,1387.84,2391.171,2653.851,512.57,58.859,74.727,72.213,74.71,54.89,3.381,4.939,1.141,100.0,1022.22,77.887
0.0,0.0,40.0,60.0,40.0,2993.72,1388.74,2387.669,2652.566,511.085,59.493,74.742,72.214,74.733,55.522,3.386,4.938,1.143,100.0,1022.22,77.939
0.0,0.0,40.0,60.0,40.0,2991.39,1389.56,2384.501,2651.387,509.747,61.402,74.778,72.221,74.762,57.429,3.39,4.938,1.144,100.0,1022.22,78.082
0.0,0.0,40.0,60.0,40.0,2990.47,1389.93,2383.269,2650.859,509.24,58.261,74.752,72.223,74.762,54.286,3.391,4.937,1.144,100.0,1022.22,77.926
0.0,0.0,40.0,60.0,40.0,2990.09,1390.13,2382.741,2650.578,509.045,60.961,74.747,72.228,74.749,56.986,3.392,4.937,1.145,100.0,1022.22,77.9
0.0,0.0,40.0,60.0,40.0,2989.78,1390.29,2382.336,2650.349,508.892,58.221,74.748,72.228,74.748,54.245,3.393,4.937,1.145,100.0,1022.22,77.9
0.0,0.0,40.0,60.0,40.0,2989.32,1390.48,2381.702,2650.085,508.638,60.759,74.744,72.232,74.746,56.783,3.393,4.937,1.145,100.0,1022.22,77.862
0.0,0.0,40.0,60.0,40.0,2988.56,1390.76,2380.664,2649.698,508.204,58.206,74.736,72.232,74.74,54.229,3.395,4.937,1.145,100.0,1022.22,77.823
0.0,0.0,40.0,60.0,40.0,2987.51,1391.11,2379.238,2649.187,507.589,60.824,74.74,72.235,74.737,56.846,3.397,4.936,1.146,100.0,1022.22,77.849
0.0,0.0,40.0,60.0,40.0,2986.43,1391.45,2377.76,2648.694,506.947,58.173,74.797,72.236,74.771,54.195,3.399,4.936,1.147,100.0,1022.22,78.127
0.0,0.0,40.0,60.0,40.0,2985.76,1391.66,2376.845,2648.395,506.549,59.487,74.841,72.241,74.82,55.507,3.4,4.936,1.147,100.0,1022.22,78.296
0.0,0.0,40.0,60.0,40.0,2986.08,1391.55,2377.285,2648.554,506.739,58.828,74.839,72.246,74.837,54.849,3.399,4.936,1.147,100.0,1022.22,78.257
0.0,0.0,40.0,60.0,40.0,2986.5,1391.41,2377.866,2648.747,506.984,59.483,74.86,72.246,74.85,55.504,3.398,4.936,1.146,100.0,1022.22,78.361
0.0,0.0,40.0,60.0,40.0,2986.97,1391.24,2378.499,2648.994,507.251,58.854,74.873,72.251,74.867,54.876,3.398,4.936,1.146,100.0,1022.22,78.406
0.0,0.0,40.0,60.0,40.0,2987.67,1391.0,2379.45,2649.346,507.661,59.514,74.881,72.252,74.876,55.536,3.396,4.936,1.146,100.0,1022.22,78.432
0.0,0.0,40.0,60.0,40.0,2988.94,1390.58,2381.192,2649.944,508.404,60.189,74.951,72.26,74.92,56.212,3.394,4.937,1.145,100.0,1022.22,78.756
0.0,0.0,40.0,60.0,40.0,2991.93,1389.63,2385.24,2651.299,510.164,61.48,74.984,72.269,74.966,57.505,3.389,4.938,1.144,100.0,1022.22,78.847
0.0,0.0,40.0,60.0,40.0,2996.63,1388.14,2391.611,2653.411,512.924,58.362,75.012,72.273,74.997,54.391,3.38,4.939,1.142,100.0,1022.22,78.983
0.0,0.0,40.0,60.0,40.0,3001.76,1386.53,2398.546,2655.699,515.918,61.598,75.051,72.279,75.032,57.631,3.371,4.941,1.139,100.0,1022.22,79.125
0.0,0.0,40.0,60.0,40.0,3007.17,1384.82,2405.814,2658.093,519.056,58.425,75.043,72.281,75.045,54.463,3.361,4.943,1.137,100.0,1022.22,79.06
0.0,0.0,40.0,60.0,40.0,3012.37,1383.19,2412.766,2660.398,522.048,61.585,75.006,72.286,75.021,57.628,3.352,4.944,1.135,100.0,1022.22,78.847
0.0,0.0,40.0,60.0,40.0,3017.36,1381.62,2419.402,2662.581,524.904,59.209,75.009,72.29,75.007,55.256,3.342,4.946,1.132,100.0,1022.22,78.885
0.0,0.0,40.0,60.0,40.0,3022.78,1379.92,2426.6,2664.957,527.991,59.746,75.056,72.291,75.036,55.798,3.332,4.947,1.13,100.0,1022.22,79.099
0.0,0.0,40.0,60.0,40.0,3027.57,1378.42,2432.936,2667.034,530.7,59.152,75.051,72.294,75.052,55.208,3.324,4.949,1.128,100.0,1022.22,79.035
0.0,0.0,40.0,60.0,40.0,3031.57,1377.16,2438.216,2668.758,532.953,59.795,75.033,72.294,75.04,55.854,3.316,4.95,1.126,100.0,1022.22,78.957
0.0,0.0,40.0,60.0,40.0,3034.59,1376.22,2442.194,2670.061,534.648,59.131,75.04,72.296,75.037,55.194,3.311,4.95,1.125,100.0,1022.22,78.996
0.0,0.0,40.0,60.0,40.0,3037.08,1375.44,2445.432,2671.134,536.034,59.741,75.06,72.297,75.05,55.806,3.306,4.951,1.124,100.0,1022.22,79.099
0.0,0.0,40.0,60.0,40.0,3039.0,1374.84,2447.949,2671.944,537.106,59.163,75.162,72.3,75.118,55.23,3.303,4.951,1.123,100.0,1022.22,79.579
0.0,0.0,40.0,60.0,40.0,3040.75,1374.29,2450.254,2672.701,538.081,59.842,75.129,72.3,75.14,55.91,3.299,4.952,1.122,100.0,1022.22,79.339
0.0,0.0,40.0,60.0,40.0,3041.85,1373.95,2451.68,2673.158,538.69,59.194,75.073,72.302,75.097,55.263,3.297,4.952,1.122,100.0,1022.22,79.099
0.0,0.0,40.0,60.0,40.0,3042.14,1373.87,2452.05,2673.282,538.854,59.795,75.08,72.301,75.079,55.865,3.297,4.952,1.122,100.0,1022.22,79.177
0.0,0.0,40.0,60.0,40.0,3041.45,1374.09,2451.152,2672.982,538.47,59.189,75.12,72.302,75.103,55.259,3.298,4.952,1.122,100.0,1022.22,79.365
0.0,0.0,40.0,60.0,40.0,3040.45,1374.4,2449.85,2672.56,537.918,59.888,75.161,72.303,75.142,55.957,3.3,4.952,1.122,100.0,1022.22,79.534
0.0,0.0,40.0,60.0,40.0,3039.79,1374.61,2448.987,2672.261,537.553,59.231,75.185,72.307,75.172,55.299,3.301,4.952,1.123,100.0,1022.22,79.631
0.0,0.0,40.0,60.0,40.0,3039.13,1374.82,2448.125,2671.979,537.185,60.434,75.211,72.306,75.197,56.502,3.302,4.952,1.123,100.0,1022.22,79.747
0.0,0.0,40.0,60.0,40.0,3038.84,1374.91,2447.755,2671.856,537.029,60.854,75.279,72.314,75.248,56.921,3.303,4.951,1.123,100.0,1022.22,80.039
0.0,0.0,40.0,60.0,40.0,3041.52,1374.09,2451.24,2672.982,538.518,61.675,75.318,72.326,75.297,57.743,3.298,4.952,1.122,100.0,1022.22,80.149
0.0,0.0,40.0,60.0,40.0,3046.85,1372.43,2458.192,2675.235,541.473,59.53,75.334,72.334,75.323,55.602,3.288,4.953,1.12,100.0,1022.22,80.188
0.0,0.0,40.0,60.0,40.0,3054.33,1370.11,2467.872,2678.386,545.581,58.833,75.367,72.34,75.352,54.909,3.274,4.955,1.116,100.0,1022.22,80.311
0.0,0.0,40.0,60.0,40.0,3062.76,1367.48,2478.749,2681.923,550.169,61.703,75.325,72.346,75.341,57.786,3.258,4.957,1.113,100.0,1022.22,80.065
0.0,0.0,40.0,60.0,40.0,3070.95,1364.93,2489.221,2685.338,554.581,59.685,75.338,72.351,75.332,55.774,3.243,4.959,1.109,100.0,1022.22,80.136
0.0,0.0,40.0,60.0,40.0,3080.27,1362.03,2501.083,2689.21,559.552,59.037,75.366,72.357,75.355,55.133,3.226,4.96,1.105,100.0,1022.22,80.214
0.0,0.0,40.0,60.0,40.0,3090.22,1358.92,2513.65,2693.31,564.8,61.134,75.325,72.361,75.342,57.237,3.207,4.962,1.101,100.0,1022.22,79.987
0.0,0.0,40.0,60.0,40.0,3099.1,1356.15,2524.773,2696.936,569.432,61.185,75.285,72.361,75.302,57.294,3.19,4.964,1.097,100.0,1022.22,79.825
0.0,0.0,40.0,60.0,40.0,3105.62,1354.12,2532.904,2699.594,572.801,60.867,75.284,72.357,75.285,56.981,3.178,4.965,1.095,100.0,1022.22,79.858
0.0,0.0,40.0,60.0,40.0,3108.91,1353.09,2536.987,2700.931,574.489,61.039,75.325,72.353,75.309,57.156,3.172,4.965,1.093,100.0,1022.22,80.052
0.0,0.0,40.0,60.0,40.0,3109.32,1352.95,2537.498,2701.107,574.698,60.988,75.304,72.35,75.311,57.106,3.171,4.965,1.093,100.0,1022.22,79.948
0.0,0.0,40.0,60.0,40.0,3107.34,1353.56,2535.051,2700.315,573.683,60.782,75.333,72.346,75.32,56.899,3.175,4.965,1.094,100.0,1022.22,80.136
0.0,0.0,40.0,60.0,40.0,3103.03,1354.9,2529.683,2698.573,571.456,60.99,75.343,72.342,75.338,57.105,3.183,4.964,1.096,100.0,1022.22,80.162
0.0,0.0,40.0,60.0,40.0,3096.96,1356.79,2522.098,2696.109,568.308,60.967,75.331,72.339,75.335,57.078,3.194,4.963,1.098,100.0,1022.22,80.117
0.0,0.0,40.0,60.0,40.0,3089.64,1359.06,2512.91,2693.117,564.481,60.989,75.284,72.336,75.304,57.096,3.208,4.962,1.101,100.0,1022.22,79.909
0.0,0.0,40.0,60.0,40.0,3081.64,1361.55,2502.808,2689.843,560.263,60.804,75.282,72.337,75.285,56.906,3.223,4.961,1.105,100.0,1022.22,79.935
0.0,0.0,40.0,60.0,40.0,3071.92,1364.58,2490.453,2685.813,555.083,60.88,75.232,72.302,75.255,56.975,3.241,4.959,1.109,100.0,1022.22,79.832
0.0,0.0,40.0,60.0,40.0,3044.78,1373.05,2455.499,2674.408,540.322,60.774,75.184,72.228,75.205,56.854,3.292,4.953,1.12,100.0,1022.22,79.935
0.0,0.0,40.0,60.0,40.0,2995.86,1388.29,2390.573,2653.2,512.435,58.386,75.168,72.159,75.178,54.434,3.382,4.939,1.142,100.0,1022.22,80.188
0.0,0.0,40.0,60.0,40.0,2932.53,1407.91,2302.643,2624.53,473.614,61.352,75.15,72.101,75.161,57.344,3.495,4.915,1.171,100.0,1022.22,80.434
0.0,0.0,40.0,60.0,40.0,2860.71,1428.48,2197.36,2592.55,420.499,59.979,75.053,72.046,75.103,55.893,3.609,4.879,1.202,100.0,1022.22,80.434
0.0,0.0,40.0,60.0,40.0,2787.83,1446.03,2084.579,2563.352,351.03,59.975,74.902,72.01,74.981,55.785,3.696,4.831,1.231,100.0,1022.22,80.421
