HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,40.0,60.0,40.0,2717.03,1462.92,1970.514,2533.274,281.243,59.563,74.718,71.982,74.823,55.25,3.772,4.776,1.26,100.0,1022.22,80.246
0.0,0.0,40.0,60.0,40.0,2650.69,1478.14,1862.062,2504.146,215.361,59.28,74.551,71.957,74.654,54.83,3.834,4.717,1.288,100.0,1022.22,80.227
0.0,0.0,40.0,60.0,40.0,2584.54,1492.21,1756.063,2475.088,151.43,58.964,74.426,71.937,74.513,54.365,3.885,4.655,1.316,100.0,1022.22,80.778
0.0,0.0,40.0,60.0,40.0,2521.84,1504.07,1661.012,2448.635,94.486,58.502,74.256,71.92,74.369,53.754,3.923,4.597,1.341,100.0,1022.22,80.972
0.0,0.0,40.0,60.0,40.0,2459.52,1511.14,1574.177,2431.827,26.4,57.986,73.982,71.904,74.157,53.088,3.927,4.543,1.356,100.0,1022.22,80.959
0.0,0.0,40.0,60.0,40.0,2399.51,1527.59,1498.644,2388.848,26.4,57.472,74.019,71.889,74.046,52.451,4.023,4.496,1.396,100.0,1022.22,81.108
0.0,0.0,40.0,60.0,40.0,2357.6,1540.05,1464.536,2358.84,26.4,56.899,74.052,71.873,74.042,51.815,4.034,4.462,1.427,100.0,1022.22,81.031
0.0,0.0,40.0,60.0,40.0,2218.93,1535.86,1367.131,2364.261,-79.314,55.945,73.907,71.855,73.955,50.774,4.015,4.417,1.418,100.0,1022.22,81.044
0.0,0.0,40.0,60.0,40.0,2151.32,1539.15,1332.001,2354.229,-99.828,55.542,73.899,71.833,73.919,50.413,4.025,4.396,1.427,100.0,1022.22,81.173
0.0,0.0,40.0,60.0,40.0,2096.8,1541.65,1303.046,2346.115,-116.902,55.221,73.887,71.81,73.901,50.115,4.034,4.38,1.434,100.0,1022.22,81.134
0.0,0.0,40.0,60.0,40.0,2046.81,1543.9,1276.255,2338.582,-132.667,54.786,73.874,71.787,73.887,49.698,4.042,4.365,1.441,100.0,1022.22,80.908
0.0,0.0,40.0,60.0,40.0,2002.02,1545.88,1252.052,2331.736,-146.882,54.417,73.859,71.763,73.873,49.345,4.05,4.352,1.447,100.0,1022.22,80.778
0.0,0.0,40.0,60.0,40.0,1961.61,1547.63,1230.057,2325.506,-159.776,54.081,73.843,71.738,73.857,49.023,4.057,4.341,1.452,100.0,1022.22,80.869
0.0,0.0,40.0,60.0,40.0,1899.37,1550.35,1195.883,2315.491,-179.643,53.613,73.829,71.713,73.842,48.573,4.068,4.323,1.461,100.0,1022.22,80.972
0.0,0.0,40.0,60.0,40.0,1830.89,1553.27,1157.853,2304.192,-201.647,53.079,73.82,71.69,73.83,48.061,4.081,4.304,1.471,100.0,1022.22,81.238
0.0,0.0,40.0,60.0,40.0,1764.72,1556.0,1120.694,2293.051,-223.062,52.54,73.813,71.669,73.821,47.542,4.094,4.286,1.481,100.0,1022.22,81.005
0.0,0.0,40.0,60.0,40.0,1700.67,1558.55,1084.324,2282.051,-243.941,52.066,73.808,71.65,73.814,47.089,4.107,4.269,1.491,100.0,1022.22,80.959
0.0,0.0,40.0,60.0,40.0,1638.61,1560.93,1048.721,2271.174,-264.301,51.581,73.805,71.633,73.809,46.623,4.12,4.253,1.5,100.0,1022.22,81.277
0.0,0.0,40.0,60.0,40.0,1578.67,1563.13,1013.982,2260.474,-284.092,51.104,73.804,71.619,73.806,46.164,4.134,4.238,1.509,100.0,1022.22,81.795
0.0,0.0,40.0,60.0,40.0,1521.02,1565.16,980.258,2250.002,-303.232,50.576,73.806,71.608,73.806,45.654,4.147,4.224,1.518,100.0,1022.22,81.601
0.0,0.0,40.0,60.0,40.0,1465.58,1567.01,947.536,2239.758,-321.735,50.063,73.809,71.598,73.807,45.156,4.161,4.21,1.527,100.0,1022.22,81.64
0.0,0.0,40.0,60.0,40.0,1412.24,1568.71,915.781,2229.762,-339.632,49.641,73.814,71.591,73.81,44.749,4.175,4.198,1.535,100.0,1022.22,81.575
0.0,0.0,40.0,60.0,40.0,1386.11,1569.48,900.131,2224.922,-348.485,49.375,73.816,71.584,73.813,44.494,4.182,4.192,1.539,100.0,1022.22,81.569
0.0,0.0,40.0,60.0,40.0,1376.43,1569.75,894.319,2223.197,-351.812,49.323,73.812,71.576,73.814,44.446,4.185,4.189,1.541,100.0,1022.22,81.439
0.0,0.0,40.0,60.0,40.0,1367.86,1569.99,889.166,2221.683,-354.761,49.296,73.806,71.569,73.811,44.422,4.188,4.187,1.542,100.0,1022.22,81.705
0.0,0.0,40.0,60.0,40.0,1360.74,1570.18,884.877,2220.416,-357.215,49.286,73.801,71.562,73.807,44.413,4.19,4.186,1.543,100.0,1022.22,81.977
0.0,0.0,40.0,60.0,40.0,1355.45,1570.33,881.691,2219.466,-359.036,49.236,73.796,71.555,73.802,44.365,4.191,4.185,1.544,100.0,1022.22,81.951
0.0,0.0,40.0,60.0,40.0,1352.12,1570.42,879.68,2218.867,-360.186,49.227,73.791,71.549,73.797,44.357,4.192,4.184,1.545,100.0,1022.22,81.64
0.0,0.0,40.0,60.0,40.0,1350.69,1570.45,878.819,2218.621,-360.679,49.233,73.785,71.543,73.792,44.364,4.193,4.183,1.545,100.0,1022.22,81.692
0.0,0.0,40.0,60.0,40.0,1350.98,1570.45,878.995,2218.674,-360.576,49.265,73.779,71.537,73.786,44.396,4.192,4.184,1.545,100.0,1022.22,81.718
0.0,0.0,40.0,60.0,40.0,1352.84,1570.4,880.114,2219.008,-359.938,49.297,73.774,71.531,73.781,44.427,4.192,4.184,1.544,100.0,1022.22,81.951
0.0,0.0,40.0,60.0,40.0,1356.07,1570.31,882.064,2219.571,-358.824,49.399,73.768,71.526,73.775,44.529,4.191,4.185,1.544,100.0,1022.22,82.204
0.0,0.0,40.0,60.0,40.0,1360.36,1570.19,884.648,2220.346,-357.345,49.525,73.762,71.521,73.769,44.654,4.19,4.186,1.543,100.0,1022.22,82.333
0.0,0.0,40.0,60.0,40.0,1365.51,1570.05,887.751,2221.261,-355.571,49.539,73.757,71.517,73.763,44.667,4.188,4.187,1.543,100.0,1022.22,82.042
0.0,0.0,40.0,60.0,40.0,1371.16,1569.9,891.148,2222.264,-353.628,49.564,73.751,71.512,73.758,44.69,4.187,4.188,1.542,100.0,1022.22,81.912
0.0,0.0,40.0,60.0,40.0,1376.86,1569.74,894.576,2223.267,-351.664,49.594,73.745,71.507,73.752,44.719,4.185,4.189,1.541,100.0,1022.22,82.068
0.0,0.0,40.0,60.0,40.0,1382.21,1569.59,897.79,2224.218,-349.825,49.734,73.739,71.502,73.746,44.857,4.183,4.191,1.54,100.0,1022.22,82.359
0.0,0.0,40.0,60.0,40.0,1387.06,1569.46,900.701,2225.08,-348.156,49.881,73.733,71.498,73.74,45.003,4.182,4.192,1.539,100.0,1022.22,82.742
0.0,0.0,40.0,60.0,40.0,1391.46,1569.33,903.339,2225.854,-346.644,50.026,73.728,71.495,73.735,45.147,4.181,4.193,1.539,100.0,1022.22,82.865
0.0,0.0,40.0,60.0,40.0,1395.5,1569.22,905.761,2226.576,-345.257,50.061,73.725,71.491,73.73,45.181,4.18,4.194,1.538,100.0,1022.22,82.994
0.0,0.0,40.0,60.0,40.0,1399.19,1569.12,907.972,2227.227,-343.99,50.07,73.721,71.489,73.726,45.189,4.179,4.195,1.538,100.0,1022.22,83.04
0.0,0.0,40.0,60.0,40.0,1402.37,1569.03,909.88,2227.773,-342.896,50.118,73.717,71.486,73.722,45.235,4.178,4.195,1.537,100.0,1022.22,83.053
0.0,0.0,40.0,60.0,40.0,1405.0,1568.95,911.451,2228.248,-341.994,50.133,73.713,71.482,73.718,45.249,4.177,4.196,1.537,100.0,1022.22,82.826
0.0,0.0,40.0,60.0,40.0,1407.03,1568.89,912.664,2228.6,-341.299,50.153,73.71,71.479,73.714,45.27,4.176,4.196,1.536,100.0,1022.22,82.599
0.0,0.0,40.0,60.0,40.0,1408.38,1568.86,913.475,2228.829,-340.833,50.214,73.706,71.476,73.71,45.329,4.176,4.197,1.536,100.0,1022.22,82.612
0.0,0.0,40.0,60.0,40.0,1409.17,1568.83,913.945,2228.97,-340.564,50.267,73.703,71.473,73.707,45.383,4.176,4.197,1.536,100.0,1022.22,82.748
0.0,0.0,40.0,60.0,40.0,1409.52,1568.82,914.156,2229.04,-340.442,50.265,73.7,71.471,73.704,45.38,4.176,4.197,1.536,100.0,1022.22,82.891
0.0,0.0,40.0,60.0,40.0,1409.56,1568.82,914.181,2229.04,-340.428,50.306,73.698,71.468,73.701,45.421,4.176,4.197,1.536,100.0,1022.22,82.664
0.0,0.0,40.0,60.0,40.0,1409.44,1568.83,914.109,2229.022,-340.47,50.339,73.696,71.466,73.698,45.454,4.176,4.197,1.536,100.0,1022.22,82.638
0.0,0.0,40.0,60.0,40.0,1409.29,1568.83,914.016,2228.987,-340.523,50.308,73.693,71.464,73.696,45.423,4.176,4.197,1.536,100.0,1022.22,82.638
0.0,0.0,40.0,60.0,40.0,1409.1,1568.84,913.905,2228.952,-340.586,50.339,73.691,71.461,73.694,45.454,4.176,4.197,1.536,100.0,1022.22,82.411
0.0,0.0,40.0,60.0,40.0,1408.88,1568.84,913.773,2228.917,-340.662,50.423,73.689,71.459,73.692,45.538,4.176,4.197,1.536,100.0,1022.22,82.424
0.0,0.0,40.0,60.0,40.0,1408.77,1568.84,913.704,2228.899,-340.701,50.426,73.688,71.458,73.69,45.542,4.176,4.197,1.536,100.0,1022.22,82.469
0.0,0.0,40.0,60.0,40.0,1408.64,1568.85,913.627,2228.882,-340.747,50.362,73.683,71.453,73.687,45.478,4.176,4.197,1.536,100.0,1022.22,82.508
0.0,0.0,40.0,60.0,40.0,1409.58,1568.82,914.19,2229.04,-340.423,50.314,73.714,71.484,73.691,45.429,4.176,4.197,1.536,100.0,1022.22,82.398
0.0,0.0,40.0,60.0,40.0,1423.42,1568.42,922.46,2231.469,-335.674,50.364,73.784,71.556,73.725,45.477,4.172,4.2,1.534,100.0,1022.22,82.269
0.0,0.0,40.0,60.0,40.0,1452.94,1567.56,940.035,2236.59,-325.57,50.568,73.844,71.621,73.779,45.675,4.164,4.207,1.53,100.0,1022.22,82.56
0.0,0.0,40.0,60.0,40.0,1493.84,1566.33,964.249,2243.613,-311.617,50.863,73.897,71.682,73.835,45.96,4.153,4.217,1.524,100.0,1022.22,82.385
0.0,0.0,40.0,60.0,40.0,1542.16,1564.82,992.659,2251.797,-295.2,51.259,73.946,71.74,73.888,46.343,4.141,4.229,1.517,100.0,1022.22,82.482
0.0,0.0,40.0,60.0,40.0,1611.23,1562.52,1032.895,2263.501,-271.971,51.814,73.99,71.796,73.939,46.881,4.125,4.246,1.507,100.0,1022.22,82.787
0.0,0.0,40.0,60.0,40.0,1727.96,1558.29,1099.868,2283.213,-233.337,52.581,74.023,71.851,73.983,47.619,4.099,4.276,1.489,100.0,1022.22,83.143
0.0,0.0,40.0,60.0,40.0,1852.08,1553.45,1169.666,2303.488,-192.824,53.481,74.049,71.901,74.019,48.481,4.075,4.31,1.472,100.0,1022.22,83.26
0.0,0.0,40.0,60.0,40.0,1975.31,1548.35,1237.533,2322.918,-153.195,54.248,74.072,71.95,74.048,49.208,4.053,4.345,1.455,100.0,1022.22,83.37
0.0,0.0,40.0,60.0,40.0,2094.74,1543.15,1301.946,2341.117,-115.37,54.988,74.094,71.996,74.073,49.908,4.033,4.379,1.439,100.0,1022.22,83.72
0.0,0.0,40.0,60.0,40.0,2208.74,1538.0,1362.198,2357.907,-79.805,55.621,74.116,72.04,74.097,50.501,4.014,4.414,1.424,100.0,1022.22,83.694
0.0,0.0,40.0,60.0,40.0,2287.78,1529.72,1378.784,2372.005,-79.286,56.035,74.134,72.083,74.118,50.832,4.027,4.44,1.401,100.0,1022.22,83.63
0.0,0.0,40.0,60.0,40.0,2376.15,1535.23,1474.143,2368.115,26.4,56.821,74.35,72.124,74.268,51.707,4.04,4.478,1.416,100.0,1022.22,83.48
0.0,0.0,40.0,60.0,40.0,2411.46,1526.77,1513.049,2391.154,26.4,57.086,74.352,72.164,74.329,52.011,3.996,4.505,1.393,100.0,1022.22,82.839
0.0,0.0,40.0,60.0,40.0,2445.4,1517.97,1555.687,2414.72,26.4,57.333,74.349,72.202,74.344,52.325,3.941,4.531,1.372,100.0,1022.22,82.573
0.0,0.0,40.0,60.0,40.0,2469.59,1511.21,1576.575,2429.715,26.4,57.496,74.357,72.237,74.351,52.53,3.925,4.553,1.356,100.0,1022.22,82.664
0.0,0.0,40.0,60.0,40.0,2498.58,1512.29,1628.033,2429.117,79.376,57.776,74.66,72.27,74.564,52.905,3.931,4.576,1.359,100.0,1022.22,82.748
0.0,0.0,40.0,60.0,40.0,2517.1,1509.35,1654.122,2436.174,94.992,57.862,74.756,72.301,74.681,53.025,3.922,4.593,1.352,100.0,1022.22,82.761
0.0,0.0,40.0,60.0,40.0,2532.36,1506.93,1676.469,2441.947,108.543,58.013,74.838,72.331,74.777,53.213,3.913,4.606,1.347,100.0,1022.22,82.742
0.0,0.0,40.0,60.0,40.0,2544.18,1505.01,1694.09,2446.453,119.248,58.155,74.912,72.36,74.859,53.386,3.906,4.617,1.343,100.0,1022.22,82.839
0.0,0.0,40.0,60.0,40.0,2599.65,1493.9,1779.87,2471.445,170.152,58.367,75.132,72.392,75.004,53.687,3.87,4.669,1.319,100.0,1022.22,82.787
0.0,0.0,40.0,60.0,40.0,2659.01,1480.75,1875.65,2498.918,227.362,58.74,75.354,72.422,75.217,54.193,3.824,4.724,1.293,100.0,1022.22,82.891
0.0,0.0,40.0,60.0,40.0,2713.42,1467.93,1964.635,2523.928,280.915,60.584,75.551,72.449,75.428,56.16,3.773,4.773,1.269,100.0,1022.22,83.007
0.0,0.0,40.0,60.0,40.0,2760.69,1456.45,2041.283,2545.066,327.351,57.707,75.686,72.462,75.597,53.382,3.724,4.811,1.249,100.0,1022.22,82.994
0.0,0.0,40.0,60.0,40.0,2804.19,1445.74,2110.381,2563.862,369.429,58.353,75.834,72.467,75.748,54.112,3.675,4.843,1.231,100.0,1022.22,83.247
0.0,0.0,40.0,60.0,40.0,2848.03,1434.78,2178.141,2582.29,410.788,57.992,75.975,72.47,75.895,53.821,3.622,4.871,1.213,100.0,1022.22,83.422
0.0,0.0,40.0,60.0,40.0,2890.75,1423.32,2242.117,2600.787,447.387,60.511,76.049,72.467,76.005,56.403,3.565,4.895,1.194,100.0,1022.22,83.396
0.0,0.0,40.0,60.0,40.0,2926.87,1411.79,2294.565,2618.669,470.955,60.277,76.078,72.46,76.056,56.217,3.503,4.913,1.177,100.0,1022.22,83.422
0.0,0.0,40.0,60.0,40.0,2956.01,1402.34,2335.766,2632.854,489.111,60.346,76.126,72.45,76.101,56.323,3.452,4.925,1.162,100.0,1022.22,83.61
0.0,0.0,40.0,60.0,40.0,2978.98,1394.8,2367.57,2643.872,502.922,59.689,76.165,72.44,76.144,55.693,3.411,4.934,1.151,100.0,1022.22,83.759
0.0,0.0,40.0,60.0,40.0,2998.13,1388.48,2393.653,2652.918,514.126,59.399,76.256,72.44,76.213,55.423,3.377,4.94,1.142,100.0,1022.22,84.129
0.0,0.0,40.0,60.0,40.0,3017.32,1382.21,2419.366,2661.754,525.105,60.287,76.297,72.442,76.276,56.328,3.342,4.946,1.133,100.0,1022.22,84.226
0.0,0.0,40.0,60.0,40.0,3037.51,1375.68,2446.013,2670.8,536.415,58.93,76.233,72.44,76.259,54.989,3.305,4.951,1.124,100.0,1022.22,83.837
0.0,0.0,40.0,60.0,40.0,3057.23,1369.35,2471.638,2679.424,547.217,59.046,76.178,72.435,76.204,55.121,3.269,4.956,1.115,100.0,1022.22,83.584
0.0,0.0,40.0,60.0,40.0,3067.93,1366.04,2485.384,2683.859,553.024,59.105,76.145,72.429,76.163,55.192,3.249,4.958,1.111,100.0,1022.22,83.467
0.0,0.0,40.0,60.0,40.0,3069.99,1365.61,2488.006,2684.44,554.199,59.111,76.136,72.422,76.142,55.201,3.245,4.958,1.11,100.0,1022.22,83.455
0.0,0.0,40.0,60.0,40.0,3071.19,1365.46,2489.538,2684.634,554.924,59.168,76.173,72.417,76.158,55.259,3.242,4.959,1.11,100.0,1022.22,83.655
0.0,0.0,40.0,60.0,40.0,3072.12,1365.41,2490.717,2684.722,555.502,59.17,76.226,72.413,76.204,55.262,3.24,4.959,1.11,100.0,1022.22,83.889
0.0,0.0,40.0,60.0,40.0,3072.51,1365.51,2491.21,2684.563,555.789,59.151,76.148,72.406,76.18,55.243,3.239,4.959,1.11,100.0,1022.22,83.506
0.0,0.0,40.0,60.0,40.0,3071.85,1365.94,2490.382,2684.0,555.512,59.138,76.097,72.401,76.12,55.23,3.24,4.959,1.111,100.0,1022.22,83.331
0.0,0.0,40.0,60.0,40.0,3070.22,1366.64,2488.306,2683.067,554.712,59.11,76.121,72.395,76.114,55.202,3.243,4.958,1.112,100.0,1022.22,83.493
0.0,0.0,40.0,60.0,40.0,3067.42,1367.68,2484.715,2681.659,553.268,59.081,76.128,72.389,76.125,55.171,3.248,4.958,1.113,100.0,1022.22,83.532
0.0,0.0,40.0,60.0,40.0,3063.61,1369.01,2479.84,2679.864,551.264,59.085,76.163,72.385,76.148,55.173,3.255,4.957,1.115,100.0,1022.22,83.733
0.0,0.0,40.0,60.0,40.0,3059.27,1370.47,2474.261,2677.893,548.956,59.088,76.177,72.381,76.169,55.172,3.263,4.956,1.117,100.0,1022.22,83.798
0.0,0.0,40.0,60.0,40.0,3054.89,1371.91,2468.611,2675.939,546.601,59.106,76.231,72.379,76.208,55.187,3.271,4.955,1.119,100.0,1022.22,84.064
0.0,0.0,40.0,60.0,40.0,3051.4,1373.05,2464.088,2674.39,544.711,59.07,76.164,72.379,76.192,55.148,3.278,4.954,1.12,100.0,1022.22,83.72
0.0,0.0,40.0,60.0,40.0,3048.17,1374.08,2459.899,2673.0,542.948,58.984,76.122,72.375,76.142,55.06,3.284,4.954,1.122,100.0,1022.22,83.584
0.0,0.0,40.0,60.0,40.0,3043.9,1375.4,2454.355,2671.187,540.598,58.949,76.108,72.37,76.117,55.021,3.292,4.953,1.124,100.0,1022.22,83.545
0.0,0.0,40.0,60.0,40.0,3039.21,1376.84,2448.23,2669.198,537.988,58.949,76.114,72.369,76.114,55.018,3.3,4.952,1.126,100.0,1022.22,83.597
0.0,0.0,40.0,60.0,40.0,3035.34,1378.01,2443.162,2667.597,535.818,59.404,76.083,72.371,76.097,55.47,3.308,4.951,1.127,100.0,1022.22,83.442
0.0,0.0,40.0,60.0,40.0,3032.46,1378.86,2439.378,2666.418,534.192,59.287,76.083,72.37,76.083,55.35,3.313,4.95,1.129,100.0,1022.22,83.48
0.0,0.0,40.0,60.0,40.0,3029.56,1379.71,2435.558,2665.238,532.544,59.286,76.111,72.368,76.099,55.346,3.318,4.949,1.13,100.0,1022.22,83.63
0.0,0.0,40.0,60.0,40.0,3026.48,1380.61,2431.493,2663.989,530.786,59.262,76.096,72.366,76.101,55.32,3.324,4.948,1.131,100.0,1022.22,83.558
0.0,0.0,40.0,60.0,40.0,3022.93,1381.66,2426.811,2662.528,528.759,59.226,76.097,72.363,76.096,55.282,3.331,4.947,1.133,100.0,1022.22,83.61
0.0,0.0,40.0,60.0,40.0,3018.59,1382.95,2421.056,2660.733,526.265,59.204,76.131,72.358,76.116,55.256,3.339,4.946,1.134,100.0,1022.22,83.811
0.0,0.0,40.0,60.0,40.0,3012.92,1384.65,2413.488,2658.339,522.995,59.154,76.146,72.353,76.138,55.202,3.349,4.944,1.137,100.0,1022.22,83.889
0.0,0.0,40.0,60.0,40.0,3005.97,1386.75,2404.195,2655.382,518.968,59.09,76.142,72.348,76.143,55.131,3.362,4.942,1.14,100.0,1022.22,83.921
0.0,0.0,40.0,60.0,40.0,2998.06,1389.16,2393.547,2651.968,514.339,59.039,76.132,72.343,76.136,55.074,3.376,4.94,1.143,100.0,1022.22,83.921
0.0,0.0,40.0,60.0,40.0,2989.2,1391.85,2381.544,2648.114,509.108,58.952,76.136,72.338,76.135,54.979,3.392,4.937,1.147,100.0,1022.22,83.986
0.0,0.0,40.0,60.0,40.0,2979.75,1394.74,2368.626,2643.96,503.457,58.9,76.125,72.334,76.13,54.918,3.41,4.934,1.151,100.0,1022.22,83.96
0.0,0.0,40.0,60.0,40.0,2970.16,1397.68,2355.426,2639.701,497.656,58.847,76.092,72.33,76.107,54.857,3.427,4.93,1.156,100.0,1022.22,83.863
0.0,0.0,40.0,60.0,40.0,2960.5,1400.63,2342.032,2635.371,491.744,58.695,76.077,72.326,76.085,54.695,3.444,4.927,1.16,100.0,1022.22,83.85
0.0,0.0,40.0,60.0,40.0,2950.74,1403.61,2328.392,2630.954,485.693,58.603,76.076,72.325,76.077,54.592,3.462,4.923,1.164,100.0,1022.22,83.902
0.0,0.0,40.0,60.0,40.0,2942.79,1406.04,2317.198,2627.346,480.698,58.572,76.123,72.329,76.102,54.552,3.476,4.92,1.168,100.0,1022.22,84.142
0.0,0.0,40.0,60.0,40.0,2937.85,1407.55,2310.211,2625.075,477.572,58.523,76.096,72.332,76.106,54.497,3.484,4.918,1.17,100.0,1022.22,83.986
0.0,0.0,40.0,60.0,40.0,2935.13,1408.37,2306.339,2623.843,475.839,58.454,76.077,72.334,76.085,54.424,3.489,4.916,1.171,100.0,1022.22,83.934
0.0,0.0,40.0,60.0,40.0,2933.51,1408.86,2304.051,2623.104,474.809,58.41,76.108,72.333,76.095,54.377,3.492,4.916,1.172,100.0,1022.22,84.116
0.0,0.0,40.0,60.0,40.0,2932.29,1409.24,2302.309,2622.541,474.024,58.427,76.12,72.332,76.114,54.393,3.494,4.915,1.173,100.0,1022.22,84.142
0.0,0.0,40.0,60.0,40.0,2931.34,1409.53,2300.954,2622.101,473.419,58.439,76.084,72.332,76.099,54.403,3.496,4.915,1.173,100.0,1022.22,83.96
0.0,0.0,40.0,60.0,40.0,2930.81,1409.69,2300.197,2621.854,473.079,58.409,76.11,72.332,76.1,54.373,3.497,4.914,1.173,100.0,1022.22,84.129
0.0,0.0,40.0,60.0,40.0,2930.56,1409.78,2299.827,2621.731,472.919,58.344,76.093,72.33,76.1,54.308,3.497,4.914,1.174,100.0,1022.22,84.025
0.0,0.0,40.0,60.0,40.0,2930.09,1409.92,2299.176,2621.502,472.623,58.286,76.085,72.327,76.088,54.249,3.498,4.914,1.174,100.0,1022.22,84.012
0.0,0.0,40.0,60.0,40.0,2928.88,1410.3,2297.451,2620.939,471.849,58.302,76.112,72.324,76.101,54.264,3.5,4.914,1.174,100.0,1022.22,84.167
0.0,0.0,40.0,60.0,40.0,2927.23,1410.81,2295.093,2620.165,470.793,58.299,76.062,72.323,76.083,54.26,3.503,4.913,1.175,100.0,1022.22,83.889
0.0,0.0,40.0,60.0,40.0,2925.87,1411.23,2293.139,2619.514,469.915,58.252,76.081,72.324,76.073,54.21,3.505,4.912,1.176,100.0,1022.22,84.038
0.0,0.47,40.0,60.0,40.0,2925.35,1411.4,2292.382,2619.267,469.58,58.258,76.108,72.325,76.097,54.216,3.506,4.912,1.176,100.0,1022.22,84.154
0.0,1.619,40.0,60.0,40.0,2925.78,1411.27,2292.998,2619.461,469.862,58.274,76.074,72.326,76.089,54.232,3.506,4.912,1.176,100.0,1022.22,83.934
0.0,2.686,40.0,60.0,40.0,2926.72,1410.99,2294.354,2619.883,470.476,58.309,75.986,72.326,76.026,54.267,3.504,4.913,1.175,100.0,1022.22,83.506
0.0,3.813,40.0,60.0,40.0,2927.73,1410.69,2295.797,2620.341,471.127,58.3,75.969,72.326,75.98,54.259,3.502,4.913,1.175,100.0,1022.22,83.455
0.0,5.024,40.0,60.0,40.0,2929.07,1410.28,2297.715,2620.957,471.99,58.295,76.013,72.328,75.995,54.256,3.5,4.914,1.174,100.0,1022.22,83.681
0.0,6.2,40.0,60.0,40.0,2930.87,1409.74,2300.285,2621.784,473.148,58.343,76.034,72.329,76.022,54.306,3.497,4.914,1.173,100.0,1022.22,83.746
0.0,7.429,40.0,60.0,40.0,2933.15,1409.05,2303.523,2622.822,474.603,60.756,76.069,72.332,76.05,56.721,3.493,4.915,1.172,100.0,1022.22,83.908
0.0,9.671,40.0,60.0,40.0,2936.4,1408.05,2308.152,2624.318,476.684,58.13,76.134,72.334,76.102,54.098,3.487,4.917,1.171,100.0,1022.22,84.213
0.0,10.359,40.0,60.0,40.0,2941.4,1406.53,2315.227,2626.606,479.848,61.252,76.218,72.343,76.176,57.224,3.478,4.919,1.169,100.0,1022.22,84.556
0.0,12.728,40.0,60.0,40.0,2948.68,1404.31,2325.506,2629.933,484.429,58.503,76.296,72.35,76.256,54.483,3.465,4.922,1.165,100.0,1022.22,84.848
0.0,13.487,40.0,60.0,40.0,2958.68,1401.25,2339.498,2634.456,490.649,61.792,76.305,72.362,76.297,57.781,3.447,4.926,1.161,100.0,1022.22,84.764
0.0,15.777,40.0,60.0,40.0,2971.47,1397.33,2357.238,2640.194,498.478,58.587,76.297,72.369,76.299,54.588,3.425,4.931,1.155,100.0,1022.22,84.634
0.0,16.541,40.0,60.0,40.0,2986.39,1392.75,2377.707,2646.829,507.443,62.226,76.264,72.381,76.278,58.241,3.398,4.936,1.148,100.0,1022.22,84.368
0.0,18.857,40.0,60.0,40.0,3003.41,1387.5,2400.763,2654.326,517.463,58.785,76.273,72.387,76.27,54.815,3.367,4.942,1.141,100.0,1022.22,84.368
0.0,19.537,40.0,60.0,40.0,3021.45,1381.93,2424.84,2662.141,527.843,59.254,76.299,72.394,76.288,55.3,3.334,4.947,1.133,100.0,1022.22,84.394
0.0,20.828,40.0,60.0,40.0,3039.4,1376.38,2448.477,2669.832,537.942,59.351,76.329,72.396,76.315,55.412,3.3,4.952,1.125,100.0,1022.22,84.472
0.0,22.24,40.0,60.0,40.0,3055.9,1371.27,2469.914,2676.819,547.033,59.489,76.328,72.396,76.326,55.563,3.27,4.955,1.118,100.0,1022.22,84.42
0.0,23.666,40.0,60.0,40.0,3070.15,1366.85,2488.2,2682.786,554.74,59.615,76.365,72.395,76.349,55.702,3.243,4.958,1.112,100.0,1022.22,84.569
0.0,25.341,40.0,60.0,40.0,3082.69,1362.96,2504.146,2687.978,561.415,59.734,76.382,72.396,76.373,55.83,3.22,4.961,1.107,100.0,1022.22,84.595
0.0,26.715,40.0,60.0,40.0,3093.5,1359.6,2517.75,2692.413,567.086,59.795,76.409,72.394,76.396,55.899,3.2,4.963,1.102,100.0,1022.22,84.712
0.0,28.178,40.0,60.0,40.0,3102.02,1356.95,2528.416,2695.898,571.509,59.85,76.419,72.392,76.414,55.961,3.184,4.964,1.098,100.0,1022.22,84.725
0.0,29.635,40.0,60.0,40.0,3108.29,1355.0,2536.213,2698.45,574.739,60.872,76.401,72.391,76.407,56.987,3.172,4.965,1.096,100.0,1022.22,84.634
0.0,30.864,40.0,60.0,40.0,3111.57,1353.97,2540.296,2699.787,576.418,60.982,76.412,72.383,76.407,57.101,3.166,4.965,1.095,100.0,1022.22,84.712
0.0,32.772,40.0,60.0,40.0,3112.26,1353.74,2541.141,2700.069,576.768,60.457,76.377,72.382,76.391,56.577,3.164,4.966,1.094,100.0,1022.22,84.543
0.0,33.486,40.0,60.0,40.0,3111.37,1354.01,2540.032,2699.734,576.305,57.631,76.387,72.372,76.383,53.751,3.166,4.965,1.095,100.0,1022.22,84.673
0.0,34.167,40.0,60.0,40.0,3105.32,1355.87,2532.534,2697.306,573.197,60.22,76.41,72.359,76.4,56.337,3.177,4.965,1.097,100.0,1022.22,84.835
0.0,36.408,40.0,60.0,40.0,3094.61,1359.18,2519.158,2692.958,567.644,58.279,76.475,72.349,76.448,54.391,3.198,4.963,1.101,100.0,1022.22,85.198
0.0,36.404,40.0,60.0,40.0,3081.16,1363.34,2502.21,2687.467,560.571,60.284,76.475,72.342,76.473,56.387,3.223,4.961,1.107,100.0,1022.22,85.211
0.0,38.191,40.0,60.0,40.0,3064.59,1368.47,2481.09,2680.603,551.709,58.03,76.424,72.327,76.444,54.122,3.254,4.957,1.114,100.0,1022.22,85.081
0.0,38.354,40.0,60.0,40.0,3044.96,1374.54,2455.728,2672.366,540.984,59.253,76.413,72.319,76.419,55.331,3.29,4.953,1.123,100.0,1022.22,85.159
0.0,40.522,40.0,60.0,40.0,3025.09,1380.68,2429.662,2663.901,529.864,59.393,76.486,72.32,76.455,55.455,3.327,4.948,1.131,100.0,1022.22,85.58
0.0,41.942,40.0,60.0,40.0,3008.56,1385.79,2407.662,2656.738,520.402,59.307,76.533,72.325,76.51,55.354,3.357,4.943,1.138,100.0,1022.22,85.794
0.0,43.426,40.0,60.0,40.0,2996.37,1389.56,2391.259,2651.405,513.302,59.23,76.539,72.333,76.533,55.265,3.38,4.939,1.144,100.0,1022.22,85.846
0.0,44.717,40.0,60.0,40.0,2988.58,1391.97,2380.682,2647.955,508.703,59.137,76.529,72.34,76.532,55.163,3.394,4.937,1.147,100.0,1022.22,85.794
0.0,45.933,40.0,60.0,40.0,2984.13,1393.35,2374.627,2645.966,506.063,59.104,76.546,72.345,76.539,55.125,3.402,4.935,1.149,100.0,1022.22,85.885
0.0,47.114,40.0,60.0,40.0,2981.91,1394.04,2371.6,2644.963,504.74,59.09,76.505,72.348,76.523,55.107,3.406,4.935,1.15,100.0,1022.22,85.665
0.0,48.309,40.0,60.0,40.0,2981.02,1394.33,2370.368,2644.558,504.21,59.042,76.448,72.35,76.474,55.059,3.407,4.934,1.151,100.0,1022.22,85.386
0.0,49.563,40.0,60.0,40.0,2981.11,1394.32,2370.491,2644.576,504.268,59.001,76.431,72.353,76.442,55.017,3.407,4.934,1.151,100.0,1022.22,85.315
0.0,50.773,40.0,60.0,40.0,2981.83,1394.11,2371.477,2644.875,504.708,59.008,76.373,72.354,76.4,55.024,3.406,4.934,1.15,100.0,1022.22,85.016
0.0,52.123,40.0,60.0,40.0,2983.12,1393.72,2373.237,2645.438,505.483,59.017,76.379,72.357,76.378,55.034,3.404,4.935,1.15,100.0,1022.22,85.068
0.0,53.537,40.0,60.0,40.0,2985.52,1392.99,2376.528,2646.477,506.924,59.038,76.43,72.361,76.408,55.057,3.399,4.936,1.149,100.0,1022.22,85.289
0.0,54.79,40.0,60.0,40.0,2988.76,1392.01,2380.928,2647.902,508.849,59.122,76.454,72.364,76.441,55.144,3.393,4.937,1.147,100.0,1022.22,85.36
0.0,56.332,40.0,60.0,40.0,2993.0,1390.71,2386.701,2649.75,511.361,59.17,76.5,72.37,76.479,55.196,3.386,4.938,1.145,100.0,1022.22,85.528
0.0,57.852,40.0,60.0,40.0,2998.93,1388.89,2394.726,2652.355,514.849,61.791,76.484,72.378,76.489,57.821,3.375,4.94,1.143,100.0,1022.22,85.36
0.0,60.368,40.0,60.0,40.0,3007.3,1386.31,2405.973,2655.998,519.724,59.06,76.464,72.386,76.472,55.097,3.36,4.943,1.139,100.0,1022.22,85.224
0.0,61.746,40.0,60.0,40.0,3018.34,1382.9,2420.722,2660.786,526.078,58.937,76.489,72.393,76.48,54.983,3.339,4.946,1.134,100.0,1022.22,85.276
0.0,63.025,40.0,60.0,40.0,3030.81,1379.05,2437.213,2666.154,533.143,58.978,76.488,72.398,76.489,55.034,3.316,4.949,1.129,100.0,1022.22,85.211
0.0,64.179,40.0,60.0,40.0,3043.07,1375.26,2453.282,2671.381,539.989,59.083,76.475,72.4,76.48,55.149,3.294,4.952,1.124,100.0,1022.22,85.107
0.0,65.809,40.0,60.0,40.0,3055.29,1371.46,2469.122,2676.555,546.704,59.187,76.525,72.406,76.505,55.263,3.271,4.955,1.118,100.0,1022.22,85.302
0.0,67.188,40.0,60.0,40.0,3068.12,1367.47,2485.613,2681.958,553.641,59.272,76.542,72.409,76.534,55.358,3.247,4.958,1.113,100.0,1022.22,85.289
0.0,68.717,40.0,60.0,40.0,3080.93,1363.46,2501.928,2687.309,560.47,59.384,76.567,72.413,76.555,55.479,3.223,4.961,1.107,100.0,1022.22,85.373
0.0,70.214,40.0,60.0,40.0,3093.84,1359.43,2518.19,2692.642,567.246,59.519,76.605,72.417,76.59,55.622,3.199,4.963,1.102,100.0,1022.22,85.49
0.0,70.575,40.0,60.0,40.0,3105.84,1355.67,2533.186,2697.57,573.454,60.611,76.584,72.414,76.592,56.723,3.176,4.965,1.097,100.0,1022.22,85.353
0.0,72.299,40.0,60.0,40.0,3113.26,1353.33,2542.373,2700.614,577.241,58.479,76.567,72.4,76.574,54.598,3.163,4.966,1.094,100.0,1022.22,85.34
0.0,72.55,40.0,60.0,40.0,3114.23,1352.99,2543.587,2701.054,577.727,60.012,76.573,72.388,76.571,56.133,3.161,4.966,1.093,100.0,1022.22,85.412
0.0,74.209,40.0,60.0,40.0,3108.94,1354.59,2537.022,2698.978,575.004,58.464,76.551,72.371,76.56,54.583,3.171,4.965,1.095,100.0,1022.22,85.373
0.0,74.623,40.0,60.0,40.0,3097.69,1358.04,2523.013,2694.454,569.186,59.718,76.521,72.359,76.534,55.831,3.192,4.963,1.1,100.0,1022.22,85.315
0.0,76.165,40.0,60.0,40.0,3081.56,1363.02,2502.702,2687.89,560.713,58.226,76.483,72.342,76.5,54.33,3.222,4.961,1.107,100.0,1022.22,85.263
0.0,76.467,40.0,60.0,40.0,3061.17,1369.32,2476.69,2679.459,549.784,59.405,76.477,72.329,76.482,55.496,3.26,4.957,1.115,100.0,1022.22,85.353
0.0,78.075,40.0,60.0,40.0,3037.72,1376.56,2446.294,2669.586,536.886,57.922,76.43,72.315,76.451,53.996,3.304,4.951,1.125,100.0,1022.22,85.25
0.0,78.401,40.0,60.0,40.0,3012.93,1384.23,2413.506,2658.938,522.838,59.913,76.399,72.31,76.414,55.967,3.349,4.944,1.136,100.0,1022.22,85.224
0.0,80.351,40.0,60.0,40.0,2988.7,1391.7,2380.84,2648.325,508.68,57.487,76.371,72.3,76.386,53.519,3.394,4.937,1.147,100.0,1022.22,85.224
0.0,81.35,40.0,60.0,40.0,2965.89,1398.73,2349.512,2638.17,494.942,58.475,76.345,72.302,76.359,54.485,3.435,4.929,1.157,100.0,1022.22,85.185
0.0,83.009,40.0,60.0,40.0,2947.6,1404.34,2323.992,2629.88,483.625,58.333,76.321,72.309,76.334,54.322,3.467,4.922,1.165,100.0,1022.22,85.133
0.0,84.438,40.0,60.0,40.0,2934.97,1408.21,2306.11,2624.09,475.644,58.218,76.308,72.319,76.316,54.192,3.49,4.916,1.171,100.0,1022.22,85.107
0.0,85.707,40.0,60.0,40.0,2927.94,1410.37,2296.096,2620.816,471.148,58.157,76.308,72.329,76.31,54.12,3.502,4.913,1.174,100.0,1022.22,85.094
0.0,86.792,40.0,60.0,40.0,2925.62,1411.1,2292.787,2619.725,469.661,58.105,76.306,72.338,76.307,54.063,3.506,4.912,1.176,100.0,1022.22,85.068
0.0,88.096,40.0,60.0,40.0,2927.03,1410.69,2294.794,2620.341,470.578,58.119,76.321,72.346,76.314,54.078,3.504,4.913,1.175,100.0,1022.22,85.094
0.0,89.467,40.0,60.0,40.0,2931.74,1409.28,2301.517,2622.47,473.612,58.192,76.363,72.355,76.343,54.154,3.495,4.915,1.173,100.0,1022.22,85.237
0.0,90.763,40.0,60.0,40.0,2939.53,1406.92,2312.587,2626.026,478.586,58.268,76.399,72.364,76.381,54.238,3.482,4.918,1.169,100.0,1022.22,85.34
0.0,92.049,40.0,60.0,40.0,2949.76,1403.81,2327.019,2630.672,485.03,58.371,76.42,72.371,76.409,54.35,3.463,4.922,1.165,100.0,1022.22,85.34
0.0,93.468,40.0,60.0,40.0,2962.04,1400.06,2344.179,2636.198,492.647,58.442,76.423,72.379,76.421,54.434,3.442,4.927,1.159,100.0,1022.22,85.237
0.0,94.691,40.0,60.0,40.0,2975.88,1395.82,2363.31,2642.394,501.083,58.527,76.402,72.385,76.411,54.532,3.417,4.932,1.153,100.0,1022.22,85.062
0.0,96.223,40.0,60.0,40.0,2990.49,1391.33,2383.286,2648.87,509.819,58.723,76.442,72.391,76.425,54.742,3.39,4.937,1.146,100.0,1022.22,85.185
0.0,97.465,40.0,60.0,40.0,3006.39,1386.43,2404.758,2655.84,519.133,59.433,76.5,72.402,76.474,55.466,3.361,4.942,1.139,100.0,1022.22,85.36
0.0,98.802,40.0,60.0,40.0,3024.18,1380.93,2428.466,2663.549,529.341,59.503,76.513,72.409,76.503,55.552,3.329,4.948,1.131,100.0,1022.22,85.289
0.0,99.834,40.0,60.0,40.0,3042.68,1375.21,2452.754,2671.451,539.709,59.645,76.56,72.414,76.538,55.708,3.294,4.952,1.123,100.0,1022.22,85.451
0.0,100.0,40.0,60.0,40.0,3060.8,1369.59,2476.232,2679.09,549.643,59.788,76.565,72.416,76.56,55.866,3.261,4.957,1.116,100.0,1022.22,85.386
0.0,100.0,40.0,60.0,40.0,3077.96,1364.26,2498.144,2686.235,558.851,59.891,76.59,72.419,76.578,55.983,3.229,4.96,1.108,100.0,1022.22,85.464
0.0,100.0,40.0,60.0,40.0,3094.29,1359.19,2518.754,2692.958,567.442,60.043,76.63,72.422,76.611,56.147,3.198,4.963,1.102,100.0,1022.22,85.58
0.0,100.0,40.0,60.0,40.0,3110.1,1354.27,2538.466,2699.382,575.615,60.202,76.69,72.428,76.662,56.316,3.169,4.965,1.095,100.0,1022.22,85.781
0.0,100.0,40.0,60.0,40.0,3126.86,1349.07,2559.11,2706.123,584.119,60.315,76.744,72.436,76.718,56.44,3.137,4.967,1.088,100.0,1022.22,85.943
0.0,100.0,40.0,60.0,40.0,3144.89,1343.46,2581.075,2713.269,593.102,60.454,76.774,72.443,76.758,56.589,3.103,4.969,1.081,100.0,1022.22,86.008
0.0,100.0,40.0,60.0,40.0,3163.81,1337.59,2603.814,2720.661,602.346,60.622,76.817,72.45,76.797,56.768,3.067,4.971,1.073,100.0,1022.22,86.125
0.0,100.0,40.0,60.0,40.0,3183.7,1331.42,2627.398,2728.334,611.871,61.381,76.832,72.457,76.825,57.538,3.029,4.972,1.065,100.0,1022.22,86.112
0.0,100.0,40.0,60.0,40.0,3202.16,1325.69,2649.029,2735.357,620.546,59.201,76.782,72.447,76.801,55.367,2.994,4.972,1.058,100.0,1022.22,85.872
0.0,100.0,40.0,60.0,40.0,3214.51,1321.86,2663.355,2740.021,626.261,60.872,76.758,72.44,76.769,57.046,2.97,4.973,1.053,100.0,1022.22,85.807
0.0,100.0,40.0,60.0,40.0,3219.91,1320.17,2669.586,2742.062,628.734,59.263,76.734,72.424,76.745,55.441,2.96,4.973,1.051,100.0,1022.22,85.755
0.0,99.992,40.0,60.0,40.0,3217.75,1320.82,2667.086,2741.27,627.736,60.514,76.717,72.412,76.725,56.693,2.964,4.973,1.052,100.0,1022.22,85.729
0.0,100.0,40.0,60.0,40.0,3208.97,1323.51,2656.931,2738.014,623.686,59.266,76.703,72.397,76.71,55.442,2.981,4.973,1.055,100.0,1022.22,85.729
0.0,100.0,40.0,60.0,40.0,3195.12,1327.77,2640.81,2732.822,617.223,60.091,76.658,72.387,76.679,56.261,3.007,4.972,1.06,100.0,1022.22,85.58
0.0,100.0,40.0,60.0,40.0,3176.53,1333.51,2618.915,2725.747,608.416,58.99,76.552,72.371,76.597,55.151,3.043,4.972,1.068,100.0,1022.22,85.211
0.0,100.0,40.0,60.0,40.0,3153.9,1340.5,2591.934,2717.0,597.476,60.909,76.532,72.364,76.543,57.06,3.086,4.97,1.077,100.0,1022.22,85.237
0.0,100.0,40.0,60.0,40.0,3130.19,1347.84,2563.194,2707.69,585.733,60.732,76.589,72.36,76.567,56.869,3.131,4.968,1.086,100.0,1022.22,85.567
0.0,100.0,40.0,60.0,40.0,3109.47,1354.27,2537.674,2699.4,575.224,58.611,76.575,72.362,76.58,54.734,3.17,4.965,1.095,100.0,1022.22,85.515
0.0,100.0,40.0,60.0,40.0,3091.79,1359.75,2515.603,2692.219,566.065,59.55,76.56,72.365,76.566,55.662,3.203,4.962,1.102,100.0,1022.22,85.49
0.0,100.0,40.0,60.0,40.0,3078.16,1363.98,2498.408,2686.605,558.884,59.483,76.596,72.373,76.581,55.584,3.229,4.96,1.108,100.0,1022.22,85.677
0.0,100.0,40.0,60.0,40.0,3069.9,1366.56,2487.901,2683.173,554.477,59.438,76.633,72.384,76.617,55.532,3.244,4.958,1.112,100.0,1022.22,85.82
0.0,100.0,40.0,60.0,40.0,3066.78,1367.54,2483.888,2681.853,552.8,59.452,76.652,72.394,76.643,55.541,3.25,4.958,1.113,100.0,1022.22,85.872
0.0,100.0,40.0,60.0,40.0,3067.66,1367.28,2485.032,2682.205,553.282,59.459,76.676,72.402,76.664,55.548,3.248,4.958,1.113,100.0,1022.22,85.943
0.0,100.0,40.0,60.0,40.0,3071.61,1366.07,2490.066,2683.824,555.403,59.488,76.7,72.411,76.689,55.579,3.241,4.959,1.111,100.0,1022.22,86.008
0.0,100.0,40.0,60.0,40.0,3078.45,1363.96,2498.778,2686.64,559.059,59.538,76.705,72.419,76.702,55.633,3.228,4.96,1.108,100.0,1022.22,85.969
0.0,100.0,40.0,60.0,40.0,3087.66,1361.12,2510.411,2690.406,563.93,59.602,76.728,72.427,76.719,55.703,3.211,4.962,1.104,100.0,1022.22,85.995
0.0,100.0,40.0,60.0,40.0,3099.26,1357.53,2524.984,2695.123,569.994,59.701,76.693,72.437,76.708,55.809,3.189,4.964,1.099,100.0,1022.22,85.742
0.0,100.0,40.0,60.0,40.0,3112.89,1353.32,2541.915,2700.632,577.012,59.776,76.639,72.443,76.663,55.892,3.163,4.966,1.094,100.0,1022.22,85.464
0.0,100.0,40.0,60.0,40.0,3126.97,1348.96,2559.251,2706.246,584.151,59.806,76.594,72.447,76.616,55.931,3.137,4.967,1.088,100.0,1022.22,85.224
0.0,100.0,40.0,60.0,40.0,3140.39,1344.8,2575.619,2711.562,590.857,58.151,76.546,72.447,76.569,54.285,3.111,4.969,1.082,100.0,1022.22,84.991
0.0,100.0,40.0,60.0,40.0,3150.43,1341.69,2587.763,2715.522,595.811,60.274,76.512,72.437,76.528,56.414,3.092,4.97,1.078,100.0,1022.22,84.887
0.0,100.0,40.0,60.0,40.0,3154.19,1340.51,2592.269,2717.0,597.645,58.091,76.546,72.425,76.534,54.235,3.085,4.97,1.077,100.0,1022.22,85.081
0.0,100.0,40.0,60.0,40.0,3152.4,1341.03,2590.139,2716.331,596.765,60.544,76.528,72.416,76.535,56.688,3.089,4.97,1.077,100.0,1022.22,85.016
0.0,100.0,40.0,60.0,40.0,3146.15,1342.93,2582.589,2713.938,593.683,58.061,76.541,72.405,76.536,54.203,3.101,4.969,1.08,100.0,1022.22,85.146
0.0,100.0,40.0,60.0,40.0,3135.19,1346.29,2569.283,2709.661,588.231,59.939,76.519,72.392,76.529,56.076,3.121,4.968,1.084,100.0,1022.22,85.107
0.0,100.0,40.0,60.0,40.0,3119.87,1351.0,2550.539,2703.624,580.513,57.901,76.5,72.383,76.508,54.03,3.15,4.967,1.091,100.0,1022.22,85.107
0.0,100.0,40.0,60.0,40.0,3102.38,1356.38,2528.856,2696.637,571.544,60.167,76.547,72.376,76.528,56.285,3.183,4.964,1.098,100.0,1022.22,85.399
0.0,100.0,40.0,60.0,40.0,3083.78,1362.11,2505.518,2689.104,561.817,59.373,76.56,72.37,76.553,55.479,3.218,4.961,1.105,100.0,1022.22,85.49
0.0,100.0,40.0,60.0,40.0,3066.25,1367.52,2483.219,2681.888,552.453,60.501,76.546,72.371,76.551,56.594,3.251,4.958,1.113,100.0,1022.22,85.477
0.0,100.0,40.0,60.0,40.0,3049.61,1372.65,2461.782,2674.936,543.388,58.035,76.493,72.362,76.516,54.116,3.282,4.954,1.12,100.0,1022.22,85.315
0.0,99.818,40.0,60.0,40.0,3032.22,1378.02,2439.078,2667.579,533.716,59.182,76.468,72.357,76.481,55.249,3.314,4.95,1.127,100.0,1022.22,85.302
0.0,100.0,40.0,60.0,40.0,3015.24,1383.26,2416.603,2660.293,524.075,60.085,76.452,72.355,76.461,56.138,3.345,4.945,1.135,100.0,1022.22,85.302
0.0,100.0,40.0,60.0,40.0,2999.47,1388.13,2395.448,2653.429,514.93,60.736,76.45,72.357,76.451,56.775,3.374,4.94,1.142,100.0,1022.22,85.36
0.0,100.0,40.0,60.0,40.0,2987.33,1391.88,2378.992,2648.078,507.771,61.041,76.522,72.365,76.49,57.068,3.396,4.936,1.147,100.0,1022.22,85.729
0.0,100.0,40.0,60.0,40.0,2980.01,1394.14,2368.995,2644.822,503.4,61.032,76.554,72.374,76.537,57.05,3.41,4.934,1.15,100.0,1022.22,85.846
0.0,100.0,40.0,60.0,40.0,2977.2,1395.02,2365.123,2643.555,501.713,61.103,76.542,72.383,76.544,57.116,3.415,4.933,1.152,100.0,1022.22,85.755
0.0,100.0,40.0,60.0,40.0,2978.26,1394.7,2366.584,2644.013,502.359,61.194,76.557,72.391,76.549,57.207,3.413,4.933,1.151,100.0,1022.22,85.794
0.0,100.0,40.0,60.0,40.0,2982.65,1393.37,2372.603,2645.949,504.997,61.208,76.602,72.4,76.58,57.223,3.405,4.935,1.149,100.0,1022.22,85.969
0.0,100.0,40.0,60.0,40.0,2989.93,1391.14,2382.53,2649.152,509.335,61.183,76.651,72.408,76.626,57.205,3.392,4.937,1.146,100.0,1022.22,86.125
0.0,100.0,40.0,60.0,40.0,2999.74,1388.12,2395.818,2653.446,515.119,61.278,76.704,72.416,76.677,57.307,3.374,4.94,1.142,100.0,1022.22,86.287
0.0,100.0,40.0,60.0,40.0,3011.77,1384.42,2411.957,2658.674,522.108,61.283,76.726,72.424,76.713,57.323,3.352,4.944,1.136,100.0,1022.22,86.287
0.0,100.0,40.0,60.0,40.0,3025.67,1380.13,2430.437,2664.658,530.052,61.29,76.748,72.431,76.736,57.341,3.326,4.948,1.13,100.0,1022.22,86.3
0.0,100.0,40.0,60.0,40.0,3041.08,1375.37,2450.677,2671.222,538.701,61.307,76.778,72.438,76.763,57.37,3.298,4.952,1.124,100.0,1022.22,86.352
0.0,100.0,40.0,60.0,40.0,3057.67,1370.23,2472.202,2678.227,547.825,61.344,76.801,72.445,76.79,57.42,3.267,4.956,1.117,100.0,1022.22,86.364
0.0,100.0,40.0,60.0,40.0,3075.22,1364.8,2494.659,2685.531,557.279,60.892,76.77,72.45,76.782,56.981,3.234,4.959,1.109,100.0,1022.22,86.125
0.0,100.0,40.0,60.0,40.0,3092.88,1359.32,2516.976,2692.782,566.602,60.521,76.732,72.452,76.75,56.623,3.201,4.963,1.102,100.0,1022.22,85.911
0.0,100.0,40.0,60.0,40.0,3108.8,1354.37,2536.846,2699.259,574.846,59.503,76.707,72.447,76.719,55.616,3.171,4.965,1.095,100.0,1022.22,85.781
0.0,100.0,40.0,60.0,40.0,3121.43,1350.44,2552.458,2704.346,581.282,59.801,76.734,72.448,76.725,55.924,3.147,4.967,1.09,100.0,1022.22,85.872
0.0,100.0,40.0,60.0,40.0,3133.72,1346.62,2567.506,2709.256,587.46,59.872,76.714,72.453,76.723,56.002,3.124,4.968,1.085,100.0,1022.22,85.703
0.0,100.0,40.0,60.0,40.0,3146.16,1342.75,2582.606,2714.166,593.629,59.906,76.67,72.456,76.688,56.044,3.101,4.969,1.08,100.0,1022.22,85.503
0.0,100.0,40.0,60.0,40.0,3158.41,1338.94,2597.355,2718.971,599.627,60.032,76.718,72.46,76.7,56.177,3.077,4.97,1.075,100.0,1022.22,85.69
0.0,100.0,40.0,60.0,40.0,3171.2,1334.96,2612.614,2723.952,605.806,60.128,76.717,72.466,76.717,56.279,3.053,4.971,1.07,100.0,1022.22,85.606
0.0,100.0,40.0,60.0,40.0,3184.52,1330.81,2628.366,2729.091,612.158,60.201,76.678,72.47,76.693,56.36,3.028,4.972,1.064,100.0,1022.22,85.399
0.0,100.0,40.0,60.0,40.0,3197.78,1326.69,2643.907,2734.142,618.397,60.295,76.709,72.473,76.697,56.461,3.003,4.972,1.059,100.0,1022.22,85.541
0.0,100.0,40.0,60.0,40.0,3210.62,1322.7,2658.85,2739.0,624.364,60.398,76.758,72.476,76.739,56.57,2.978,4.973,1.054,100.0,1022.22,85.716
0.0,100.0,40.0,60.0,40.0,3223.19,1318.79,2673.352,2743.717,630.133,60.491,76.758,72.48,76.757,56.669,2.954,4.973,1.049,100.0,1022.22,85.665
0.0,100.0,40.0,60.0,40.0,3235.63,1314.93,2687.608,2748.346,635.781,60.577,76.76,72.484,76.759,56.761,2.93,4.972,1.044,100.0,1022.22,85.645
0.0,100.0,40.0,60.0,40.0,3248.4,1310.97,2702.11,2753.045,641.511,60.683,76.776,72.49,76.769,56.872,2.906,4.972,1.039,100.0,1022.22,85.677
0.0,100.0,40.0,60.0,40.0,3262.03,1306.74,2717.475,2758.026,647.552,60.735,76.812,72.495,76.797,56.93,2.88,4.971,1.034,100.0,1022.22,85.807
0.0,100.0,40.0,60.0,40.0,3276.02,1302.41,2733.122,2763.077,653.68,60.782,76.832,72.499,76.823,56.982,2.853,4.971,1.029,100.0,1022.22,85.833
0.0,100.0,40.0,60.0,40.0,3289.96,1298.1,2748.61,2768.075,659.72,60.904,76.841,72.504,76.837,57.11,2.826,4.97,1.023,100.0,1022.22,85.846
0.0,100.0,40.0,60.0,40.0,3303.23,1293.99,2763.235,2772.792,665.398,61.495,76.803,72.501,76.819,57.706,2.8,4.968,1.018,100.0,1022.22,85.665
0.0,100.0,40.0,60.0,40.0,3311.26,1291.5,2772.035,2775.626,668.804,59.875,76.746,72.487,76.769,56.089,2.785,4.968,1.015,100.0,1022.22,85.451
0.0,100.0,40.0,60.0,40.0,3312.15,1291.21,2773.003,2775.96,669.177,61.329,76.728,72.479,76.736,57.545,2.783,4.968,1.015,100.0,1022.22,85.438
0.0,100.0,40.0,60.0,40.0,3306.64,1292.89,2766.966,2774.042,666.838,59.821,76.74,72.465,76.736,56.036,2.794,4.968,1.017,100.0,1022.22,85.554
0.0,100.0,40.0,60.0,40.0,3296.34,1296.05,2755.65,2770.434,662.441,59.234,76.763,72.463,76.754,55.446,2.814,4.969,1.021,100.0,1022.22,85.652
0.0,100.0,40.0,60.0,40.0,3285.1,1299.51,2743.224,2766.438,657.596,61.593,76.756,72.463,76.757,57.8,2.835,4.97,1.025,100.0,1022.22,85.632
0.0,100.0,40.0,60.0,40.0,3273.36,1303.12,2730.165,2762.25,652.492,59.641,76.758,72.452,76.757,55.845,2.858,4.971,1.03,100.0,1022.22,85.716
0.0,100.0,40.0,60.0,40.0,3258.4,1307.73,2713.392,2756.864,645.911,61.088,76.758,72.445,76.758,57.286,2.887,4.972,1.035,100.0,1022.22,85.742
0.0,100.0,40.0,60.0,40.0,3239.75,1313.48,2692.29,2750.053,637.59,59.391,76.734,72.432,76.744,55.582,2.922,4.972,1.042,100.0,1022.22,85.716
0.0,100.0,40.0,60.0,40.0,3217.84,1320.26,2667.192,2741.957,627.632,61.238,76.717,72.426,76.725,57.42,2.964,4.973,1.051,100.0,1022.22,85.69
0.0,100.0,40.0,60.0,40.0,3194.32,1327.54,2639.877,2733.104,616.709,59.123,76.675,72.415,76.693,55.295,3.009,4.972,1.06,100.0,1022.22,85.58
0.0,100.0,40.0,60.0,40.0,3170.32,1334.98,2611.558,2723.917,605.308,58.402,76.671,72.415,76.675,54.562,3.055,4.971,1.07,100.0,1022.22,85.645
0.0,100.0,40.0,60.0,40.0,3148.05,1341.89,2584.894,2715.258,594.477,60.364,76.675,72.415,76.675,56.511,3.097,4.97,1.079,100.0,1022.22,85.69
0.0,100.0,40.0,60.0,40.0,3129.04,1347.8,2561.786,2707.742,585.031,60.317,76.648,72.42,76.659,56.452,3.133,4.968,1.086,100.0,1022.22,85.593
0.0,100.0,40.0,60.0,40.0,3114.52,1352.32,2543.922,2701.917,577.681,60.231,76.64,72.428,76.644,56.356,3.161,4.966,1.092,100.0,1022.22,85.567
0.0,100.0,40.0,60.0,40.0,3104.48,1355.45,2531.478,2697.851,572.539,60.093,76.623,72.434,76.63,56.211,3.18,4.964,1.096,100.0,1022.22,85.503
0.0,100.0,40.0,60.0,40.0,3097.98,1357.49,2523.365,2695.194,569.175,60.066,76.639,72.439,76.633,56.178,3.192,4.963,1.099,100.0,1022.22,85.593
0.0,100.0,40.0,60.0,40.0,3093.83,1358.79,2518.173,2693.486,567.021,60.075,76.655,72.443,76.648,56.184,3.2,4.963,1.101,100.0,1022.22,85.645
0.0,100.0,40.0,60.0,40.0,3091.71,1359.46,2515.515,2692.589,565.917,60.065,76.664,72.449,76.659,56.172,3.204,4.962,1.102,100.0,1022.22,85.652
0.0,100.0,40.0,60.0,40.0,3092.2,1359.33,2516.131,2692.782,566.178,60.055,76.7,72.456,76.684,56.162,3.203,4.963,1.102,100.0,1022.22,85.794
0.0,100.0,40.0,60.0,40.0,3094.99,1358.46,2519.634,2693.909,567.639,60.094,76.697,72.463,76.697,56.202,3.197,4.963,1.101,100.0,1022.22,85.703
0.0,100.0,40.0,60.0,40.0,3100.15,1356.85,2526.093,2696.021,570.321,60.117,76.668,72.47,76.681,56.227,3.188,4.964,1.098,100.0,1022.22,85.554
0.0,100.0,40.0,60.0,40.0,3106.95,1354.73,2534.558,2698.802,573.823,60.122,76.596,72.473,76.628,56.236,3.175,4.965,1.096,100.0,1022.22,85.198
0.0,100.0,40.0,60.0,40.0,3113.77,1352.59,2543.006,2701.582,577.313,60.176,76.561,72.475,76.578,56.295,3.162,4.966,1.093,100.0,1022.22,85.049
0.0,100.0,40.0,60.0,40.0,3120.43,1350.5,2551.226,2704.275,580.689,60.245,76.584,72.478,76.576,56.369,3.15,4.967,1.09,100.0,1022.22,85.133
0.0,100.0,40.0,60.0,40.0,3127.73,1348.2,2560.184,2707.232,584.366,60.282,76.636,72.484,76.614,56.409,3.136,4.968,1.087,100.0,1022.22,85.34
0.0,100.0,40.0,60.0,40.0,3136.02,1345.59,2570.304,2710.558,588.511,60.328,76.659,72.488,76.648,56.461,3.12,4.968,1.083,100.0,1022.22,85.386
0.0,100.0,40.0,60.0,40.0,3144.5,1342.93,2580.6,2713.938,592.706,60.418,76.659,72.49,76.658,56.555,3.104,4.969,1.08,100.0,1022.22,85.353
0.0,100.0,40.0,60.0,40.0,3152.36,1340.46,2590.086,2717.07,596.564,60.478,76.626,72.49,76.638,56.62,3.089,4.97,1.077,100.0,1022.22,85.198
0.0,100.0,40.0,60.0,40.0,3159.26,1338.29,2598.376,2719.798,599.924,60.523,76.655,72.491,76.643,56.67,3.076,4.971,1.074,100.0,1022.22,85.328
0.0,100.0,40.0,60.0,40.0,3165.46,1336.34,2605.768,2722.227,602.918,60.566,76.68,72.493,76.669,56.717,3.064,4.971,1.071,100.0,1022.22,85.412
0.0,100.0,40.0,60.0,40.0,3171.45,1334.46,2612.914,2724.568,605.799,60.58,76.704,72.495,76.693,56.734,3.053,4.971,1.069,100.0,1022.22,85.49
0.0,100.0,40.0,60.0,40.0,3177.1,1332.68,2619.602,2726.768,608.499,60.642,76.691,72.496,76.696,56.799,3.042,4.972,1.067,100.0,1022.22,85.399
0.0,100.0,40.0,60.0,40.0,3182.35,1331.03,2625.814,2728.81,610.995,60.668,76.679,72.497,76.684,56.828,3.032,4.972,1.065,100.0,1022.22,85.36
0.0,100.0,40.0,60.0,40.0,3187.3,1329.48,2631.64,2730.71,613.334,60.679,76.681,72.498,76.68,56.841,3.023,4.972,1.063,100.0,1022.22,85.353
0.0,100.0,40.0,60.0,40.0,3191.89,1328.05,2637.026,2732.488,615.5,60.719,76.697,72.5,76.69,56.883,3.014,4.972,1.061,100.0,1022.22,85.399
0.0,100.0,40.0,60.0,40.0,3196.6,1326.58,2642.534,2734.283,617.707,60.773,76.702,72.503,76.7,56.94,3.005,4.972,1.059,100.0,1022.22,85.412
0.0,100.0,40.0,60.0,40.0,3201.51,1325.05,2648.272,2736.149,620.0,60.817,76.693,72.505,76.697,56.987,2.996,4.972,1.057,100.0,1022.22,85.36
0.0,100.0,40.0,60.0,40.0,3206.51,1323.49,2654.08,2738.032,622.325,60.856,76.701,72.508,76.698,57.028,2.986,4.973,1.055,100.0,1022.22,85.373
0.0,100.0,40.0,60.0,40.0,3212.0,1321.79,2660.451,2740.109,624.863,60.889,76.698,72.511,76.699,57.064,2.976,4.973,1.053,100.0,1022.22,85.328
0.0,100.0,40.0,60.0,40.0,3217.98,1319.93,2667.35,2742.344,627.618,60.934,76.704,72.515,76.701,57.111,2.964,4.973,1.05,100.0,1022.22,85.328
0.0,100.0,40.0,60.0,40.0,3224.7,1317.85,2675.094,2744.843,630.694,60.984,76.707,72.519,76.705,57.163,2.952,4.973,1.048,100.0,1022.22,85.34
0.0,100.0,40.0,60.0,40.0,3231.53,1315.73,2682.926,2747.378,633.801,61.023,76.703,72.52,76.703,57.206,2.938,4.973,1.045,100.0,1022.22,85.289
0.0,100.0,40.0,60.0,40.0,3238.14,1313.69,2690.459,2749.824,636.784,61.062,76.737,72.523,76.723,57.247,2.926,4.972,1.043,100.0,1022.22,85.438
0.0,100.0,40.0,60.0,40.0,3245.16,1311.52,2698.432,2752.394,639.936,61.09,76.764,72.527,76.752,57.279,2.912,4.972,1.04,100.0,1022.22,85.515
0.0,100.0,40.0,60.0,40.0,3253.06,1309.07,2707.39,2755.28,643.465,61.168,76.786,72.534,76.775,57.36,2.897,4.972,1.037,100.0,1022.22,85.567
0.0,100.0,40.0,60.0,40.0,3262.86,1306.04,2718.408,2758.835,647.8,61.254,76.808,72.54,76.798,57.45,2.878,4.971,1.033,100.0,1022.22,85.632
0.0,100.0,40.0,60.0,40.0,3273.6,1302.72,2730.429,2762.725,652.511,61.318,76.806,72.544,76.806,57.518,2.858,4.971,1.029,100.0,1022.22,85.58
0.0,100.0,40.0,60.0,40.0,3284.64,1299.3,2742.714,2766.685,657.312,61.38,76.806,72.549,76.806,57.584,2.836,4.97,1.025,100.0,1022.22,85.541
0.0,100.0,40.0,60.0,40.0,3296.64,1295.6,2755.984,2770.944,662.476,61.403,76.772,72.553,76.785,57.615,2.813,4.969,1.02,100.0,1022.22,85.373
0.0,100.0,40.0,60.0,40.0,3307.64,1292.2,2768.058,2774.834,667.165,61.389,76.717,72.546,76.739,57.602,2.792,4.968,1.016,100.0,1022.22,85.172
0.0,100.0,40.0,60.0,40.0,3313.5,1290.38,2774.482,2776.91,669.647,59.955,76.719,72.538,76.72,56.17,2.781,4.967,1.014,100.0,1022.22,85.224
0.0,100.0,40.0,60.0,40.0,3314.47,1290.07,2775.538,2777.262,670.055,59.355,76.753,72.532,76.742,55.571,2.779,4.967,1.014,100.0,1022.22,85.386
0.0,100.0,40.0,60.0,40.0,3311.04,1291.11,2771.789,2776.066,668.598,61.422,76.711,72.527,76.727,57.638,2.785,4.968,1.015,100.0,1022.22,85.198
0.0,100.0,40.0,60.0,40.0,3305.66,1292.76,2765.893,2774.2,666.313,61.412,76.682,72.528,76.697,57.629,2.796,4.968,1.017,100.0,1022.22,85.094
0.0,100.0,40.0,60.0,40.0,3300.42,1294.36,2760.155,2772.37,664.08,61.213,76.646,72.522,76.662,57.425,2.806,4.969,1.019,100.0,1022.22,84.965
0.0,100.0,40.0,60.0,40.0,3291.25,1297.18,2750.035,2769.131,660.143,59.062,76.627,72.51,76.637,55.272,2.824,4.97,1.022,100.0,1022.22,84.952
0.0,100.0,40.0,60.0,40.0,3276.63,1301.68,2733.808,2763.922,653.812,61.776,76.612,72.505,76.618,57.982,2.852,4.971,1.028,100.0,1022.22,84.913
0.0,100.0,40.0,60.0,40.0,3259.76,1306.89,2714.923,2757.85,646.404,61.216,76.611,72.497,76.611,57.415,2.884,4.972,1.034,100.0,1022.22,84.978
0.0,100.0,40.0,60.0,40.0,3241.65,1312.48,2694.454,2751.25,638.334,60.432,76.602,72.49,76.606,56.624,2.919,4.972,1.041,100.0,1022.22,84.978
0.0,100.0,40.0,60.0,40.0,3222.22,1318.49,2672.226,2744.069,629.522,60.62,76.586,72.483,76.593,56.804,2.956,4.973,1.049,100.0,1022.22,84.952
0.0,100.0,40.0,60.0,40.0,3201.56,1324.89,2648.325,2736.342,619.985,61.204,76.567,72.478,76.576,57.379,2.996,4.972,1.057,100.0,1022.22,84.926
0.0,100.0,40.0,60.0,40.0,3180.33,1331.47,2623.421,2728.264,609.977,61.288,76.561,72.477,76.564,57.452,3.036,4.972,1.065,100.0,1022.22,84.939
0.0,100.0,40.0,60.0,40.0,3161.34,1337.37,2600.858,2720.942,600.852,61.711,76.555,72.48,76.558,57.864,3.072,4.971,1.073,100.0,1022.22,84.913
0.0,100.0,40.0,60.0,40.0,3145.89,1342.18,2582.272,2714.888,593.289,62.106,76.534,72.486,76.542,58.25,3.102,4.969,1.079,100.0,1022.22,84.822
0.0,100.0,40.0,60.0,40.0,3134.43,1345.75,2568.368,2710.365,587.606,62.05,76.53,72.493,76.531,58.187,3.123,4.968,1.084,100.0,1022.22,84.822
0.0,100.0,40.0,60.0,40.0,3126.66,1348.17,2558.882,2707.267,583.716,61.229,76.564,72.498,76.55,57.36,3.138,4.967,1.087,100.0,1022.22,84.965
0.0,100.0,40.0,60.0,40.0,3122.71,1349.4,2554.024,2705.683,581.724,59.837,76.544,72.506,76.551,55.964,3.146,4.967,1.088,100.0,1022.22,84.848
