HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,100.0,40.0,60.0,40.0,3122.06,1349.61,2553.232,2705.419,581.398,59.765,76.562,72.511,76.554,55.891,3.147,4.967,1.089,100.0,1022.22,84.939
0.0,100.0,40.0,60.0,40.0,3123.14,1349.29,2554.57,2705.842,581.948,60.608,76.607,72.518,76.588,56.734,3.145,4.967,1.088,100.0,1022.22,85.094
0.0,100.0,40.0,60.0,40.0,3126.7,1348.19,2558.917,2707.25,583.741,60.331,76.609,72.524,76.607,56.459,3.138,4.967,1.087,100.0,1022.22,85.068
0.0,100.0,40.0,60.0,40.0,3131.68,1346.65,2565.006,2709.221,586.247,60.33,76.602,72.527,76.604,56.461,3.129,4.968,1.085,100.0,1022.22,85.003
0.0,100.0,40.0,60.0,40.0,3136.75,1345.07,2571.202,2711.227,588.78,60.357,76.579,72.529,76.589,56.491,3.119,4.969,1.083,100.0,1022.22,84.887
0.0,100.0,40.0,60.0,40.0,3141.52,1343.59,2576.992,2713.11,591.149,60.364,76.55,72.529,76.563,56.501,3.11,4.969,1.081,100.0,1022.22,84.764
0.0,100.0,40.0,60.0,40.0,3145.11,1342.48,2581.339,2714.518,592.926,60.372,76.525,72.527,76.537,56.511,3.103,4.969,1.079,100.0,1022.22,84.647
0.0,100.0,40.0,60.0,40.0,3147.31,1341.79,2583.997,2715.381,594.009,60.405,76.515,72.526,76.52,56.546,3.099,4.97,1.078,100.0,1022.22,84.621
0.0,100.0,40.0,60.0,40.0,3149.39,1341.14,2586.496,2716.208,595.031,60.42,76.534,72.533,76.527,56.562,3.095,4.97,1.078,100.0,1022.22,84.673
0.0,100.0,40.0,60.0,40.0,3148.78,1341.32,2585.774,2715.979,594.73,60.398,76.439,72.459,76.483,56.541,3.096,4.97,1.078,100.0,1022.22,84.491
0.0,100.0,40.0,60.0,40.0,3107.0,1354.35,2534.611,2699.277,573.73,60.133,76.284,72.297,76.353,56.261,3.175,4.965,1.095,100.0,1022.22,84.504
0.0,60.0,0.0,100.0,0.0,2997.42,566.164,2392.685,2367.024,26.4,58.674,73.318,72.135,74.352,54.741,3.085,4.94,0.522,100.0,0.0,84.543
0.0,12.0,0.0,100.0,0.0,2877.76,0.0,2222.898,2194.438,26.4,57.221,72.372,71.985,72.974,53.174,2.781,4.888,-0.034,100.0,0.0,84.491
0.0,0.0,0.0,100.0,0.0,2733.81,0.0,1997.829,1969.123,26.4,58.281,72.05,71.85,72.31,54.047,2.856,4.79,-0.231,100.0,0.0,84.485
0.0,0.0,0.0,100.0,0.0,2572.0,0.0,1736.532,1707.823,26.4,57.685,71.948,71.749,72.057,53.143,3.007,4.643,-0.299,100.0,0.0,84.504
0.0,0.0,0.0,100.0,0.0,2357.08,0.0,1449.9,1421.395,26.4,56.421,71.914,71.679,71.96,51.461,3.187,4.466,-0.251,100.0,0.0,84.543
0.0,0.0,0.0,100.0,0.0,1911.2,0.0,1202.404,1174.188,26.4,53.869,71.916,71.629,71.93,48.813,3.349,4.326,-0.171,100.0,0.0,84.673
0.0,0.0,0.0,100.0,0.0,1615.38,0.0,1035.295,1007.28,26.4,51.434,71.904,71.568,71.92,46.458,3.45,4.247,-0.126,100.0,0.0,84.673
0.0,0.0,0.0,100.0,0.0,1549.5,0.0,996.959,968.989,26.4,50.121,71.808,71.459,71.884,45.189,3.473,4.231,-0.116,100.0,0.0,84.556
0.0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,49.807,71.683,71.33,71.798,44.882,3.473,4.23,-0.116,100.0,0.0,84.595
0.0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,49.706,71.557,71.199,71.687,44.782,3.473,4.23,-0.116,100.0,0.0,84.608
0.0,0.0,0.0,100.0,0.0,1498.38,0.0,966.928,938.99,26.4,49.454,71.437,71.064,71.57,44.538,3.489,4.218,-0.109,100.0,0.0,84.647
0.0,0.0,0.0,100.0,0.0,1426.48,0.0,924.283,896.394,26.4,48.883,71.332,70.938,71.459,43.986,3.513,4.201,-0.1,100.0,0.0,84.621
0.0,0.0,0.0,100.0,0.0,1351.53,0.0,879.324,851.484,26.4,48.348,71.24,70.824,71.358,43.47,3.539,4.184,-0.09,100.0,0.0,84.569
0.0,0.0,0.0,100.0,0.0,1275.59,0.0,833.258,805.471,26.4,47.755,71.164,70.722,71.27,42.897,3.566,4.167,-0.08,100.0,0.0,84.53
0.0,0.0,0.0,100.0,0.0,1217.36,0.0,797.579,769.833,26.4,47.053,71.09,70.632,71.193,42.212,3.587,4.155,-0.074,100.0,0.0,84.342
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.031,71.006,70.548,71.115,42.195,3.587,4.155,-0.073,100.0,0.0,84.278
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.014,70.923,70.464,71.034,42.178,3.587,4.155,-0.073,100.0,0.0,84.213
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.018,70.842,70.38,70.952,42.183,3.587,4.155,-0.073,100.0,0.0,84.213
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.098,70.76,70.297,70.871,42.263,3.587,4.155,-0.073,100.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.151,70.681,70.215,70.79,42.316,3.587,4.155,-0.073,100.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.153,70.606,70.134,70.71,42.318,3.587,4.155,-0.073,100.0,0.0,84.252
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.171,70.531,70.054,70.634,42.335,3.587,4.155,-0.073,100.0,0.0,84.329
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.232,70.456,69.975,70.558,42.397,3.587,4.155,-0.073,100.0,0.0,84.407
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.261,70.38,69.896,70.483,42.425,3.587,4.155,-0.073,100.0,0.0,84.381
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.295,70.302,69.819,70.407,42.459,3.587,4.155,-0.073,100.0,0.0,84.252
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.318,70.225,69.743,70.329,42.483,3.587,4.155,-0.073,100.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.362,70.149,69.667,70.253,42.526,3.587,4.155,-0.073,100.0,0.0,84.09
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.413,70.075,69.592,70.177,42.578,3.587,4.155,-0.073,100.0,0.0,84.012
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.461,70.002,69.521,70.102,42.626,3.587,4.155,-0.073,100.0,0.0,83.908
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.502,69.934,69.455,70.03,42.666,3.587,4.155,-0.073,100.0,0.0,83.785
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.499,69.875,69.394,69.962,42.664,3.587,4.155,-0.073,100.0,0.0,83.811
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.532,69.821,69.34,69.9,42.696,3.587,4.155,-0.073,100.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.568,69.771,69.289,69.844,42.733,3.587,4.155,-0.073,100.0,0.0,83.72
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.622,69.725,69.241,69.792,42.787,3.587,4.155,-0.073,100.0,0.0,83.707
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.689,69.68,69.197,69.744,42.854,3.587,4.155,-0.073,100.0,0.0,83.668
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.711,69.64,69.157,69.698,42.875,3.587,4.155,-0.073,100.0,0.0,83.61
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.744,69.604,69.12,69.657,42.908,3.587,4.155,-0.073,100.0,0.0,83.584
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.816,69.569,69.087,69.619,42.981,3.587,4.155,-0.073,100.0,0.0,83.48
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.632,69.534,69.055,69.583,42.797,3.587,4.155,-0.073,100.0,0.0,83.37
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.76,69.502,69.024,69.548,42.925,3.587,4.155,-0.073,100.0,0.0,83.331
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.861,69.472,68.993,69.515,41.025,3.587,4.155,-0.073,100.0,0.0,83.331
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.666,69.443,68.963,69.484,42.831,3.587,4.155,-0.073,100.0,0.0,83.318
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,45.951,69.413,68.934,69.454,41.115,3.587,4.155,-0.073,100.0,0.0,83.26
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.584,69.386,68.908,69.425,42.749,3.587,4.155,-0.073,100.0,0.0,83.195
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.12,69.361,68.885,69.397,41.285,3.587,4.155,-0.073,100.0,0.0,83.13
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.203,69.336,68.863,69.371,41.368,3.587,4.155,-0.073,100.0,0.0,82.994
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.304,69.316,68.845,69.347,41.469,3.587,4.155,-0.073,100.0,0.0,82.943
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.371,69.296,68.829,69.325,41.536,3.587,4.155,-0.073,100.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.44,69.28,68.814,69.305,41.604,3.587,4.155,-0.073,100.0,0.0,82.761
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.507,69.266,68.801,69.288,41.672,3.587,4.155,-0.073,100.0,0.0,82.729
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.545,69.254,68.789,69.273,41.71,3.587,4.155,-0.073,100.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.611,69.241,68.778,69.259,41.776,3.587,4.155,-0.073,100.0,0.0,82.638
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.696,69.23,68.768,69.246,41.86,3.587,4.155,-0.073,100.0,0.0,82.625
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.724,69.22,68.759,69.235,41.889,3.587,4.155,-0.073,100.0,0.0,82.56
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.794,69.211,68.75,69.224,41.959,3.587,4.155,-0.073,100.0,0.0,82.521
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.905,69.203,68.743,69.215,42.07,3.587,4.155,-0.073,100.0,0.0,82.482
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.935,69.191,68.736,69.205,42.099,3.587,4.155,-0.073,100.0,0.0,82.346
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,46.96,69.182,68.73,69.195,42.125,3.587,4.155,-0.073,100.0,0.0,82.281
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.013,69.174,68.723,69.186,42.178,3.587,4.155,-0.073,100.0,0.0,82.217
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.067,69.165,68.717,69.177,42.232,3.587,4.155,-0.073,100.0,0.0,82.132
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.148,69.156,68.71,69.168,42.312,3.587,4.155,-0.073,100.0,0.0,82.055
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.257,69.147,68.703,69.159,42.422,3.587,4.155,-0.073,100.0,0.0,81.977
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.317,69.135,68.695,69.149,42.481,3.587,4.155,-0.073,100.0,0.0,81.821
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.319,69.122,68.688,69.138,42.484,3.587,4.155,-0.073,100.0,0.0,81.666
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.346,69.111,68.68,69.126,42.51,3.587,4.155,-0.073,100.0,0.0,81.588
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.376,69.103,68.672,69.116,42.54,3.587,4.155,-0.073,100.0,0.0,81.569
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.427,69.095,68.664,69.107,42.592,3.587,4.155,-0.073,100.0,0.0,81.556
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.537,69.087,68.656,69.098,42.702,3.587,4.155,-0.073,100.0,0.0,81.556
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.598,69.077,68.648,69.089,42.763,3.587,4.155,-0.073,100.0,0.0,81.478
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.625,69.068,68.639,69.08,42.79,3.587,4.155,-0.073,100.0,0.0,81.478
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.707,69.056,68.628,69.071,42.871,3.587,4.155,-0.073,100.0,0.0,81.439
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.819,69.042,68.616,69.059,42.984,3.587,4.155,-0.073,100.0,0.0,81.348
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.881,69.028,68.606,69.046,43.045,3.587,4.155,-0.073,100.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.908,69.018,68.597,69.034,43.073,3.587,4.155,-0.073,100.0,0.0,81.186
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,47.991,69.007,68.588,69.022,43.156,3.587,4.155,-0.073,100.0,0.0,81.134
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.053,68.994,68.577,69.011,43.217,3.587,4.155,-0.073,100.0,0.0,81.031
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.081,68.979,68.567,68.998,43.245,3.587,4.155,-0.073,100.0,0.0,80.908
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.138,68.969,68.557,68.985,43.303,3.587,4.155,-0.073,100.0,0.0,80.869
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.222,68.958,68.548,68.973,43.387,3.587,4.155,-0.073,100.0,0.0,80.817
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.311,68.948,68.539,68.962,43.475,3.587,4.155,-0.073,100.0,0.0,80.778
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.343,68.938,68.53,68.952,43.507,3.587,4.155,-0.073,100.0,0.0,80.739
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.398,68.929,68.521,68.942,43.563,3.587,4.155,-0.073,100.0,0.0,80.726
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.513,68.919,68.512,68.932,43.678,3.587,4.155,-0.073,100.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.603,68.909,68.503,68.922,43.768,3.587,4.155,-0.073,100.0,0.0,80.616
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.636,68.897,68.495,68.912,43.8,3.587,4.155,-0.073,100.0,0.0,80.525
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.664,68.889,68.486,68.902,43.829,3.587,4.155,-0.073,100.0,0.0,80.564
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.722,68.877,68.477,68.892,43.887,3.587,4.155,-0.073,100.0,0.0,80.447
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.782,68.868,68.468,68.881,43.947,3.587,4.155,-0.073,100.0,0.0,80.46
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.869,68.858,68.458,68.872,44.034,3.587,4.155,-0.073,100.0,0.0,80.421
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,48.96,68.849,68.449,68.862,44.125,3.587,4.155,-0.073,100.0,0.0,80.402
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.02,68.835,68.439,68.851,44.185,3.587,4.155,-0.073,100.0,0.0,80.259
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.08,68.821,68.429,68.839,44.245,3.587,4.155,-0.073,100.0,0.0,80.149
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.196,68.81,68.419,68.826,44.361,3.587,4.155,-0.073,100.0,0.0,80.117
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.292,68.798,68.409,68.814,44.456,3.587,4.155,-0.073,100.0,0.0,80.052
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.321,68.787,68.399,68.803,44.485,3.587,4.155,-0.073,100.0,0.0,80.013
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.381,68.778,68.39,68.792,44.546,3.587,4.155,-0.073,100.0,0.0,80.013
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.499,68.766,68.38,68.781,44.664,3.587,4.155,-0.073,100.0,0.0,79.935
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.595,68.755,68.37,68.77,44.76,3.587,4.155,-0.073,100.0,0.0,79.884
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.625,68.743,68.36,68.759,44.79,3.587,4.155,-0.073,100.0,0.0,79.825
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.687,68.732,68.35,68.747,44.852,3.587,4.155,-0.073,100.0,0.0,79.747
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.748,68.719,68.341,68.735,44.913,3.587,4.155,-0.073,100.0,0.0,79.67
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.81,68.708,68.331,68.724,44.975,3.587,4.155,-0.073,100.0,0.0,79.605
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.901,68.697,68.322,68.712,45.066,3.587,4.155,-0.073,100.0,0.0,79.54
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,49.995,68.684,68.313,68.701,45.16,3.587,4.155,-0.073,100.0,0.0,79.417
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.057,68.673,68.305,68.689,45.222,3.587,4.155,-0.073,100.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.089,68.661,68.296,68.677,45.254,3.587,4.155,-0.073,100.0,0.0,79.203
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.15,68.649,68.288,68.665,45.315,3.587,4.155,-0.073,100.0,0.0,79.099
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.276,68.639,68.28,68.654,45.441,3.587,4.155,-0.073,100.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.371,68.628,68.272,68.643,45.536,3.587,4.155,-0.073,100.0,0.0,78.924
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.434,68.618,68.265,68.632,45.599,3.587,4.155,-0.073,100.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.497,68.61,68.257,68.622,45.662,3.587,4.155,-0.073,100.0,0.0,78.795
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.53,68.6,68.251,68.613,45.694,3.587,4.155,-0.073,100.0,0.0,78.717
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.592,68.591,68.244,68.604,45.756,3.587,4.155,-0.073,100.0,0.0,78.659
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.688,68.584,68.237,68.595,45.853,3.587,4.155,-0.073,100.0,0.0,78.646
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.784,68.576,68.23,68.587,45.948,3.587,4.155,-0.073,100.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.849,68.568,68.224,68.579,46.014,3.587,4.155,-0.073,100.0,0.0,78.523
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.881,68.56,68.218,68.571,46.046,3.587,4.155,-0.073,100.0,0.0,78.471
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,50.945,68.552,68.212,68.563,46.11,3.587,4.155,-0.073,100.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.009,68.545,68.206,68.555,46.174,3.587,4.155,-0.073,100.0,0.0,78.374
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.075,68.539,68.2,68.548,46.239,3.587,4.155,-0.073,100.0,0.0,78.348
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.14,68.531,68.194,68.541,46.305,3.587,4.155,-0.073,100.0,0.0,78.27
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.205,68.523,68.189,68.534,46.369,3.587,4.155,-0.073,100.0,0.0,78.205
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.27,68.516,68.183,68.526,46.434,3.587,4.155,-0.073,100.0,0.0,78.127
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.367,68.509,68.178,68.518,46.532,3.587,4.155,-0.073,100.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.466,68.502,68.173,68.511,46.631,3.587,4.155,-0.073,100.0,0.0,78.017
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.5,68.495,68.168,68.504,46.664,3.587,4.155,-0.073,100.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.565,68.49,68.163,68.498,46.73,3.587,4.155,-0.073,100.0,0.0,77.978
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.698,68.486,68.158,68.493,46.862,3.587,4.155,-0.073,100.0,0.0,77.978
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.765,68.48,68.154,68.487,46.929,3.587,4.155,-0.073,100.0,0.0,77.926
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.798,68.474,68.149,68.482,46.963,3.587,4.155,-0.073,100.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.864,68.468,68.145,68.476,47.029,3.587,4.155,-0.073,100.0,0.0,77.81
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.931,68.461,68.141,68.47,47.095,3.587,4.155,-0.073,100.0,0.0,77.738
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,51.998,68.456,68.136,68.464,47.163,3.587,4.155,-0.073,100.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.066,68.449,68.132,68.458,47.23,3.587,4.155,-0.073,100.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.1,68.443,68.128,68.451,47.264,3.587,4.155,-0.073,100.0,0.0,77.557
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.166,68.438,68.124,68.445,47.331,3.587,4.155,-0.073,100.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.234,68.433,68.12,68.44,47.398,3.587,4.155,-0.073,100.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.301,68.429,68.116,68.435,47.465,3.587,4.155,-0.073,100.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.437,68.426,68.112,68.431,47.602,3.587,4.155,-0.073,100.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.541,68.422,68.109,68.427,47.705,3.587,4.155,-0.073,100.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.575,68.417,68.105,68.423,47.74,3.587,4.155,-0.073,100.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.643,68.414,68.102,68.419,47.808,3.587,4.155,-0.073,100.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.745,68.41,68.099,68.415,47.91,3.587,4.155,-0.073,100.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.814,68.406,68.096,68.411,47.979,3.587,4.155,-0.073,100.0,0.0,77.395
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.848,68.402,68.093,68.407,48.013,3.587,4.155,-0.073,100.0,0.0,77.356
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.883,68.398,68.089,68.403,48.048,3.587,4.155,-0.073,100.0,0.0,77.343
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,52.953,68.394,68.086,68.4,48.117,3.587,4.155,-0.073,100.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.022,68.391,68.083,68.396,48.186,3.587,4.155,-0.073,100.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.091,68.389,68.08,68.393,48.256,3.587,4.155,-0.073,100.0,0.0,77.33
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.161,68.383,68.078,68.389,48.326,3.587,4.155,-0.073,100.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.231,68.38,68.075,68.385,48.395,3.587,4.155,-0.073,100.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.264,68.377,68.072,68.382,48.429,3.587,4.155,-0.073,100.0,0.0,77.194
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.264,68.374,68.07,68.378,48.428,3.587,4.155,-0.073,100.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.299,68.37,68.067,68.375,48.464,3.587,4.155,-0.073,100.0,0.0,77.155
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.406,68.366,68.064,68.371,48.571,3.587,4.155,-0.073,100.0,0.0,77.103
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.512,68.362,68.062,68.367,48.676,3.587,4.155,-0.073,100.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.582,68.359,68.06,68.364,48.747,3.587,4.155,-0.073,100.0,0.0,77.038
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.653,68.357,68.057,68.361,48.818,3.587,4.155,-0.073,100.0,0.0,77.038
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.724,68.354,68.055,68.358,48.889,3.587,4.155,-0.073,100.0,0.0,76.993
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.832,68.349,68.053,68.354,48.997,3.587,4.155,-0.073,100.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.903,68.345,68.051,68.35,49.068,3.587,4.155,-0.073,100.0,0.0,76.857
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,53.939,68.343,68.05,68.347,49.104,3.587,4.155,-0.073,100.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.011,68.34,68.048,68.344,49.175,3.587,4.155,-0.073,100.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.045,68.336,68.046,68.341,49.209,3.587,4.155,-0.073,100.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.119,68.334,68.044,68.338,49.283,3.587,4.155,-0.073,100.0,0.0,76.74
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.227,68.332,68.043,68.336,49.392,3.587,4.155,-0.073,100.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.261,68.33,68.042,68.333,49.426,3.587,4.155,-0.073,100.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.298,68.328,68.04,68.331,49.462,3.587,4.155,-0.073,100.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.37,68.326,68.039,68.329,49.535,3.587,4.155,-0.073,100.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.443,68.325,68.038,68.327,49.608,3.587,4.155,-0.073,100.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.48,68.321,68.037,68.325,49.644,3.587,4.155,-0.073,100.0,0.0,76.565
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.554,68.319,68.035,68.322,49.719,3.587,4.155,-0.073,100.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.663,68.315,68.034,68.319,49.828,3.587,4.155,-0.073,100.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.736,68.315,68.034,68.317,49.901,3.587,4.155,-0.073,100.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.772,68.312,68.033,68.315,49.936,3.587,4.155,-0.073,100.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.809,68.311,68.032,68.313,49.973,3.587,4.155,-0.073,100.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.883,68.309,68.031,68.311,50.047,3.587,4.155,-0.073,100.0,0.0,76.326
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.917,68.306,68.031,68.309,50.082,3.587,4.155,-0.073,100.0,0.0,76.287
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,54.986,68.307,68.031,68.307,50.15,3.587,4.155,-0.073,100.0,0.0,76.313
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.06,68.302,68.03,68.306,50.225,3.587,4.155,-0.073,100.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.133,68.302,68.03,68.304,50.298,3.587,4.155,-0.073,100.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.158,68.299,68.03,68.302,50.323,3.587,4.155,-0.073,100.0,0.0,76.118
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.179,68.298,68.029,68.3,50.344,3.587,4.155,-0.073,100.0,0.0,76.079
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.254,68.296,68.029,68.298,50.419,3.587,4.155,-0.073,100.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.277,68.294,68.029,68.297,50.442,3.587,4.155,-0.073,100.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.3,68.293,68.029,68.295,50.465,3.587,4.155,-0.073,100.0,0.0,75.956
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.37,68.292,68.029,68.294,50.535,3.587,4.155,-0.073,100.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.4,68.29,68.028,68.292,50.565,3.587,4.155,-0.073,100.0,0.0,75.865
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.44,68.29,68.029,68.291,50.605,3.587,4.155,-0.073,100.0,0.0,75.865
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.509,68.288,68.029,68.29,50.673,3.587,4.155,-0.073,100.0,0.0,75.801
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.577,68.288,68.029,68.289,50.742,3.587,4.155,-0.073,100.0,0.0,75.788
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.647,68.287,68.029,68.288,50.812,3.587,4.155,-0.073,100.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.716,68.287,68.03,68.288,50.88,3.587,4.155,-0.073,100.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.745,68.288,68.03,68.287,50.91,3.587,4.155,-0.073,100.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.785,68.289,68.031,68.288,50.95,3.587,4.155,-0.073,100.0,0.0,75.801
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.855,68.289,68.031,68.289,51.019,3.587,4.155,-0.073,100.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.885,68.289,68.032,68.289,51.049,3.587,4.155,-0.073,100.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.925,68.289,68.033,68.289,51.089,3.587,4.155,-0.073,100.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,55.993,68.29,68.034,68.289,51.158,3.587,4.155,-0.073,100.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.062,68.291,68.035,68.29,51.227,3.587,4.155,-0.073,100.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.092,68.291,68.036,68.291,51.257,3.587,4.155,-0.073,100.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.171,68.29,68.037,68.29,51.335,3.587,4.155,-0.073,100.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.407,68.289,68.038,68.29,51.572,3.587,4.155,-0.073,100.0,0.0,75.587
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.227,68.286,68.038,68.289,51.391,3.587,4.155,-0.073,100.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.463,68.287,68.039,68.287,51.628,3.587,4.155,-0.073,100.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.336,68.284,68.04,68.286,51.501,3.587,4.155,-0.073,100.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.498,68.283,68.041,68.285,51.663,3.587,4.155,-0.073,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.474,68.283,68.041,68.284,51.639,3.587,4.155,-0.073,100.0,0.0,75.314
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.592,68.285,68.042,68.284,51.757,3.587,4.155,-0.073,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.544,68.286,68.044,68.285,51.709,3.587,4.155,-0.073,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.245,68.286,68.044,68.285,51.41,3.587,4.155,-0.073,100.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.256,68.287,68.045,68.286,51.421,3.587,4.155,-0.073,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.774,68.286,68.046,68.287,51.938,3.587,4.155,-0.073,100.0,0.0,75.237
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.729,68.284,68.047,68.286,51.894,3.587,4.155,-0.073,100.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.755,68.28,68.047,68.284,51.92,3.587,4.155,-0.073,100.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.887,68.28,68.048,68.282,52.051,3.587,4.155,-0.073,100.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.919,68.279,68.049,68.281,52.083,3.587,4.155,-0.073,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.893,68.28,68.05,68.28,52.058,3.587,4.155,-0.073,100.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,56.981,68.277,68.051,68.28,52.145,3.587,4.155,-0.073,100.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.031,68.277,68.052,68.278,52.196,3.587,4.155,-0.073,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.076,68.279,68.053,68.278,52.24,3.587,4.155,-0.073,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.146,68.281,68.055,68.279,52.31,3.587,4.155,-0.073,100.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.172,68.284,68.056,68.281,52.336,3.587,4.155,-0.073,100.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.216,68.287,68.058,68.283,52.381,3.587,4.155,-0.073,100.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.285,68.289,68.059,68.286,52.45,3.587,4.155,-0.073,100.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.31,68.291,68.061,68.288,52.475,3.587,4.155,-0.073,100.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.355,68.292,68.063,68.29,52.519,3.587,4.155,-0.073,100.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.468,68.291,68.065,68.291,52.633,3.587,4.155,-0.073,100.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.519,68.291,68.067,68.291,52.683,3.587,4.155,-0.073,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.563,68.295,68.069,68.292,52.728,3.587,4.155,-0.073,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.633,68.294,68.072,68.294,52.798,3.587,4.155,-0.073,100.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.703,68.293,68.074,68.294,52.868,3.587,4.155,-0.073,100.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.729,68.295,68.076,68.294,52.894,3.587,4.155,-0.073,100.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.772,68.297,68.079,68.295,52.937,3.587,4.155,-0.073,100.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.798,68.3,68.082,68.297,52.962,3.587,4.155,-0.073,100.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.842,68.303,68.084,68.299,53.007,3.587,4.155,-0.073,100.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.912,68.305,68.087,68.302,53.077,3.587,4.155,-0.073,100.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.938,68.308,68.089,68.305,53.103,3.587,4.155,-0.073,100.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.982,68.312,68.092,68.307,53.146,3.587,4.155,-0.073,100.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.096,68.314,68.095,68.311,53.26,3.587,4.155,-0.073,100.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.06,68.319,68.097,68.314,53.225,3.587,4.155,-0.073,100.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.072,68.323,68.1,68.318,53.237,3.587,4.155,-0.073,100.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.143,68.329,68.103,68.322,53.308,3.587,4.155,-0.073,100.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.859,68.331,68.106,68.326,53.023,3.587,4.155,-0.073,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.945,68.332,68.109,68.329,53.109,3.587,4.155,-0.073,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.98,68.336,68.112,68.332,53.145,3.587,4.155,-0.073,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,57.975,68.336,68.115,68.334,53.14,3.587,4.155,-0.073,100.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.383,68.339,68.118,68.336,53.548,3.587,4.155,-0.073,100.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.422,68.34,68.122,68.338,53.587,3.587,4.155,-0.073,100.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.177,68.341,68.125,68.339,53.341,3.587,4.155,-0.073,100.0,0.0,74.628
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.17,68.342,68.128,68.341,53.335,3.587,4.155,-0.073,100.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.202,68.342,68.13,68.341,53.362,3.587,4.155,-0.073,100.0,0.0,74.504
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.319,68.342,68.133,68.341,53.484,3.587,4.155,-0.073,100.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.359,68.342,68.136,68.342,53.523,3.587,4.155,-0.073,100.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.369,68.342,68.139,68.342,53.533,3.587,4.155,-0.073,100.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.732,68.342,68.142,68.342,53.897,3.587,4.155,-0.073,100.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.429,68.342,68.145,68.342,53.595,3.587,4.155,-0.073,100.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.528,68.343,68.148,68.342,53.693,3.587,4.155,-0.073,100.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.6,68.344,68.15,68.343,53.765,3.587,4.155,-0.073,100.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.628,68.344,68.153,68.343,53.792,3.587,4.155,-0.073,100.0,0.0,73.882
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.637,68.344,68.156,68.344,53.792,3.587,4.155,-0.073,100.0,0.0,73.798
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.012,68.344,68.159,68.344,54.177,3.587,4.155,-0.073,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.012,68.347,68.162,68.345,54.177,3.587,4.155,-0.073,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.051,68.347,68.165,68.346,54.216,3.587,4.155,-0.073,100.0,0.0,73.597
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.788,68.347,68.168,68.346,53.952,3.587,4.155,-0.073,100.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.842,68.349,68.171,68.347,54.007,3.587,4.155,-0.073,100.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.917,68.352,68.174,68.348,54.081,3.587,4.155,-0.073,100.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.947,68.355,68.177,68.351,54.111,3.587,4.155,-0.073,100.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.985,68.358,68.18,68.354,54.149,3.587,4.155,-0.073,100.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,58.985,68.362,68.183,68.357,54.149,3.587,4.155,-0.073,100.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.104,68.366,68.187,68.361,54.269,3.587,4.155,-0.073,100.0,0.0,73.558
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.43,68.37,68.19,68.364,54.595,3.587,4.155,-0.073,100.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.176,68.377,68.194,68.369,54.341,3.587,4.155,-0.073,100.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.542,68.38,68.197,68.374,54.707,3.587,4.155,-0.073,100.0,0.0,73.688
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.217,68.384,68.201,68.379,54.382,3.587,4.155,-0.073,100.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.316,68.386,68.204,68.382,54.481,3.587,4.155,-0.073,100.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.344,68.39,68.208,68.385,54.508,3.587,4.155,-0.073,100.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.344,68.391,68.212,68.388,54.508,3.587,4.155,-0.073,100.0,0.0,73.61
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.388,68.392,68.215,68.39,54.553,3.587,4.155,-0.073,100.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.416,68.391,68.218,68.391,54.58,3.587,4.155,-0.073,100.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.459,68.392,68.221,68.391,54.624,3.587,4.155,-0.073,100.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.531,68.394,68.225,68.392,54.695,3.587,4.155,-0.073,100.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.603,68.397,68.228,68.394,54.767,3.587,4.155,-0.073,100.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.63,68.399,68.231,68.396,54.795,3.587,4.155,-0.073,100.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.631,68.401,68.235,68.398,54.795,3.587,4.155,-0.073,100.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.674,68.403,68.238,68.4,54.839,3.587,4.155,-0.073,100.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.745,68.404,68.242,68.402,54.91,3.587,4.155,-0.073,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.818,68.407,68.245,68.404,54.982,3.587,4.155,-0.073,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.845,68.408,68.249,68.406,55.01,3.587,4.155,-0.073,100.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.89,68.409,68.252,68.408,55.054,3.587,4.155,-0.073,100.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.917,68.411,68.256,68.409,55.082,3.587,4.155,-0.073,100.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,59.961,68.412,68.259,68.41,55.126,3.587,4.155,-0.073,100.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.032,68.412,68.263,68.411,55.197,3.587,4.155,-0.073,100.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.06,68.415,68.266,68.413,55.224,3.587,4.155,-0.073,100.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.104,68.417,68.27,68.415,55.269,3.587,4.155,-0.073,100.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.132,68.42,68.274,68.417,55.297,3.587,4.155,-0.073,100.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.22,68.421,68.277,68.419,55.385,3.587,4.155,-0.073,100.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.275,68.423,68.281,68.421,55.439,3.587,4.155,-0.073,100.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.275,68.425,68.284,68.422,55.439,3.587,4.155,-0.073,100.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.319,68.428,68.288,68.424,55.484,3.587,4.155,-0.073,100.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.391,68.429,68.292,68.426,55.556,3.587,4.155,-0.073,100.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.419,68.432,68.295,68.429,55.584,3.587,4.155,-0.073,100.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.419,68.435,68.299,68.431,55.584,3.587,4.155,-0.073,100.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.419,68.438,68.302,68.434,55.584,3.587,4.155,-0.073,100.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.463,68.44,68.306,68.437,55.627,3.587,4.155,-0.073,100.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.49,68.444,68.309,68.44,55.654,3.587,4.155,-0.073,100.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.534,68.448,68.313,68.443,55.699,3.587,4.155,-0.073,100.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.562,68.451,68.317,68.447,55.727,3.587,4.155,-0.073,100.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.605,68.454,68.32,68.45,55.77,3.587,4.155,-0.073,100.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.677,68.456,68.324,68.453,55.842,3.587,4.155,-0.073,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.704,68.46,68.327,68.456,55.869,3.587,4.155,-0.073,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.749,68.463,68.331,68.459,55.914,3.587,4.155,-0.073,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.821,68.468,68.335,68.463,55.986,3.587,4.155,-0.073,100.0,0.0,72.34
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.849,68.471,68.339,68.466,56.014,3.587,4.155,-0.073,100.0,0.0,72.314
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.893,68.474,68.342,68.47,56.057,3.587,4.155,-0.073,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.92,68.478,68.346,68.473,56.084,3.587,4.155,-0.073,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.964,68.481,68.35,68.477,56.129,3.587,4.155,-0.073,100.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,60.992,68.483,68.354,68.48,56.156,3.587,4.155,-0.073,100.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.037,68.486,68.357,68.482,56.201,3.587,4.155,-0.073,100.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.108,68.488,68.361,68.485,56.272,3.587,4.155,-0.073,100.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.179,68.49,68.365,68.487,56.344,3.587,4.155,-0.073,100.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.162,68.496,68.369,68.49,56.327,3.587,4.155,-0.073,100.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.179,68.5,68.373,68.494,56.344,3.587,4.155,-0.073,100.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.251,68.503,68.377,68.499,56.416,3.587,4.155,-0.073,100.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.279,68.507,68.381,68.502,56.444,3.587,4.155,-0.073,100.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.234,68.51,68.384,68.505,56.399,3.587,4.155,-0.073,100.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.296,68.512,68.388,68.508,56.461,3.587,4.155,-0.073,100.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.395,68.513,68.392,68.51,56.56,3.587,4.155,-0.073,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.422,68.516,68.395,68.513,56.586,3.587,4.155,-0.073,100.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.511,68.518,68.399,68.515,56.676,3.587,4.155,-0.073,100.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.566,68.52,68.403,68.517,56.731,3.587,4.155,-0.073,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.61,68.523,68.407,68.519,56.774,3.587,4.155,-0.073,100.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.593,68.526,68.411,68.522,56.758,3.587,4.155,-0.073,100.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.61,68.529,68.415,68.525,56.775,3.587,4.155,-0.073,100.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.637,68.531,68.419,68.528,56.801,3.587,4.155,-0.073,100.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.682,68.532,68.423,68.53,56.846,3.587,4.155,-0.073,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.798,68.535,68.427,68.532,56.963,3.587,4.155,-0.073,100.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.854,68.539,68.431,68.535,57.018,3.587,4.155,-0.073,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.854,68.543,68.435,68.538,57.018,3.587,4.155,-0.073,100.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.854,68.545,68.439,68.541,57.018,3.587,4.155,-0.073,100.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.897,68.547,68.443,68.544,57.062,3.587,4.155,-0.073,100.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.924,68.55,68.447,68.546,57.089,3.587,4.155,-0.073,100.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.969,68.552,68.451,68.549,57.134,3.587,4.155,-0.073,100.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,61.996,68.556,68.454,68.552,57.161,3.587,4.155,-0.073,100.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.041,68.56,68.458,68.555,57.206,3.587,4.155,-0.073,100.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.069,68.564,68.462,68.559,57.233,3.587,4.155,-0.073,100.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.069,68.567,68.466,68.563,57.233,3.587,4.155,-0.073,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.113,68.571,68.47,68.566,57.277,3.587,4.155,-0.073,100.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.184,68.575,68.474,68.57,57.349,3.587,4.155,-0.073,100.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.212,68.579,68.478,68.574,57.376,3.587,4.155,-0.073,100.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.255,68.581,68.482,68.577,57.42,3.587,4.155,-0.073,100.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.282,68.583,68.486,68.58,57.447,3.587,4.155,-0.073,100.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.282,68.586,68.49,68.582,57.447,3.587,4.155,-0.073,100.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.328,68.587,68.494,68.585,57.493,3.587,4.155,-0.073,100.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.4,68.59,68.498,68.587,57.565,3.587,4.155,-0.073,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.427,68.593,68.502,68.589,57.591,3.587,4.155,-0.073,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.472,68.599,68.506,68.593,57.636,3.587,4.155,-0.073,100.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.499,68.603,68.51,68.597,57.664,3.587,4.155,-0.073,100.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.544,68.608,68.514,68.602,57.709,3.587,4.155,-0.073,100.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,769.745,26.4,62.572,68.612,68.519,68.606,57.736,3.587,4.155,-0.073,100.0,0.0,71.309
