HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.978,66.867,60.792,66.866,76.978,0.009,-0.0,0.001,0.0,0.0,66.863
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.941,66.852,60.784,66.866,76.941,0.009,-0.0,0.001,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.904,66.8,60.775,66.866,76.904,0.009,-0.0,0.001,0.0,0.0,66.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.866,66.795,60.767,66.865,76.866,0.009,-0.0,0.001,0.0,0.0,66.786
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.83,66.731,60.758,66.864,76.83,0.009,-0.0,0.001,0.0,0.0,66.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.793,66.706,60.75,66.863,76.793,0.009,-0.0,0.001,0.0,0.0,66.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.756,66.659,60.742,66.862,76.756,0.009,-0.0,0.001,0.0,0.0,66.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.719,66.57,60.734,66.86,76.719,0.009,-0.0,0.001,0.0,0.0,66.559
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.683,66.527,60.726,66.857,76.683,0.009,-0.0,0.001,0.0,0.0,66.533
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.647,66.507,60.718,66.854,76.647,0.009,-0.0,0.001,0.0,0.0,66.507
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.61,66.524,60.71,66.851,76.61,0.009,-0.0,0.001,0.0,0.0,66.533
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.574,66.462,60.702,66.847,76.574,0.009,-0.0,0.001,0.0,0.0,66.455
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.538,66.42,60.695,66.844,76.538,0.009,-0.0,0.001,0.0,0.0,66.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.503,66.367,60.687,66.84,76.503,0.009,-0.0,0.001,0.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.467,66.361,60.679,66.836,76.467,0.009,-0.0,0.001,0.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.431,66.363,60.672,66.831,76.431,0.009,-0.0,0.001,0.0,0.0,66.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.396,66.349,60.664,66.827,76.396,0.009,-0.0,0.001,0.0,0.0,66.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.361,66.28,60.657,66.823,76.361,0.009,-0.0,0.001,0.0,0.0,66.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.325,66.272,60.65,66.818,76.325,0.009,-0.0,0.001,0.0,0.0,66.28
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.29,66.242,60.643,66.813,76.29,0.009,-0.0,0.001,0.0,0.0,66.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.255,66.171,60.635,66.807,76.255,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.22,66.163,60.628,66.801,76.22,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.186,66.168,60.621,66.796,76.186,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.151,66.07,60.614,66.79,76.151,0.009,-0.0,0.001,0.0,0.0,66.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.116,66.006,60.608,66.783,76.116,0.009,-0.0,0.001,0.0,0.0,66.001
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.082,65.986,60.601,66.776,76.082,0.009,-0.0,0.001,0.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.047,65.953,60.594,66.769,76.047,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.013,65.9,60.587,66.761,76.013,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.979,65.861,60.581,66.754,75.979,0.009,-0.0,0.001,0.0,0.0,65.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.945,65.859,60.574,66.745,75.945,0.009,-0.0,0.001,0.0,0.0,65.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.911,65.83,60.567,66.737,75.911,0.009,-0.0,0.001,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.877,65.708,60.561,66.729,75.877,0.009,-0.0,0.001,0.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.843,65.724,60.554,66.719,75.843,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.809,65.783,60.548,66.711,75.809,0.009,-0.0,0.001,0.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.776,65.739,60.542,66.702,75.776,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.742,65.732,60.536,66.694,75.742,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.709,65.7,60.529,66.685,75.709,0.009,-0.0,0.001,0.0,0.0,65.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.675,65.696,60.523,66.676,75.675,0.009,-0.0,0.001,0.0,0.0,65.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.642,65.679,60.517,66.667,75.642,0.009,-0.0,0.001,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.609,65.695,60.511,66.658,75.609,0.009,-0.0,0.001,0.0,0.0,65.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.576,65.649,60.505,66.649,75.576,0.009,-0.0,0.001,0.0,0.0,65.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.543,65.625,60.499,66.64,75.543,0.009,-0.0,0.001,0.0,0.0,65.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.51,65.609,60.494,66.631,75.51,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.477,65.573,60.488,66.622,75.477,0.009,-0.0,0.001,0.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.444,65.586,60.482,66.612,75.444,0.009,-0.0,0.001,0.0,0.0,65.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.412,65.575,60.476,66.603,75.412,0.009,-0.0,0.001,0.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.379,65.506,60.471,66.594,75.379,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.347,65.498,60.465,66.584,75.347,0.009,-0.0,0.001,0.0,0.0,65.502
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.314,65.467,60.459,66.574,75.314,0.009,-0.0,0.001,0.0,0.0,65.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.282,65.447,60.454,66.564,75.282,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.25,65.413,60.448,66.554,75.25,0.009,-0.0,0.001,0.0,0.0,65.412
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.218,65.36,60.443,66.543,75.218,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.186,65.323,60.437,66.532,75.186,0.009,-0.0,0.001,0.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.154,65.272,60.432,66.521,75.154,0.009,-0.0,0.001,0.0,0.0,65.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.122,65.199,60.427,66.51,75.122,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.09,65.193,60.421,66.498,75.09,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.058,65.132,60.416,66.486,75.058,0.009,-0.0,0.001,0.0,0.0,65.12
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.026,65.024,60.411,66.474,75.026,0.009,-0.0,0.001,0.0,0.0,65.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.995,64.961,60.406,66.46,74.995,0.009,-0.0,0.001,0.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.963,64.975,60.4,66.447,74.963,0.009,-0.0,0.001,0.0,0.0,64.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.932,64.914,60.395,66.433,74.932,0.009,-0.0,0.001,0.0,0.0,64.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.9,64.872,60.39,66.42,74.9,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.869,64.819,60.385,66.406,74.869,0.009,-0.0,0.001,0.0,0.0,64.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.838,64.831,60.38,66.391,74.838,0.009,-0.0,0.001,0.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.807,64.766,60.375,66.377,74.807,0.009,-0.0,0.001,0.0,0.0,64.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.775,64.821,60.37,66.363,74.775,0.009,-0.0,0.001,0.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.744,64.882,60.365,66.349,74.744,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.713,64.869,60.36,66.336,74.713,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.682,64.915,60.355,66.323,74.682,0.009,-0.0,0.001,0.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.652,64.939,60.351,66.31,74.652,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.621,64.941,60.346,66.298,74.621,0.009,-0.0,0.001,0.0,0.0,64.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.59,64.923,60.341,66.285,74.59,0.009,-0.0,0.001,0.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.559,64.938,60.337,66.273,74.559,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.529,64.942,60.332,66.261,74.529,0.009,-0.0,0.001,0.0,0.0,64.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.498,64.892,60.327,66.249,74.498,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.468,64.887,60.323,66.237,74.468,0.009,-0.0,0.001,0.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.437,64.838,60.318,66.224,74.437,0.009,-0.0,0.001,0.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.407,64.83,60.314,66.212,74.407,0.009,-0.0,0.001,0.0,0.0,64.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.376,64.848,60.309,66.199,74.376,0.009,-0.0,0.001,0.0,0.0,64.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.346,64.85,60.305,66.187,74.346,0.009,-0.0,0.001,0.0,0.0,64.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.316,64.847,60.301,66.175,74.316,0.009,-0.0,0.001,0.0,0.0,64.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.286,64.929,60.296,66.163,74.286,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.256,64.959,60.292,66.152,74.256,0.009,-0.0,0.001,0.0,0.0,64.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.226,64.944,60.288,66.142,74.226,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.196,64.892,60.283,66.131,74.196,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.166,64.885,60.279,66.12,74.166,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.137,64.884,60.275,66.109,74.137,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.107,64.933,60.271,66.098,74.107,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.077,64.973,60.267,66.087,74.077,0.009,-0.0,0.001,0.0,0.0,64.984
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.048,64.978,60.263,66.077,74.048,0.009,-0.0,0.001,0.0,0.0,64.984
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.018,64.944,60.259,66.067,74.018,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.989,64.94,60.255,66.057,73.989,0.009,-0.0,0.001,0.0,0.0,64.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.96,64.925,60.251,66.047,73.96,0.009,-0.0,0.001,0.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.93,64.893,60.247,66.037,73.93,0.009,-0.0,0.001,0.0,0.0,64.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.901,64.805,60.243,66.026,73.901,0.009,-0.0,0.001,0.0,0.0,64.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.872,64.795,60.239,66.015,73.872,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.843,64.783,60.235,66.004,73.843,0.009,-0.0,0.001,0.0,0.0,64.777
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.814,64.7,60.231,65.993,73.814,0.009,-0.0,0.001,0.0,0.0,64.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.785,64.625,60.227,65.981,73.785,0.009,-0.0,0.001,0.0,0.0,64.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.757,64.554,60.223,65.969,73.757,0.009,-0.0,0.001,0.0,0.0,64.55
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.728,64.45,60.219,65.956,73.728,0.009,-0.0,0.001,0.0,0.0,64.433
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.699,64.34,60.215,65.942,73.699,0.009,-0.0,0.001,0.0,0.0,64.323
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.67,64.266,60.211,65.927,73.67,0.009,-0.0,0.001,0.0,0.0,64.258
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.642,64.146,60.207,65.912,73.642,0.009,-0.0,0.001,0.0,0.0,64.122
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.613,64.032,60.203,65.895,73.613,0.009,-0.0,0.001,0.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.584,64.005,60.2,65.879,73.584,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.556,63.972,60.196,65.861,73.556,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.528,63.953,60.192,65.844,73.528,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.499,63.921,60.188,65.827,73.499,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.471,63.819,60.184,65.81,73.471,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.443,63.758,60.18,65.792,73.443,0.009,-0.0,0.001,0.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.414,63.699,60.176,65.773,73.414,0.009,-0.0,0.001,0.0,0.0,63.694
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.386,63.79,60.173,65.755,73.386,0.009,-0.0,0.001,0.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.358,63.868,60.169,65.737,73.358,0.009,-0.0,0.001,0.0,0.0,63.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.33,63.974,60.165,65.721,73.33,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.302,64.034,60.161,65.705,73.302,0.009,-0.0,0.001,0.0,0.0,64.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.273,64.104,60.158,65.69,73.273,0.009,-0.0,0.001,0.0,0.0,64.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.246,64.131,60.154,65.676,73.246,0.009,-0.0,0.001,0.0,0.0,64.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.217,64.097,60.151,65.662,73.217,0.009,-0.0,0.001,0.0,0.0,64.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.19,64.139,60.147,65.648,73.19,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.162,64.198,60.144,65.635,73.162,0.009,-0.0,0.001,0.0,0.0,64.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.134,64.172,60.14,65.622,73.134,0.009,-0.0,0.001,0.0,0.0,64.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.106,64.133,60.137,65.609,73.106,0.009,-0.0,0.001,0.0,0.0,64.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.079,64.129,60.133,65.595,73.079,0.009,-0.0,0.001,0.0,0.0,64.135
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.051,64.145,60.13,65.582,73.051,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.023,64.165,60.126,65.569,73.023,0.009,-0.0,0.001,0.0,0.0,64.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.996,64.152,60.123,65.557,72.996,0.009,-0.0,0.001,0.0,0.0,64.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.968,64.117,60.12,65.544,72.968,0.009,-0.0,0.001,0.0,0.0,64.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.941,64.08,60.116,65.531,72.941,0.009,-0.0,0.001,0.0,0.0,64.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.913,64.061,60.113,65.518,72.913,0.009,-0.0,0.001,0.0,0.0,64.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.886,64.027,60.11,65.504,72.886,0.009,-0.0,0.001,0.0,0.0,64.025
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.859,63.975,60.106,65.491,72.859,0.009,-0.0,0.001,0.0,0.0,63.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.832,63.92,60.103,65.477,72.832,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.804,63.899,60.1,65.463,72.804,0.009,-0.0,0.001,0.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.777,63.832,60.097,65.449,72.777,0.009,-0.0,0.001,0.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.75,63.823,60.093,65.434,72.75,0.009,-0.0,0.001,0.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.723,63.823,60.09,65.42,72.723,0.009,-0.0,0.001,0.0,0.0,63.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.696,63.853,60.087,65.405,72.696,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.669,63.942,60.083,65.391,72.669,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.642,63.92,60.08,65.378,72.642,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.616,63.894,60.077,65.365,72.616,0.009,-0.0,0.001,0.0,0.0,63.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.589,63.976,60.074,65.352,72.589,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.562,63.976,60.071,65.34,72.562,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.535,63.87,60.068,65.327,72.535,0.009,-0.0,0.001,0.0,0.0,63.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.509,63.904,60.064,65.314,72.509,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.482,63.948,60.061,65.302,72.482,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.456,63.916,60.058,65.289,72.456,0.009,-0.0,0.001,0.0,0.0,63.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.429,63.977,60.055,65.277,72.429,0.009,-0.0,0.001,0.0,0.0,63.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.403,64.005,60.052,65.265,72.403,0.009,-0.0,0.001,0.0,0.0,63.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.376,63.972,60.049,65.254,72.376,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.35,63.968,60.046,65.242,72.35,0.009,-0.0,0.001,0.0,0.0,63.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.324,63.953,60.043,65.231,72.324,0.009,-0.0,0.001,0.0,0.0,63.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.297,63.919,60.04,65.219,72.297,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.271,63.866,60.037,65.207,72.271,0.009,-0.0,0.001,0.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.245,63.826,60.034,65.195,72.245,0.009,-0.0,0.001,0.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.219,63.857,60.031,65.183,72.219,0.009,-0.0,0.001,0.0,0.0,63.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.193,63.813,60.028,65.171,72.193,0.009,-0.0,0.001,0.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.167,63.805,60.025,65.159,72.167,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.141,63.806,60.022,65.146,72.141,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.116,63.808,60.019,65.134,72.116,0.009,-0.0,0.001,0.0,0.0,63.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.09,63.756,60.016,65.122,72.09,0.009,-0.0,0.001,0.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.064,63.798,60.013,65.11,72.064,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.038,63.823,60.011,65.098,72.038,0.009,-0.0,0.001,0.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.013,63.825,60.008,65.087,72.013,0.009,-0.0,0.001,0.0,0.0,63.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.987,63.811,60.005,65.076,71.987,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.962,63.724,60.002,65.064,71.962,0.009,-0.0,0.001,0.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.936,63.747,59.999,65.052,71.936,0.009,-0.0,0.001,0.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.911,63.722,59.996,65.04,71.911,0.009,-0.0,0.001,0.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.885,63.684,59.993,65.028,71.885,0.009,-0.0,0.001,0.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.86,63.66,59.991,65.016,71.86,0.009,-0.0,0.001,0.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.835,63.74,59.988,65.004,71.835,0.009,-0.0,0.001,0.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.81,63.802,59.985,64.993,71.81,0.009,-0.0,0.001,0.0,0.0,63.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.784,63.792,59.982,64.982,71.784,0.009,-0.0,0.001,0.0,0.0,63.785
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.759,63.759,59.979,64.971,71.759,0.009,-0.0,0.001,0.0,0.0,63.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.734,63.669,59.977,64.96,71.734,0.009,-0.0,0.001,0.0,0.0,63.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.709,63.709,59.974,64.948,71.709,0.009,-0.0,0.001,0.0,0.0,63.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.684,63.688,59.971,64.937,71.684,0.009,-0.0,0.001,0.0,0.0,63.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.659,63.614,59.968,64.926,71.659,0.009,-0.0,0.001,0.0,0.0,63.616
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.635,63.64,59.966,64.914,71.635,0.009,-0.0,0.001,0.0,0.0,63.642
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.61,63.615,59.963,64.903,71.61,0.009,-0.0,0.001,0.0,0.0,63.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.585,63.544,59.96,64.891,71.585,0.009,-0.0,0.001,0.0,0.0,63.539
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.56,63.503,59.957,64.878,71.56,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.536,63.502,59.954,64.866,71.536,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.511,63.435,59.952,64.854,71.511,0.009,-0.0,0.001,0.0,0.0,63.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.486,63.446,59.949,64.841,71.486,0.009,-0.0,0.001,0.0,0.0,63.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.462,63.368,59.946,64.828,71.462,0.009,-0.0,0.001,0.0,0.0,63.364
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.437,63.322,59.943,64.815,71.437,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.413,63.319,59.941,64.801,71.413,0.009,-0.0,0.001,0.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.388,63.323,59.938,64.788,71.388,0.009,-0.0,0.001,0.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.364,63.258,59.935,64.775,71.364,0.009,-0.0,0.001,0.0,0.0,63.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.34,63.199,59.932,64.761,71.34,0.009,-0.0,0.001,0.0,0.0,63.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.315,63.189,59.93,64.746,71.315,0.009,-0.0,0.001,0.0,0.0,63.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.291,63.306,59.927,64.733,71.291,0.009,-0.0,0.001,0.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.267,63.319,59.924,64.72,71.267,0.009,-0.0,0.001,0.0,0.0,63.325
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.243,63.401,59.921,64.708,71.243,0.009,-0.0,0.001,0.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.219,63.395,59.919,64.696,71.219,0.009,-0.0,0.001,0.0,0.0,63.39
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.194,63.409,59.916,64.684,71.194,0.009,-0.0,0.001,0.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.171,63.377,59.913,64.673,71.171,0.009,-0.0,0.001,0.0,0.0,63.377
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.146,63.402,59.911,64.661,71.146,0.009,-0.0,0.001,0.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.122,63.492,59.908,64.65,71.122,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.099,63.47,59.906,64.64,71.099,0.009,-0.0,0.001,0.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.075,63.464,59.903,64.629,71.075,0.009,-0.0,0.001,0.0,0.0,63.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.051,63.452,59.901,64.619,71.051,0.009,-0.0,0.001,0.0,0.0,63.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.027,63.335,59.898,64.608,71.027,0.009,-0.0,0.001,0.0,0.0,63.312
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.003,63.27,59.895,64.596,71.003,0.009,-0.0,0.001,0.0,0.0,63.273
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.98,63.249,59.893,64.584,70.98,0.009,-0.0,0.001,0.0,0.0,63.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.956,63.234,59.89,64.572,70.956,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.933,63.171,59.888,64.56,70.933,0.009,-0.0,0.001,0.0,0.0,63.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.909,63.014,59.885,64.547,70.909,0.009,-0.0,0.001,0.0,0.0,62.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.886,62.944,59.882,64.533,70.886,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.862,62.959,59.879,64.518,70.862,0.009,-0.0,0.001,0.0,0.0,62.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.839,62.915,59.877,64.504,70.839,0.009,-0.0,0.001,0.0,0.0,62.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.815,62.843,59.874,64.49,70.815,0.009,-0.0,0.001,0.0,0.0,62.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.792,62.784,59.872,64.475,70.792,0.009,-0.0,0.001,0.0,0.0,62.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.769,62.796,59.869,64.46,70.769,0.009,-0.0,0.001,0.0,0.0,62.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.745,62.766,59.866,64.444,70.745,0.009,-0.0,0.001,0.0,0.0,62.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.722,62.764,59.863,64.429,70.722,0.009,-0.0,0.001,0.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.699,62.684,59.861,64.414,70.699,0.009,-0.0,0.001,0.0,0.0,62.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.676,62.607,59.858,64.398,70.676,0.009,-0.0,0.001,0.0,0.0,62.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.652,62.583,59.855,64.382,70.652,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.629,62.57,59.853,64.366,70.629,0.009,-0.0,0.001,0.0,0.0,62.573
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.606,62.452,59.85,64.349,70.606,0.009,-0.0,0.001,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.583,62.423,59.847,64.332,70.583,0.009,-0.0,0.001,0.0,0.0,62.417
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.56,62.325,59.845,64.315,70.56,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.537,62.28,59.842,64.297,70.537,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.514,62.226,59.839,64.278,70.514,0.009,-0.0,0.001,0.0,0.0,62.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.491,62.254,59.836,64.26,70.491,0.009,-0.0,0.001,0.0,0.0,62.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.468,62.241,59.834,64.242,70.468,0.009,-0.0,0.001,0.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.445,62.272,59.831,64.224,70.445,0.009,-0.0,0.001,0.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.422,62.275,59.828,64.206,70.422,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.399,62.306,59.825,64.189,70.399,0.009,-0.0,0.001,0.0,0.0,62.32
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.376,62.36,59.823,64.172,70.376,0.009,-0.0,0.001,0.0,0.0,62.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.353,62.381,59.82,64.156,70.353,0.009,-0.0,0.001,0.0,0.0,62.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.33,62.432,59.818,64.14,70.33,0.009,-0.0,0.001,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.307,62.458,59.815,64.125,70.307,0.009,-0.0,0.001,0.0,0.0,62.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.285,62.396,59.812,64.11,70.285,0.009,-0.0,0.001,0.0,0.0,62.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.262,62.287,59.81,64.094,70.262,0.009,-0.0,0.001,0.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.239,62.275,59.807,64.078,70.239,0.009,-0.0,0.001,0.0,0.0,62.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.216,62.245,59.804,64.061,70.216,0.009,-0.0,0.001,0.0,0.0,62.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.193,62.228,59.802,64.045,70.193,0.009,-0.0,0.001,0.0,0.0,62.217
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.171,62.095,59.799,64.028,70.171,0.009,-0.0,0.001,0.0,0.0,62.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.148,62.027,59.797,64.011,70.148,0.009,-0.0,0.001,0.0,0.0,62.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.125,62.027,59.794,63.993,70.125,0.009,-0.0,0.001,0.0,0.0,62.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.103,61.929,59.791,63.975,70.103,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.08,61.882,59.788,63.956,70.08,0.009,-0.0,0.001,0.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.057,61.882,59.786,63.938,70.057,0.009,-0.0,0.001,0.0,0.0,61.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.035,61.799,59.783,63.919,70.035,0.009,-0.0,0.001,0.0,0.0,61.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.012,61.821,59.78,63.9,70.012,0.009,-0.0,0.001,0.0,0.0,61.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.99,61.811,59.778,63.881,69.99,0.009,-0.0,0.001,0.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.967,61.804,59.775,63.862,69.967,0.009,-0.0,0.001,0.0,0.0,61.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.945,61.902,59.772,63.844,69.945,0.009,-0.0,0.001,0.0,0.0,61.912
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.922,61.966,59.77,63.827,69.922,0.009,-0.0,0.001,0.0,0.0,61.964
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.9,61.989,59.767,63.81,69.9,0.009,-0.0,0.001,0.0,0.0,61.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.877,61.94,59.764,63.794,69.877,0.009,-0.0,0.001,0.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.855,61.932,59.762,63.777,69.855,0.009,-0.0,0.001,0.0,0.0,61.938
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.832,61.966,59.759,63.76,69.832,0.009,-0.0,0.001,0.0,0.0,61.964
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.81,61.969,59.757,63.744,69.81,0.009,-0.0,0.001,0.0,0.0,61.964
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.787,62.0,59.754,63.728,69.787,0.009,-0.0,0.001,0.0,0.0,62.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.765,62.069,59.752,63.713,69.765,0.009,-0.0,0.001,0.0,0.0,62.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.743,62.126,59.749,63.698,69.743,0.009,-0.0,0.001,0.0,0.0,62.139
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.72,62.181,59.746,63.684,69.72,0.009,-0.0,0.001,0.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.698,62.187,59.744,63.671,69.698,0.009,-0.0,0.001,0.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.676,62.183,59.742,63.657,69.676,0.009,-0.0,0.001,0.0,0.0,62.191
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.654,62.251,59.739,63.644,69.654,0.009,-0.0,0.001,0.0,0.0,62.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.632,62.226,59.737,63.632,69.632,0.009,-0.0,0.001,0.0,0.0,62.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.609,62.269,59.734,63.619,69.609,0.009,-0.0,0.001,0.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.587,62.279,59.732,63.607,69.587,0.009,-0.0,0.001,0.0,0.0,62.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.565,62.23,59.73,63.595,69.565,0.009,-0.0,0.001,0.0,0.0,62.217
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.543,62.175,59.727,63.583,69.543,0.009,-0.0,0.001,0.0,0.0,62.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.521,62.126,59.725,63.57,69.521,0.009,-0.0,0.001,0.0,0.0,62.113
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.499,61.94,59.722,63.556,69.499,0.009,-0.0,0.001,0.0,0.0,61.925
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.477,61.836,59.72,63.541,69.477,0.009,-0.0,0.001,0.0,0.0,61.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.455,61.729,59.717,63.526,69.455,0.009,-0.0,0.001,0.0,0.0,61.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.433,61.685,59.715,63.509,69.433,0.009,-0.0,0.001,0.0,0.0,61.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.411,61.649,59.712,63.493,69.411,0.009,-0.0,0.001,0.0,0.0,61.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.39,61.646,59.709,63.476,69.39,0.009,-0.0,0.001,0.0,0.0,61.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.368,61.63,59.707,63.46,69.368,0.009,-0.0,0.001,0.0,0.0,61.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.346,61.632,59.704,63.443,69.346,0.009,-0.0,0.001,0.0,0.0,61.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.324,61.516,59.702,63.427,69.324,0.009,-0.0,0.001,0.0,0.0,61.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.302,61.518,59.699,63.409,69.302,0.009,-0.0,0.001,0.0,0.0,61.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.281,61.459,59.697,63.392,69.281,0.009,-0.0,0.001,0.0,0.0,61.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.259,61.386,59.694,63.375,69.259,0.009,-0.0,0.001,0.0,0.0,61.381
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.237,61.297,59.691,63.357,69.237,0.009,-0.0,0.001,0.0,0.0,61.29
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.216,61.221,59.689,63.338,69.216,0.009,-0.0,0.001,0.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.194,61.196,59.686,63.319,69.194,0.009,-0.0,0.001,0.0,0.0,61.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.172,61.212,59.683,63.299,69.172,0.009,-0.0,0.001,0.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.15,61.2,59.681,63.281,69.15,0.009,-0.0,0.001,0.0,0.0,61.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.129,61.162,59.678,63.262,69.129,0.009,-0.0,0.001,0.0,0.0,61.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.107,61.207,59.676,63.243,69.107,0.009,-0.0,0.001,0.0,0.0,61.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.085,61.232,59.673,63.225,69.085,0.009,-0.0,0.001,0.0,0.0,61.238
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.064,61.221,59.67,63.207,69.064,0.009,-0.0,0.001,0.0,0.0,61.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.042,61.089,59.668,63.189,69.042,0.009,-0.0,0.001,0.0,0.0,61.076
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.021,60.975,59.665,63.169,69.021,0.009,-0.0,0.001,0.0,0.0,60.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.999,60.869,59.662,63.149,68.999,0.009,-0.0,0.001,0.0,0.0,60.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.977,60.711,59.66,63.128,68.977,0.009,-0.0,0.001,0.0,0.0,60.7
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.956,60.596,59.657,63.106,68.956,0.009,-0.0,0.001,0.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.934,60.502,59.654,63.083,68.934,0.009,-0.0,0.001,0.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.913,60.493,59.651,63.06,68.913,0.009,-0.0,0.001,0.0,0.0,60.499
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.891,60.479,59.649,63.037,68.891,0.009,-0.0,0.001,0.0,0.0,60.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.869,60.447,59.646,63.014,68.869,0.009,-0.0,0.001,0.0,0.0,60.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.848,60.345,59.643,62.99,68.848,0.009,-0.0,0.001,0.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.826,60.298,59.64,62.966,68.826,0.009,-0.0,0.001,0.0,0.0,60.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.804,60.282,59.638,62.942,68.804,0.009,-0.0,0.001,0.0,0.0,60.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.783,60.214,59.635,62.918,68.783,0.009,-0.0,0.001,0.0,0.0,60.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.761,60.189,59.632,62.894,68.761,0.009,-0.0,0.001,0.0,0.0,60.182
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.739,60.172,59.629,62.869,68.739,0.009,-0.0,0.001,0.0,0.0,60.169
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.718,60.17,59.626,62.845,68.718,0.009,-0.0,0.001,0.0,0.0,60.169
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.696,60.166,59.624,62.821,68.696,0.009,-0.0,0.001,0.0,0.0,60.169
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.674,60.264,59.621,62.797,68.674,0.009,-0.0,0.001,0.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.653,60.345,59.618,62.775,68.653,0.009,-0.0,0.001,0.0,0.0,60.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.631,60.333,59.615,62.753,68.631,0.009,-0.0,0.001,0.0,0.0,60.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.609,60.395,59.613,62.731,68.609,0.009,-0.0,0.001,0.0,0.0,60.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.588,60.421,59.61,62.711,68.588,0.009,-0.0,0.001,0.0,0.0,60.421
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.566,60.438,59.608,62.69,68.566,0.009,-0.0,0.001,0.0,0.0,60.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.544,60.455,59.605,62.67,68.544,0.009,-0.0,0.001,0.0,0.0,60.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.523,60.506,59.602,62.65,68.523,0.009,-0.0,0.001,0.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.501,60.529,59.6,62.631,68.501,0.009,-0.0,0.001,0.0,0.0,60.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.479,60.529,59.597,62.612,68.479,0.009,-0.0,0.001,0.0,0.0,60.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.458,60.579,59.594,62.593,68.458,0.009,-0.0,0.001,0.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.436,60.555,59.592,62.575,68.436,0.009,-0.0,0.001,0.0,0.0,60.551
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.414,60.499,59.589,62.557,68.414,0.009,-0.0,0.001,0.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.393,60.493,59.587,62.538,68.393,0.009,-0.0,0.001,0.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.371,60.494,59.584,62.52,68.371,0.009,-0.0,0.001,0.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.35,60.496,59.582,62.502,68.35,0.009,-0.0,0.001,0.0,0.0,60.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.328,60.447,59.579,62.483,68.328,0.009,-0.0,0.001,0.0,0.0,60.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.306,60.409,59.576,62.465,68.306,0.009,-0.0,0.001,0.0,0.0,60.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.285,60.339,59.574,62.446,68.285,0.009,-0.0,0.001,0.0,0.0,60.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.263,60.331,59.571,62.427,68.263,0.009,-0.0,0.001,0.0,0.0,60.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.242,60.315,59.569,62.408,68.242,0.009,-0.0,0.001,0.0,0.0,60.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.22,60.347,59.566,62.39,68.22,0.009,-0.0,0.001,0.0,0.0,60.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.199,60.318,59.563,62.371,68.199,0.009,-0.0,0.001,0.0,0.0,60.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.177,60.331,59.561,62.353,68.177,0.009,-0.0,0.001,0.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.156,60.3,59.558,62.334,68.156,0.009,-0.0,0.001,0.0,0.0,60.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.134,60.311,59.556,62.316,68.134,0.009,-0.0,0.001,0.0,0.0,60.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.113,60.314,59.553,62.298,68.113,0.009,-0.0,0.001,0.0,0.0,60.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.091,60.332,59.551,62.28,68.091,0.009,-0.0,0.001,0.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.07,60.285,59.548,62.263,68.07,0.009,-0.0,0.001,0.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.048,60.262,59.546,62.245,68.048,0.009,-0.0,0.001,0.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.027,60.229,59.543,62.227,68.027,0.009,-0.0,0.001,0.0,0.0,60.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.005,60.19,59.541,62.209,68.005,0.009,-0.0,0.001,0.0,0.0,60.195
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.984,60.217,59.538,62.191,67.984,0.009,-0.0,0.001,0.0,0.0,60.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.963,60.29,59.535,62.173,67.963,0.009,-0.0,0.001,0.0,0.0,60.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.941,60.265,59.533,62.156,67.941,0.009,-0.0,0.001,0.0,0.0,60.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.92,60.275,59.53,62.139,67.92,0.009,-0.0,0.001,0.0,0.0,60.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.899,60.278,59.528,62.122,67.899,0.009,-0.0,0.001,0.0,0.0,60.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.877,60.295,59.525,62.106,67.877,0.009,-0.0,0.001,0.0,0.0,60.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.856,60.279,59.523,62.09,67.856,0.009,-0.0,0.001,0.0,0.0,60.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.835,60.324,59.52,62.073,67.835,0.009,-0.0,0.001,0.0,0.0,60.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.813,60.379,59.518,62.058,67.813,0.009,-0.0,0.001,0.0,0.0,60.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.792,60.449,59.516,62.043,67.792,0.009,-0.0,0.001,0.0,0.0,60.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.771,60.507,59.513,62.029,67.771,0.009,-0.0,0.001,0.0,0.0,60.512
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.75,60.529,59.511,62.015,67.75,0.009,-0.0,0.001,0.0,0.0,60.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.729,60.528,59.508,62.002,67.729,0.009,-0.0,0.001,0.0,0.0,60.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.707,60.595,59.506,61.989,67.707,0.009,-0.0,0.001,0.0,0.0,60.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.686,60.587,59.504,61.976,67.686,0.009,-0.0,0.001,0.0,0.0,60.59
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.665,60.6,59.501,61.964,67.665,0.009,-0.0,0.001,0.0,0.0,60.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.644,60.601,59.499,61.951,67.644,0.009,-0.0,0.001,0.0,0.0,60.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.623,60.635,59.497,61.939,67.623,0.009,-0.0,0.001,0.0,0.0,60.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.602,60.607,59.494,61.928,67.602,0.009,-0.0,0.001,0.0,0.0,60.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.581,60.588,59.492,61.915,67.581,0.009,-0.0,0.001,0.0,0.0,60.577
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.079,72.232,73.099,62.669,76.975,0.075,0.188,0.067,83.062,66.45,60.499
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,71.711,70.843,73.114,67.072,71.278,0.235,0.796,0.187,100.0,80.0,60.447
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,69.375,70.135,73.142,69.471,68.348,0.528,1.746,0.311,100.0,80.0,60.408
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,71.788,70.283,73.114,70.105,69.862,0.979,3.082,0.533,100.0,80.0,60.382
0.0,0.0,44.578,55.422,44.578,3566.56,446.093,3142.163,2444.622,1084.94,73.003,69.097,73.047,69.56,69.897,1.664,4.719,0.403,98.615,78.892,60.434
0.0,0.0,50.344,49.656,50.344,3426.79,492.333,3079.965,2355.742,1409.024,72.127,67.589,73.032,68.164,68.657,1.608,4.633,0.456,97.577,78.062,60.37
0.0,0.0,54.292,45.708,54.292,3419.81,522.376,3072.555,2314.946,1663.682,70.86,66.469,73.0,66.932,67.342,1.609,4.636,0.492,97.58,78.064,60.344
0.0,0.0,57.638,42.362,57.638,3405.62,537.454,3070.091,2285.694,1878.8,69.774,65.503,72.946,65.904,66.255,1.613,4.62,0.513,97.422,77.937,60.311
0.0,0.0,60.784,39.216,60.784,3375.92,540.398,3067.627,2263.43,2068.141,68.8,64.63,72.875,64.989,65.302,1.615,4.582,0.521,97.053,77.642,60.285
0.0,0.0,63.757,36.243,63.757,3339.58,536.068,3064.371,2248.013,2233.458,67.92,63.853,72.789,64.174,64.454,1.615,4.534,0.52,96.602,77.282,60.233
0.0,0.0,66.576,33.424,66.576,3308.85,529.439,3061.626,2239.494,2380.822,67.123,63.139,72.689,63.432,63.687,1.613,4.494,0.516,96.218,76.975,60.195
0.0,0.0,69.255,30.745,69.255,3285.44,521.197,3060.341,2237.47,2509.056,66.421,62.554,72.579,62.796,63.01,1.612,4.462,0.508,95.914,76.731,60.195
0.0,0.0,71.848,28.152,71.848,3255.68,510.658,3053.829,2238.051,2614.075,65.828,62.046,72.46,62.256,62.44,1.615,4.43,0.498,95.588,76.47,60.169
0.0,0.0,74.372,25.628,74.372,3146.0,491.059,3006.89,2224.006,2664.798,65.309,61.651,72.339,61.818,61.966,1.63,4.352,0.482,94.661,75.728,60.195
0.0,0.0,76.812,23.188,76.812,2890.82,455.294,2886.998,2178.088,2629.458,64.806,61.277,72.22,61.436,61.574,1.646,4.176,0.456,92.503,74.002,60.13
0.0,0.0,79.104,20.897,79.104,2449.16,400.053,2655.84,2082.819,2469.421,64.289,61.064,72.11,61.167,61.262,1.667,3.858,0.419,88.529,70.823,60.182
0.0,0.0,81.248,18.752,81.248,1945.14,335.946,2362.659,1951.382,2231.504,63.78,60.832,72.011,60.948,61.046,1.654,3.436,0.376,83.236,66.589,60.13
0.0,0.0,83.254,16.746,83.254,1556.08,287.681,2091.285,1827.566,1998.938,63.313,60.677,71.924,60.766,60.85,1.637,3.066,0.344,78.518,62.814,60.13
0.0,0.0,85.201,14.799,85.201,1241.75,254.239,1811.779,1698.59,1748.118,62.956,60.562,71.858,60.638,60.708,1.616,2.729,0.327,74.255,59.404,60.13
0.0,0.0,87.17,12.83,87.17,997.172,235.127,1509.779,1565.541,1467.759,62.731,60.489,71.819,60.548,60.606,1.591,2.427,0.328,70.714,56.572,60.156
0.0,0.0,89.229,10.771,89.229,842.941,228.199,1236.395,1460.191,1209.476,62.664,60.401,71.794,60.473,60.532,1.564,2.202,0.341,68.573,54.859,60.13
0.0,0.0,91.442,8.558,91.442,735.625,226.927,1011.43,1382.008,994.601,62.723,60.337,71.77,60.405,60.47,1.546,2.044,0.358,67.416,53.933,60.13
0.0,0.0,93.732,6.268,93.732,723.396,224.499,996.692,1376.725,984.731,62.702,60.247,71.71,60.334,60.407,1.535,2.024,0.356,67.17,53.736,60.104
0.0,0.0,95.941,4.059,95.941,723.083,223.911,996.892,1379.044,988.279,62.635,60.219,71.648,60.27,60.338,1.534,2.024,0.354,67.156,53.724,60.117
0.0,0.0,98.103,1.897,98.103,722.977,223.547,996.892,1380.866,990.709,62.573,60.144,71.586,60.217,60.275,1.534,2.023,0.353,67.152,53.721,60.065
0.0,0.251,100.0,0.0,100.0,722.887,223.308,996.869,1382.024,992.286,62.47,60.087,71.525,60.153,60.173,1.534,2.023,0.353,67.149,53.719,60.032
0.0,2.469,100.0,0.0,100.0,722.871,223.303,996.864,1382.012,992.281,63.154,60.002,71.465,60.086,60.857,1.534,2.023,0.353,67.148,53.718,59.929
0.0,5.696,100.0,0.0,100.0,720.464,223.45,991.177,1380.562,986.617,63.47,59.956,71.409,60.017,61.171,1.535,2.02,0.353,67.141,53.712,59.903
0.0,7.858,100.0,0.0,100.0,711.738,223.623,973.086,1374.935,968.591,62.267,59.986,71.351,59.987,59.955,1.535,2.01,0.355,67.083,53.666,59.929
0.0,8.539,100.0,0.0,100.0,700.531,223.939,954.1,1367.634,949.675,60.704,59.991,71.286,59.989,58.381,1.535,1.999,0.357,67.017,53.613,59.942
0.0,8.563,100.0,0.0,100.0,681.41,224.236,933.705,1359.739,929.357,59.25,60.02,71.216,59.997,56.933,1.534,1.986,0.36,66.944,53.555,59.981
0.0,8.529,100.0,0.0,100.0,660.952,224.498,911.647,1351.119,907.38,58.677,60.091,71.141,60.032,56.374,1.534,1.973,0.363,66.863,53.49,60.052
0.0,8.96,100.0,0.0,100.0,639.253,224.703,887.987,1341.759,883.809,58.242,60.1,71.067,60.072,55.954,1.534,1.96,0.365,66.772,53.417,60.045
0.0,9.431,100.0,0.0,100.0,616.618,224.832,863.014,1331.748,858.928,57.921,60.098,70.994,60.087,55.651,1.534,1.945,0.368,66.671,53.337,60.045
0.0,9.959,100.0,0.0,100.0,593.391,224.866,837.072,1321.195,833.082,57.674,60.101,70.925,60.095,55.421,1.534,1.93,0.371,66.561,53.249,60.052
0.0,10.454,100.0,0.0,100.0,569.92,224.794,810.526,1310.228,806.633,57.393,60.036,70.858,60.083,55.158,1.533,1.914,0.374,66.442,53.154,59.981
0.0,10.836,100.0,0.0,100.0,557.925,224.415,797.37,1304.074,793.526,57.169,59.995,70.797,60.045,54.948,1.532,1.905,0.376,66.351,53.081,59.942
0.0,11.267,100.0,0.0,100.0,557.915,224.347,797.484,1303.963,793.64,57.039,59.957,70.738,60.007,54.822,1.531,1.904,0.375,66.344,53.075,59.903
0.0,11.742,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.991,59.985,70.68,59.985,54.775,1.531,1.904,0.375,66.344,53.075,59.942
0.0,12.274,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.956,60.006,70.622,59.991,54.74,1.531,1.904,0.375,66.344,53.075,59.955
0.0,12.796,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.901,60.027,70.565,60.006,54.685,1.531,1.904,0.375,66.344,53.075,59.981
0.0,13.284,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.82,59.946,70.508,59.999,54.604,1.531,1.904,0.375,66.344,53.075,59.89
0.0,13.728,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.746,59.95,70.452,59.967,54.529,1.531,1.904,0.375,66.344,53.075,59.903
0.0,14.154,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.666,59.951,70.396,59.958,54.45,1.531,1.904,0.375,66.344,53.075,59.903
0.0,14.559,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.612,60.015,70.34,59.968,54.396,1.531,1.904,0.375,66.344,53.075,59.981
