HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,14.97,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.556,60.073,70.285,60.01,54.34,1.531,1.904,0.375,66.344,53.075,60.02
0.0,15.365,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.522,60.092,70.231,60.05,54.306,1.531,1.904,0.375,66.344,53.075,60.052
0.0,15.78,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.488,60.174,70.177,60.092,54.271,1.531,1.904,0.375,66.344,53.075,60.13
0.0,16.182,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.491,60.232,70.125,60.153,54.275,1.531,1.904,0.375,66.344,53.075,60.195
0.0,16.642,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.52,60.302,70.072,60.214,54.303,1.531,1.904,0.375,66.344,53.075,60.259
0.0,17.093,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.5,60.341,70.021,60.273,54.284,1.531,1.904,0.375,66.344,53.075,60.298
0.0,17.517,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.508,60.391,69.971,60.322,54.292,1.531,1.904,0.375,66.344,53.075,60.357
0.0,17.983,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.539,60.479,69.922,60.382,54.323,1.531,1.904,0.375,66.344,53.075,60.434
0.0,18.447,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.533,60.503,69.874,60.444,54.316,1.531,1.904,0.375,66.344,53.075,60.46
0.0,18.887,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.519,60.569,69.827,60.492,54.302,1.531,1.904,0.375,66.344,53.075,60.538
0.0,19.309,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.491,60.592,69.781,60.541,54.275,1.531,1.904,0.375,66.344,53.075,60.551
0.0,19.721,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.474,60.673,69.736,60.588,54.258,1.531,1.904,0.375,66.344,53.075,60.635
0.0,20.141,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.466,60.73,69.692,60.65,54.25,1.531,1.904,0.375,66.344,53.075,60.7
0.0,20.546,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.438,60.83,69.648,60.717,54.222,1.531,1.904,0.375,66.344,53.075,60.804
0.0,20.962,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.495,60.972,69.607,60.816,54.279,1.531,1.904,0.375,66.344,53.075,60.94
0.0,21.449,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.462,61.048,69.571,60.922,54.245,1.531,1.904,0.375,66.344,53.075,61.024
0.0,21.807,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.442,61.23,69.539,61.034,54.225,1.531,1.904,0.375,66.344,53.075,61.206
0.0,22.31,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.626,61.417,69.514,61.193,54.41,1.531,1.904,0.375,66.344,53.075,61.393
0.0,22.95,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.654,61.498,69.495,61.34,54.437,1.531,1.904,0.375,66.344,53.075,61.471
0.0,23.364,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.523,61.631,69.483,61.458,54.307,1.531,1.904,0.375,66.344,53.075,61.607
0.0,23.718,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.463,61.793,69.478,61.595,54.246,1.531,1.904,0.375,66.344,53.075,61.776
0.0,24.091,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.475,61.921,69.48,61.737,54.259,1.531,1.904,0.375,66.344,53.075,61.899
0.0,24.556,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.492,62.076,69.489,61.876,54.275,1.531,1.904,0.375,66.344,53.075,62.068
0.0,24.969,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.48,62.287,69.502,62.039,54.263,1.531,1.904,0.375,66.344,53.075,62.268
0.0,25.418,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.499,62.46,69.518,62.224,54.282,1.531,1.904,0.375,66.344,53.075,62.443
0.0,25.868,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.49,62.507,69.536,62.369,54.274,1.531,1.904,0.375,66.344,53.075,62.482
0.0,26.299,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.501,62.573,69.555,62.461,54.285,1.531,1.904,0.375,66.344,53.075,62.547
0.0,26.747,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.502,62.646,69.576,62.541,54.285,1.531,1.904,0.375,66.344,53.075,62.618
0.0,27.186,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.512,62.697,69.598,62.611,54.296,1.531,1.904,0.375,66.344,53.075,62.677
0.0,27.657,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.565,62.864,69.621,62.698,54.349,1.531,1.904,0.375,66.344,53.075,62.858
0.0,28.162,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.574,62.999,69.646,62.827,54.358,1.531,1.904,0.375,66.344,53.075,62.981
0.0,28.626,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.587,63.104,69.671,62.948,54.371,1.531,1.904,0.375,66.344,53.075,63.085
0.0,29.135,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.68,63.294,69.696,63.081,54.464,1.531,1.904,0.375,66.344,53.075,63.286
0.0,29.714,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.689,63.415,69.722,63.233,54.472,1.531,1.904,0.375,66.344,53.075,63.39
0.0,30.187,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.667,63.487,69.748,63.352,54.451,1.531,1.904,0.375,66.344,53.075,63.467
0.0,30.672,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.674,63.59,69.773,63.451,54.457,1.531,1.904,0.375,66.344,53.075,63.565
0.0,31.169,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.69,63.716,69.798,63.56,54.474,1.531,1.904,0.375,66.344,53.075,63.694
0.0,31.684,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.699,63.795,69.821,63.668,54.482,1.531,1.904,0.375,66.344,53.075,63.772
0.0,32.182,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.709,63.835,69.843,63.75,54.493,1.531,1.904,0.375,66.344,53.075,63.798
0.0,32.712,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.747,63.84,69.864,63.8,54.53,1.531,1.904,0.375,66.344,53.075,63.811
0.0,33.25,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.726,63.79,69.884,63.81,54.51,1.531,1.904,0.375,66.344,53.075,63.759
0.0,33.717,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.706,63.786,69.902,63.797,54.49,1.531,1.904,0.375,66.344,53.075,63.746
0.0,34.219,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.731,63.702,69.918,63.77,54.515,1.531,1.904,0.375,66.344,53.075,63.668
0.0,34.737,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.724,63.769,69.934,63.744,54.508,1.531,1.904,0.375,66.344,53.075,63.759
0.0,35.219,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.682,63.881,69.948,63.787,54.466,1.531,1.904,0.375,66.344,53.075,63.856
0.0,35.676,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.674,63.926,69.961,63.853,54.458,1.531,1.904,0.375,66.344,53.075,63.895
0.0,36.17,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.688,63.93,69.973,63.896,54.472,1.531,1.904,0.375,66.344,53.075,63.895
0.0,36.648,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.619,63.892,69.983,63.904,54.403,1.531,1.904,0.375,66.344,53.075,63.856
0.0,37.053,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.629,63.986,69.992,63.918,54.412,1.531,1.904,0.375,66.344,53.075,63.973
0.0,37.587,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.696,64.034,70.0,63.971,54.48,1.531,1.904,0.375,66.344,53.075,64.012
0.0,38.125,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.708,64.02,70.007,64.003,54.492,1.531,1.904,0.375,66.344,53.075,63.986
0.0,38.633,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.698,64.029,70.013,64.012,54.481,1.531,1.904,0.375,66.344,53.075,63.999
0.0,39.146,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.793,64.142,70.018,64.047,54.577,1.531,1.904,0.375,66.344,53.075,64.135
0.0,39.795,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.869,64.29,70.022,64.139,54.652,1.531,1.904,0.375,66.344,53.075,64.271
0.0,40.383,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.892,64.323,70.026,64.235,54.676,1.531,1.904,0.375,66.344,53.075,64.297
0.0,40.95,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.823,64.321,70.029,64.283,54.607,1.531,1.904,0.375,66.344,53.075,64.284
0.0,41.383,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.749,64.35,70.031,64.309,54.533,1.531,1.904,0.375,66.344,53.075,64.323
0.0,41.868,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.805,64.451,70.032,64.356,54.589,1.531,1.904,0.375,66.344,53.075,64.433
0.0,42.444,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.777,64.56,70.034,64.437,54.561,1.531,1.904,0.375,66.344,53.075,64.537
0.0,42.879,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.66,64.652,70.035,64.529,54.443,1.531,1.904,0.375,66.344,53.075,64.627
0.0,43.268,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.645,64.725,70.035,64.616,54.428,1.531,1.904,0.375,66.344,53.075,64.712
0.0,43.763,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.672,64.812,70.035,64.698,54.456,1.531,1.904,0.375,66.344,53.075,64.802
0.0,44.276,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.717,64.918,70.035,64.788,54.501,1.531,1.904,0.375,66.344,53.075,64.906
0.0,44.829,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.75,65.008,70.034,64.883,54.533,1.531,1.904,0.375,66.344,53.075,64.997
0.0,45.381,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.816,65.145,70.034,64.985,54.599,1.531,1.904,0.375,66.344,53.075,65.146
0.0,45.958,52.0,48.0,52.0,552.345,232.347,794.216,1183.929,249.425,56.545,68.946,70.034,65.669,54.334,1.531,1.893,0.428,66.154,52.923,65.276
0.0,45.825,40.0,60.0,40.0,543.771,224.955,796.638,1178.329,26.4,56.261,70.461,70.033,68.125,54.086,1.533,1.858,0.417,65.476,52.381,65.282
0.0,46.354,40.0,60.0,40.0,544.144,224.736,797.475,1178.589,26.4,56.647,70.46,70.032,69.411,54.484,1.531,1.857,0.416,65.458,52.366,65.295
0.0,45.247,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.622,70.458,70.029,69.988,52.46,1.531,1.857,0.416,65.457,52.366,65.36
0.0,45.88,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.644,70.457,70.026,70.246,54.482,1.531,1.857,0.416,65.457,52.366,65.412
0.0,45.48,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.583,70.456,70.023,70.362,52.421,1.531,1.857,0.416,65.457,52.366,65.476
0.0,46.112,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.604,70.456,70.02,70.414,54.442,1.531,1.857,0.416,65.457,52.366,65.574
0.0,45.054,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.226,70.452,70.01,70.436,53.064,1.531,1.857,0.416,65.457,52.366,65.755
0.0,46.513,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.631,70.523,70.083,70.456,54.469,1.531,1.857,0.416,65.457,52.366,65.755
0.0,45.004,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.599,70.686,70.248,70.535,53.437,1.531,1.857,0.416,65.457,52.366,65.872
0.0,46.848,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.526,70.843,70.407,70.659,52.365,1.531,1.857,0.416,65.457,52.366,65.937
0.0,44.071,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.386,70.989,70.557,70.798,53.225,1.531,1.857,0.416,65.457,52.366,65.975
0.0,46.454,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.613,71.131,70.705,70.939,54.451,1.531,1.857,0.416,65.457,52.366,65.937
0.0,45.031,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.498,71.267,70.843,71.08,53.336,1.531,1.857,0.416,65.457,52.366,66.04
0.0,46.794,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.586,71.399,70.973,71.217,52.425,1.531,1.857,0.416,65.457,52.366,66.228
0.0,45.268,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.837,71.52,71.092,71.349,53.675,1.531,1.857,0.416,65.457,52.366,66.397
0.0,47.197,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.441,71.634,71.207,71.472,50.28,1.531,1.857,0.416,65.457,52.366,66.468
0.0,44.444,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.744,71.739,71.313,71.588,53.582,1.531,1.857,0.416,65.457,52.366,66.546
0.0,46.894,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.618,71.844,71.424,71.698,52.456,1.531,1.857,0.416,65.457,52.366,66.468
0.0,44.035,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.333,71.943,71.527,71.804,53.171,1.531,1.857,0.416,65.457,52.366,66.449
0.0,46.457,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.771,72.049,71.634,71.907,54.609,1.531,1.857,0.416,65.457,52.366,66.546
0.0,44.111,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.861,72.152,71.737,72.012,52.699,1.531,1.857,0.416,65.457,52.366,66.65
0.0,46.133,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.662,72.254,71.84,72.115,54.5,1.531,1.857,0.416,65.457,52.366,66.727
0.0,44.43,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.912,72.357,71.941,72.218,51.75,1.531,1.857,0.416,65.457,52.366,66.928
0.0,45.588,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.474,72.467,72.04,72.322,54.312,1.531,1.857,0.416,65.457,52.366,67.343
0.0,45.599,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.472,72.572,72.141,72.43,52.31,1.531,1.857,0.416,65.457,52.366,67.544
0.0,46.213,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.596,72.668,72.24,72.533,54.434,1.531,1.857,0.416,65.457,52.366,67.531
0.0,44.398,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.921,72.758,72.335,72.631,51.759,1.531,1.857,0.416,65.457,52.366,67.466
0.0,45.71,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.587,72.847,72.429,72.723,54.425,1.531,1.857,0.416,65.457,52.366,67.44
0.0,45.698,40.0,60.0,40.0,608.721,222.361,901.803,1216.13,79.202,53.204,72.636,72.539,72.802,51.038,1.499,1.886,0.399,65.457,52.366,67.557
0.0,46.292,40.0,60.0,40.0,678.753,218.24,997.353,1262.003,117.87,57.857,72.539,72.639,72.69,55.677,1.472,1.933,0.377,65.457,52.366,67.628
0.0,45.174,40.0,60.0,40.0,711.265,213.721,1100.928,1300.424,163.99,56.592,72.428,72.711,72.554,54.503,1.44,1.975,0.359,65.457,52.366,67.797
0.0,46.979,40.0,60.0,40.0,738.2,208.79,1199.07,1335.046,208.785,52.682,72.328,72.762,72.434,50.692,1.407,2.014,0.341,65.457,52.366,67.9
0.0,47.605,40.0,60.0,40.0,762.366,203.597,1291.125,1366.429,251.567,54.799,72.243,72.793,72.33,52.892,1.373,2.047,0.325,65.457,52.366,67.998
0.0,46.532,40.0,60.0,40.0,806.415,192.77,1452.63,1421.517,327.682,59.5,72.102,72.812,72.205,57.698,1.295,2.094,0.296,65.457,52.366,68.153
0.0,45.849,40.0,60.0,40.0,885.279,190.917,1607.714,1487.677,399.184,56.214,71.986,72.805,72.074,54.467,1.259,2.184,0.28,66.448,53.158,68.276
0.0,48.365,40.0,60.0,40.0,976.913,195.666,1728.456,1551.211,449.37,53.075,71.927,72.795,71.979,51.302,1.259,2.292,0.275,67.945,54.356,68.315
0.0,48.658,40.0,60.0,40.0,1090.69,202.688,1848.757,1625.455,485.306,54.321,71.934,72.773,71.941,52.484,1.262,2.426,0.272,69.852,55.881,68.484
0.0,47.097,40.0,60.0,40.0,1191.35,210.271,1941.861,1682.891,512.845,56.021,71.906,72.732,71.922,54.107,1.269,2.541,0.273,71.487,57.19,68.503
0.0,47.598,40.0,60.0,40.0,1348.96,218.031,2081.024,1770.243,553.457,55.542,71.845,72.696,71.877,53.536,1.259,2.703,0.269,73.806,59.045,68.406
0.0,47.976,40.0,60.0,40.0,1501.75,227.756,2192.221,1847.173,584.917,55.599,71.815,72.66,71.833,53.476,1.275,2.863,0.269,76.043,60.835,68.432
0.0,48.182,40.0,60.0,40.0,1604.94,233.655,2260.438,1897.526,603.849,55.66,71.803,72.624,71.81,53.444,1.29,2.97,0.269,77.5,62.0,68.503
0.0,48.389,40.0,60.0,40.0,1672.8,235.94,2305.283,1930.051,616.347,55.652,71.83,72.585,71.819,53.375,1.295,3.036,0.267,78.403,62.723,68.736
0.0,48.563,40.0,60.0,40.0,1716.34,238.259,2331.243,1948.725,623.591,55.594,71.849,72.543,71.84,53.275,1.304,3.081,0.268,78.998,63.198,68.911
0.0,48.607,40.0,60.0,40.0,1716.05,239.511,2325.259,1949.746,621.391,55.395,71.867,72.498,71.858,53.061,1.321,3.088,0.269,79.069,63.256,69.093
0.0,48.561,40.0,60.0,40.0,1687.52,248.235,2278.214,1935.771,606.146,55.321,71.86,72.452,71.862,52.978,1.399,3.096,0.28,79.069,63.256,69.132
0.0,48.535,40.0,60.0,40.0,1646.32,259.506,2208.237,1913.842,583.183,55.16,71.842,72.41,71.85,52.805,1.509,3.104,0.296,79.069,63.256,69.106
0.0,48.398,40.0,60.0,40.0,1571.56,264.791,2121.61,1877.621,555.289,54.954,71.872,72.374,71.858,52.594,1.59,3.064,0.308,78.499,62.799,69.248
0.0,48.197,40.0,60.0,40.0,1467.65,257.454,2042.92,1829.344,531.712,54.888,71.91,72.344,71.889,52.586,1.583,2.955,0.307,77.095,61.676,69.449
0.0,48.064,40.0,60.0,40.0,1376.15,251.544,1967.68,1783.602,508.948,54.747,71.932,72.322,71.919,52.506,1.579,2.858,0.308,75.827,60.662,69.553
0.0,47.809,40.0,60.0,40.0,1295.93,246.226,1897.421,1741.388,487.443,54.582,71.905,72.306,71.916,52.396,1.574,2.769,0.309,74.676,59.74,69.449
0.0,47.621,40.0,60.0,40.0,1228.05,241.847,1833.515,1703.691,467.611,54.667,71.879,72.296,71.894,52.528,1.571,2.692,0.31,73.678,58.943,69.352
0.0,47.51,40.0,60.0,40.0,1174.57,238.43,1781.454,1671.773,451.539,54.589,71.867,72.292,71.876,52.486,1.564,2.628,0.311,72.86,58.288,69.3
0.0,47.385,40.0,60.0,40.0,1136.04,236.398,1741.559,1646.883,438.898,54.614,71.899,72.293,71.884,52.538,1.56,2.582,0.313,72.265,57.812,69.397
0.0,47.294,40.0,60.0,40.0,1110.65,235.202,1712.404,1630.575,425.767,54.66,71.912,72.297,71.903,52.6,1.556,2.551,0.315,71.888,57.51,69.371
0.0,47.212,40.0,60.0,40.0,1098.67,234.638,1698.807,1622.484,419.785,54.677,71.916,72.303,71.912,52.625,1.553,2.537,0.316,71.704,57.363,69.359
0.0,47.159,40.0,60.0,40.0,1095.9,234.483,1696.439,1620.231,418.957,54.793,71.921,72.308,71.918,52.745,1.551,2.533,0.316,71.653,57.322,69.359
0.0,47.145,40.0,60.0,40.0,1098.64,233.913,1703.703,1622.072,422.771,54.74,71.907,72.312,71.914,52.696,1.545,2.534,0.315,71.653,57.323,69.3
0.0,47.16,40.0,60.0,40.0,1104.5,232.441,1719.17,1626.72,430.712,54.892,71.904,72.314,71.907,52.854,1.533,2.537,0.312,71.653,57.323,69.326
0.0,47.219,40.0,60.0,40.0,1112.95,230.154,1741.108,1633.831,441.322,54.949,71.895,72.315,71.9,52.92,1.515,2.54,0.307,71.653,57.323,69.352
0.0,47.264,40.0,60.0,40.0,1122.86,227.059,1766.371,1643.25,450.159,54.975,71.918,72.314,71.907,52.956,1.49,2.544,0.302,71.653,57.323,69.501
0.0,47.293,40.0,60.0,40.0,1134.61,223.343,1795.622,1654.263,460.282,55.003,71.912,72.31,71.914,52.996,1.46,2.547,0.295,71.653,57.323,69.514
0.0,47.334,40.0,60.0,40.0,1146.75,219.483,1825.138,1665.384,470.395,55.048,71.9,72.305,71.906,53.053,1.428,2.55,0.288,71.653,57.323,69.527
0.0,47.429,40.0,60.0,40.0,1158.85,215.608,1853.878,1676.252,480.144,55.151,71.907,72.297,71.904,53.167,1.395,2.552,0.281,71.653,57.323,69.631
0.0,47.498,40.0,60.0,40.0,1170.12,211.991,1880.067,1686.142,488.949,55.088,71.934,72.288,71.92,53.113,1.365,2.553,0.274,71.653,57.323,69.793
0.0,47.518,40.0,60.0,40.0,1180.22,208.728,1903.088,1694.869,496.632,55.118,71.908,72.278,71.919,53.151,1.337,2.553,0.269,71.653,57.323,69.754
0.0,47.547,40.0,60.0,40.0,1188.38,206.079,1921.41,1701.823,502.705,55.114,71.912,72.266,71.911,53.153,1.314,2.553,0.264,71.653,57.323,69.845
0.0,47.591,40.0,60.0,40.0,1194.51,204.07,1934.997,1707.026,507.181,55.117,71.883,72.253,71.898,53.159,1.297,2.553,0.261,71.653,57.323,69.767
0.0,47.644,40.0,60.0,40.0,1203.46,203.935,1944.958,1712.711,510.208,55.158,71.859,72.24,71.873,53.212,1.293,2.561,0.26,71.77,57.416,69.728
0.0,47.684,40.0,60.0,40.0,1206.67,204.23,1947.176,1714.597,510.798,55.109,71.835,72.227,71.85,53.147,1.294,2.565,0.26,71.828,57.463,69.676
0.0,47.701,40.0,60.0,40.0,1206.37,204.39,1946.05,1714.442,510.393,55.143,71.819,72.215,71.83,53.18,1.296,2.566,0.26,71.834,57.467,69.663
0.0,47.704,40.0,60.0,40.0,1204.53,204.906,1942.019,1713.128,509.036,55.028,71.858,72.203,71.84,53.064,1.302,2.566,0.261,71.834,57.467,69.858
0.0,47.712,40.0,60.0,40.0,1201.43,205.838,1935.208,1710.746,506.764,55.118,71.888,72.193,71.871,53.152,1.31,2.566,0.263,71.834,57.467,69.981
0.0,47.721,40.0,60.0,40.0,1197.62,207.007,1926.795,1707.74,503.958,54.977,71.92,72.183,71.901,53.009,1.321,2.566,0.265,71.834,57.467,70.123
0.0,47.642,40.0,60.0,40.0,1193.38,208.323,1917.344,1704.328,500.804,54.984,71.965,72.174,71.939,53.013,1.333,2.566,0.267,71.834,57.467,70.311
0.0,47.692,40.0,60.0,40.0,1188.9,209.727,1907.33,1700.66,497.452,55.109,71.977,72.166,71.967,53.136,1.346,2.566,0.269,71.834,57.467,70.337
0.0,47.719,40.0,60.0,40.0,1184.34,211.181,1897.016,1696.827,494.009,54.95,71.968,72.161,71.971,52.974,1.358,2.566,0.272,71.834,57.467,70.298
0.0,47.613,40.0,60.0,40.0,1180.41,212.437,1888.093,1693.488,491.014,54.938,71.945,72.155,71.957,52.959,1.369,2.566,0.274,71.834,57.467,70.214
0.0,47.595,40.0,60.0,40.0,1176.91,213.565,1880.067,1690.464,488.324,54.986,71.935,72.15,71.941,53.004,1.379,2.565,0.276,71.834,57.467,70.188
0.0,47.589,40.0,60.0,40.0,1173.95,214.528,1873.256,1687.868,486.033,54.897,71.959,72.145,71.948,52.912,1.387,2.565,0.277,71.834,57.467,70.311
0.0,47.548,40.0,60.0,40.0,1171.6,215.299,1867.818,1685.777,484.209,54.988,71.994,72.142,71.974,53.002,1.393,2.565,0.279,71.834,57.467,70.441
0.0,47.639,40.0,60.0,40.0,1170.06,215.812,1864.227,1684.382,483.004,55.074,72.079,72.139,72.032,53.086,1.397,2.565,0.28,71.834,57.467,70.791
0.0,47.584,40.0,60.0,40.0,1169.32,216.071,1862.52,1683.672,482.437,54.825,72.111,72.137,72.087,52.837,1.399,2.565,0.28,71.834,57.467,70.888
0.0,47.5,40.0,60.0,40.0,1169.3,216.098,1862.467,1683.6,482.428,55.071,72.109,72.134,72.105,53.082,1.399,2.565,0.28,71.834,57.467,70.875
0.0,47.588,40.0,60.0,40.0,1169.79,215.963,1863.629,1683.968,482.828,54.991,72.134,72.132,72.119,53.002,1.398,2.565,0.28,71.834,57.467,71.005
0.0,47.606,40.0,60.0,40.0,1170.95,215.613,1866.304,1684.924,483.743,55.006,72.213,72.13,72.17,53.017,1.395,2.565,0.279,71.834,57.467,71.335
0.0,47.588,40.0,60.0,40.0,1172.61,215.099,1870.158,1686.319,485.047,55.01,72.246,72.128,72.222,53.021,1.39,2.565,0.278,71.834,57.467,71.432
0.0,47.559,40.0,60.0,40.0,1174.56,214.493,1874.646,1687.963,486.57,54.922,72.262,72.125,72.249,52.937,1.385,2.565,0.277,71.834,57.467,71.51
0.0,47.552,40.0,60.0,40.0,1176.62,213.846,1879.398,1689.709,488.173,55.015,72.255,72.121,72.256,53.031,1.379,2.565,0.276,71.834,57.467,71.484
0.0,47.537,40.0,60.0,40.0,1178.66,213.207,1884.08,1691.427,489.75,54.926,72.267,72.117,72.26,52.944,1.374,2.565,0.275,71.834,57.467,71.562
0.0,47.532,40.0,60.0,40.0,1180.54,212.613,1888.374,1693.016,491.197,55.026,72.265,72.113,72.265,53.045,1.368,2.566,0.274,71.834,57.467,71.562
0.0,47.572,40.0,60.0,40.0,1182.26,212.064,1892.299,1694.48,492.513,54.999,72.266,72.11,72.265,53.018,1.364,2.566,0.273,71.834,57.467,71.588
0.0,47.491,40.0,60.0,40.0,1183.65,211.626,1895.467,1695.646,493.573,54.845,72.249,72.104,72.257,52.867,1.36,2.566,0.272,71.834,57.467,71.536
0.0,47.481,40.0,60.0,40.0,1184.64,211.31,1897.685,1696.483,494.317,55.015,72.224,72.099,72.237,53.037,1.357,2.566,0.272,71.834,57.467,71.458
0.0,47.508,40.0,60.0,40.0,1185.22,211.121,1899.005,1696.985,494.755,55.0,72.238,72.094,72.232,53.022,1.356,2.566,0.272,71.834,57.467,71.549
0.0,47.561,40.0,60.0,40.0,1185.49,211.03,1899.621,1697.224,494.96,55.038,72.28,72.09,72.258,53.062,1.355,2.566,0.271,71.834,57.467,71.724
0.0,47.538,40.0,60.0,40.0,1185.58,210.998,1899.832,1697.311,495.026,54.969,72.315,72.086,72.293,52.993,1.355,2.566,0.271,71.834,57.467,71.867
0.0,47.56,40.0,60.0,40.0,1185.49,211.025,1899.621,1697.238,494.956,55.091,72.371,72.082,72.339,53.114,1.355,2.566,0.271,71.834,57.467,72.106
0.0,47.593,40.0,60.0,40.0,1185.42,211.04,1899.48,1697.2,494.907,54.983,72.41,72.079,72.385,53.005,1.355,2.566,0.271,71.834,57.467,72.243
0.0,47.542,40.0,60.0,40.0,1185.25,211.097,1899.075,1697.048,494.776,54.976,72.435,72.075,72.417,53.001,1.355,2.566,0.271,71.834,57.467,72.353
0.0,47.547,40.0,60.0,40.0,1185.0,211.184,1898.512,1696.82,494.586,55.041,72.475,72.071,72.451,53.063,1.356,2.566,0.272,71.834,57.467,72.521
0.0,47.562,40.0,60.0,40.0,1184.91,211.208,1898.318,1696.753,494.518,54.982,72.491,72.069,72.479,53.01,1.356,2.566,0.272,71.834,57.467,72.567
0.0,47.564,40.0,60.0,40.0,1184.7,211.284,1897.843,1696.552,494.365,55.034,72.485,72.065,72.485,53.055,1.357,2.566,0.272,71.834,57.467,72.56
0.0,47.576,40.0,60.0,40.0,1184.71,211.284,1897.861,1696.554,494.37,55.003,72.5,72.063,72.492,53.025,1.357,2.566,0.272,71.834,57.467,72.631
0.0,47.561,40.0,60.0,40.0,1184.75,211.276,1897.949,1696.575,494.4,54.999,72.484,72.06,72.493,53.024,1.357,2.566,0.272,71.834,57.467,72.547
0.0,47.564,40.0,60.0,40.0,1184.79,211.267,1898.037,1696.598,494.437,55.057,72.478,72.057,72.482,53.079,1.357,2.566,0.272,71.834,57.467,72.56
0.0,47.639,40.0,60.0,40.0,1184.88,211.244,1898.248,1696.658,494.509,55.057,72.479,72.055,72.479,53.079,1.356,2.566,0.272,71.834,57.467,72.58
0.0,47.591,40.0,60.0,40.0,1185.08,211.188,1898.706,1696.807,494.662,54.939,72.521,72.052,72.499,52.962,1.356,2.566,0.272,71.834,57.467,72.761
0.0,47.587,40.0,60.0,40.0,1185.23,211.148,1899.04,1696.913,494.78,55.089,72.531,72.049,72.522,53.112,1.355,2.566,0.272,71.834,57.467,72.787
0.0,47.645,40.0,60.0,40.0,1185.43,211.093,1899.498,1697.059,494.933,55.024,72.586,72.047,72.556,53.047,1.355,2.566,0.271,71.834,57.467,73.014
0.0,47.64,40.0,60.0,40.0,1185.84,210.967,1900.413,1697.393,495.241,55.016,72.601,72.045,72.589,53.039,1.354,2.566,0.271,71.834,57.467,73.053
0.0,47.624,40.0,60.0,40.0,1186.29,210.826,1901.434,1697.765,495.583,55.012,72.587,72.043,72.593,53.047,1.353,2.566,0.271,71.834,57.467,73.001
0.0,47.623,40.0,60.0,40.0,1186.7,210.699,1902.366,1698.099,495.896,54.981,72.563,72.04,72.575,53.005,1.351,2.566,0.271,71.834,57.467,72.936
0.0,47.615,40.0,60.0,40.0,1187.01,210.606,1903.07,1698.345,496.132,55.037,72.601,72.037,72.583,53.061,1.351,2.566,0.271,71.834,57.467,73.104
0.0,47.647,40.0,60.0,40.0,1187.25,210.535,1903.598,1698.532,496.315,55.026,72.644,72.035,72.618,53.05,1.35,2.566,0.271,71.834,57.467,73.267
0.0,47.674,40.0,60.0,40.0,1187.48,210.468,1904.126,1698.71,496.494,55.042,72.673,72.033,72.654,53.067,1.349,2.566,0.27,71.834,57.467,73.383
0.0,47.674,40.0,60.0,40.0,1187.75,210.392,1904.725,1698.91,496.698,55.016,72.678,72.031,72.671,53.042,1.348,2.566,0.27,71.834,57.467,73.396
0.0,47.667,40.0,60.0,40.0,1188.02,210.317,1905.323,1699.106,496.901,55.067,72.701,72.029,72.687,53.092,1.348,2.566,0.27,71.834,57.467,73.506
0.0,47.733,40.0,60.0,40.0,1188.29,210.242,1905.939,1699.306,497.11,55.064,72.71,72.027,72.704,53.09,1.347,2.566,0.27,71.834,57.467,73.519
0.0,47.752,40.0,60.0,40.0,1188.62,210.147,1906.696,1699.555,497.367,55.047,72.673,72.026,72.69,53.072,1.346,2.566,0.27,71.834,57.467,73.383
0.0,47.755,40.0,60.0,40.0,1188.97,210.052,1907.47,1699.804,497.629,55.076,72.689,72.024,72.683,53.101,1.345,2.566,0.27,71.834,57.467,73.467
0.0,47.795,40.0,60.0,40.0,1189.27,209.968,1908.157,1700.026,497.865,55.072,72.673,72.022,72.681,53.09,1.344,2.566,0.27,71.834,57.467,73.396
0.0,47.863,40.0,60.0,40.0,1189.57,209.889,1908.826,1700.234,498.089,55.115,72.708,72.021,72.691,53.14,1.343,2.566,0.269,71.834,57.467,73.558
0.0,47.853,40.0,60.0,40.0,1189.9,209.797,1909.565,1700.477,498.346,54.977,72.71,72.019,72.708,53.003,1.342,2.566,0.269,71.834,57.467,73.545
0.0,47.77,40.0,60.0,40.0,1190.11,209.744,1910.04,1700.614,498.508,55.01,72.66,72.017,72.685,53.036,1.342,2.566,0.269,71.834,57.467,73.344
0.0,47.722,40.0,60.0,40.0,1190.03,209.784,1909.846,1700.51,498.448,54.865,72.616,72.014,72.641,52.89,1.342,2.566,0.269,71.834,57.467,73.202
0.0,47.683,40.0,60.0,40.0,1189.53,209.951,1908.738,1700.07,498.082,54.98,72.615,72.01,72.62,53.004,1.343,2.566,0.27,71.834,57.467,73.228
0.0,47.721,40.0,60.0,40.0,1188.7,210.224,1906.872,1699.352,497.462,55.045,72.593,72.008,72.606,53.07,1.346,2.566,0.27,71.834,57.467,73.137
0.0,47.748,40.0,60.0,40.0,1187.73,210.54,1904.69,1698.521,496.739,54.975,72.596,72.007,72.594,53.004,1.348,2.566,0.271,71.834,57.467,73.163
0.0,47.736,40.0,60.0,40.0,1186.71,210.872,1902.384,1697.643,495.972,55.027,72.649,72.005,72.622,53.051,1.351,2.566,0.271,71.834,57.467,73.383
0.0,47.727,40.0,60.0,40.0,1185.71,211.197,1900.131,1696.783,495.22,54.969,72.649,72.003,72.645,52.993,1.354,2.566,0.272,71.834,57.467,73.37
0.0,47.782,40.0,60.0,40.0,1184.79,211.492,1898.037,1696.001,494.516,55.113,72.698,72.002,72.671,53.136,1.357,2.566,0.272,71.834,57.467,73.584
0.0,47.841,40.0,60.0,40.0,1184.14,211.687,1896.576,1695.484,494.027,54.99,72.735,72.002,72.711,53.012,1.358,2.566,0.272,71.834,57.467,73.701
0.0,47.822,40.0,60.0,40.0,1183.83,211.775,1895.854,1695.251,493.78,55.106,72.78,72.002,72.752,53.128,1.359,2.566,0.273,71.834,57.467,73.895
0.0,47.873,40.0,60.0,40.0,1183.83,211.755,1895.872,1695.302,493.78,55.042,72.825,72.002,72.797,53.063,1.359,2.566,0.273,71.834,57.467,74.044
0.0,47.846,40.0,60.0,40.0,1184.16,211.633,1896.629,1695.626,494.025,54.98,72.842,72.002,72.828,53.002,1.358,2.566,0.272,71.834,57.467,74.109
0.0,47.788,40.0,60.0,40.0,1184.66,211.459,1897.755,1696.089,494.398,54.981,72.857,72.002,72.847,53.003,1.357,2.566,0.272,71.834,57.467,74.148
0.0,47.8,40.0,60.0,40.0,1185.19,211.278,1898.952,1696.568,494.794,55.04,72.811,72.002,72.833,53.063,1.356,2.566,0.272,71.834,57.467,73.96
0.0,47.827,40.0,60.0,40.0,1185.74,211.095,1900.202,1697.055,495.206,54.993,72.798,72.002,72.807,53.016,1.354,2.566,0.271,71.834,57.467,73.934
0.0,47.802,40.0,60.0,40.0,1186.27,210.923,1901.381,1697.509,495.6,54.99,72.817,72.002,72.811,53.014,1.353,2.566,0.271,71.834,57.467,74.012
0.0,47.806,40.0,60.0,40.0,1186.7,210.782,1902.366,1697.881,495.929,55.012,72.771,72.001,72.793,53.035,1.351,2.566,0.271,71.834,57.467,73.811
0.0,47.822,40.0,60.0,40.0,1187.04,210.677,1903.123,1698.157,496.184,55.015,72.779,72.001,72.777,53.039,1.35,2.566,0.271,71.834,57.467,73.882
0.0,47.819,40.0,60.0,40.0,1187.29,210.603,1903.704,1698.354,496.376,55.014,72.832,72.001,72.805,53.038,1.35,2.566,0.271,71.834,57.467,74.109
0.0,47.872,40.0,60.0,40.0,1187.48,210.55,1904.126,1698.492,496.524,55.111,72.881,72.001,72.852,53.135,1.349,2.566,0.271,71.834,57.467,74.29
0.0,47.933,40.0,60.0,40.0,1187.76,210.474,1904.76,1698.696,496.737,55.028,72.936,72.002,72.904,53.053,1.348,2.566,0.27,71.834,57.467,74.478
0.0,47.872,40.0,60.0,40.0,1188.14,210.367,1905.605,1698.976,497.028,54.996,72.911,72.001,72.918,53.021,1.347,2.566,0.27,71.834,57.467,74.362
0.0,47.898,40.0,60.0,40.0,1188.48,210.275,1906.379,1699.218,497.288,55.104,72.905,72.002,72.908,53.129,1.346,2.566,0.27,71.834,57.467,74.362
0.0,47.909,40.0,60.0,40.0,1188.83,210.179,1907.171,1699.472,497.559,54.939,72.922,72.001,72.914,52.964,1.345,2.566,0.27,71.834,57.467,74.427
0.0,47.888,40.0,60.0,40.0,1189.11,210.107,1907.787,1699.66,497.77,55.095,72.941,72.001,72.93,53.12,1.345,2.566,0.27,71.834,57.467,74.491
0.0,47.951,40.0,60.0,40.0,1189.34,210.048,1908.315,1699.815,497.95,55.028,72.972,72.001,72.954,53.054,1.344,2.566,0.27,71.834,57.467,74.615
0.0,47.935,40.0,60.0,40.0,1189.59,209.981,1908.878,1699.991,498.145,55.019,72.992,72.001,72.978,53.045,1.343,2.566,0.27,71.834,57.467,74.692
0.0,47.976,40.0,60.0,40.0,1189.82,209.921,1909.389,1700.151,498.319,55.102,73.036,72.001,73.01,53.127,1.343,2.566,0.269,71.834,57.467,74.874
0.0,47.976,40.0,60.0,40.0,1190.12,209.836,1910.058,1700.373,498.546,54.981,73.088,72.001,73.058,53.007,1.342,2.566,0.269,71.834,57.467,75.075
0.0,48.014,40.0,60.0,40.0,1190.44,209.742,1910.779,1700.619,498.789,55.174,73.111,72.002,73.094,53.2,1.341,2.566,0.269,71.834,57.467,75.152
0.0,48.141,40.0,60.0,40.0,1190.92,209.594,1911.87,1701.007,499.155,55.118,73.163,72.003,73.133,53.139,1.339,2.566,0.269,71.834,57.467,75.366
0.0,48.149,40.0,60.0,40.0,1191.68,209.362,1913.542,1701.616,499.719,55.096,73.214,72.004,73.183,53.122,1.337,2.566,0.269,71.834,57.467,75.535
0.0,48.087,40.0,60.0,40.0,1192.57,209.081,1915.566,1702.351,500.389,54.952,73.241,72.004,73.223,52.979,1.335,2.566,0.268,71.834,57.467,75.639
0.0,48.052,40.0,60.0,40.0,1193.36,208.834,1917.309,1702.995,500.975,55.081,73.205,72.003,73.22,53.109,1.333,2.566,0.268,71.834,57.467,75.47
0.0,48.059,40.0,60.0,40.0,1193.98,208.64,1918.699,1703.502,501.433,54.922,73.164,72.002,73.187,52.951,1.331,2.566,0.267,71.834,57.467,75.327
0.0,48.011,40.0,60.0,40.0,1194.32,208.53,1919.456,1703.789,501.688,55.037,73.12,72.001,73.146,53.066,1.33,2.566,0.267,71.834,57.467,75.172
0.0,48.043,40.0,60.0,40.0,1194.37,208.511,1919.579,1703.84,501.725,54.971,73.115,72.0,73.122,52.999,1.33,2.566,0.267,71.834,57.467,75.165
0.0,48.0,40.0,60.0,40.0,1194.19,208.566,1919.157,1703.696,501.586,54.942,73.089,71.999,73.104,52.971,1.33,2.566,0.267,71.834,57.467,75.062
0.0,47.967,40.0,60.0,40.0,1193.72,208.707,1918.118,1703.326,501.241,54.963,73.08,71.997,73.086,52.992,1.332,2.566,0.267,71.834,57.467,75.036
0.0,48.015,40.0,60.0,40.0,1193.03,208.922,1916.57,1702.767,500.724,55.079,73.081,71.996,73.081,53.108,1.334,2.566,0.268,71.834,57.467,75.062
0.0,48.063,40.0,60.0,40.0,1192.34,209.136,1915.038,1702.207,500.21,54.989,73.158,71.996,73.118,53.017,1.336,2.566,0.268,71.834,57.467,75.379
0.0,48.044,40.0,60.0,40.0,1191.77,209.315,1913.754,1701.74,499.78,55.038,73.243,71.997,73.195,53.066,1.337,2.566,0.268,71.834,57.467,75.677
0.0,48.076,40.0,60.0,40.0,1191.38,209.436,1912.891,1701.422,499.492,55.037,73.251,71.997,73.239,53.061,1.338,2.566,0.269,71.834,57.467,75.677
0.0,48.083,40.0,60.0,40.0,1191.25,209.48,1912.592,1701.306,499.391,55.008,73.275,71.998,73.258,53.036,1.339,2.566,0.269,71.834,57.467,75.788
0.0,48.093,40.0,60.0,40.0,1191.34,209.454,1912.803,1701.376,499.463,55.083,73.325,71.999,73.296,53.11,1.338,2.566,0.269,71.834,57.467,75.995
0.0,48.169,40.0,60.0,40.0,1191.71,209.343,1913.613,1701.665,499.738,55.098,73.391,72.0,73.352,53.126,1.337,2.566,0.268,71.834,57.467,76.248
0.0,48.194,40.0,60.0,40.0,1192.42,209.124,1915.214,1702.24,500.273,55.054,73.46,72.002,73.419,53.083,1.335,2.566,0.268,71.834,57.467,76.488
0.0,48.188,40.0,60.0,40.0,1193.41,208.82,1917.414,1703.034,501.01,55.068,73.477,72.002,73.462,53.096,1.333,2.566,0.268,71.834,57.467,76.539
0.0,48.18,40.0,60.0,40.0,1194.55,208.468,1919.966,1703.951,501.86,54.983,73.468,72.003,73.47,53.012,1.329,2.566,0.267,71.834,57.467,76.501
0.0,48.179,40.0,60.0,40.0,1195.67,208.122,1922.466,1704.85,502.693,55.077,73.46,72.003,73.464,53.106,1.326,2.566,0.266,71.834,57.467,76.462
0.0,48.211,40.0,60.0,40.0,1196.73,207.796,1924.806,1705.695,503.476,55.007,73.424,72.003,73.443,53.037,1.323,2.566,0.266,71.834,57.467,76.313
0.0,48.237,40.0,60.0,40.0,1197.66,207.509,1926.883,1706.441,504.166,55.151,73.41,72.003,73.419,53.182,1.321,2.566,0.265,71.834,57.467,76.287
0.0,48.358,40.0,60.0,40.0,1198.53,207.24,1928.802,1707.137,504.808,55.122,73.425,72.004,73.418,53.154,1.318,2.566,0.265,71.834,57.467,76.358
0.0,48.324,40.0,60.0,40.0,1199.43,206.963,1930.79,1707.853,505.467,54.985,73.491,72.003,73.457,53.017,1.316,2.566,0.264,71.834,57.467,76.617
0.0,48.247,40.0,60.0,40.0,1200.14,206.741,1932.357,1708.423,505.991,54.999,73.516,72.002,73.498,53.032,1.314,2.566,0.264,71.834,57.467,76.701
0.0,48.281,40.0,60.0,40.0,1200.54,206.616,1933.254,1708.745,506.285,55.088,73.538,72.002,73.523,53.121,1.313,2.566,0.264,71.834,57.467,76.779
0.0,48.341,40.0,60.0,40.0,1200.76,206.548,1933.73,1708.923,506.447,55.035,73.561,72.001,73.547,53.068,1.312,2.566,0.264,71.834,57.467,76.87
0.0,48.323,40.0,60.0,40.0,1200.86,206.516,1933.958,1709.004,506.519,55.027,73.58,72.001,73.568,53.06,1.312,2.566,0.264,71.834,57.467,76.954
0.0,48.321,40.0,60.0,40.0,1200.81,206.53,1933.853,1708.967,506.484,55.032,73.585,72.0,73.579,53.064,1.312,2.566,0.264,71.834,57.467,76.967
0.0,48.32,40.0,60.0,40.0,1200.63,206.586,1933.448,1708.824,506.35,54.996,73.627,71.999,73.604,53.028,1.312,2.566,0.264,71.834,57.467,77.142
0.0,48.315,40.0,60.0,40.0,1200.32,206.68,1932.779,1708.582,506.125,55.049,73.647,71.998,73.634,53.081,1.313,2.566,0.264,71.834,57.467,77.207
0.0,48.34,40.0,60.0,40.0,1199.96,206.792,1931.97,1708.295,505.861,55.015,73.626,71.998,73.634,53.048,1.314,2.566,0.264,71.834,57.467,77.103
0.0,48.305,40.0,60.0,40.0,1199.58,206.91,1931.142,1707.99,505.581,54.959,73.604,71.997,73.616,52.991,1.315,2.566,0.264,71.834,57.467,77.038
0.0,48.312,40.0,60.0,40.0,1199.12,207.055,1930.104,1707.615,505.238,55.084,73.614,71.997,73.61,53.116,1.317,2.566,0.265,71.834,57.467,77.09
0.0,48.397,40.0,60.0,40.0,1198.7,207.187,1929.171,1707.276,504.928,55.045,73.663,71.997,73.638,53.079,1.318,2.566,0.265,71.834,57.467,77.291
0.0,48.37,40.0,60.0,40.0,1198.46,207.26,1928.661,1707.084,504.757,54.974,73.707,71.997,73.681,53.005,1.318,2.566,0.265,71.834,57.467,77.447
0.0,48.308,40.0,60.0,40.0,1198.31,207.308,1928.326,1706.962,504.648,54.977,73.747,71.996,73.723,53.002,1.319,2.566,0.265,71.834,57.467,77.596
0.0,48.293,40.0,60.0,40.0,1197.93,207.418,1927.464,1706.676,504.36,54.977,73.718,71.994,73.728,53.008,1.32,2.566,0.265,71.834,57.467,77.473
0.0,48.287,40.0,60.0,40.0,1197.16,207.632,1925.774,1706.121,503.788,54.967,73.728,71.992,73.723,52.997,1.322,2.566,0.266,71.834,57.467,77.544
0.0,48.291,40.0,60.0,40.0,1196.12,207.924,1923.469,1705.364,503.008,55.022,73.743,71.99,73.736,53.053,1.325,2.566,0.266,71.834,57.467,77.596
0.0,48.337,40.0,60.0,40.0,1194.97,208.246,1920.899,1704.528,502.14,55.033,73.753,71.99,73.746,53.063,1.328,2.566,0.267,71.834,57.467,77.622
0.0,48.37,40.0,60.0,40.0,1193.87,208.551,1918.453,1703.735,501.308,55.069,73.774,71.99,73.761,53.097,1.331,2.566,0.267,71.834,57.467,77.725
0.0,48.355,40.0,60.0,40.0,1192.94,208.802,1916.394,1703.08,500.606,54.955,73.815,71.99,73.793,52.983,1.334,2.566,0.268,71.834,57.467,77.887
0.0,48.361,40.0,60.0,40.0,1192.16,209.013,1914.634,1702.529,500.009,55.116,73.834,71.991,73.82,53.144,1.336,2.566,0.268,71.834,57.467,77.939
0.0,48.464,40.0,60.0,40.0,1191.66,209.142,1913.507,1702.191,499.622,55.071,73.872,71.992,73.851,53.098,1.338,2.566,0.268,71.834,57.467,78.082
0.0,48.382,40.0,60.0,40.0,1191.53,209.16,1913.208,1702.145,499.516,54.902,73.837,71.993,73.852,52.929,1.338,2.566,0.268,71.834,57.467,77.926
0.0,48.318,40.0,60.0,40.0,1191.49,209.157,1913.12,1702.152,499.479,55.039,73.827,71.993,73.833,53.066,1.338,2.566,0.268,71.834,57.467,77.9
0.0,48.36,40.0,60.0,40.0,1191.47,209.165,1913.085,1702.131,499.469,54.952,73.828,71.993,73.829,52.979,1.338,2.566,0.268,71.834,57.467,77.9
0.0,48.302,40.0,60.0,40.0,1191.49,209.167,1913.138,1702.126,499.49,54.962,73.819,71.993,73.824,52.993,1.338,2.566,0.268,71.834,57.467,77.862
0.0,48.322,40.0,60.0,40.0,1191.49,209.17,1913.12,1702.117,499.484,55.049,73.81,71.994,73.815,53.075,1.338,2.566,0.268,71.834,57.467,77.823
0.0,48.345,40.0,60.0,40.0,1191.53,209.152,1913.208,1702.165,499.513,54.949,73.81,71.994,73.81,52.977,1.338,2.566,0.268,71.834,57.467,77.849
0.0,48.385,40.0,60.0,40.0,1191.61,209.122,1913.402,1702.242,499.576,55.155,73.881,71.995,73.845,53.182,1.338,2.566,0.268,71.834,57.467,78.127
0.0,48.446,40.0,60.0,40.0,1191.91,209.043,1914.07,1702.452,499.801,54.948,73.931,71.996,73.901,52.975,1.337,2.566,0.268,71.834,57.467,78.296
0.0,48.306,40.0,60.0,40.0,1192.36,208.916,1915.074,1702.782,500.143,54.931,73.924,71.996,73.922,52.958,1.336,2.566,0.268,71.834,57.467,78.257
0.0,48.359,40.0,60.0,40.0,1192.71,208.821,1915.848,1703.029,500.408,55.129,73.949,71.996,73.935,53.157,1.335,2.566,0.268,71.834,57.467,78.361
0.0,48.394,40.0,60.0,40.0,1193.11,208.708,1916.763,1703.324,500.716,54.892,73.961,71.997,73.953,52.92,1.334,2.566,0.267,71.834,57.467,78.406
0.0,48.401,40.0,60.0,40.0,1193.51,208.597,1917.643,1703.613,501.016,55.223,73.97,71.997,73.962,53.251,1.332,2.566,0.267,71.834,57.467,78.432
0.0,48.544,40.0,60.0,40.0,1194.06,208.437,1918.875,1704.03,501.428,55.01,74.049,71.999,74.007,53.039,1.331,2.566,0.267,71.834,57.467,78.756
0.0,48.462,40.0,60.0,40.0,1194.81,208.211,1920.547,1704.62,501.989,55.042,74.081,71.999,74.058,53.071,1.329,2.566,0.267,71.834,57.467,78.847
0.0,48.424,40.0,60.0,40.0,1195.56,207.981,1922.219,1705.218,502.552,54.95,74.11,71.999,74.09,52.98,1.327,2.566,0.266,71.834,57.467,78.983
0.0,48.451,40.0,60.0,40.0,1196.19,207.789,1923.61,1705.715,503.017,55.105,74.151,71.999,74.127,53.135,1.325,2.566,0.266,71.834,57.467,79.125
0.0,48.459,40.0,60.0,40.0,1196.78,207.607,1924.93,1706.188,503.452,54.898,74.138,71.999,74.142,52.928,1.323,2.566,0.266,71.834,57.467,79.06
0.0,48.422,40.0,60.0,40.0,1197.21,207.471,1925.88,1706.538,503.772,55.124,74.087,71.998,74.112,53.154,1.322,2.566,0.265,71.834,57.467,78.847
0.0,48.507,40.0,60.0,40.0,1197.51,207.374,1926.549,1706.79,503.994,54.968,74.087,71.998,74.09,52.999,1.321,2.566,0.265,71.834,57.467,78.885
0.0,48.392,40.0,60.0,40.0,1197.7,207.311,1926.971,1706.954,504.133,54.909,74.141,71.997,74.115,52.94,1.321,2.566,0.265,71.834,57.467,79.099
0.0,48.37,40.0,60.0,40.0,1197.59,207.34,1926.742,1706.878,504.052,55.01,74.131,71.996,74.133,53.041,1.321,2.566,0.265,71.834,57.467,79.035
0.0,48.386,40.0,60.0,40.0,1197.27,207.436,1926.021,1706.63,503.811,54.939,74.108,71.995,74.119,52.97,1.322,2.566,0.265,71.834,57.467,78.957
0.0,48.391,40.0,60.0,40.0,1196.78,207.585,1924.93,1706.244,503.444,55.046,74.114,71.995,74.112,53.077,1.323,2.566,0.266,71.834,57.467,78.996
0.0,48.432,40.0,60.0,40.0,1196.24,207.747,1923.733,1705.824,503.048,54.975,74.138,71.995,74.124,53.006,1.325,2.566,0.266,71.834,57.467,79.099
0.0,48.416,40.0,60.0,40.0,1195.75,207.898,1922.642,1705.433,502.679,55.027,74.257,71.995,74.196,53.057,1.326,2.566,0.266,71.834,57.467,79.579
0.0,48.373,40.0,60.0,40.0,1195.35,208.019,1921.744,1705.118,502.383,54.869,74.216,71.994,74.229,52.899,1.327,2.566,0.266,71.834,57.467,79.339
0.0,48.307,40.0,60.0,40.0,1194.93,208.148,1920.811,1704.784,502.072,54.987,74.148,71.994,74.182,53.016,1.328,2.566,0.266,71.834,57.467,79.099
0.0,48.308,40.0,60.0,40.0,1194.44,208.3,1919.72,1704.389,501.709,54.899,74.157,71.993,74.157,52.928,1.33,2.566,0.267,71.834,57.467,79.177
0.0,48.324,40.0,60.0,40.0,1193.91,208.465,1918.558,1703.958,501.317,55.088,74.204,71.993,74.18,53.117,1.331,2.566,0.267,71.834,57.467,79.365
0.0,48.446,40.0,60.0,40.0,1193.57,208.575,1917.784,1703.673,501.06,55.061,74.254,71.995,74.225,53.083,1.332,2.566,0.267,71.834,57.467,79.534
0.0,48.343,40.0,60.0,40.0,1193.57,208.575,1917.784,1703.671,501.061,54.83,74.278,71.995,74.261,52.858,1.332,2.566,0.267,71.834,57.467,79.631
0.0,48.363,40.0,60.0,40.0,1193.65,208.552,1917.978,1703.731,501.125,55.252,74.312,71.996,74.29,53.281,1.332,2.566,0.267,71.834,57.467,79.747
0.0,48.619,40.0,60.0,40.0,1194.09,208.42,1918.928,1704.076,501.447,55.135,74.387,71.999,74.345,53.164,1.331,2.566,0.267,71.834,57.467,80.039
0.0,48.541,40.0,60.0,40.0,1195.12,208.1,1921.234,1704.907,502.212,54.956,74.422,72.001,74.398,52.985,1.328,2.566,0.266,71.834,57.467,80.149
0.0,48.513,40.0,60.0,40.0,1196.39,207.707,1924.05,1705.929,503.154,55.172,74.434,72.002,74.423,53.202,1.324,2.566,0.266,71.834,57.467,80.188
0.0,48.501,40.0,60.0,40.0,1197.78,207.272,1927.165,1707.056,504.189,54.84,74.465,72.002,74.448,52.87,1.32,2.566,0.265,71.834,57.467,80.311
0.0,48.387,40.0,60.0,40.0,1199.0,206.894,1929.858,1708.031,505.085,55.094,74.408,72.001,74.434,53.125,1.317,2.566,0.264,71.834,57.467,80.065
0.0,48.603,40.0,60.0,40.0,1199.96,206.598,1931.97,1708.795,505.787,55.189,74.418,72.002,74.416,53.221,1.314,2.566,0.264,71.834,57.467,80.136
0.0,48.573,40.0,60.0,40.0,1200.97,206.283,1934.187,1709.604,506.53,54.822,74.443,72.002,74.432,52.855,1.311,2.566,0.263,71.834,57.467,80.214
0.0,48.37,40.0,60.0,40.0,1201.69,206.057,1935.789,1710.185,507.061,54.982,74.388,72.0,74.415,53.015,1.309,2.566,0.263,71.834,57.467,79.987
0.0,48.412,40.0,60.0,40.0,1201.88,205.998,1936.211,1710.335,507.197,54.92,74.339,71.998,74.366,52.955,1.309,2.566,0.263,71.834,57.467,79.825
0.0,48.369,40.0,60.0,40.0,1201.61,206.083,1935.613,1710.118,506.998,54.926,74.34,71.996,74.343,52.958,1.31,2.566,0.263,71.834,57.467,79.858
0.0,48.387,40.0,60.0,40.0,1200.93,206.296,1934.099,1709.571,506.498,55.023,74.391,71.995,74.367,53.056,1.312,2.566,0.263,71.834,57.467,80.052
0.0,48.426,40.0,60.0,40.0,1200.04,206.57,1932.146,1708.865,505.849,54.952,74.369,71.994,74.376,52.984,1.314,2.566,0.264,71.834,57.467,79.948
0.0,48.367,40.0,60.0,40.0,1199.08,206.871,1930.016,1708.091,505.139,54.955,74.406,71.993,74.387,52.987,1.317,2.566,0.264,71.834,57.467,80.136
0.0,48.379,40.0,60.0,40.0,1198.04,207.192,1927.728,1707.26,504.377,55.031,74.422,71.993,74.412,53.062,1.32,2.566,0.265,71.834,57.467,80.162
0.0,48.401,40.0,60.0,40.0,1197.08,207.492,1925.598,1706.485,503.668,54.974,74.411,71.993,74.415,53.005,1.322,2.566,0.265,71.834,57.467,80.117
0.0,48.396,40.0,60.0,40.0,1196.26,207.748,1923.768,1705.822,503.059,55.011,74.361,71.993,74.386,53.039,1.325,2.566,0.266,71.834,57.467,79.909
0.0,48.399,40.0,60.0,40.0,1195.71,207.918,1922.554,1705.382,502.652,54.944,74.362,71.996,74.365,52.974,1.326,2.566,0.266,71.834,57.467,79.935
0.0,48.369,40.0,60.0,40.0,1194.93,208.162,1920.829,1704.747,502.079,55.001,74.312,71.964,74.34,53.031,1.328,2.566,0.266,71.834,57.467,79.832
0.0,48.34,40.0,60.0,40.0,1184.86,211.367,1898.213,1696.332,494.539,54.89,74.276,71.891,74.297,52.916,1.356,2.566,0.272,71.834,57.467,79.935
0.0,48.296,40.0,60.0,40.0,1160.74,219.071,1842.368,1675.393,475.717,54.972,74.284,71.826,74.284,52.984,1.422,2.563,0.285,71.834,57.467,80.188
0.0,48.198,40.0,60.0,40.0,1126.95,229.907,1759.699,1643.988,447.286,54.702,74.293,71.766,74.29,52.688,1.51,2.555,0.305,71.834,57.467,80.434
0.0,47.992,40.0,60.0,40.0,1070.48,236.889,1649.91,1599.94,396.746,54.703,74.172,71.716,74.242,52.654,1.568,2.509,0.323,71.427,57.141,80.434
0.0,47.721,40.0,60.0,40.0,993.603,234.931,1540.009,1543.92,346.988,54.42,74.025,71.678,74.125,52.374,1.563,2.412,0.332,70.336,56.269,80.421
0.0,47.307,40.0,60.0,40.0,926.345,233.889,1429.952,1488.786,297.871,54.26,73.837,71.649,73.973,52.212,1.558,2.321,0.343,69.387,55.51,80.246
0.0,47.012,40.0,60.0,40.0,867.863,233.418,1321.633,1435.456,250.244,54.305,73.671,71.631,73.808,52.237,1.552,2.235,0.355,68.582,54.865,80.227
0.0,46.816,40.0,60.0,40.0,819.866,233.161,1224.573,1387.92,208.328,54.307,73.613,71.625,73.691,52.203,1.548,2.162,0.367,67.946,54.357,80.778
0.0,46.568,40.0,60.0,40.0,779.973,232.867,1140.441,1346.668,172.661,55.505,73.506,71.629,73.604,53.358,1.544,2.1,0.377,67.448,53.958,80.972
0.0,46.575,40.0,60.0,40.0,750.504,232.121,1080.476,1316.536,147.835,54.212,73.4,71.642,73.501,52.024,1.54,2.054,0.385,67.079,53.663,80.959
0.0,48.235,40.0,60.0,40.0,735.943,231.601,1051.801,1301.893,136.15,51.856,73.375,71.662,73.427,49.647,1.538,2.033,0.388,66.899,53.519,81.108
0.0,46.628,40.0,60.0,40.0,726.428,231.311,1033.02,1292.173,128.578,56.152,73.346,71.683,73.384,53.929,1.536,2.019,0.391,66.787,53.43,81.031
0.0,45.663,40.0,60.0,40.0,721.328,231.123,1023.333,1286.803,124.795,56.408,73.346,71.705,73.359,54.177,1.535,2.011,0.392,66.725,53.38,81.044
0.0,46.389,40.0,60.0,40.0,720.253,231.057,1021.687,1285.328,124.325,54.004,73.383,71.731,73.362,51.77,1.535,2.01,0.392,66.707,53.365,81.173
0.0,47.795,40.0,60.0,40.0,721.893,230.917,1026.305,1286.643,126.505,52.66,73.418,71.757,73.387,50.429,1.533,2.012,0.392,66.707,53.365,81.134
0.0,46.763,40.0,60.0,40.0,727.645,230.208,1042.923,1293.005,133.865,56.219,73.452,71.78,73.417,54.001,1.528,2.018,0.389,66.707,53.365,80.908
0.0,45.671,40.0,60.0,40.0,735.086,229.197,1065.247,1301.692,143.738,56.872,73.501,71.799,73.455,54.676,1.522,2.028,0.384,66.707,53.365,80.778
0.0,46.391,40.0,60.0,40.0,742.508,228.099,1088.432,1310.654,154.044,54.187,73.576,71.817,73.509,52.015,1.515,2.037,0.38,66.707,53.365,80.869
0.0,48.05,40.0,60.0,40.0,749.386,227.0,1110.701,1319.21,163.991,52.598,73.653,71.834,73.579,50.45,1.508,2.047,0.376,66.707,53.365,80.972
0.0,47.151,40.0,60.0,40.0,755.526,225.951,1131.18,1327.033,173.18,56.313,73.744,71.848,73.659,54.188,1.502,2.055,0.372,66.707,53.365,81.238
0.0,45.608,40.0,60.0,40.0,760.68,225.02,1148.771,1333.726,181.1,57.182,73.76,71.856,73.724,55.077,1.496,2.062,0.368,66.707,53.365,81.005
0.0,46.557,40.0,60.0,40.0,765.014,224.203,1163.818,1339.42,187.901,54.434,73.782,71.864,73.755,52.345,1.492,2.068,0.365,66.707,53.365,80.959
0.0,48.496,40.0,60.0,40.0,769.973,223.204,1181.293,1346.18,195.775,52.151,73.87,71.874,73.801,50.078,1.486,2.075,0.362,66.707,53.365,81.277
0.0,47.508,40.0,60.0,40.0,776.905,221.701,1206.105,1355.96,206.937,56.414,74.01,71.881,73.9,54.364,1.478,2.085,0.357,66.707,53.365,81.795
0.0,45.773,40.0,60.0,40.0,783.016,220.301,1228.264,1364.695,216.941,57.776,74.034,71.882,73.987,55.748,1.471,2.094,0.352,66.707,53.365,81.601
0.0,46.584,40.0,60.0,40.0,788.043,219.096,1246.636,1371.957,225.254,54.484,74.068,71.883,74.031,52.474,1.464,2.101,0.349,66.707,53.365,81.64
0.0,48.944,40.0,60.0,40.0,791.754,218.17,1260.255,1377.387,231.417,51.874,74.083,71.887,74.063,49.878,1.46,2.106,0.346,66.707,53.365,81.575
0.0,47.024,40.0,60.0,40.0,794.145,217.55,1269.041,1380.959,235.382,56.975,74.094,71.884,74.081,54.989,1.456,2.109,0.344,66.707,53.365,81.569
