HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,45.72,40.0,60.0,40.0,795.263,217.238,1273.152,1382.735,237.211,57.059,74.073,71.879,74.082,55.079,1.455,2.11,0.343,66.707,53.365,81.439
0.0,47.074,40.0,60.0,40.0,795.178,217.225,1272.841,1382.809,237.016,53.124,74.109,71.876,74.088,51.145,1.455,2.11,0.343,66.707,53.365,81.705
0.0,48.631,40.0,60.0,40.0,794.06,217.471,1268.731,1381.408,235.087,52.709,74.157,71.876,74.122,50.728,1.457,2.109,0.344,66.707,53.365,81.977
0.0,47.162,40.0,60.0,40.0,792.238,217.894,1262.034,1378.983,231.982,56.783,74.143,71.874,74.143,54.796,1.459,2.106,0.345,66.707,53.365,81.951
0.0,45.715,40.0,60.0,40.0,789.964,218.429,1253.681,1375.882,228.136,57.007,74.07,71.87,74.116,55.014,1.462,2.103,0.346,66.707,53.365,81.64
0.0,47.014,40.0,60.0,40.0,787.212,219.076,1243.593,1372.078,223.511,52.974,74.052,71.869,74.076,50.972,1.466,2.099,0.348,66.707,53.365,81.692
0.0,48.399,40.0,60.0,40.0,784.232,219.771,1232.697,1367.918,218.539,52.966,74.038,71.871,74.054,50.955,1.47,2.095,0.351,66.707,53.365,81.718
0.0,47.027,40.0,60.0,40.0,781.306,220.446,1222.04,1363.805,213.694,56.709,74.055,71.873,74.048,54.688,1.473,2.091,0.353,66.707,53.365,81.951
0.0,45.716,40.0,60.0,40.0,778.689,221.044,1212.55,1360.102,209.398,56.926,74.083,71.873,74.064,54.895,1.476,2.088,0.355,66.707,53.365,82.204
0.0,47.007,40.0,60.0,40.0,776.411,221.56,1204.324,1356.856,205.688,52.94,74.094,71.876,74.083,50.901,1.479,2.084,0.356,66.707,53.365,82.333
0.0,48.231,40.0,60.0,40.0,774.466,221.996,1197.326,1354.072,202.543,53.119,74.042,71.882,74.073,51.073,1.481,2.082,0.358,66.707,53.365,82.042
0.0,46.866,40.0,60.0,40.0,773.003,222.324,1192.088,1351.958,200.198,56.663,74.007,71.886,74.037,54.611,1.483,2.08,0.359,66.707,53.365,81.912
0.0,45.686,40.0,60.0,40.0,772.087,222.533,1188.817,1350.601,198.744,56.661,74.026,71.889,74.022,54.605,1.484,2.078,0.36,66.707,53.365,82.068
0.0,47.048,40.0,60.0,40.0,771.614,222.645,1187.131,1349.864,198.007,53.12,74.076,71.895,74.043,51.061,1.485,2.078,0.36,66.707,53.365,82.359
0.0,48.376,40.0,60.0,40.0,771.599,222.66,1187.074,1349.77,198.004,52.999,74.146,71.903,74.09,50.939,1.485,2.078,0.36,66.707,53.365,82.742
0.0,47.034,40.0,60.0,40.0,772.089,222.565,1188.824,1350.388,198.81,56.78,74.181,71.908,74.141,54.721,1.484,2.078,0.36,66.707,53.365,82.865
0.0,45.76,40.0,60.0,40.0,773.074,222.363,1192.344,1351.701,200.413,56.804,74.211,71.911,74.179,54.749,1.483,2.08,0.359,66.707,53.365,82.994
0.0,47.056,40.0,60.0,40.0,774.325,222.101,1196.823,1353.4,202.449,53.146,74.237,71.917,74.211,51.095,1.482,2.081,0.358,66.707,53.365,83.04
0.0,48.424,40.0,60.0,40.0,775.654,221.815,1201.596,1355.228,204.612,53.01,74.255,71.923,74.236,50.963,1.48,2.083,0.357,66.707,53.365,83.053
0.0,47.037,40.0,60.0,40.0,777.14,221.491,1206.95,1357.289,207.041,56.787,74.237,71.927,74.243,54.745,1.478,2.085,0.356,66.707,53.365,82.826
0.0,45.861,40.0,60.0,40.0,778.685,221.149,1212.533,1359.443,209.572,56.966,74.209,71.928,74.228,54.93,1.476,2.088,0.355,66.707,53.365,82.599
0.0,47.149,40.0,60.0,40.0,780.117,220.827,1217.723,1361.453,211.925,53.146,74.22,71.932,74.218,51.114,1.475,2.09,0.354,66.707,53.365,82.612
0.0,48.557,40.0,60.0,40.0,781.317,220.553,1222.082,1363.148,213.9,52.962,74.253,71.936,74.231,50.935,1.473,2.091,0.353,66.707,53.365,82.748
0.0,47.217,40.0,60.0,40.0,782.327,220.319,1225.754,1364.586,215.563,56.853,74.291,71.938,74.26,54.829,1.472,2.093,0.352,66.707,53.365,82.891
0.0,45.936,40.0,60.0,40.0,783.207,220.113,1228.96,1365.843,217.015,57.015,74.263,71.937,74.273,54.995,1.471,2.094,0.352,66.707,53.365,82.664
0.0,47.197,40.0,60.0,40.0,783.827,219.966,1231.22,1366.737,218.036,53.135,74.258,71.939,74.264,51.117,1.47,2.095,0.351,66.707,53.365,82.638
0.0,48.669,40.0,60.0,40.0,784.118,219.894,1232.283,1367.172,218.513,52.877,74.264,71.942,74.263,50.861,1.47,2.095,0.351,66.707,53.365,82.638
0.0,47.263,40.0,60.0,40.0,784.178,219.876,1232.503,1367.282,218.606,56.83,74.23,71.943,74.251,54.814,1.47,2.095,0.351,66.707,53.365,82.411
0.0,46.013,40.0,60.0,40.0,784.093,219.892,1232.192,1367.184,218.458,57.182,74.224,71.941,74.233,55.166,1.47,2.095,0.351,66.707,53.365,82.424
0.0,47.228,40.0,60.0,40.0,783.829,219.95,1231.229,1366.832,218.015,52.993,74.23,71.942,74.23,50.977,1.47,2.095,0.351,66.707,53.365,82.469
0.0,48.608,40.0,60.0,40.0,783.191,220.094,1228.902,1365.957,216.95,52.968,74.232,71.942,74.231,50.95,1.471,2.094,0.352,66.707,53.365,82.508
0.0,47.21,40.0,60.0,40.0,782.778,220.187,1227.398,1365.392,216.262,56.676,74.24,71.975,74.231,54.656,1.471,2.093,0.352,66.707,53.365,82.398
0.0,45.922,40.0,60.0,40.0,788.324,218.901,1247.666,1373.11,225.516,56.91,74.315,72.046,74.263,54.9,1.464,2.101,0.348,66.707,53.365,82.269
0.0,47.341,40.0,60.0,40.0,801.495,215.692,1296.075,1391.352,247.775,53.22,74.511,72.111,74.373,51.243,1.446,2.119,0.338,66.707,53.365,82.56
0.0,49.079,40.0,60.0,40.0,819.99,210.894,1363.564,1416.378,279.148,52.906,74.652,72.17,74.529,50.979,1.418,2.141,0.325,66.707,53.365,82.385
0.0,47.18,40.0,60.0,40.0,842.396,204.806,1442.693,1445.141,316.422,57.418,74.828,72.216,74.688,55.545,1.38,2.165,0.309,66.707,53.365,82.482
0.0,46.95,40.0,60.0,40.0,867.731,197.774,1527.215,1475.204,356.784,55.285,75.04,72.25,74.884,53.464,1.332,2.185,0.293,66.707,53.365,82.787
0.0,47.869,40.0,60.0,40.0,894.265,190.402,1609.761,1503.932,396.723,54.906,75.262,72.277,75.103,53.129,1.277,2.2,0.276,66.707,53.365,83.143
0.0,47.82,40.0,60.0,40.0,952.576,191.891,1693.6,1546.12,434.824,55.325,75.409,72.294,75.297,53.551,1.272,2.267,0.271,67.6,54.08,83.26
0.0,47.966,40.0,60.0,40.0,1011.13,195.156,1761.514,1585.533,457.285,55.423,75.468,72.303,75.412,53.62,1.272,2.337,0.269,68.582,54.866,83.37
0.0,48.191,40.0,60.0,40.0,1068.37,199.311,1820.456,1620.868,475.124,55.409,75.57,72.306,75.505,53.566,1.276,2.405,0.268,69.553,55.642,83.72
0.0,48.366,40.0,60.0,40.0,1116.24,203.032,1866.374,1648.895,488.87,55.486,75.587,72.305,75.568,53.606,1.281,2.461,0.269,70.354,56.283,83.694
0.0,48.532,40.0,60.0,40.0,1152.65,205.889,1899.814,1669.522,498.819,55.435,75.573,72.3,75.576,53.525,1.284,2.503,0.269,70.953,56.763,83.63
0.0,48.618,40.0,60.0,40.0,1198.24,208.109,1942.776,1696.74,511.46,55.422,75.544,72.296,75.561,53.482,1.283,2.553,0.268,71.659,57.327,83.48
0.0,48.701,40.0,60.0,40.0,1235.62,210.406,1974.403,1718.443,520.529,55.356,75.382,72.29,75.466,53.385,1.288,2.595,0.267,72.255,57.804,82.839
0.0,48.755,40.0,60.0,40.0,1259.39,211.693,1993.605,1732.606,525.907,55.361,75.294,72.283,75.348,53.368,1.292,2.622,0.267,72.635,58.108,82.573
0.0,48.889,40.0,60.0,40.0,1270.17,212.017,2001.666,1739.885,528.004,55.396,75.306,72.277,75.31,53.39,1.295,2.635,0.266,72.813,58.25,82.664
0.0,48.935,40.0,60.0,40.0,1270.61,211.639,2000.926,1741.733,527.498,55.167,75.32,72.271,75.316,53.157,1.298,2.636,0.265,72.833,58.266,82.748
0.0,48.808,40.0,60.0,40.0,1267.29,211.903,1993.992,1741.084,524.989,55.105,75.317,72.264,75.318,53.092,1.308,2.637,0.266,72.833,58.266,82.761
0.0,48.806,40.0,60.0,40.0,1261.1,213.056,1980.95,1738.241,520.457,55.153,75.305,72.258,75.311,53.137,1.326,2.637,0.267,72.833,58.266,82.742
0.0,48.817,40.0,60.0,40.0,1253.14,214.803,1964.002,1733.899,514.613,55.005,75.319,72.254,75.314,52.985,1.349,2.638,0.27,72.833,58.266,82.839
0.0,48.764,40.0,60.0,40.0,1244.58,216.816,1945.557,1728.843,508.251,55.063,75.302,72.25,75.31,53.039,1.373,2.638,0.274,72.833,58.266,82.787
0.0,48.728,40.0,60.0,40.0,1230.64,220.957,1915.003,1718.253,497.922,54.902,75.312,72.243,75.307,52.87,1.412,2.637,0.281,72.833,58.266,82.891
0.0,48.55,40.0,60.0,40.0,1217.0,225.083,1884.362,1707.434,487.495,54.773,75.335,72.238,75.323,52.731,1.449,2.636,0.288,72.833,58.266,83.007
0.0,48.4,40.0,60.0,40.0,1205.59,228.619,1858.155,1697.935,478.525,54.808,75.324,72.234,75.327,52.757,1.479,2.635,0.294,72.833,58.266,82.994
0.0,48.398,40.0,60.0,40.0,1196.94,231.335,1837.933,1690.491,471.569,54.891,75.378,72.233,75.35,52.831,1.502,2.633,0.299,72.833,58.266,83.247
0.0,48.384,40.0,60.0,40.0,1190.94,233.226,1823.694,1685.228,466.65,54.808,75.427,72.233,75.398,52.741,1.518,2.632,0.302,72.833,58.266,83.422
0.0,48.302,40.0,60.0,40.0,1187.47,234.317,1815.405,1682.157,463.774,54.848,75.421,72.234,75.419,52.78,1.526,2.631,0.304,72.833,58.266,83.396
0.0,48.259,40.0,60.0,40.0,1186.3,234.687,1812.589,1681.112,462.792,54.825,75.426,72.235,75.421,52.753,1.529,2.63,0.305,72.833,58.266,83.422
0.0,48.232,40.0,60.0,40.0,1187.08,234.439,1814.472,1681.812,463.45,54.915,75.471,72.236,75.446,52.843,1.527,2.631,0.304,72.833,58.266,83.61
0.0,48.35,40.0,60.0,40.0,1189.67,233.619,1820.685,1684.125,465.599,55.126,75.514,72.237,75.486,53.055,1.521,2.631,0.303,72.833,58.266,83.759
0.0,48.582,40.0,60.0,40.0,1193.92,232.277,1830.805,1687.877,469.103,55.23,75.615,72.24,75.557,53.162,1.51,2.632,0.3,72.833,58.266,84.129
0.0,48.607,40.0,60.0,40.0,1199.73,230.449,1844.48,1692.933,473.824,54.961,75.653,72.24,75.626,52.898,1.495,2.634,0.297,72.833,58.266,84.226
0.0,48.416,40.0,60.0,40.0,1206.38,228.36,1859.986,1698.639,479.148,54.928,75.566,72.238,75.606,52.87,1.477,2.635,0.293,72.833,58.266,83.837
0.0,48.424,40.0,60.0,40.0,1213.06,226.272,1875.368,1704.264,484.41,55.089,75.495,72.234,75.536,53.038,1.459,2.636,0.29,72.833,58.266,83.584
0.0,48.503,40.0,60.0,40.0,1219.39,224.318,1889.782,1709.458,489.329,54.985,75.457,72.229,75.484,52.939,1.442,2.637,0.286,72.833,58.266,83.467
0.0,48.497,40.0,60.0,40.0,1225.1,222.589,1902.63,1714.004,493.708,55.1,75.451,72.222,75.458,53.058,1.427,2.637,0.283,72.833,58.266,83.455
0.0,48.604,40.0,60.0,40.0,1230.05,221.096,1913.683,1717.892,497.46,55.13,75.496,72.216,75.474,53.093,1.413,2.637,0.281,72.833,58.266,83.655
0.0,48.595,40.0,60.0,40.0,1234.12,219.87,1922.694,1721.058,500.512,54.969,75.557,72.209,75.525,52.934,1.402,2.638,0.279,72.833,58.266,83.889
0.0,48.541,40.0,60.0,40.0,1236.97,219.025,1928.96,1723.225,502.633,55.07,75.465,72.2,75.507,53.038,1.394,2.638,0.277,72.833,58.266,83.506
0.0,48.593,40.0,60.0,40.0,1238.81,218.464,1932.99,1724.659,503.992,55.045,75.404,72.192,75.438,53.014,1.389,2.638,0.276,72.833,58.266,83.331
0.0,48.558,40.0,60.0,40.0,1239.34,218.31,1934.152,1725.05,504.386,54.965,75.432,72.183,75.424,52.935,1.388,2.638,0.276,72.833,58.266,83.493
0.0,48.553,40.0,60.0,40.0,1238.74,218.494,1932.85,1724.584,503.946,55.056,75.439,72.175,75.435,53.026,1.39,2.638,0.276,72.833,58.266,83.532
0.0,48.601,40.0,60.0,40.0,1237.2,218.964,1929.47,1723.381,502.809,55.033,75.481,72.167,75.459,52.999,1.394,2.638,0.277,72.833,58.266,83.733
0.0,48.601,40.0,60.0,40.0,1235.12,219.586,1924.894,1721.785,501.26,55.061,75.497,72.16,75.484,53.029,1.4,2.638,0.278,72.833,58.266,83.798
0.0,48.708,40.0,60.0,40.0,1232.52,220.373,1919.157,1719.761,499.321,55.159,75.558,72.155,75.526,53.125,1.407,2.638,0.28,72.833,58.266,84.064
0.0,48.668,40.0,60.0,40.0,1230.0,221.128,1913.56,1717.808,497.424,54.841,75.477,72.149,75.514,52.805,1.414,2.637,0.281,72.833,58.266,83.72
0.0,48.447,40.0,60.0,40.0,1227.22,221.97,1907.382,1715.62,495.329,54.915,75.426,72.143,75.456,52.877,1.421,2.637,0.282,72.833,58.266,83.584
0.0,48.518,40.0,60.0,40.0,1224.33,222.842,1900.906,1713.344,493.126,55.065,75.412,72.138,75.425,53.025,1.429,2.637,0.284,72.833,58.266,83.545
0.0,48.655,40.0,60.0,40.0,1221.62,223.662,1894.816,1711.192,491.054,55.103,75.42,72.135,75.419,53.061,1.436,2.637,0.285,72.833,58.266,83.597
0.0,48.596,40.0,60.0,40.0,1219.46,224.315,1889.941,1709.467,489.391,54.831,75.38,72.131,75.401,52.788,1.442,2.637,0.286,72.833,58.266,83.442
0.0,48.476,40.0,60.0,40.0,1217.65,224.865,1885.84,1708.013,487.988,55.024,75.379,72.127,75.382,52.979,1.447,2.636,0.287,72.833,58.266,83.48
0.0,48.518,40.0,60.0,40.0,1216.13,225.329,1882.373,1706.779,486.804,54.914,75.412,72.124,75.397,52.867,1.451,2.636,0.288,72.833,58.266,83.63
0.0,48.466,40.0,60.0,40.0,1215.02,225.666,1879.856,1705.884,485.945,54.944,75.397,72.121,75.403,52.896,1.454,2.636,0.289,72.833,58.266,83.558
0.0,48.443,40.0,60.0,40.0,1214.37,225.867,1878.378,1705.347,485.438,54.895,75.402,72.118,75.399,52.845,1.456,2.636,0.289,72.833,58.266,83.61
0.0,48.349,40.0,60.0,40.0,1213.94,226.007,1877.374,1704.972,485.1,54.846,75.446,72.115,75.423,52.798,1.457,2.636,0.289,72.833,58.266,83.811
0.0,48.328,40.0,60.0,40.0,1213.78,226.054,1877.022,1704.847,484.979,54.952,75.473,72.112,75.456,52.903,1.457,2.636,0.289,72.833,58.266,83.889
0.0,48.344,40.0,60.0,40.0,1213.85,226.033,1877.181,1704.903,485.033,54.909,75.477,72.109,75.472,52.861,1.457,2.636,0.289,72.833,58.266,83.921
0.0,48.312,40.0,60.0,40.0,1214.21,225.919,1878.008,1705.208,485.315,54.927,75.475,72.107,75.475,52.882,1.456,2.636,0.289,72.833,58.266,83.921
0.0,48.315,40.0,60.0,40.0,1214.78,225.746,1879.31,1705.669,485.756,54.962,75.491,72.104,75.481,52.92,1.455,2.636,0.289,72.833,58.266,83.986
0.0,48.364,40.0,60.0,40.0,1215.55,225.507,1881.053,1706.306,486.353,55.014,75.489,72.102,75.489,52.966,1.453,2.636,0.288,72.833,58.266,83.96
0.0,48.374,40.0,60.0,40.0,1216.49,225.222,1883.2,1707.063,487.089,54.933,75.461,72.099,75.476,52.886,1.45,2.636,0.288,72.833,58.266,83.863
0.0,48.305,40.0,60.0,40.0,1217.48,224.923,1885.453,1707.858,487.861,54.95,75.455,72.096,75.459,52.904,1.448,2.636,0.287,72.833,58.266,83.85
0.0,48.387,40.0,60.0,40.0,1218.58,224.583,1887.934,1708.758,488.704,55.17,75.464,72.095,75.46,53.125,1.445,2.636,0.287,72.833,58.266,83.902
0.0,48.529,40.0,60.0,40.0,1220.31,224.028,1891.859,1710.225,490.032,55.075,75.53,72.097,75.497,53.031,1.44,2.637,0.286,72.833,58.266,84.142
0.0,48.469,40.0,60.0,40.0,1223.28,223.046,1898.547,1712.809,492.284,54.971,75.5,72.098,75.511,52.929,1.432,2.637,0.284,72.833,58.266,83.986
0.0,48.389,40.0,60.0,40.0,1226.91,221.839,1906.696,1715.963,495.009,54.981,75.48,72.097,75.49,52.947,1.422,2.637,0.282,72.833,58.266,83.934
0.0,48.365,40.0,60.0,40.0,1230.8,220.53,1915.355,1719.356,497.899,54.972,75.52,72.095,75.501,52.935,1.412,2.637,0.28,72.833,58.266,84.116
0.0,48.396,40.0,60.0,40.0,1234.61,219.24,1923.768,1722.676,500.697,55.055,75.537,72.092,75.527,53.021,1.401,2.638,0.278,72.833,58.266,84.142
0.0,48.466,40.0,60.0,40.0,1238.2,218.016,1931.653,1725.8,503.314,55.037,75.493,72.09,75.512,53.005,1.392,2.638,0.276,72.833,58.266,83.96
0.0,48.466,40.0,60.0,40.0,1241.46,216.917,1938.781,1728.586,505.674,55.035,75.525,72.087,75.511,52.998,1.383,2.638,0.274,72.833,58.266,84.129
0.0,48.437,40.0,60.0,40.0,1244.2,215.99,1944.747,1730.925,507.649,54.956,75.502,72.082,75.512,52.928,1.375,2.638,0.272,72.833,58.266,84.025
0.0,48.371,40.0,60.0,40.0,1246.21,215.305,1949.112,1732.643,509.085,54.959,75.492,72.077,75.497,52.928,1.37,2.638,0.271,72.833,58.266,84.012
0.0,48.413,40.0,60.0,40.0,1247.34,214.911,1951.558,1733.63,509.89,55.107,75.528,72.072,75.512,53.081,1.366,2.638,0.271,72.833,58.266,84.167
0.0,48.528,40.0,60.0,40.0,1247.81,214.742,1952.562,1734.052,510.217,55.076,75.464,72.068,75.493,53.051,1.365,2.638,0.27,72.833,58.266,83.889
0.0,48.581,40.0,60.0,40.0,1247.96,214.674,1952.878,1734.221,510.316,55.135,75.486,72.064,75.478,53.113,1.365,2.638,0.27,72.833,58.266,84.038
0.0,48.623,40.0,60.0,40.0,1247.61,214.785,1952.122,1733.943,510.064,55.065,75.517,72.061,75.503,53.04,1.366,2.638,0.27,72.833,58.266,84.154
0.0,48.569,40.0,60.0,40.0,1246.9,215.021,1950.59,1733.354,509.559,54.998,75.467,72.056,75.492,52.973,1.368,2.638,0.271,72.833,58.266,83.934
0.0,48.525,40.0,60.0,40.0,1245.92,215.339,1948.461,1732.556,508.853,55.004,75.35,72.051,75.411,52.979,1.37,2.638,0.271,72.833,58.266,83.506
0.0,48.574,40.0,60.0,40.0,1244.43,215.832,1945.24,1731.321,507.781,55.093,75.325,72.047,75.345,53.066,1.375,2.638,0.272,72.833,58.266,83.455
0.0,48.602,40.0,60.0,40.0,1242.71,216.397,1941.509,1729.9,506.544,55.003,75.373,72.044,75.354,52.975,1.379,2.638,0.273,72.833,58.266,83.681
0.0,48.581,40.0,60.0,40.0,1240.96,216.972,1937.69,1728.447,505.273,55.055,75.394,72.041,75.381,53.027,1.384,2.638,0.274,72.833,58.266,83.746
0.0,48.63,40.0,60.0,40.0,1239.22,217.545,1933.888,1726.996,504.006,55.062,75.43,72.038,75.408,53.033,1.389,2.638,0.275,72.833,58.266,83.908
0.0,48.647,40.0,60.0,40.0,1237.66,218.059,1930.474,1725.689,502.869,55.047,75.504,72.036,75.463,53.022,1.393,2.638,0.276,72.833,58.266,84.213
0.0,48.662,40.0,60.0,40.0,1236.43,218.468,1927.781,1724.649,501.975,55.084,75.593,72.035,75.541,53.052,1.396,2.638,0.276,72.833,58.266,84.556
0.0,48.756,40.0,60.0,40.0,1235.76,218.694,1926.285,1724.071,501.479,55.175,75.675,72.035,75.626,53.143,1.398,2.638,0.277,72.833,58.266,84.848
0.0,48.806,40.0,60.0,40.0,1235.57,218.772,1925.88,1723.871,501.347,55.044,75.662,72.035,75.661,53.011,1.399,2.638,0.277,72.833,58.266,84.764
0.0,48.768,40.0,60.0,40.0,1236.0,218.646,1926.83,1724.195,501.667,55.093,75.629,72.034,75.645,53.061,1.398,2.638,0.277,72.833,58.266,84.634
0.0,48.823,40.0,60.0,40.0,1236.71,218.426,1928.397,1724.754,502.198,55.1,75.56,72.033,75.597,53.068,1.396,2.638,0.276,72.833,58.266,84.368
0.0,48.751,40.0,60.0,40.0,1237.47,218.197,1930.069,1725.339,502.763,54.877,75.547,72.031,75.559,52.846,1.394,2.638,0.276,72.833,58.266,84.368
0.0,48.634,40.0,60.0,40.0,1238.17,217.98,1931.6,1725.891,503.276,54.964,75.554,72.028,75.553,52.944,1.392,2.638,0.276,72.833,58.266,84.394
0.0,48.642,40.0,60.0,40.0,1238.51,217.872,1932.339,1726.166,503.527,54.928,75.571,72.024,75.563,52.898,1.391,2.638,0.275,72.833,58.266,84.472
0.0,48.579,40.0,60.0,40.0,1238.52,217.869,1932.357,1726.173,503.531,54.892,75.555,72.021,75.561,52.861,1.391,2.638,0.275,72.833,58.266,84.42
0.0,48.63,40.0,60.0,40.0,1238.16,217.979,1931.582,1725.893,503.27,55.117,75.588,72.019,75.572,53.086,1.392,2.638,0.276,72.833,58.266,84.569
0.0,48.67,40.0,60.0,40.0,1237.73,218.116,1930.632,1725.546,502.95,54.831,75.597,72.017,75.59,52.801,1.393,2.638,0.276,72.833,58.266,84.595
0.0,48.528,40.0,60.0,40.0,1237.17,218.292,1929.4,1725.097,502.54,54.964,75.621,72.014,75.607,52.933,1.394,2.638,0.276,72.833,58.266,84.712
0.0,48.548,40.0,60.0,40.0,1236.42,218.532,1927.746,1724.483,501.982,54.911,75.627,72.011,75.622,52.881,1.396,2.638,0.277,72.833,58.266,84.725
0.0,48.516,40.0,60.0,40.0,1235.56,218.808,1925.845,1723.779,501.348,54.959,75.603,72.009,75.613,52.927,1.399,2.638,0.277,72.833,58.266,84.634
0.0,48.617,40.0,60.0,40.0,1234.67,219.093,1923.909,1723.051,500.699,55.089,75.62,72.008,75.613,53.056,1.401,2.638,0.278,72.833,58.266,84.712
0.0,48.615,40.0,60.0,40.0,1234.03,219.307,1922.483,1722.503,500.222,54.866,75.579,72.007,75.599,52.832,1.403,2.638,0.278,72.833,58.266,84.543
0.0,48.453,40.0,60.0,40.0,1233.49,219.49,1921.286,1722.033,499.826,54.905,75.599,72.005,75.591,52.871,1.404,2.638,0.278,72.833,58.266,84.673
0.0,48.489,40.0,60.0,40.0,1232.84,219.707,1919.861,1721.475,499.352,55.025,75.641,72.004,75.618,52.991,1.406,2.638,0.279,72.833,58.266,84.835
0.0,48.554,40.0,60.0,40.0,1232.29,219.898,1918.646,1720.986,498.946,54.969,75.732,72.004,75.682,52.935,1.408,2.638,0.279,72.833,58.266,85.198
0.0,48.516,40.0,60.0,40.0,1231.95,220.021,1917.89,1720.668,498.696,54.979,75.747,72.003,75.733,52.944,1.409,2.638,0.279,72.833,58.266,85.211
0.0,48.499,40.0,60.0,40.0,1231.76,220.095,1917.467,1720.476,498.566,54.971,75.714,72.003,75.727,52.935,1.409,2.637,0.279,72.833,58.266,85.081
0.0,48.584,40.0,60.0,40.0,1231.71,220.128,1917.362,1720.393,498.532,55.157,75.727,72.003,75.72,53.121,1.409,2.637,0.279,72.833,58.266,85.159
0.0,48.655,40.0,60.0,40.0,1232.0,220.054,1917.995,1720.585,498.754,54.981,75.832,72.004,75.778,52.946,1.408,2.638,0.279,72.833,58.266,85.58
0.0,48.661,40.0,60.0,40.0,1232.6,219.88,1919.333,1721.03,499.21,55.19,75.902,72.005,75.859,53.156,1.407,2.638,0.279,72.833,58.266,85.794
0.0,48.758,40.0,60.0,40.0,1233.58,219.589,1921.48,1721.778,499.94,55.024,75.916,72.006,75.902,52.99,1.404,2.638,0.278,72.833,58.266,85.846
0.0,48.666,40.0,60.0,40.0,1234.81,219.215,1924.208,1722.737,500.859,55.008,75.906,72.006,75.908,52.974,1.401,2.638,0.278,72.833,58.266,85.794
0.0,48.609,40.0,60.0,40.0,1235.99,218.858,1926.795,1723.652,501.736,54.942,75.927,72.006,75.917,52.909,1.398,2.638,0.277,72.833,58.266,85.885
0.0,48.56,40.0,60.0,40.0,1236.91,218.581,1928.837,1724.36,502.424,54.947,75.875,72.004,75.901,52.918,1.395,2.638,0.277,72.833,58.266,85.665
0.0,48.572,40.0,60.0,40.0,1237.48,218.421,1930.069,1724.768,502.846,55.0,75.803,72.003,75.843,52.969,1.393,2.638,0.276,72.833,58.266,85.386
0.0,48.571,40.0,60.0,40.0,1237.71,218.361,1930.579,1724.921,503.019,54.94,75.779,72.002,75.799,52.91,1.393,2.638,0.276,72.833,58.266,85.315
0.0,48.559,40.0,60.0,40.0,1237.59,218.404,1930.333,1724.812,502.939,55.044,75.703,72.0,75.745,53.013,1.393,2.638,0.276,72.833,58.266,85.016
0.0,48.671,40.0,60.0,40.0,1237.23,218.522,1929.541,1724.51,502.674,55.102,75.706,71.999,75.71,53.071,1.394,2.638,0.277,72.833,58.266,85.068
0.0,48.649,40.0,60.0,40.0,1236.83,218.651,1928.643,1724.182,502.374,54.907,75.762,71.999,75.735,52.875,1.395,2.638,0.277,72.833,58.266,85.289
0.0,48.635,40.0,60.0,40.0,1236.27,218.824,1927.429,1723.739,501.968,55.175,75.783,71.998,75.768,53.143,1.397,2.638,0.277,72.833,58.266,85.36
0.0,48.786,40.0,60.0,40.0,1235.74,218.992,1926.267,1723.309,501.575,55.079,75.829,71.999,75.804,53.047,1.398,2.638,0.277,72.833,58.266,85.528
0.0,48.844,40.0,60.0,40.0,1235.43,219.089,1925.563,1723.063,501.343,55.229,75.795,71.999,75.809,53.197,1.399,2.638,0.277,72.833,58.266,85.36
0.0,48.866,40.0,60.0,40.0,1235.4,219.092,1925.51,1723.052,501.324,54.952,75.755,72.0,75.776,52.92,1.399,2.638,0.278,72.833,58.266,85.224
0.0,48.772,40.0,60.0,40.0,1235.44,219.077,1925.598,1723.093,501.347,55.1,75.766,71.999,75.764,53.067,1.399,2.638,0.277,72.833,58.266,85.276
0.0,48.707,40.0,60.0,40.0,1235.36,219.095,1925.422,1723.045,501.287,54.772,75.746,71.998,75.757,52.739,1.399,2.638,0.278,72.833,58.266,85.211
0.0,48.597,40.0,60.0,40.0,1234.92,219.226,1924.454,1722.711,500.959,55.1,75.717,71.997,75.732,53.068,1.4,2.638,0.278,72.833,58.266,85.107
0.0,48.728,40.0,60.0,40.0,1234.64,219.282,1923.821,1722.567,500.736,54.927,75.762,71.999,75.742,52.894,1.401,2.638,0.278,72.833,58.266,85.302
0.0,48.632,40.0,60.0,40.0,1234.94,219.12,1924.507,1722.982,500.938,54.939,75.769,72.0,75.763,52.906,1.4,2.638,0.278,72.833,58.266,85.289
0.0,48.673,40.0,60.0,40.0,1235.64,218.811,1926.038,1723.772,501.422,55.072,75.787,72.002,75.776,53.039,1.399,2.638,0.277,72.833,58.266,85.373
0.0,48.661,40.0,60.0,40.0,1236.75,218.357,1928.485,1724.932,502.207,54.841,75.819,72.003,75.802,52.809,1.396,2.638,0.276,72.833,58.266,85.49
0.0,48.565,40.0,60.0,40.0,1238.04,217.843,1931.301,1726.24,503.115,54.996,75.789,72.003,75.802,52.965,1.392,2.638,0.275,72.833,58.266,85.353
0.0,48.58,40.0,60.0,40.0,1239.28,217.38,1934.029,1727.415,504.004,54.883,75.778,72.003,75.785,52.852,1.389,2.638,0.275,72.833,58.266,85.34
0.0,48.538,40.0,60.0,40.0,1240.43,217.045,1936.546,1728.262,504.852,55.003,75.797,72.003,75.789,52.974,1.386,2.638,0.274,72.833,58.266,85.412
0.0,48.561,40.0,60.0,40.0,1241.47,216.745,1938.798,1729.022,505.62,54.895,75.791,72.003,75.794,52.866,1.383,2.638,0.274,72.833,58.266,85.373
0.0,48.524,40.0,60.0,40.0,1242.36,216.498,1940.734,1729.645,506.283,54.99,75.778,72.002,75.785,52.962,1.38,2.638,0.273,72.833,58.266,85.315
0.0,48.519,40.0,60.0,40.0,1243.08,216.318,1942.301,1730.098,506.824,54.895,75.761,72.002,75.77,52.867,1.378,2.638,0.273,72.833,58.266,85.263
0.0,48.47,40.0,60.0,40.0,1243.56,216.2,1943.339,1730.397,507.181,54.985,75.782,72.001,75.774,52.958,1.377,2.638,0.273,72.833,58.266,85.353
0.0,48.546,40.0,60.0,40.0,1243.81,216.136,1943.902,1730.555,507.373,55.058,75.761,72.001,75.771,53.03,1.376,2.638,0.273,72.833,58.266,85.25
0.0,48.611,40.0,60.0,40.0,1244.04,216.066,1944.395,1730.733,507.542,55.038,75.754,72.001,75.758,53.011,1.376,2.638,0.272,72.833,58.266,85.224
0.0,48.625,40.0,60.0,40.0,1244.33,215.967,1945.029,1730.981,507.746,55.062,75.755,72.001,75.755,53.038,1.375,2.638,0.272,72.833,58.266,85.224
0.0,48.699,40.0,60.0,40.0,1244.64,215.849,1945.698,1731.277,507.966,55.15,75.749,72.001,75.752,53.123,1.374,2.638,0.272,72.833,58.266,85.185
0.0,48.773,40.0,60.0,40.0,1245.03,215.723,1946.542,1731.595,508.246,55.103,75.735,72.002,75.743,53.076,1.373,2.638,0.272,72.833,58.266,85.133
0.0,48.82,40.0,60.0,40.0,1245.47,215.583,1947.51,1731.946,508.568,55.167,75.727,72.002,75.732,53.141,1.372,2.638,0.272,72.833,58.266,85.107
0.0,48.811,40.0,60.0,40.0,1246.0,215.414,1948.654,1732.37,508.95,54.972,75.724,72.002,75.727,52.946,1.37,2.638,0.271,72.833,58.266,85.094
0.0,48.738,40.0,60.0,40.0,1246.44,215.273,1949.587,1732.724,509.26,55.075,75.715,72.002,75.72,53.049,1.369,2.638,0.271,72.833,58.266,85.068
0.0,48.807,40.0,60.0,40.0,1246.64,215.2,1950.027,1732.905,509.407,55.08,75.722,72.001,75.718,53.055,1.368,2.638,0.271,72.833,58.266,85.094
0.0,48.86,40.0,60.0,40.0,1246.69,215.173,1950.15,1732.975,509.441,55.108,75.758,72.001,75.739,53.083,1.368,2.638,0.271,72.833,58.266,85.237
0.0,48.843,40.0,60.0,40.0,1246.66,215.171,1950.062,1732.979,509.411,54.995,75.782,72.0,75.768,52.97,1.368,2.638,0.271,72.833,58.266,85.34
0.0,48.839,40.0,60.0,40.0,1246.45,215.22,1949.622,1732.856,509.254,55.108,75.786,71.999,75.782,53.083,1.369,2.638,0.271,72.833,58.266,85.34
0.0,48.865,40.0,60.0,40.0,1246.13,215.304,1948.918,1732.644,509.017,54.964,75.764,71.999,75.775,52.938,1.37,2.638,0.271,72.833,58.266,85.237
0.0,48.771,40.0,60.0,40.0,1245.65,215.436,1947.898,1732.315,508.666,54.98,75.714,71.997,75.739,52.954,1.371,2.638,0.271,72.833,58.266,85.062
0.0,48.883,40.0,60.0,40.0,1244.93,215.645,1946.331,1731.791,508.135,55.227,75.74,71.997,75.73,53.201,1.373,2.638,0.272,72.833,58.266,85.185
0.0,48.956,40.0,60.0,40.0,1244.31,215.822,1944.994,1731.345,507.683,54.906,75.782,71.997,75.761,52.879,1.375,2.638,0.272,72.833,58.266,85.36
0.0,48.829,40.0,60.0,40.0,1243.78,215.976,1943.832,1730.958,507.288,55.055,75.772,71.997,75.773,53.028,1.376,2.638,0.272,72.833,58.266,85.289
0.0,48.799,40.0,60.0,40.0,1243.17,216.156,1942.494,1730.506,506.84,54.83,75.805,71.995,75.788,52.803,1.378,2.638,0.273,72.833,58.266,85.451
0.0,48.707,40.0,60.0,40.0,1242.35,216.4,1940.717,1729.89,506.238,54.999,75.792,71.994,75.796,52.972,1.38,2.638,0.273,72.833,58.266,85.386
0.0,48.753,40.0,60.0,40.0,1241.37,216.694,1938.587,1729.151,505.523,54.94,75.804,71.993,75.798,52.912,1.383,2.638,0.273,72.833,58.266,85.464
0.0,48.743,40.0,60.0,40.0,1240.39,216.994,1936.44,1728.392,504.798,54.999,75.835,71.993,75.818,52.971,1.386,2.638,0.274,72.833,58.266,85.58
0.0,48.875,40.0,60.0,40.0,1239.59,217.238,1934.698,1727.776,504.21,55.18,75.89,71.994,75.86,53.151,1.388,2.638,0.274,72.833,58.266,85.781
0.0,48.928,40.0,60.0,40.0,1239.32,217.321,1934.117,1727.563,504.015,54.969,75.934,71.996,75.908,52.939,1.389,2.638,0.275,72.833,58.266,85.943
0.0,48.847,40.0,60.0,40.0,1239.49,217.273,1934.486,1727.686,504.143,55.052,75.952,71.997,75.937,53.026,1.388,2.638,0.274,72.833,58.266,86.008
0.0,48.912,40.0,60.0,40.0,1239.94,217.144,1935.472,1728.014,504.472,55.057,75.985,71.998,75.966,53.027,1.387,2.638,0.274,72.833,58.266,86.125
0.0,48.827,40.0,60.0,40.0,1240.64,216.935,1937.003,1728.54,504.995,54.842,75.984,71.998,75.982,52.813,1.385,2.638,0.274,72.833,58.266,86.112
0.0,48.704,40.0,60.0,40.0,1241.27,216.751,1938.376,1729.005,505.46,54.978,75.927,71.997,75.955,52.949,1.383,2.638,0.274,72.833,58.266,85.872
0.0,48.741,40.0,60.0,40.0,1241.67,216.639,1939.238,1729.29,505.752,54.919,75.901,71.997,75.918,52.891,1.382,2.638,0.273,72.833,58.266,85.807
0.0,48.695,40.0,60.0,40.0,1241.84,216.594,1939.608,1729.402,505.879,54.906,75.886,71.996,75.898,52.879,1.382,2.638,0.273,72.833,58.266,85.755
0.0,48.678,40.0,60.0,40.0,1241.72,216.635,1939.344,1729.3,505.794,54.993,75.88,71.995,75.885,52.964,1.382,2.638,0.273,72.833,58.266,85.729
0.0,48.748,40.0,60.0,40.0,1241.42,216.73,1938.693,1729.059,505.572,54.989,75.881,71.994,75.882,52.96,1.383,2.638,0.274,72.833,58.266,85.729
0.0,48.666,40.0,60.0,40.0,1241.07,216.838,1937.918,1728.786,505.315,54.849,75.847,71.993,75.866,52.82,1.384,2.638,0.274,72.833,58.266,85.58
0.0,48.613,40.0,60.0,40.0,1240.5,217.01,1936.686,1728.35,504.902,55.005,75.75,71.992,75.801,52.976,1.385,2.638,0.274,72.833,58.266,85.211
0.0,48.723,40.0,60.0,40.0,1239.78,217.23,1935.12,1727.796,504.368,55.065,75.745,71.992,75.754,53.036,1.387,2.638,0.274,72.833,58.266,85.237
0.0,48.801,40.0,60.0,40.0,1239.18,217.41,1933.818,1727.338,503.928,55.078,75.829,71.993,75.79,53.047,1.389,2.638,0.275,72.833,58.266,85.567
0.0,48.78,40.0,60.0,40.0,1238.89,217.497,1933.166,1727.118,503.712,54.933,75.825,71.994,75.822,52.903,1.39,2.638,0.275,72.833,58.266,85.515
0.0,48.738,40.0,60.0,40.0,1238.76,217.535,1932.885,1727.023,503.619,55.102,75.818,71.994,75.819,53.072,1.39,2.638,0.275,72.833,58.266,85.49
0.0,48.858,40.0,60.0,40.0,1238.78,217.527,1932.938,1727.04,503.631,55.075,75.861,71.996,75.839,53.045,1.39,2.638,0.275,72.833,58.266,85.677
0.0,48.874,40.0,60.0,40.0,1239.07,217.438,1933.554,1727.269,503.842,55.066,75.902,71.997,75.879,53.037,1.389,2.638,0.275,72.833,58.266,85.82
0.0,48.837,40.0,60.0,40.0,1239.58,217.279,1934.68,1727.671,504.219,54.966,75.918,71.997,75.906,52.936,1.388,2.638,0.274,72.833,58.266,85.872
0.0,48.779,40.0,60.0,40.0,1240.1,217.12,1935.806,1728.074,504.601,55.007,75.936,71.997,75.924,52.978,1.387,2.638,0.274,72.833,58.266,85.943
0.0,48.841,40.0,60.0,40.0,1240.54,216.983,1936.774,1728.42,504.925,55.1,75.954,71.998,75.943,53.071,1.385,2.638,0.274,72.833,58.266,86.008
0.0,48.857,40.0,60.0,40.0,1241.01,216.838,1937.795,1728.786,505.266,54.949,75.945,71.998,75.948,52.92,1.384,2.638,0.274,72.833,58.266,85.969
0.0,48.868,40.0,60.0,40.0,1241.41,216.713,1938.675,1729.103,505.558,55.174,75.958,71.998,75.952,53.145,1.383,2.638,0.274,72.833,58.266,85.995
0.0,48.951,40.0,60.0,40.0,1241.83,216.578,1939.608,1729.443,505.872,54.97,75.9,71.999,75.93,52.942,1.382,2.638,0.273,72.833,58.266,85.742
0.0,48.81,40.0,60.0,40.0,1242.2,216.462,1940.4,1729.735,506.136,54.919,75.821,71.997,75.865,52.891,1.381,2.638,0.273,72.833,58.266,85.464
0.0,48.742,40.0,60.0,40.0,1242.14,216.474,1940.259,1729.705,506.09,54.929,75.756,71.995,75.796,52.9,1.381,2.638,0.273,72.833,58.266,85.224
0.0,48.681,40.0,60.0,40.0,1241.54,216.648,1938.957,1729.265,505.648,54.827,75.69,71.993,75.73,52.798,1.383,2.638,0.273,72.833,58.266,84.991
0.0,48.602,40.0,60.0,40.0,1240.37,216.997,1936.405,1728.385,504.784,54.909,75.653,71.991,75.677,52.881,1.386,2.638,0.274,72.833,58.266,84.887
0.0,48.653,40.0,60.0,40.0,1238.95,217.436,1933.29,1727.271,503.738,54.986,75.7,71.991,75.681,52.956,1.39,2.638,0.275,72.833,58.266,85.081
0.0,48.717,40.0,60.0,40.0,1237.76,217.847,1930.702,1726.229,502.881,55.008,75.69,71.992,75.693,52.977,1.393,2.638,0.275,72.833,58.266,85.016
0.0,48.652,40.0,60.0,40.0,1236.93,218.161,1928.89,1725.432,502.29,54.842,75.719,71.992,75.704,52.81,1.395,2.638,0.276,72.833,58.266,85.146
0.0,48.572,40.0,60.0,40.0,1236.26,218.437,1927.394,1724.728,501.815,54.998,75.712,71.992,75.714,52.966,1.397,2.638,0.276,72.833,58.266,85.107
0.0,48.683,40.0,60.0,40.0,1235.77,218.659,1926.32,1724.161,501.479,55.048,75.71,71.993,75.709,53.016,1.398,2.638,0.277,72.833,58.266,85.107
0.0,48.693,40.0,60.0,40.0,1235.69,218.752,1926.144,1723.922,501.445,54.966,75.784,71.995,75.746,52.934,1.398,2.638,0.277,72.833,58.266,85.399
0.0,48.701,40.0,60.0,40.0,1235.98,218.726,1926.795,1723.99,501.684,55.099,75.819,71.997,75.796,53.067,1.398,2.638,0.277,72.833,58.266,85.49
0.0,48.724,40.0,60.0,40.0,1236.66,218.572,1928.274,1724.385,502.202,54.915,75.817,71.998,75.815,52.883,1.396,2.638,0.277,72.833,58.266,85.477
0.0,48.614,40.0,60.0,40.0,1237.51,218.351,1930.139,1724.946,502.85,54.947,75.777,71.998,75.797,52.913,1.393,2.638,0.276,72.833,58.266,85.315
0.0,48.612,40.0,60.0,40.0,1238.29,218.141,1931.864,1725.481,503.437,54.988,75.769,71.998,75.776,52.958,1.391,2.638,0.276,72.833,58.266,85.302
0.0,48.622,40.0,60.0,40.0,1239.0,217.943,1933.413,1725.984,503.964,54.946,75.769,71.998,75.771,52.91,1.389,2.638,0.276,72.833,58.266,85.302
0.0,48.66,40.0,60.0,40.0,1239.6,217.764,1934.733,1726.44,504.412,55.156,75.782,71.998,75.774,53.126,1.388,2.638,0.275,72.833,58.266,85.36
0.0,48.8,40.0,60.0,40.0,1240.3,217.546,1936.246,1726.993,504.919,55.07,75.876,72.0,75.828,53.04,1.386,2.638,0.275,72.833,58.266,85.729
0.0,48.782,40.0,60.0,40.0,1241.2,217.252,1938.235,1727.739,505.579,55.054,75.916,72.001,75.89,53.024,1.383,2.638,0.274,72.833,58.266,85.846
0.0,48.779,40.0,60.0,40.0,1242.21,216.92,1940.418,1728.58,506.304,55.055,75.896,72.001,75.901,53.022,1.38,2.638,0.274,72.833,58.266,85.755
0.0,48.8,40.0,60.0,40.0,1243.18,216.592,1942.53,1729.408,507.003,55.057,75.905,72.001,75.9,53.025,1.378,2.638,0.273,72.833,58.266,85.794
0.0,48.816,40.0,60.0,40.0,1244.04,216.294,1944.395,1730.157,507.619,55.068,75.945,72.001,75.924,53.036,1.375,2.638,0.273,72.833,58.266,85.969
0.0,48.834,40.0,60.0,40.0,1244.76,216.038,1945.962,1730.803,508.135,55.056,75.988,72.001,75.963,53.034,1.373,2.638,0.272,72.833,58.266,86.125
0.0,48.855,40.0,60.0,40.0,1245.35,215.824,1947.246,1731.34,508.552,55.065,76.032,72.001,76.006,53.04,1.372,2.638,0.272,72.833,58.266,86.287
0.0,48.874,40.0,60.0,40.0,1245.83,215.649,1948.267,1731.78,508.885,55.058,76.037,72.001,76.03,53.033,1.37,2.638,0.272,72.833,58.266,86.287
0.0,48.889,40.0,60.0,40.0,1246.18,215.514,1949.024,1732.12,509.129,55.027,76.04,72.0,76.036,53.002,1.37,2.638,0.272,72.833,58.266,86.3
0.0,48.875,40.0,60.0,40.0,1246.34,215.441,1949.376,1732.301,509.238,55.04,76.053,71.999,76.046,53.016,1.369,2.638,0.271,72.833,58.266,86.352
0.0,48.891,40.0,60.0,40.0,1246.3,215.436,1949.288,1732.315,509.203,55.044,76.056,71.999,76.055,53.021,1.369,2.638,0.271,72.833,58.266,86.364
0.0,48.864,40.0,60.0,40.0,1246.09,215.489,1948.83,1732.183,509.045,54.912,75.998,71.998,76.028,52.887,1.37,2.638,0.271,72.833,58.266,86.125
0.0,48.725,40.0,60.0,40.0,1245.55,215.648,1947.669,1731.782,508.651,54.866,75.935,71.995,75.971,52.84,1.371,2.638,0.272,72.833,58.266,85.911
0.0,48.699,40.0,60.0,40.0,1244.47,215.979,1945.328,1730.953,507.871,55.012,75.897,71.993,75.921,52.986,1.374,2.638,0.272,72.833,58.266,85.781
0.0,48.842,40.0,60.0,40.0,1243.07,216.417,1942.283,1729.849,506.848,55.11,75.919,71.993,75.913,53.083,1.378,2.638,0.273,72.833,58.266,85.872
0.0,48.845,40.0,60.0,40.0,1241.71,216.843,1939.326,1728.774,505.859,54.888,75.882,71.992,75.901,52.86,1.382,2.638,0.274,72.833,58.266,85.703
0.0,48.736,40.0,60.0,40.0,1240.37,217.264,1936.422,1727.709,504.884,55.027,75.821,71.991,75.853,52.998,1.386,2.638,0.274,72.833,58.266,85.503
0.0,48.831,40.0,60.0,40.0,1239.01,217.696,1933.43,1726.615,503.884,55.045,75.864,71.991,75.848,53.015,1.389,2.638,0.275,72.833,58.266,85.69
0.0,48.837,40.0,60.0,40.0,1237.86,218.06,1930.914,1725.687,503.043,54.946,75.85,71.991,75.857,52.915,1.393,2.638,0.276,72.833,58.266,85.606
0.0,48.763,40.0,60.0,40.0,1236.89,218.369,1928.784,1724.899,502.33,54.979,75.796,71.991,75.823,52.947,1.395,2.638,0.276,72.833,58.266,85.399
0.0,48.741,40.0,60.0,40.0,1235.99,218.656,1926.813,1724.168,501.669,54.934,75.822,71.991,75.812,52.902,1.398,2.638,0.277,72.833,58.266,85.541
0.0,48.742,40.0,60.0,40.0,1235.15,218.925,1924.965,1723.482,501.047,55.008,75.867,71.991,75.844,52.975,1.4,2.638,0.277,72.833,58.266,85.716
0.0,48.754,40.0,60.0,40.0,1234.47,219.143,1923.451,1722.922,500.54,54.957,75.859,71.991,75.86,52.924,1.402,2.638,0.278,72.833,58.266,85.665
0.0,48.762,40.0,60.0,40.0,1233.98,219.3,1922.36,1722.519,500.176,55.059,75.853,71.992,75.855,53.026,1.403,2.638,0.278,72.833,58.266,85.645
0.0,48.83,40.0,60.0,40.0,1233.76,219.37,1921.885,1722.341,500.014,55.034,75.862,71.993,75.857,53.001,1.404,2.638,0.278,72.833,58.266,85.677
0.0,48.786,40.0,60.0,40.0,1233.86,219.338,1922.114,1722.422,500.092,54.934,75.892,71.994,75.876,52.9,1.403,2.638,0.278,72.833,58.266,85.807
0.0,48.741,40.0,60.0,40.0,1234.08,219.268,1922.606,1722.602,500.257,55.017,75.906,71.994,75.897,52.983,1.403,2.638,0.278,72.833,58.266,85.833
0.0,48.773,40.0,60.0,40.0,1234.36,219.181,1923.222,1722.827,500.461,54.981,75.908,71.995,75.906,52.947,1.402,2.638,0.278,72.833,58.266,85.846
0.0,48.713,40.0,60.0,40.0,1234.67,219.081,1923.891,1723.08,500.69,54.902,75.865,71.994,75.887,52.869,1.401,2.638,0.277,72.833,58.266,85.665
0.0,48.698,40.0,60.0,40.0,1234.83,219.027,1924.261,1723.218,500.81,55.021,75.812,71.994,75.842,52.988,1.401,2.638,0.277,72.833,58.266,85.451
0.0,48.734,40.0,60.0,40.0,1234.87,219.012,1924.331,1723.258,500.836,54.957,75.8,71.994,75.811,52.924,1.401,2.638,0.277,72.833,58.266,85.438
0.0,48.739,40.0,60.0,40.0,1234.82,219.024,1924.226,1723.227,500.796,55.054,75.827,71.994,75.816,53.021,1.401,2.638,0.277,72.833,58.266,85.554
0.0,48.825,40.0,60.0,40.0,1234.76,219.036,1924.102,1723.197,500.755,55.072,75.859,71.994,75.842,53.039,1.401,2.638,0.277,72.833,58.266,85.652
0.0,48.81,40.0,60.0,40.0,1234.86,219.003,1924.314,1723.281,500.822,54.951,75.856,71.995,75.854,52.918,1.401,2.638,0.277,72.833,58.266,85.632
0.0,48.719,40.0,60.0,40.0,1234.95,218.969,1924.525,1723.369,500.891,54.943,75.87,71.994,75.861,52.91,1.401,2.638,0.277,72.833,58.266,85.716
0.0,48.681,40.0,60.0,40.0,1234.88,218.986,1924.366,1723.323,500.84,54.934,75.881,71.994,75.874,52.906,1.401,2.638,0.277,72.833,58.266,85.742
0.0,48.673,40.0,60.0,40.0,1234.63,219.064,1923.803,1723.126,500.65,54.981,75.873,71.993,75.876,52.948,1.401,2.638,0.277,72.833,58.266,85.716
0.0,48.709,40.0,60.0,40.0,1234.26,219.179,1922.994,1722.831,500.373,55.017,75.869,71.993,75.871,52.984,1.402,2.638,0.278,72.833,58.266,85.69
0.0,48.743,40.0,60.0,40.0,1233.88,219.294,1922.166,1722.535,500.095,54.993,75.841,71.993,75.855,52.96,1.403,2.638,0.278,72.833,58.266,85.58
0.0,48.732,40.0,60.0,40.0,1233.54,219.4,1921.41,1722.264,499.84,55.014,75.85,71.993,75.847,52.978,1.404,2.638,0.278,72.833,58.266,85.645
0.0,48.736,40.0,60.0,40.0,1233.22,219.499,1920.706,1722.01,499.601,54.996,75.867,71.993,75.859,52.963,1.405,2.638,0.278,72.833,58.266,85.69
0.0,48.726,40.0,60.0,40.0,1232.94,219.586,1920.072,1721.785,499.389,55.006,75.842,71.993,75.854,52.972,1.406,2.638,0.278,72.833,58.266,85.593
0.0,48.752,40.0,60.0,40.0,1232.68,219.664,1919.509,1721.584,499.199,55.034,75.835,71.993,75.84,53.0,1.407,2.638,0.278,72.833,58.266,85.567
0.0,48.719,40.0,60.0,40.0,1232.5,219.72,1919.104,1721.442,499.064,54.885,75.815,71.993,75.826,52.85,1.407,2.638,0.279,72.833,58.266,85.503
0.0,48.623,40.0,60.0,40.0,1232.25,219.798,1918.558,1721.241,498.876,54.97,75.833,71.993,75.825,52.935,1.408,2.638,0.279,72.833,58.266,85.593
0.0,48.641,40.0,60.0,40.0,1231.88,219.913,1917.749,1720.946,498.601,54.956,75.848,71.993,75.84,52.923,1.409,2.638,0.279,72.833,58.266,85.645
0.0,48.733,40.0,60.0,40.0,1231.5,220.032,1916.904,1720.639,498.319,55.138,75.856,71.993,75.851,53.103,1.41,2.637,0.279,72.833,58.266,85.652
0.0,48.758,40.0,60.0,40.0,1231.37,220.074,1916.605,1720.532,498.221,54.904,75.89,71.994,75.873,52.869,1.41,2.637,0.279,72.833,58.266,85.794
0.0,48.757,40.0,60.0,40.0,1231.36,220.089,1916.587,1720.495,498.219,55.232,75.88,71.995,75.883,53.196,1.41,2.637,0.279,72.833,58.266,85.703
0.0,48.825,40.0,60.0,40.0,1231.55,220.055,1917.01,1720.581,498.37,54.823,75.837,71.996,75.86,52.787,1.41,2.637,0.279,72.833,58.266,85.554
0.0,48.62,40.0,60.0,40.0,1231.69,220.05,1917.309,1720.594,498.485,54.984,75.745,71.995,75.795,52.949,1.409,2.637,0.279,72.833,58.266,85.198
0.0,48.666,40.0,60.0,40.0,1231.49,220.157,1916.869,1720.319,498.351,54.97,75.698,71.994,75.729,52.935,1.41,2.637,0.279,72.833,58.266,85.049
0.0,48.742,40.0,60.0,40.0,1231.07,220.334,1915.936,1719.861,498.055,55.122,75.718,71.994,75.713,53.087,1.411,2.637,0.28,72.833,58.266,85.133
0.0,48.811,40.0,60.0,40.0,1230.69,220.499,1915.091,1719.434,497.788,54.988,75.769,71.994,75.743,52.952,1.412,2.637,0.28,72.833,58.266,85.34
0.0,48.717,40.0,60.0,40.0,1230.36,220.644,1914.37,1719.061,497.557,54.958,75.786,71.994,75.774,52.922,1.413,2.637,0.28,72.833,58.266,85.386
0.0,48.665,40.0,60.0,40.0,1229.91,220.819,1913.384,1718.61,497.237,54.939,75.778,71.993,75.781,52.904,1.414,2.637,0.28,72.833,58.266,85.353
0.0,48.637,40.0,60.0,40.0,1229.28,221.044,1911.976,1718.028,496.774,54.951,75.735,71.992,75.756,52.914,1.416,2.637,0.281,72.833,58.266,85.198
0.0,48.642,40.0,60.0,40.0,1228.49,221.311,1910.198,1717.332,496.184,54.973,75.764,71.992,75.749,52.933,1.418,2.637,0.281,72.833,58.266,85.328
0.0,48.683,40.0,60.0,40.0,1227.66,221.581,1908.35,1716.632,495.563,55.011,75.786,71.992,75.773,52.974,1.42,2.637,0.282,72.833,58.266,85.412
0.0,48.656,40.0,60.0,40.0,1226.95,221.806,1906.784,1716.049,495.03,54.922,75.809,71.992,75.795,52.884,1.422,2.637,0.282,72.833,58.266,85.49
0.0,48.628,40.0,60.0,40.0,1226.31,222.001,1905.341,1715.541,494.546,55.028,75.791,71.992,75.798,52.989,1.424,2.637,0.282,72.833,58.266,85.399
0.0,48.655,40.0,60.0,40.0,1225.79,222.155,1904.179,1715.138,494.145,54.934,75.773,71.992,75.783,52.894,1.425,2.637,0.283,72.833,58.266,85.36
0.0,48.612,40.0,60.0,40.0,1225.38,222.269,1903.246,1714.84,493.828,55.001,75.772,71.992,75.774,52.961,1.426,2.637,0.283,72.833,58.266,85.353
0.0,48.661,40.0,60.0,40.0,1225.08,222.344,1902.595,1714.645,493.599,55.019,75.786,71.992,75.778,52.975,1.427,2.637,0.283,72.833,58.266,85.399
0.0,48.68,40.0,60.0,40.0,1224.98,222.358,1902.366,1714.608,493.511,55.022,75.788,71.993,75.786,52.981,1.427,2.637,0.283,72.833,58.266,85.412
0.0,48.656,40.0,60.0,40.0,1225.03,222.323,1902.472,1714.699,493.541,54.984,75.775,71.993,75.781,52.944,1.427,2.637,0.283,72.833,58.266,85.36
0.0,48.69,40.0,60.0,40.0,1225.16,222.264,1902.754,1714.854,493.632,55.081,75.78,71.994,75.778,53.041,1.427,2.637,0.283,72.833,58.266,85.373
0.0,48.716,40.0,60.0,40.0,1225.45,222.155,1903.422,1715.139,493.847,54.956,75.772,71.995,75.776,52.916,1.426,2.637,0.283,72.833,58.266,85.328
0.0,48.727,40.0,60.0,40.0,1225.82,222.025,1904.232,1715.477,494.118,55.144,75.773,71.996,75.773,53.104,1.425,2.637,0.282,72.833,58.266,85.328
0.0,48.731,40.0,60.0,40.0,1226.28,221.867,1905.27,1715.891,494.465,54.857,75.771,71.996,75.772,52.818,1.424,2.637,0.282,72.833,58.266,85.34
0.0,48.649,40.0,60.0,40.0,1226.62,221.748,1906.045,1716.197,494.72,55.108,75.762,71.995,75.766,53.07,1.423,2.637,0.282,72.833,58.266,85.289
0.0,48.758,40.0,60.0,40.0,1226.84,221.671,1906.538,1716.398,494.884,55.004,75.796,71.996,75.779,52.965,1.422,2.637,0.282,72.833,58.266,85.438
0.0,48.751,40.0,60.0,40.0,1227.05,221.602,1906.978,1716.579,495.035,55.08,75.819,71.996,75.805,53.042,1.422,2.637,0.282,72.833,58.266,85.515
0.0,48.872,40.0,60.0,40.0,1227.26,221.53,1907.47,1716.766,495.197,55.175,75.836,71.997,75.825,53.137,1.421,2.637,0.282,72.833,58.266,85.567
0.0,48.84,40.0,60.0,40.0,1227.65,221.406,1908.333,1717.088,495.486,54.886,75.851,71.997,75.842,52.848,1.42,2.637,0.281,72.833,58.266,85.632
0.0,48.735,40.0,60.0,40.0,1227.9,221.326,1908.878,1717.295,495.672,55.117,75.842,71.996,75.845,53.079,1.42,2.637,0.281,72.833,58.266,85.58
0.0,48.879,40.0,60.0,40.0,1227.98,221.3,1909.054,1717.364,495.732,55.069,75.834,71.997,75.839,53.031,1.419,2.637,0.281,72.833,58.266,85.541
0.0,48.752,40.0,60.0,40.0,1228.02,221.284,1909.16,1717.404,495.767,54.776,75.786,71.995,75.812,52.738,1.419,2.637,0.281,72.833,58.266,85.373
0.0,48.597,40.0,60.0,40.0,1227.62,221.409,1908.28,1717.079,495.465,54.985,75.731,71.993,75.762,52.947,1.42,2.637,0.281,72.833,58.266,85.172
0.0,48.709,40.0,60.0,40.0,1226.74,221.686,1906.309,1716.361,494.799,54.991,75.737,71.992,75.738,52.953,1.423,2.637,0.282,72.833,58.266,85.224
0.0,48.687,40.0,60.0,40.0,1225.67,222.022,1903.898,1715.484,493.986,54.931,75.778,71.991,75.759,52.892,1.426,2.637,0.282,72.833,58.266,85.386
0.0,48.69,40.0,60.0,40.0,1224.45,222.402,1901.187,1714.495,493.066,55.055,75.737,71.99,75.755,53.015,1.429,2.637,0.283,72.833,58.266,85.198
0.0,48.712,40.0,60.0,40.0,1223.24,222.78,1898.459,1713.506,492.144,54.918,75.706,71.99,75.724,52.877,1.432,2.637,0.284,72.833,58.266,85.094
0.0,48.61,40.0,60.0,40.0,1222.01,223.165,1895.678,1712.498,491.202,54.9,75.671,71.988,75.692,52.858,1.436,2.637,0.284,72.833,58.266,84.965
0.0,48.59,40.0,60.0,40.0,1220.65,223.589,1892.616,1711.384,490.158,54.989,75.663,71.988,75.671,52.946,1.439,2.637,0.285,72.833,58.266,84.952
0.0,48.657,40.0,60.0,40.0,1219.3,224.009,1889.571,1710.276,489.123,55.002,75.654,71.988,75.66,52.958,1.443,2.637,0.286,72.833,58.266,84.913
0.0,48.669,40.0,60.0,40.0,1218.15,224.365,1886.984,1709.337,488.24,54.955,75.665,71.988,75.66,52.91,1.446,2.636,0.286,72.833,58.266,84.978
0.0,48.603,40.0,60.0,40.0,1217.22,224.653,1884.872,1708.573,487.522,54.919,75.666,71.988,75.665,52.874,1.448,2.636,0.287,72.833,58.266,84.978
0.0,48.562,40.0,60.0,40.0,1216.43,224.9,1883.059,1707.92,486.906,54.961,75.661,71.988,75.663,52.915,1.451,2.636,0.287,72.833,58.266,84.952
0.0,48.585,40.0,60.0,40.0,1215.76,225.107,1881.546,1707.369,486.387,54.979,75.652,71.989,75.657,52.932,1.452,2.636,0.288,72.833,58.266,84.926
0.0,48.597,40.0,60.0,40.0,1215.28,225.255,1880.454,1706.976,486.015,54.988,75.656,71.99,75.655,52.941,1.454,2.636,0.288,72.833,58.266,84.939
0.0,48.633,40.0,60.0,40.0,1215.01,225.338,1879.838,1706.755,485.802,55.064,75.655,71.991,75.656,53.017,1.454,2.636,0.288,72.833,58.266,84.913
0.0,48.7,40.0,60.0,40.0,1215.01,225.337,1879.821,1706.76,485.797,55.076,75.635,71.992,75.645,53.029,1.454,2.636,0.288,72.833,58.266,84.822
0.0,48.721,40.0,60.0,40.0,1215.3,225.239,1880.507,1707.019,486.026,55.005,75.631,71.993,75.634,52.957,1.454,2.636,0.288,72.833,58.266,84.822
0.0,48.749,40.0,60.0,40.0,1215.81,225.077,1881.651,1707.45,486.415,55.15,75.671,71.995,75.652,53.103,1.452,2.636,0.288,72.833,58.266,84.965
0.0,48.761,40.0,60.0,40.0,1216.52,224.847,1883.27,1708.061,486.967,54.915,75.643,71.996,75.654,52.868,1.45,2.636,0.287,72.833,58.266,84.848
0.0,48.652,40.0,60.0,40.0,1217.21,224.627,1884.837,1708.643,487.495,55.055,75.659,71.995,75.651,53.009,1.449,2.636,0.287,72.833,58.266,84.939
0.0,48.762,40.0,60.0,40.0,1217.72,224.46,1885.998,1709.085,487.89,55.098,75.704,71.996,75.68,53.052,1.447,2.636,0.287,72.833,58.266,85.094
0.0,48.742,40.0,60.0,40.0,1218.2,224.302,1887.09,1709.502,488.259,54.898,75.698,71.996,75.698,52.852,1.446,2.636,0.286,72.833,58.266,85.068
0.0,48.635,40.0,60.0,40.0,1218.44,224.219,1887.635,1709.72,488.442,55.003,75.683,71.994,75.691,52.958,1.445,2.636,0.286,72.833,58.266,85.003
0.0,48.671,40.0,60.0,40.0,1218.35,224.241,1887.424,1709.662,488.368,54.977,75.652,71.993,75.67,52.932,1.446,2.636,0.286,72.833,58.266,84.887
0.0,48.605,40.0,60.0,40.0,1217.98,224.351,1886.579,1709.372,488.08,54.856,75.615,71.992,75.637,52.811,1.446,2.636,0.286,72.833,58.266,84.764
0.0,48.55,40.0,60.0,40.0,1217.2,224.589,1884.819,1708.744,487.478,54.994,75.586,71.99,75.604,52.948,1.449,2.636,0.287,72.833,58.266,84.647
0.0,48.635,40.0,60.0,40.0,1216.13,224.92,1882.39,1707.867,486.645,55.005,75.573,71.99,75.582,52.959,1.451,2.636,0.287,72.833,58.266,84.621
0.0,48.64,40.0,60.0,40.0,1215.29,225.177,1880.454,1707.182,485.987,54.975,75.59,71.995,75.584,52.925,1.454,2.636,0.288,72.833,58.266,84.673
0.0,48.629,40.0,60.0,40.0,1213.41,225.772,1876.178,1705.6,484.53,54.987,75.493,71.921,75.547,52.939,1.459,2.636,0.289,72.833,58.266,84.491
0.0,48.566,40.0,60.0,40.0,1189.33,233.542,1819.858,1684.339,465.233,54.822,75.343,71.755,75.429,52.761,1.522,2.631,0.303,72.833,58.266,84.504
0.0,8.535,0.0,100.0,0.0,460.221,5.894,1348.084,1320.356,26.4,57.134,72.079,71.681,73.588,55.712,0.462,1.386,0.013,0.0,0.0,84.543
0.0,0.0,0.0,100.0,0.0,96.404,0.87,650.596,623.278,26.4,62.137,72.194,71.645,72.699,61.415,0.152,0.515,0.004,0.0,0.0,84.491
0.0,0.0,0.0,100.0,0.0,3.558,0.0,124.46,98.058,26.4,63.696,74.391,71.659,72.607,63.442,0.034,0.078,-0.005,0.0,0.0,84.485
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.715,84.503,58.457,72.818,63.676,0.009,-0.0,0.001,0.0,0.0,84.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.715,84.534,58.478,72.923,63.71,0.009,-0.0,0.001,0.0,0.0,84.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.744,84.655,58.498,73.028,63.744,0.009,-0.0,0.001,0.0,0.0,84.673
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.778,84.674,58.517,73.134,63.778,0.009,-0.0,0.001,0.0,0.0,84.673
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.813,84.571,58.536,73.237,63.813,0.009,-0.0,0.001,0.0,0.0,84.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.848,84.589,58.554,73.34,63.848,0.009,-0.0,0.001,0.0,0.0,84.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.883,84.611,58.571,73.441,63.883,0.009,-0.0,0.001,0.0,0.0,84.608
