HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.919,84.648,58.588,73.542,63.919,0.009,-0.0,0.001,0.0,0.0,84.647
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.954,84.621,58.605,73.642,63.954,0.009,-0.0,0.001,0.0,0.0,84.621
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.99,84.566,58.621,73.741,63.99,0.009,-0.0,0.001,0.0,0.0,84.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.026,84.533,58.636,73.839,64.026,0.009,-0.0,0.001,0.0,0.0,84.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.063,84.366,58.651,73.935,64.063,0.009,-0.0,0.001,0.0,0.0,84.342
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.099,84.278,58.666,74.029,64.099,0.009,-0.0,0.001,0.0,0.0,84.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.136,84.222,58.68,74.121,64.136,0.009,-0.0,0.001,0.0,0.0,84.213
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.173,84.219,58.694,74.212,64.173,0.009,-0.0,0.001,0.0,0.0,84.213
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.21,84.17,58.708,74.302,64.21,0.009,-0.0,0.001,0.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.248,84.16,58.721,74.391,64.248,0.009,-0.0,0.001,0.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.286,84.242,58.734,74.479,64.286,0.009,-0.0,0.001,0.0,0.0,84.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.323,84.317,58.747,74.568,64.323,0.009,-0.0,0.001,0.0,0.0,84.329
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.361,84.392,58.76,74.656,64.361,0.009,-0.0,0.001,0.0,0.0,84.407
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.399,84.388,58.772,74.744,64.399,0.009,-0.0,0.001,0.0,0.0,84.381
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.438,84.271,58.784,74.83,64.438,0.009,-0.0,0.001,0.0,0.0,84.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.476,84.174,58.796,74.915,64.476,0.009,-0.0,0.001,0.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.515,84.101,58.807,74.998,64.515,0.009,-0.0,0.001,0.0,0.0,84.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.554,84.03,58.818,75.08,64.554,0.009,-0.0,0.001,0.0,0.0,84.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.593,83.927,58.83,75.161,64.593,0.009,-0.0,0.001,0.0,0.0,83.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.632,83.797,58.84,75.239,64.632,0.009,-0.0,0.001,0.0,0.0,83.785
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.671,83.802,58.851,75.317,64.671,0.009,-0.0,0.001,0.0,0.0,83.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.711,83.741,58.861,75.393,64.711,0.009,-0.0,0.001,0.0,0.0,83.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.75,83.715,58.871,75.468,64.75,0.009,-0.0,0.001,0.0,0.0,83.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.79,83.715,58.881,75.543,64.79,0.009,-0.0,0.001,0.0,0.0,83.707
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.83,83.668,58.89,75.616,64.83,0.009,-0.0,0.001,0.0,0.0,83.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.87,83.612,58.9,75.688,64.87,0.009,-0.0,0.001,0.0,0.0,83.61
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.91,83.593,58.909,75.76,64.91,0.009,-0.0,0.001,0.0,0.0,83.584
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.95,83.495,58.917,75.83,64.95,0.009,-0.0,0.001,0.0,0.0,83.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.99,83.383,58.926,75.899,64.99,0.009,-0.0,0.001,0.0,0.0,83.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.031,83.338,58.934,75.966,65.031,0.009,-0.0,0.001,0.0,0.0,83.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.071,83.336,58.942,76.033,65.071,0.009,-0.0,0.001,0.0,0.0,83.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.112,83.322,58.95,76.099,65.112,0.009,-0.0,0.001,0.0,0.0,83.318
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.152,83.272,58.958,76.164,65.152,0.009,-0.0,0.001,0.0,0.0,83.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.193,83.201,58.965,76.227,65.193,0.009,-0.0,0.001,0.0,0.0,83.195
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.234,83.148,58.973,76.29,65.234,0.009,-0.0,0.001,0.0,0.0,83.13
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.275,83.011,58.98,76.351,65.275,0.009,-0.0,0.001,0.0,0.0,82.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.316,82.947,58.986,76.411,65.316,0.009,-0.0,0.001,0.0,0.0,82.943
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.357,82.829,58.993,76.47,65.357,0.009,-0.0,0.001,0.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.398,82.765,58.999,76.527,65.398,0.009,-0.0,0.001,0.0,0.0,82.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.439,82.728,59.006,76.583,65.439,0.009,-0.0,0.001,0.0,0.0,82.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.481,82.693,59.012,76.638,65.481,0.009,-0.0,0.001,0.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.522,82.64,59.018,76.693,65.522,0.009,-0.0,0.001,0.0,0.0,82.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.563,82.619,59.024,76.746,65.563,0.009,-0.0,0.001,0.0,0.0,82.625
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.605,82.569,59.029,76.799,65.605,0.009,-0.0,0.001,0.0,0.0,82.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.646,82.53,59.035,76.851,65.646,0.009,-0.0,0.001,0.0,0.0,82.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.688,82.498,59.04,76.902,65.688,0.009,-0.0,0.001,0.0,0.0,82.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.729,82.364,59.045,76.952,65.729,0.009,-0.0,0.001,0.0,0.0,82.346
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.771,82.281,59.049,77.001,65.771,0.009,-0.0,0.001,0.0,0.0,82.281
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.812,82.228,59.054,77.048,65.812,0.009,-0.0,0.001,0.0,0.0,82.217
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.854,82.141,59.058,77.095,65.854,0.009,-0.0,0.001,0.0,0.0,82.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.895,82.067,59.062,77.14,65.895,0.009,-0.0,0.001,0.0,0.0,82.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.937,81.998,59.065,77.184,65.937,0.009,-0.0,0.001,0.0,0.0,81.977
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.978,81.846,59.068,77.227,65.978,0.009,-0.0,0.001,0.0,0.0,81.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.02,81.679,59.07,77.268,66.02,0.009,-0.0,0.001,0.0,0.0,81.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.062,81.595,59.073,77.308,66.062,0.009,-0.0,0.001,0.0,0.0,81.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.103,81.573,59.075,77.346,66.103,0.009,-0.0,0.001,0.0,0.0,81.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.145,81.556,59.077,77.384,66.145,0.009,-0.0,0.001,0.0,0.0,81.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.186,81.556,59.079,77.422,66.186,0.009,-0.0,0.001,0.0,0.0,81.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.228,81.49,59.081,77.459,66.228,0.009,-0.0,0.001,0.0,0.0,81.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.27,81.482,59.082,77.496,66.27,0.009,-0.0,0.001,0.0,0.0,81.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.311,81.453,59.082,77.531,66.311,0.009,-0.0,0.001,0.0,0.0,81.439
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.353,81.37,59.081,77.566,66.353,0.009,-0.0,0.001,0.0,0.0,81.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.394,81.244,59.082,77.6,66.394,0.009,-0.0,0.001,0.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.436,81.197,59.082,77.633,66.436,0.009,-0.0,0.001,0.0,0.0,81.186
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.477,81.149,59.083,77.665,66.477,0.009,-0.0,0.001,0.0,0.0,81.134
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.518,81.047,59.083,77.696,66.518,0.009,-0.0,0.001,0.0,0.0,81.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.56,80.919,59.082,77.726,66.56,0.009,-0.0,0.001,0.0,0.0,80.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.601,80.873,59.082,77.755,66.601,0.009,-0.0,0.001,0.0,0.0,80.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.642,80.822,59.083,77.783,66.642,0.009,-0.0,0.001,0.0,0.0,80.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.684,80.784,59.083,77.81,66.684,0.009,-0.0,0.001,0.0,0.0,80.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.725,80.748,59.083,77.837,66.725,0.009,-0.0,0.001,0.0,0.0,80.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.766,80.729,59.084,77.863,66.766,0.009,-0.0,0.001,0.0,0.0,80.726
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.807,80.696,59.084,77.889,66.807,0.009,-0.0,0.001,0.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.848,80.628,59.084,77.914,66.848,0.009,-0.0,0.001,0.0,0.0,80.616
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.889,80.535,59.084,77.938,66.889,0.009,-0.0,0.001,0.0,0.0,80.525
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.93,80.562,59.084,77.962,66.93,0.009,-0.0,0.001,0.0,0.0,80.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.971,80.452,59.083,77.985,66.971,0.009,-0.0,0.001,0.0,0.0,80.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.011,80.453,59.083,78.007,67.011,0.009,-0.0,0.001,0.0,0.0,80.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.052,80.425,59.082,78.029,67.052,0.009,-0.0,0.001,0.0,0.0,80.421
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.093,80.408,59.082,78.05,67.093,0.009,-0.0,0.001,0.0,0.0,80.402
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.133,80.277,59.081,78.072,67.133,0.009,-0.0,0.001,0.0,0.0,80.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.174,80.16,59.079,78.091,67.174,0.009,-0.0,0.001,0.0,0.0,80.149
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.214,80.118,59.078,78.11,67.214,0.009,-0.0,0.001,0.0,0.0,80.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.254,80.067,59.076,78.128,67.254,0.009,-0.0,0.001,0.0,0.0,80.052
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.295,80.011,59.075,78.145,67.295,0.009,-0.0,0.001,0.0,0.0,80.013
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.335,80.007,59.073,78.162,67.335,0.009,-0.0,0.001,0.0,0.0,80.013
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.375,79.944,59.071,78.178,67.375,0.009,-0.0,0.001,0.0,0.0,79.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.415,79.886,59.069,78.194,67.415,0.009,-0.0,0.001,0.0,0.0,79.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.455,79.833,59.067,78.209,67.455,0.009,-0.0,0.001,0.0,0.0,79.825
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.495,79.764,59.065,78.223,67.495,0.009,-0.0,0.001,0.0,0.0,79.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.534,79.674,59.062,78.237,67.534,0.009,-0.0,0.001,0.0,0.0,79.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.574,79.617,59.06,78.25,67.574,0.009,-0.0,0.001,0.0,0.0,79.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.613,79.549,59.058,78.262,67.613,0.009,-0.0,0.001,0.0,0.0,79.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.653,79.428,59.056,78.273,67.653,0.009,-0.0,0.001,0.0,0.0,79.417
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.692,79.334,59.053,78.283,67.692,0.009,-0.0,0.001,0.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.731,79.211,59.051,78.293,67.731,0.009,-0.0,0.001,0.0,0.0,79.203
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.77,79.116,59.049,78.301,67.77,0.009,-0.0,0.001,0.0,0.0,79.099
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.809,79.027,59.046,78.308,67.809,0.009,-0.0,0.001,0.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.848,78.937,59.044,78.314,67.848,0.009,-0.0,0.001,0.0,0.0,78.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.887,78.862,59.042,78.319,67.887,0.009,-0.0,0.001,0.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.925,78.808,59.039,78.324,67.925,0.009,-0.0,0.001,0.0,0.0,78.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.964,78.721,59.037,78.328,67.964,0.009,-0.0,0.001,0.0,0.0,78.717
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.002,78.661,59.035,78.331,68.002,0.009,-0.0,0.001,0.0,0.0,78.659
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.04,78.641,59.033,78.334,68.04,0.009,-0.0,0.001,0.0,0.0,78.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.078,78.575,59.03,78.337,68.078,0.009,-0.0,0.001,0.0,0.0,78.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.116,78.534,59.028,78.339,68.116,0.009,-0.0,0.001,0.0,0.0,78.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.154,78.483,59.026,78.34,68.154,0.009,-0.0,0.001,0.0,0.0,78.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.192,78.429,59.024,78.342,68.192,0.009,-0.0,0.001,0.0,0.0,78.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.229,78.374,59.022,78.342,68.229,0.009,-0.0,0.001,0.0,0.0,78.374
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.267,78.353,59.019,78.342,68.267,0.009,-0.0,0.001,0.0,0.0,78.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.304,78.288,59.017,78.342,68.304,0.009,-0.0,0.001,0.0,0.0,78.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.341,78.215,59.015,78.342,68.341,0.009,-0.0,0.001,0.0,0.0,78.205
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,78.142,59.013,78.34,68.378,0.009,-0.0,0.001,0.0,0.0,78.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.415,78.086,59.011,78.338,68.415,0.009,-0.0,0.001,0.0,0.0,78.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.452,78.033,59.009,78.336,68.452,0.009,-0.0,0.001,0.0,0.0,78.017
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.488,77.96,59.007,78.333,68.488,0.009,-0.0,0.001,0.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.525,77.969,59.005,78.33,68.525,0.009,-0.0,0.001,0.0,0.0,77.978
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.561,77.974,59.003,78.326,68.561,0.009,-0.0,0.001,0.0,0.0,77.978
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.597,77.925,59.0,78.323,68.597,0.009,-0.0,0.001,0.0,0.0,77.926
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.633,77.887,58.998,78.319,68.633,0.009,-0.0,0.001,0.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.669,77.82,58.996,78.315,68.669,0.009,-0.0,0.001,0.0,0.0,77.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.704,77.746,58.994,78.311,68.704,0.009,-0.0,0.001,0.0,0.0,77.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.74,77.707,58.992,78.305,68.74,0.009,-0.0,0.001,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.775,77.64,58.99,78.3,68.775,0.009,-0.0,0.001,0.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.81,77.565,58.988,78.293,68.81,0.009,-0.0,0.001,0.0,0.0,77.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.845,77.542,58.986,78.287,68.845,0.009,-0.0,0.001,0.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.88,77.508,58.984,78.28,68.88,0.009,-0.0,0.001,0.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.915,77.503,58.982,78.273,68.915,0.009,-0.0,0.001,0.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.95,77.521,58.981,78.266,68.95,0.009,-0.0,0.001,0.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.984,77.508,58.979,78.259,68.984,0.009,-0.0,0.001,0.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.018,77.456,58.977,78.252,69.018,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.053,77.449,58.975,78.245,69.053,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.086,77.435,58.973,78.238,69.086,0.009,-0.0,0.001,0.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.12,77.401,58.971,78.231,69.12,0.009,-0.0,0.001,0.0,0.0,77.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.154,77.364,58.969,78.223,69.154,0.009,-0.0,0.001,0.0,0.0,77.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.188,77.344,58.968,78.215,69.188,0.009,-0.0,0.001,0.0,0.0,77.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.221,77.326,58.966,78.207,69.221,0.009,-0.0,0.001,0.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.254,77.307,58.964,78.199,69.254,0.009,-0.0,0.001,0.0,0.0,77.304
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.287,77.325,58.962,78.191,69.287,0.009,-0.0,0.001,0.0,0.0,77.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.32,77.244,58.96,78.183,69.32,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.353,77.233,58.959,78.175,69.353,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.385,77.203,58.957,78.166,69.385,0.009,-0.0,0.001,0.0,0.0,77.194
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.418,77.182,58.955,78.158,69.418,0.009,-0.0,0.001,0.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.45,77.165,58.954,78.149,69.45,0.009,-0.0,0.001,0.0,0.0,77.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.482,77.115,58.952,78.14,69.482,0.009,-0.0,0.001,0.0,0.0,77.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.514,77.076,58.95,78.13,69.514,0.009,-0.0,0.001,0.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.546,77.039,58.949,78.121,69.546,0.009,-0.0,0.001,0.0,0.0,77.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.578,77.037,58.947,78.111,69.578,0.009,-0.0,0.001,0.0,0.0,77.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.609,77.006,58.945,78.101,69.609,0.009,-0.0,0.001,0.0,0.0,76.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.641,76.938,58.944,78.091,69.641,0.009,-0.0,0.001,0.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.672,76.863,58.942,78.08,69.672,0.009,-0.0,0.001,0.0,0.0,76.857
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.703,76.84,58.941,78.069,69.703,0.009,-0.0,0.001,0.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.734,76.807,58.939,78.058,69.734,0.009,-0.0,0.001,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.765,76.753,58.937,78.047,69.765,0.009,-0.0,0.001,0.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.795,76.747,58.936,78.035,69.795,0.009,-0.0,0.001,0.0,0.0,76.74
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.826,76.733,58.934,78.023,69.826,0.009,-0.0,0.001,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.856,76.698,58.932,78.012,69.856,0.009,-0.0,0.001,0.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.886,76.678,58.931,78.0,69.886,0.009,-0.0,0.001,0.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.916,76.66,58.929,77.988,69.916,0.009,-0.0,0.001,0.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.946,76.661,58.928,77.976,69.946,0.009,-0.0,0.001,0.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.976,76.579,58.926,77.964,69.976,0.009,-0.0,0.001,0.0,0.0,76.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.005,76.537,58.925,77.951,70.005,0.009,-0.0,0.001,0.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.035,76.45,58.923,77.938,70.035,0.009,-0.0,0.001,0.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.064,76.475,58.922,77.925,70.064,0.009,-0.0,0.001,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.093,76.399,58.92,77.911,70.093,0.009,-0.0,0.001,0.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.122,76.388,58.919,77.898,70.122,0.009,-0.0,0.001,0.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.15,76.342,58.917,77.884,70.15,0.009,-0.0,0.001,0.0,0.0,76.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.179,76.284,58.916,77.87,70.179,0.009,-0.0,0.001,0.0,0.0,76.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.208,76.315,58.914,77.856,70.208,0.009,-0.0,0.001,0.0,0.0,76.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.236,76.205,58.913,77.841,70.236,0.009,-0.0,0.001,0.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.264,76.19,58.911,77.827,70.264,0.009,-0.0,0.001,0.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.292,76.127,58.91,77.812,70.292,0.009,-0.0,0.001,0.0,0.0,76.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.32,76.086,58.909,77.796,70.32,0.009,-0.0,0.001,0.0,0.0,76.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.347,76.051,58.907,77.781,70.347,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.375,75.998,58.906,77.765,70.375,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.402,75.96,58.904,77.749,70.402,0.009,-0.0,0.001,0.0,0.0,75.956
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.429,75.942,58.903,77.733,70.429,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.456,75.874,58.901,77.716,70.456,0.009,-0.0,0.001,0.0,0.0,75.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.483,75.867,58.9,77.7,70.483,0.009,-0.0,0.001,0.0,0.0,75.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.51,75.802,58.898,77.683,70.51,0.009,-0.0,0.001,0.0,0.0,75.801
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.536,75.793,58.897,77.666,70.536,0.009,-0.0,0.001,0.0,0.0,75.788
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.562,75.779,58.895,77.649,70.562,0.009,-0.0,0.001,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.589,75.76,58.894,77.632,70.589,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.615,75.756,58.893,77.615,70.615,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.641,75.791,58.891,77.599,70.641,0.009,-0.0,0.001,0.0,0.0,75.801
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.666,75.763,58.89,77.582,70.666,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.692,75.759,58.889,77.566,70.692,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.717,75.726,58.887,77.549,70.717,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.742,75.721,58.886,77.533,70.742,0.009,-0.0,0.001,0.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.767,75.74,58.885,77.517,70.767,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.793,75.694,58.883,77.5,70.793,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.817,75.639,58.882,77.484,70.817,0.009,-0.0,0.001,0.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.842,75.587,58.881,77.467,70.842,0.009,-0.0,0.001,0.0,0.0,75.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.866,75.481,58.879,77.45,70.866,0.009,-0.0,0.001,0.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.891,75.471,58.878,77.432,70.891,0.009,-0.0,0.001,0.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.915,75.392,58.877,77.414,70.915,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.939,75.331,58.875,77.396,70.939,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.963,75.308,58.874,77.377,70.963,0.009,-0.0,0.001,0.0,0.0,75.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.986,75.324,58.873,77.358,70.986,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.01,75.327,58.871,77.34,71.01,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.033,75.309,58.87,77.322,71.033,0.009,-0.0,0.001,0.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.057,75.327,58.869,77.304,71.057,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.08,75.249,58.868,77.286,71.08,0.009,-0.0,0.001,0.0,0.0,75.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.102,75.175,58.866,77.267,71.102,0.009,-0.0,0.001,0.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.125,75.035,58.865,77.248,71.125,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.148,75.019,58.864,77.228,71.148,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.17,74.972,58.862,77.208,71.17,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.193,74.969,58.861,77.188,71.193,0.009,-0.0,0.001,0.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.215,74.855,58.86,77.167,71.215,0.009,-0.0,0.001,0.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.237,74.804,58.859,77.146,71.237,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.259,74.834,58.857,77.125,71.259,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.28,74.871,58.856,77.105,71.28,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.302,74.907,58.855,77.084,71.302,0.009,-0.0,0.001,0.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.323,74.944,58.853,77.065,71.323,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.344,74.965,58.852,77.046,71.344,0.009,-0.0,0.001,0.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.365,74.967,58.851,77.027,71.365,0.009,-0.0,0.001,0.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.386,74.953,58.85,77.008,71.386,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.407,74.87,58.849,76.99,71.407,0.009,-0.0,0.001,0.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.428,74.807,58.848,76.97,71.428,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.448,74.838,58.846,76.951,71.448,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.468,74.764,58.845,76.932,71.468,0.009,-0.0,0.001,0.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.489,74.669,58.844,76.912,71.489,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.509,74.642,58.843,76.891,71.509,0.009,-0.0,0.001,0.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.529,74.642,58.842,76.871,71.529,0.009,-0.0,0.001,0.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.548,74.641,58.84,76.851,71.548,0.009,-0.0,0.001,0.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.568,74.675,58.839,76.831,71.568,0.009,-0.0,0.001,0.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.587,74.663,58.838,76.812,71.587,0.009,-0.0,0.001,0.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.607,74.658,58.837,76.792,71.607,0.009,-0.0,0.001,0.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.626,74.709,58.836,76.773,71.626,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.645,74.697,58.835,76.755,71.645,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.664,74.758,58.834,76.736,71.664,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.682,74.799,58.832,76.718,71.682,0.009,-0.0,0.001,0.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.701,74.87,58.832,76.701,71.701,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.719,74.847,58.83,76.685,71.719,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.738,74.806,58.829,76.668,71.738,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.756,74.838,58.828,76.651,71.756,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.774,74.761,58.827,76.635,71.774,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.792,74.751,58.826,76.618,71.792,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.81,74.671,58.825,76.601,71.81,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.828,74.629,58.824,76.583,71.828,0.009,-0.0,0.001,0.0,0.0,74.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.845,74.561,58.823,76.565,71.845,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.863,74.506,58.822,76.547,71.863,0.009,-0.0,0.001,0.0,0.0,74.504
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.88,74.403,58.821,76.528,71.88,0.009,-0.0,0.001,0.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.897,74.326,58.82,76.509,71.897,0.009,-0.0,0.001,0.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.914,74.256,58.819,76.489,71.914,0.009,-0.0,0.001,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.931,74.168,58.818,76.469,71.931,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.948,74.075,58.817,76.448,71.948,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.964,74.035,58.816,76.426,71.964,0.009,-0.0,0.001,0.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.981,73.968,58.815,76.404,71.981,0.009,-0.0,0.001,0.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.997,73.896,58.813,76.382,71.997,0.009,-0.0,0.001,0.0,0.0,73.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.013,73.807,58.812,76.359,72.013,0.009,-0.0,0.001,0.0,0.0,73.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.029,73.73,58.811,76.336,72.029,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.045,73.727,58.81,76.313,72.045,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.061,73.615,58.809,76.289,72.061,0.009,-0.0,0.001,0.0,0.0,73.597
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.077,73.532,58.807,76.265,72.077,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.092,73.508,58.806,76.24,72.092,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.107,73.524,58.805,76.215,72.107,0.009,-0.0,0.001,0.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.123,73.526,58.804,76.191,72.123,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.138,73.523,58.803,76.167,72.138,0.009,-0.0,0.001,0.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.152,73.608,58.801,76.143,72.152,0.009,-0.0,0.001,0.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.167,73.568,58.8,76.12,72.167,0.009,-0.0,0.001,0.0,0.0,73.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.182,73.606,58.799,76.097,72.182,0.009,-0.0,0.001,0.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.196,73.698,58.798,76.075,72.196,0.009,-0.0,0.001,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.211,73.691,58.797,76.054,72.211,0.009,-0.0,0.001,0.0,0.0,73.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.225,73.705,58.796,76.032,72.225,0.009,-0.0,0.001,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.239,73.674,58.795,76.011,72.239,0.009,-0.0,0.001,0.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.253,73.671,58.794,75.99,72.253,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.267,73.624,58.793,75.969,72.267,0.009,-0.0,0.001,0.0,0.0,73.61
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.28,73.556,58.792,75.948,72.28,0.009,-0.0,0.001,0.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.294,73.416,58.79,75.926,72.294,0.009,-0.0,0.001,0.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.307,73.35,58.789,75.903,72.307,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.32,73.33,58.788,75.88,72.32,0.009,-0.0,0.001,0.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.334,73.296,58.787,75.857,72.334,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.346,73.277,58.786,75.834,72.346,0.009,-0.0,0.001,0.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.359,73.243,58.785,75.81,72.359,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.372,73.192,58.784,75.787,72.372,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.385,73.119,58.783,75.763,72.385,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.397,73.113,58.781,75.739,72.397,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.409,73.05,58.78,75.716,72.409,0.009,-0.0,0.001,0.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.422,72.976,58.779,75.691,72.422,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.434,72.921,58.778,75.667,72.434,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.446,72.852,58.777,75.642,72.446,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.458,72.76,58.776,75.616,72.458,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.469,72.753,58.775,75.59,72.469,0.009,-0.0,0.001,0.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.481,72.688,58.773,75.565,72.481,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.492,72.681,58.772,75.539,72.492,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.503,72.618,58.771,75.513,72.503,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.514,72.56,58.77,75.486,72.514,0.009,-0.0,0.001,0.0,0.0,72.547
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.525,72.506,58.769,75.46,72.525,0.009,-0.0,0.001,0.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.536,72.485,58.767,75.433,72.536,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.547,72.418,58.766,75.406,72.547,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.557,72.409,58.765,75.379,72.557,0.009,-0.0,0.001,0.0,0.0,72.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.568,72.395,58.764,75.352,72.568,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.578,72.376,58.762,75.326,72.578,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.588,72.357,58.761,75.299,72.588,0.009,-0.0,0.001,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.598,72.371,58.76,75.273,72.598,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.608,72.391,58.759,75.246,72.608,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.618,72.377,58.758,75.221,72.618,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.627,72.359,58.756,75.195,72.627,0.009,-0.0,0.001,0.0,0.0,72.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.637,72.324,58.755,75.169,72.637,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.646,72.319,58.754,75.143,72.646,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.655,72.319,58.753,75.118,72.655,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.664,72.337,58.752,75.093,72.664,0.009,-0.0,0.001,0.0,0.0,72.34
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.673,72.322,58.751,75.068,72.673,0.009,-0.0,0.001,0.0,0.0,72.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.682,72.32,58.75,75.043,72.682,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.691,72.321,58.749,75.019,72.691,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.699,72.306,58.747,74.994,72.699,0.009,-0.0,0.001,0.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.708,72.255,58.746,74.97,72.708,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.716,72.216,58.745,74.945,72.716,0.009,-0.0,0.001,0.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.724,72.18,58.744,74.92,72.724,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.733,72.141,58.743,74.896,72.733,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.74,72.187,58.742,74.871,72.74,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.748,72.212,58.741,74.847,72.748,0.009,-0.0,0.001,0.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.756,72.197,58.74,74.823,72.756,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.764,72.178,58.738,74.799,72.764,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.771,72.161,58.737,74.776,72.771,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.779,72.112,58.736,74.752,72.779,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.786,72.056,58.735,74.728,72.786,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.793,72.018,58.734,74.704,72.793,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.8,71.983,58.733,74.679,72.8,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.807,71.931,58.732,74.655,72.807,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.814,71.875,58.731,74.63,72.814,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.82,71.87,58.73,74.605,72.82,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.827,71.84,58.729,74.58,72.827,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.833,71.788,58.727,74.556,72.833,0.009,-0.0,0.001,0.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.84,71.716,58.726,74.53,72.84,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.846,71.69,58.725,74.505,72.846,0.009,-0.0,0.001,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.852,71.706,58.724,74.48,72.852,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.858,71.694,58.723,74.455,72.858,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.864,71.644,58.722,74.43,72.864,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.87,71.588,58.72,74.404,72.87,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.875,71.567,58.719,74.379,72.875,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.881,71.516,58.718,74.353,72.881,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.886,71.508,58.717,74.328,72.886,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.892,71.526,58.716,74.302,72.892,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.897,71.53,58.715,74.277,72.897,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.902,71.495,58.714,74.252,72.902,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.907,71.523,58.713,74.227,72.907,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.912,71.529,58.711,74.203,72.912,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.916,71.514,58.71,74.179,72.916,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.921,71.464,58.709,74.155,72.921,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.926,71.408,58.708,74.13,72.926,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.93,71.371,58.707,74.106,72.93,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.934,71.302,58.706,74.081,72.934,0.009,-0.0,0.001,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.938,71.261,58.705,74.056,72.938,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.943,71.255,58.704,74.03,72.943,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.947,71.306,58.702,74.006,72.947,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.951,71.313,58.701,73.981,72.951,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.954,71.329,58.7,73.957,72.954,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.958,71.318,58.699,73.934,72.958,0.009,-0.0,0.001,0.0,0.0,71.309
