HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.192,68.843,68.392,68.868,34.03,1.531,1.857,0.416,65.457,52.366,64.414
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.14,68.83,68.378,68.85,33.978,1.531,1.857,0.416,65.457,52.366,64.414
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.12,68.828,68.375,68.838,33.959,1.531,1.857,0.416,65.457,52.366,64.459
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.119,68.84,68.385,68.835,33.958,1.531,1.857,0.416,65.457,52.366,64.511
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.226,68.863,68.41,68.843,34.065,1.531,1.857,0.416,65.457,52.366,64.485
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.155,68.901,68.448,68.863,33.993,1.531,1.857,0.416,65.457,52.366,64.524
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.173,68.946,68.496,68.895,34.012,1.531,1.857,0.416,65.457,52.366,64.498
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.139,68.998,68.55,68.937,33.977,1.531,1.857,0.416,65.457,52.366,64.485
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.175,69.052,68.605,68.984,34.013,1.531,1.857,0.416,65.457,52.366,64.472
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.193,69.102,68.658,69.034,34.031,1.531,1.857,0.416,65.457,52.366,64.459
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.249,69.149,68.706,69.083,34.087,1.531,1.857,0.416,65.457,52.366,64.472
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.268,69.191,68.748,69.13,34.106,1.531,1.857,0.416,65.457,52.366,64.524
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.27,69.228,68.783,69.173,34.108,1.531,1.857,0.416,65.457,52.366,64.627
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.325,69.256,68.809,69.211,34.164,1.531,1.857,0.416,65.457,52.366,64.692
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.398,69.273,68.826,69.24,34.237,1.531,1.857,0.416,65.457,52.366,64.738
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.364,69.28,68.833,69.26,34.202,1.531,1.857,0.416,65.457,52.366,64.725
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.347,69.28,68.832,69.271,34.186,1.531,1.857,0.416,65.457,52.366,64.764
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.402,69.274,68.825,69.275,34.24,1.531,1.857,0.416,65.457,52.366,64.802
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.473,69.262,68.812,69.272,34.312,1.531,1.857,0.416,65.457,52.366,64.815
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.491,69.248,68.794,69.263,34.329,1.531,1.857,0.416,65.457,52.366,64.932
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.491,69.229,68.772,69.25,34.329,1.531,1.857,0.416,65.457,52.366,64.997
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.545,69.208,68.747,69.233,34.383,1.531,1.857,0.416,65.457,52.366,65.068
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.615,69.189,68.723,69.215,34.454,1.531,1.857,0.416,65.457,52.366,65.211
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.633,69.171,68.701,69.196,34.471,1.531,1.857,0.416,65.457,52.366,65.308
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.688,69.158,68.681,69.178,34.526,1.531,1.857,0.416,65.457,52.366,65.489
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.706,69.148,68.666,69.165,34.545,1.531,1.857,0.416,65.457,52.366,65.626
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.707,69.14,68.656,69.153,34.545,1.531,1.857,0.416,65.457,52.366,65.703
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.708,69.139,68.65,69.146,34.546,1.531,1.857,0.416,65.457,52.366,65.839
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.709,69.138,68.648,69.142,34.547,1.531,1.857,0.416,65.457,52.366,65.865
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.603,69.145,68.649,69.141,34.441,1.531,1.857,0.416,65.457,52.366,66.027
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.621,69.156,68.654,69.146,34.46,1.531,1.857,0.416,65.457,52.366,66.241
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.747,69.169,68.661,69.155,34.585,1.531,1.857,0.416,65.457,52.366,66.384
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.73,69.184,68.673,69.166,34.568,1.531,1.857,0.416,65.457,52.366,66.533
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.767,69.197,68.687,69.18,34.605,1.531,1.857,0.416,65.457,52.366,66.494
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.732,69.216,68.702,69.194,34.57,1.531,1.857,0.416,65.457,52.366,66.624
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.714,69.235,68.718,69.211,34.552,1.531,1.857,0.416,65.457,52.366,66.727
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.769,69.252,68.734,69.229,34.608,1.531,1.857,0.416,65.457,52.366,66.773
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.844,69.267,68.748,69.245,34.682,1.531,1.857,0.416,65.457,52.366,66.799
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.809,69.28,68.761,69.261,34.647,1.531,1.857,0.416,65.457,52.366,66.837
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.846,69.292,68.771,69.274,34.685,1.531,1.857,0.416,65.457,52.366,66.876
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,36.918,69.297,68.779,69.286,34.756,1.531,1.857,0.416,65.457,52.366,66.812
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,37.096,69.3,68.784,69.293,34.935,1.531,1.857,0.416,65.457,52.366,66.747
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,37.364,69.303,68.788,69.297,35.202,1.531,1.857,0.416,65.457,52.366,66.727
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,37.545,69.307,68.791,69.301,35.383,1.531,1.857,0.416,65.457,52.366,66.773
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,37.689,69.314,68.793,69.306,35.528,1.531,1.857,0.416,65.457,52.366,66.915
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,37.727,69.318,68.794,69.311,35.565,1.531,1.857,0.416,65.457,52.366,67.019
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,37.943,69.325,68.796,69.317,35.781,1.531,1.857,0.416,65.457,52.366,67.181
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,38.123,69.333,68.797,69.323,35.961,1.531,1.857,0.416,65.457,52.366,67.382
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,38.214,69.342,68.799,69.331,36.053,1.531,1.857,0.416,65.457,52.366,67.609
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,38.395,69.351,68.8,69.339,36.233,1.531,1.857,0.416,65.457,52.366,67.823
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,38.503,69.358,68.803,69.347,36.342,1.531,1.857,0.416,65.457,52.366,67.946
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,38.791,69.362,68.805,69.354,36.629,1.531,1.857,0.416,65.457,52.366,67.998
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.094,69.369,68.809,69.36,36.932,1.531,1.857,0.416,65.457,52.366,68.101
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.274,69.374,68.814,69.367,37.112,1.531,1.857,0.416,65.457,52.366,68.101
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.474,69.381,68.819,69.373,37.312,1.531,1.857,0.416,65.457,52.366,68.179
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.584,69.39,68.825,69.38,37.422,1.531,1.857,0.416,65.457,52.366,68.263
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.712,69.397,68.832,69.387,37.55,1.531,1.857,0.416,65.457,52.366,68.263
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.071,69.408,68.839,69.395,37.909,1.531,1.857,0.416,65.457,52.366,68.432
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.287,69.421,68.847,69.406,38.125,1.531,1.857,0.416,65.457,52.366,68.594
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.541,69.436,68.855,69.418,38.379,1.531,1.857,0.416,65.457,52.366,68.782
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.722,69.452,68.864,69.432,38.56,1.531,1.857,0.416,65.457,52.366,68.989
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.976,69.468,68.874,69.447,38.814,1.531,1.857,0.416,65.457,52.366,69.197
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,41.157,69.479,68.883,69.461,38.995,1.531,1.857,0.416,65.457,52.366,69.235
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,41.302,69.491,68.893,69.474,39.14,1.531,1.857,0.416,65.457,52.366,69.3
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,41.288,69.491,68.902,69.484,39.127,1.531,1.857,0.416,65.457,52.366,69.002
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,41.169,69.49,68.91,69.487,39.007,1.531,1.857,0.416,65.457,52.366,68.749
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.977,69.494,68.917,69.489,38.816,1.531,1.857,0.416,65.457,52.366,68.697
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.819,69.501,68.923,69.494,38.658,1.531,1.857,0.416,65.457,52.366,68.749
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.785,69.505,68.928,69.499,38.624,1.531,1.857,0.416,65.457,52.366,68.736
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,38.767,69.509,68.93,69.503,36.605,1.531,1.857,0.416,65.457,52.366,68.775
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,38.998,69.508,68.928,69.506,36.836,1.531,1.857,0.416,65.457,52.366,68.821
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.937,69.497,68.921,69.505,38.775,1.531,1.857,0.416,65.457,52.366,68.659
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.637,69.561,68.999,69.51,38.475,1.531,1.857,0.416,65.457,52.366,68.289
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,40.039,69.716,69.17,69.578,37.877,1.531,1.857,0.416,65.457,52.366,68.023
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.4,69.871,69.33,69.693,37.238,1.531,1.857,0.416,65.457,52.366,68.075
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.544,70.023,69.483,69.83,37.382,1.531,1.857,0.416,65.457,52.366,68.179
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.812,70.165,69.627,69.973,37.65,1.531,1.857,0.416,65.457,52.366,68.25
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.763,70.295,69.759,70.112,37.601,1.531,1.857,0.416,65.457,52.366,68.315
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.519,70.411,69.875,70.242,37.358,1.531,1.857,0.416,65.457,52.366,68.471
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.398,70.522,69.979,70.364,37.236,1.531,1.857,0.416,65.457,52.366,68.775
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.383,70.617,70.077,70.475,37.221,1.531,1.857,0.416,65.457,52.366,68.782
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.438,70.71,70.17,70.577,37.276,1.531,1.857,0.416,65.457,52.366,68.847
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.511,70.798,70.26,70.673,37.349,1.531,1.857,0.416,65.457,52.366,68.898
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.422,70.879,70.344,70.762,37.261,1.531,1.857,0.416,65.457,52.366,68.885
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.389,70.963,70.424,70.848,37.227,1.531,1.857,0.416,65.457,52.366,69.119
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.445,71.053,70.503,70.934,37.284,1.531,1.857,0.416,65.457,52.366,69.553
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.361,71.14,70.58,71.022,37.2,1.531,1.857,0.416,65.457,52.366,69.896
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.381,71.222,70.656,71.108,37.22,1.531,1.857,0.416,65.457,52.366,70.136
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.399,71.294,70.731,71.189,37.237,1.531,1.857,0.416,65.457,52.366,70.084
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.346,71.36,70.804,71.264,37.184,1.531,1.857,0.416,65.457,52.366,69.922
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.434,71.424,70.877,71.333,37.272,1.531,1.857,0.416,65.457,52.366,69.754
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.416,71.485,70.948,71.399,37.254,1.531,1.857,0.416,65.457,52.366,69.527
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.4,71.553,71.018,71.463,37.238,1.531,1.857,0.416,65.457,52.366,69.566
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.456,71.624,71.086,71.531,37.294,1.531,1.857,0.416,65.457,52.366,69.728
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.317,71.685,71.149,71.598,37.155,1.531,1.857,0.416,65.457,52.366,69.702
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.372,71.74,71.206,71.66,37.21,1.531,1.857,0.416,65.457,52.366,69.728
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.409,71.79,71.257,71.717,37.247,1.531,1.857,0.416,65.457,52.366,69.754
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.306,71.835,71.302,71.769,37.144,1.531,1.857,0.416,65.457,52.366,69.806
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.327,71.878,71.341,71.817,37.165,1.531,1.857,0.416,65.457,52.366,69.942
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.345,71.914,71.376,71.86,37.184,1.531,1.857,0.416,65.457,52.366,69.994
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.344,71.945,71.407,71.897,37.183,1.531,1.857,0.416,65.457,52.366,70.033
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.293,71.984,71.438,71.933,37.132,1.531,1.857,0.416,65.457,52.366,70.363
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.277,72.02,71.467,71.971,37.116,1.531,1.857,0.416,65.457,52.366,70.551
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.278,72.054,71.497,72.007,37.116,1.531,1.857,0.416,65.457,52.366,70.713
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.226,72.085,71.525,72.041,37.065,1.531,1.857,0.416,65.457,52.366,70.804
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.157,72.112,71.554,72.072,36.996,1.531,1.857,0.416,65.457,52.366,70.791
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.141,72.145,71.582,72.102,36.98,1.531,1.857,0.416,65.457,52.366,70.966
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.14,72.168,71.609,72.132,36.979,1.531,1.857,0.416,65.457,52.366,70.823
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.139,72.189,71.636,72.157,36.978,1.531,1.857,0.416,65.457,52.366,70.726
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.14,72.218,71.662,72.182,36.978,1.531,1.857,0.416,65.457,52.366,70.804
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.246,72.242,71.689,72.208,37.085,1.531,1.857,0.416,65.457,52.366,70.778
100.0,100.0,40.0,60.0,40.0,565.778,223.763,824.975,1195.688,26.4,39.286,72.278,71.729,72.235,37.119,1.512,1.867,0.408,65.457,52.366,70.804
100.0,100.0,40.0,60.0,40.0,620.679,222.526,900.64,1212.705,79.259,39.671,72.229,71.772,72.258,37.488,1.499,1.891,0.4,65.457,52.366,70.953
100.0,100.0,40.0,60.0,40.0,656.943,220.631,938.545,1237.278,92.882,40.04,72.237,71.796,72.246,37.831,1.489,1.909,0.389,65.457,52.366,71.082
100.0,100.0,40.0,60.0,40.0,671.597,219.069,977.141,1253.886,109.136,40.084,72.221,71.802,72.236,37.894,1.478,1.925,0.381,65.457,52.366,71.128
100.0,100.0,40.0,60.0,40.0,679.763,218.118,1000.28,1263.161,119.142,40.119,72.225,71.793,72.227,37.956,1.471,1.934,0.377,65.457,52.366,71.406
100.0,100.0,40.0,60.0,40.0,682.348,217.811,1007.857,1266.045,122.474,40.088,72.23,71.775,72.228,37.94,1.468,1.937,0.375,65.457,52.366,71.601
100.0,100.0,40.0,60.0,40.0,680.131,218.074,1001.35,1263.581,119.609,40.078,72.231,71.754,72.229,37.929,1.47,1.935,0.377,65.457,52.366,71.75
100.0,100.0,40.0,60.0,40.0,673.918,218.794,983.595,1256.622,111.877,39.9,72.23,71.736,72.23,37.738,1.476,1.927,0.38,65.457,52.366,71.815
100.0,100.0,40.0,60.0,40.0,664.604,219.855,958.269,1245.761,101.175,39.69,72.244,71.722,72.234,37.504,1.483,1.917,0.385,65.457,52.366,71.977
100.0,100.0,40.0,60.0,40.0,650.483,220.988,929.167,1233.181,88.97,39.536,72.261,71.715,72.245,37.325,1.492,1.906,0.391,65.457,52.366,72.106
100.0,100.0,40.0,60.0,40.0,625.908,221.956,904.832,1221.405,79.213,39.443,72.274,71.715,72.258,37.238,1.499,1.894,0.397,65.457,52.366,72.132
100.0,100.0,40.0,60.0,40.0,594.517,221.796,853.132,1221.966,26.4,39.159,72.299,71.723,72.273,36.975,1.498,1.881,0.396,65.457,52.366,72.268
100.0,100.0,40.0,60.0,40.0,585.507,222.604,847.104,1210.855,26.4,38.87,72.323,71.735,72.294,36.674,1.498,1.876,0.401,65.457,52.366,72.605
100.0,100.0,40.0,60.0,40.0,577.554,223.174,839.791,1204.755,26.4,38.907,72.352,71.75,72.318,36.725,1.501,1.872,0.404,65.457,52.366,72.91
100.0,100.0,40.0,60.0,40.0,572.426,223.437,833.353,1200.806,26.4,38.864,72.383,71.768,72.346,36.687,1.506,1.87,0.406,65.457,52.366,73.202
100.0,100.0,40.0,60.0,40.0,572.926,223.411,833.981,1201.198,26.4,38.856,72.408,71.788,72.374,36.68,1.505,1.87,0.406,65.457,52.366,73.357
100.0,100.0,40.0,60.0,40.0,578.27,223.136,840.689,1205.317,26.4,38.941,72.426,71.807,72.398,36.763,1.5,1.872,0.404,65.457,52.366,73.357
100.0,100.0,40.0,60.0,40.0,585.577,222.701,846.317,1210.848,26.4,38.79,72.443,71.825,72.418,36.603,1.498,1.876,0.401,65.457,52.366,73.467
100.0,100.0,40.0,60.0,40.0,588.48,222.476,847.868,1212.51,26.4,38.799,72.454,71.841,72.435,36.593,1.499,1.878,0.4,65.457,52.366,73.396
100.0,100.0,40.0,60.0,40.0,639.779,221.583,916.302,1226.071,84.082,39.245,72.511,71.86,72.466,37.039,1.496,1.901,0.394,65.457,52.366,73.228
100.0,100.0,40.0,60.0,40.0,668.627,219.716,969.023,1247.235,106.676,39.483,72.512,71.872,72.494,37.283,1.479,1.921,0.384,65.457,52.366,73.104
100.0,100.0,40.0,60.0,40.0,683.847,217.991,1012.306,1264.361,125.446,39.714,72.512,71.873,72.505,37.556,1.466,1.939,0.376,65.457,52.366,73.13
100.0,100.0,40.0,60.0,40.0,693.716,216.68,1042.645,1276.245,138.715,39.853,72.498,71.864,72.505,37.732,1.457,1.951,0.371,65.457,52.366,73.092
100.0,100.0,40.0,60.0,40.0,698.735,215.949,1058.761,1282.531,145.797,39.806,72.484,71.849,72.496,37.708,1.452,1.958,0.367,65.457,52.366,73.117
100.0,100.0,40.0,60.0,40.0,699.538,215.827,1061.382,1283.554,146.95,39.818,72.481,71.831,72.488,37.728,1.451,1.959,0.367,65.457,52.366,73.215
100.0,100.0,40.0,60.0,40.0,696.753,216.243,1052.343,1280.027,142.974,39.736,72.461,71.811,72.477,37.643,1.454,1.955,0.369,65.457,52.366,73.176
100.0,100.0,40.0,60.0,40.0,691.056,217.053,1034.29,1272.953,135.061,39.678,72.454,71.794,72.463,37.569,1.459,1.948,0.372,65.457,52.366,73.267
100.0,100.0,40.0,60.0,40.0,683.24,218.075,1010.5,1263.571,124.683,39.581,72.474,71.781,72.463,37.45,1.467,1.938,0.377,65.457,52.366,73.571
100.0,100.0,40.0,60.0,40.0,674.222,219.135,984.449,1253.219,113.387,39.457,72.491,71.773,72.476,37.298,1.474,1.928,0.382,65.457,52.366,73.798
100.0,100.0,40.0,60.0,40.0,664.977,220.101,959.255,1243.123,102.533,39.294,72.509,71.769,72.49,37.109,1.482,1.918,0.386,65.457,52.366,74.057
100.0,100.0,40.0,60.0,40.0,656.5,220.89,937.432,1234.314,93.188,39.177,72.527,71.77,72.507,36.968,1.489,1.909,0.391,65.457,52.366,74.278
100.0,100.0,40.0,60.0,40.0,643.471,221.464,920.749,1227.535,86.081,39.136,72.541,71.774,72.523,36.921,1.494,1.902,0.394,65.457,52.366,74.465
100.0,100.0,40.0,60.0,40.0,634.789,221.81,910.274,1223.255,81.637,38.934,72.565,71.782,72.541,36.724,1.498,1.898,0.396,65.457,52.366,74.692
100.0,100.0,40.0,60.0,40.0,631.427,221.943,906.203,1221.579,79.915,38.963,72.562,71.79,72.555,36.754,1.499,1.897,0.397,65.457,52.366,74.543
100.0,100.0,40.0,60.0,40.0,632.846,221.888,907.922,1222.267,80.648,38.898,72.542,71.799,72.554,36.69,1.499,1.897,0.396,65.457,52.366,74.213
100.0,100.0,40.0,60.0,40.0,638.132,221.681,914.315,1224.861,83.364,39.001,72.547,71.808,72.547,36.792,1.496,1.9,0.395,65.457,52.366,74.2
100.0,100.0,40.0,60.0,40.0,646.146,221.361,923.965,1228.779,87.469,39.092,72.577,71.816,72.555,36.878,1.493,1.904,0.393,65.457,52.366,74.414
100.0,100.0,40.0,60.0,40.0,655.704,220.967,935.442,1233.429,92.363,39.212,72.606,71.822,72.577,36.993,1.49,1.908,0.391,65.457,52.366,74.569
100.0,100.0,40.0,60.0,40.0,660.404,220.545,947.334,1238.239,97.447,39.298,72.632,71.828,72.602,37.085,1.486,1.913,0.389,65.457,52.366,74.705
100.0,100.0,40.0,60.0,40.0,664.657,220.139,958.408,1242.711,102.191,39.351,72.661,71.831,72.629,37.15,1.482,1.917,0.387,65.457,52.366,74.906
100.0,100.0,40.0,60.0,40.0,668.109,219.792,967.623,1246.434,106.147,39.395,72.69,71.832,72.658,37.204,1.48,1.921,0.385,65.457,52.366,75.114
100.0,100.0,40.0,60.0,40.0,670.562,219.534,974.296,1249.134,109.013,39.319,72.702,71.832,72.682,37.136,1.478,1.924,0.384,65.457,52.366,75.172
100.0,100.0,40.0,60.0,40.0,671.919,219.386,978.032,1250.658,110.615,39.392,72.704,71.831,72.695,37.214,1.476,1.925,0.383,65.457,52.366,75.172
100.0,100.0,40.0,60.0,40.0,672.198,219.353,978.806,1250.997,110.94,39.367,72.699,71.829,72.699,37.191,1.476,1.925,0.383,65.457,52.366,75.127
100.0,100.0,40.0,60.0,40.0,671.539,219.422,976.981,1250.295,110.145,39.343,72.683,71.827,72.694,37.166,1.477,1.925,0.383,65.457,52.366,75.023
100.0,100.0,40.0,60.0,40.0,670.12,219.57,973.085,1248.757,108.458,39.327,72.696,71.825,72.69,37.147,1.478,1.923,0.384,65.457,52.366,75.198
100.0,100.0,40.0,60.0,40.0,668.188,219.77,967.836,1246.668,106.193,39.343,72.693,71.824,72.694,37.158,1.48,1.921,0.385,65.457,52.366,75.185
100.0,100.0,40.0,60.0,40.0,666.034,219.987,962.06,1244.355,103.707,39.341,72.676,71.825,72.688,37.15,1.481,1.919,0.386,65.457,52.366,75.062
100.0,100.0,40.0,60.0,40.0,663.935,220.193,956.509,1242.124,101.322,39.32,72.68,71.826,72.681,37.123,1.483,1.916,0.387,65.457,52.366,75.152
100.0,100.0,40.0,60.0,40.0,662.142,220.366,951.822,1240.232,99.313,39.293,72.695,71.829,72.685,37.091,1.485,1.915,0.388,65.457,52.366,75.314
100.0,100.0,40.0,60.0,40.0,660.827,220.49,948.424,1238.852,97.859,39.23,72.722,71.832,72.699,37.024,1.486,1.913,0.388,65.457,52.366,75.561
100.0,100.0,40.0,60.0,40.0,660.082,220.56,946.509,1238.07,97.043,39.306,72.731,71.836,72.716,37.097,1.486,1.912,0.389,65.457,52.366,75.6
100.0,100.0,40.0,60.0,40.0,659.924,220.576,946.104,1237.896,96.873,39.186,72.73,71.84,72.725,36.976,1.486,1.912,0.389,65.457,52.366,75.548
100.0,100.0,40.0,60.0,40.0,660.277,220.544,947.01,1238.253,97.263,39.145,72.719,71.844,72.725,36.936,1.486,1.913,0.389,65.457,52.366,75.405
100.0,100.0,40.0,60.0,40.0,660.966,220.481,948.781,1238.959,98.024,39.267,72.73,71.848,72.724,37.059,1.485,1.913,0.388,65.457,52.366,75.483
100.0,100.0,40.0,60.0,40.0,661.888,220.395,951.162,1239.915,99.046,39.109,72.756,71.851,72.735,36.903,1.485,1.914,0.388,65.457,52.366,75.69
100.0,100.0,40.0,60.0,40.0,662.899,220.298,953.795,1240.974,100.175,39.021,72.762,71.854,72.75,36.818,1.484,1.915,0.387,65.457,52.366,75.69
100.0,100.0,40.0,60.0,40.0,663.791,220.213,956.131,1241.914,101.177,39.119,72.791,71.855,72.765,36.918,1.483,1.916,0.387,65.457,52.366,75.956
100.0,100.0,40.0,60.0,40.0,664.49,220.144,957.968,1242.657,101.966,39.055,72.832,71.857,72.793,36.857,1.483,1.917,0.387,65.457,52.366,76.313
100.0,100.0,40.0,60.0,40.0,664.986,220.096,959.277,1243.187,102.527,39.072,72.876,71.858,72.83,36.875,1.482,1.918,0.386,65.457,52.366,76.701
100.0,100.0,40.0,60.0,40.0,665.268,220.067,960.024,1243.493,102.845,39.145,72.883,71.86,72.861,36.949,1.482,1.918,0.386,65.457,52.366,76.688
100.0,100.0,40.0,60.0,40.0,665.373,220.056,960.304,1243.614,102.962,39.014,72.884,71.861,72.875,36.819,1.482,1.918,0.386,65.457,52.366,76.701
100.0,100.0,40.0,60.0,40.0,665.307,220.061,960.128,1243.554,102.884,38.909,72.883,71.862,72.88,36.714,1.482,1.918,0.386,65.457,52.366,76.676
100.0,100.0,40.0,60.0,40.0,665.022,220.089,959.374,1243.26,102.557,38.946,72.867,71.862,72.877,36.75,1.482,1.918,0.386,65.457,52.366,76.539
100.0,100.0,40.0,60.0,40.0,664.548,220.135,958.121,1242.761,102.018,38.958,72.884,71.863,72.875,36.761,1.483,1.917,0.387,65.457,52.366,76.74
100.0,100.0,40.0,60.0,40.0,663.991,220.189,956.655,1242.173,101.388,38.954,72.911,71.864,72.889,36.756,1.483,1.917,0.387,65.457,52.366,77.006
100.0,100.0,40.0,60.0,40.0,663.46,220.24,955.261,1241.613,100.789,38.788,72.936,71.866,72.91,36.588,1.483,1.916,0.387,65.457,52.366,77.239
100.0,100.0,40.0,60.0,40.0,662.985,220.286,954.019,1241.112,100.257,38.738,72.945,71.867,72.929,36.537,1.484,1.915,0.387,65.457,52.366,77.304
100.0,100.0,40.0,60.0,40.0,662.549,220.328,952.882,1240.649,99.77,38.78,72.95,71.868,72.94,36.577,1.484,1.915,0.388,65.457,52.366,77.356
100.0,100.0,40.0,60.0,40.0,662.197,220.362,951.965,1240.274,99.379,38.79,72.96,71.869,72.949,36.587,1.485,1.915,0.388,65.457,52.366,77.473
100.0,100.0,40.0,60.0,40.0,661.981,220.383,951.407,1240.043,99.142,38.788,72.987,71.871,72.963,36.584,1.485,1.914,0.388,65.457,52.366,77.712
100.0,100.0,40.0,60.0,40.0,661.923,220.389,951.254,1239.976,99.078,38.734,72.99,71.873,72.979,36.53,1.485,1.914,0.388,65.457,52.366,77.725
100.0,100.0,40.0,60.0,40.0,662.004,220.382,951.465,1240.057,99.17,38.772,73.021,71.875,72.994,36.568,1.485,1.914,0.388,65.457,52.366,78.03
100.0,100.0,40.0,60.0,40.0,662.223,220.361,952.033,1240.284,99.414,38.692,73.038,71.877,73.016,36.488,1.484,1.915,0.388,65.457,52.366,78.127
100.0,100.0,40.0,60.0,40.0,662.544,220.33,952.868,1240.622,99.771,38.664,73.059,71.879,73.035,36.461,1.484,1.915,0.388,65.457,52.366,78.309
100.0,100.0,40.0,60.0,40.0,662.901,220.296,953.799,1241.001,100.169,38.722,73.085,71.88,73.058,36.52,1.484,1.915,0.387,65.457,52.366,78.536
100.0,100.0,40.0,60.0,40.0,663.275,220.26,954.777,1241.4,100.587,38.693,73.086,71.882,73.075,36.491,1.484,1.916,0.387,65.457,52.366,78.471
100.0,100.0,40.0,60.0,40.0,663.638,220.224,955.729,1241.791,100.993,38.736,73.083,71.883,73.08,36.535,1.483,1.916,0.387,65.457,52.366,78.432
100.0,100.0,40.0,60.0,40.0,663.962,220.192,956.578,1242.141,101.355,38.757,73.108,71.884,73.088,36.558,1.483,1.916,0.387,65.457,52.366,78.672
100.0,100.0,40.0,60.0,40.0,664.26,220.162,957.363,1242.467,101.689,38.877,73.138,71.886,73.109,36.678,1.483,1.917,0.387,65.457,52.366,78.924
100.0,100.0,40.0,60.0,40.0,664.769,220.111,958.705,1243.023,102.26,38.91,73.18,71.888,73.139,36.712,1.482,1.917,0.386,65.457,52.366,79.287
100.0,100.0,40.0,60.0,40.0,671.783,219.368,977.657,1250.848,110.35,39.039,73.236,71.893,73.182,36.854,1.477,1.925,0.383,65.457,52.366,79.365
100.0,100.0,40.0,60.0,40.0,678.92,218.538,997.834,1259.134,119.005,39.269,73.284,71.895,73.23,37.105,1.471,1.933,0.379,65.457,52.366,79.417
100.0,100.0,40.0,60.0,40.0,684.713,217.805,1014.897,1266.1,126.36,39.476,73.323,71.894,73.276,37.331,1.465,1.94,0.375,65.457,52.366,79.482
100.0,100.0,40.0,60.0,40.0,688.988,217.233,1027.888,1271.332,131.995,39.564,73.366,71.89,73.319,37.435,1.462,1.945,0.373,65.457,52.366,79.67
100.0,100.0,40.0,60.0,40.0,691.725,216.86,1036.38,1274.668,135.71,39.613,73.38,71.883,73.355,37.494,1.459,1.949,0.371,65.457,52.366,79.657
100.0,100.0,40.0,60.0,40.0,692.973,216.695,1040.299,1276.111,137.454,39.776,73.373,71.876,73.368,37.664,1.458,1.95,0.371,65.457,52.366,79.605
100.0,100.0,40.0,60.0,40.0,692.909,216.723,1040.098,1275.873,137.414,39.745,73.391,71.869,73.377,37.634,1.458,1.95,0.371,65.457,52.366,79.812
100.0,100.0,40.0,60.0,40.0,691.802,216.9,1036.621,1274.314,135.948,39.831,73.376,71.863,73.383,37.718,1.459,1.949,0.371,65.457,52.366,79.747
100.0,100.0,40.0,60.0,40.0,689.925,217.18,1030.781,1271.816,133.453,39.794,73.34,71.858,73.367,37.676,1.461,1.947,0.373,65.457,52.366,79.618
100.0,100.0,40.0,60.0,40.0,687.579,217.513,1023.57,1268.795,130.359,39.803,73.35,71.854,73.352,37.678,1.463,1.944,0.374,65.457,52.366,79.871
100.0,100.0,40.0,60.0,40.0,685.076,217.853,1015.988,1265.655,127.098,39.771,73.357,71.852,73.354,37.638,1.465,1.941,0.376,65.457,52.366,80.026
100.0,100.0,40.0,60.0,40.0,682.717,218.159,1008.95,1262.772,124.065,39.781,73.32,71.851,73.346,37.641,1.467,1.938,0.377,65.457,52.366,79.812
100.0,100.0,40.0,60.0,40.0,680.723,218.407,1003.082,1260.398,121.529,39.818,73.269,71.851,73.313,37.671,1.469,1.935,0.378,65.457,52.366,79.508
100.0,100.0,40.0,60.0,40.0,679.262,218.581,998.825,1258.71,119.681,39.826,73.266,71.852,73.283,37.674,1.47,1.934,0.379,65.457,52.366,79.579
100.0,100.0,40.0,60.0,40.0,678.445,218.673,996.463,1257.814,118.645,39.814,73.278,71.854,73.276,37.658,1.471,1.933,0.379,65.457,52.366,79.696
100.0,100.0,40.0,60.0,40.0,678.289,218.684,996.014,1257.71,118.428,39.759,73.295,71.856,73.282,37.602,1.471,1.932,0.379,65.457,52.366,79.832
100.0,100.0,40.0,60.0,40.0,678.707,218.626,997.221,1258.28,118.923,39.862,73.308,71.859,73.295,37.705,1.471,1.933,0.379,65.457,52.366,79.884
100.0,100.0,40.0,60.0,40.0,679.589,218.512,999.773,1259.389,120.002,39.807,73.308,71.861,73.303,37.653,1.47,1.934,0.379,65.457,52.366,79.812
100.0,100.0,40.0,60.0,40.0,680.778,218.36,1003.24,1260.855,121.48,39.885,73.298,71.863,73.303,37.734,1.469,1.935,0.378,65.457,52.366,79.657
100.0,100.0,40.0,60.0,40.0,682.07,218.195,1007.039,1262.434,123.108,39.944,73.326,71.865,73.307,37.797,1.468,1.937,0.377,65.457,52.366,79.845
100.0,100.0,40.0,60.0,40.0,683.361,218.029,1010.86,1263.999,124.754,39.92,73.351,71.866,73.328,37.777,1.467,1.938,0.376,65.457,52.366,79.961
100.0,100.0,40.0,60.0,40.0,684.529,217.879,1014.346,1265.407,126.263,39.922,73.347,71.867,73.342,37.782,1.466,1.94,0.376,65.457,52.366,79.845
100.0,100.0,40.0,60.0,40.0,685.452,217.761,1017.12,1266.508,127.469,39.856,73.354,71.867,73.347,37.72,1.465,1.941,0.375,65.457,52.366,79.884
100.0,100.0,40.0,60.0,40.0,686.036,217.688,1018.882,1267.188,128.241,39.876,73.338,71.866,73.347,37.742,1.464,1.942,0.375,65.457,52.366,79.722
100.0,100.0,40.0,60.0,40.0,686.223,217.667,1019.448,1267.376,128.498,39.853,73.359,71.865,73.347,37.721,1.464,1.942,0.375,65.457,52.366,79.909
100.0,100.0,40.0,60.0,40.0,686.045,217.695,1018.91,1267.119,128.278,39.986,73.363,71.864,73.357,37.853,1.464,1.942,0.375,65.457,52.366,79.935
100.0,100.0,40.0,60.0,40.0,685.611,217.756,1017.599,1266.551,127.721,39.93,73.353,71.864,73.358,37.796,1.465,1.941,0.375,65.457,52.366,79.884
100.0,100.0,40.0,60.0,40.0,685.05,217.833,1015.909,1265.84,126.999,39.987,73.365,71.864,73.358,37.852,1.465,1.941,0.376,65.457,52.366,80.026
100.0,100.0,40.0,60.0,40.0,684.461,217.912,1014.144,1265.104,126.241,39.952,73.375,71.864,73.366,37.814,1.466,1.94,0.376,65.457,52.366,80.123
100.0,100.0,40.0,60.0,40.0,683.943,217.98,1012.595,1264.468,125.574,39.995,73.379,71.865,73.373,37.856,1.466,1.939,0.376,65.457,52.366,80.175
100.0,100.0,40.0,60.0,40.0,683.551,218.03,1011.424,1263.995,125.068,40.022,73.401,71.866,73.383,37.882,1.466,1.939,0.376,65.457,52.366,80.363
100.0,100.0,40.0,60.0,40.0,683.36,218.053,1010.858,1263.773,124.82,40.069,73.429,71.868,73.404,37.927,1.467,1.938,0.377,65.457,52.366,80.577
100.0,100.0,40.0,60.0,40.0,683.425,218.043,1011.051,1263.867,124.899,39.939,73.419,71.87,73.417,37.797,1.466,1.939,0.377,65.457,52.366,80.46
100.0,100.0,40.0,60.0,40.0,683.677,218.009,1011.801,1264.189,125.217,40.014,73.441,71.872,73.424,37.873,1.466,1.939,0.376,65.457,52.366,80.629
100.0,100.0,40.0,60.0,40.0,684.039,217.961,1012.88,1264.646,125.679,40.0,73.456,71.873,73.44,37.86,1.466,1.939,0.376,65.457,52.366,80.707
100.0,100.0,40.0,60.0,40.0,684.496,217.9,1014.248,1265.216,126.265,40.044,73.465,71.875,73.453,37.905,1.466,1.94,0.376,65.457,52.366,80.739
100.0,100.0,40.0,60.0,40.0,684.992,217.834,1015.735,1265.832,126.904,40.021,73.473,71.876,73.462,37.883,1.465,1.94,0.376,65.457,52.366,80.778
100.0,100.0,40.0,60.0,40.0,685.476,217.769,1017.19,1266.431,127.531,40.133,73.526,71.878,73.485,37.997,1.465,1.941,0.375,65.457,52.366,81.199
100.0,100.0,40.0,60.0,40.0,685.964,217.705,1018.662,1267.029,128.167,40.173,73.554,71.88,73.52,38.039,1.464,1.942,0.375,65.457,52.366,81.361
100.0,100.0,40.0,60.0,40.0,686.507,217.633,1020.309,1267.695,128.881,40.191,73.614,71.882,73.56,38.059,1.464,1.942,0.375,65.457,52.366,81.808
100.0,100.0,40.0,60.0,40.0,687.109,217.553,1022.138,1268.427,129.674,40.167,73.642,71.883,73.604,38.037,1.463,1.943,0.374,65.457,52.366,81.925
100.0,100.0,40.0,60.0,40.0,687.724,217.471,1024.012,1269.176,130.49,40.077,73.668,71.885,73.638,37.949,1.463,1.944,0.374,65.457,52.366,82.081
100.0,100.0,40.0,60.0,40.0,688.251,217.401,1025.624,1269.817,131.192,40.135,73.598,71.886,73.637,38.008,1.462,1.944,0.374,65.457,52.366,81.413
100.0,100.0,40.0,60.0,40.0,688.581,217.357,1026.636,1270.215,131.634,40.139,73.561,71.886,73.598,38.013,1.462,1.945,0.373,65.457,52.366,81.173
100.0,100.0,40.0,60.0,40.0,688.683,217.344,1026.949,1270.331,131.773,40.211,73.539,71.886,73.568,38.086,1.462,1.945,0.373,65.457,52.366,80.992
100.0,100.0,40.0,60.0,40.0,688.582,217.359,1026.638,1270.197,131.64,40.194,73.503,71.887,73.539,38.069,1.462,1.945,0.373,65.457,52.366,80.707
100.0,100.0,40.0,60.0,40.0,688.331,217.394,1025.869,1269.882,131.308,40.17,73.481,71.887,73.508,38.044,1.462,1.945,0.374,65.457,52.366,80.577
100.0,100.0,40.0,60.0,40.0,687.958,217.445,1024.727,1269.418,130.813,40.208,73.501,71.888,73.496,38.081,1.462,1.944,0.374,65.457,52.366,80.778
100.0,100.0,40.0,60.0,40.0,687.544,217.501,1023.461,1268.907,130.265,40.165,73.518,71.889,73.506,38.037,1.463,1.944,0.374,65.457,52.366,80.908
100.0,100.0,40.0,60.0,40.0,687.156,217.553,1022.278,1268.43,129.752,40.144,73.492,71.89,73.506,38.015,1.463,1.943,0.374,65.457,52.366,80.681
100.0,100.0,40.0,60.0,40.0,686.791,217.601,1021.17,1267.985,129.27,40.152,73.503,71.891,73.499,38.022,1.463,1.943,0.375,65.457,52.366,80.83
100.0,100.0,40.0,60.0,40.0,686.485,217.641,1020.242,1267.614,128.867,40.182,73.528,71.892,73.51,38.05,1.464,1.942,0.375,65.457,52.366,81.031
100.0,100.0,40.0,60.0,40.0,686.302,217.665,1019.686,1267.395,128.625,40.256,73.535,71.894,73.524,38.124,1.464,1.942,0.375,65.457,52.366,81.07
100.0,100.0,40.0,60.0,40.0,686.296,217.666,1019.668,1267.392,128.617,40.189,73.559,71.897,73.538,38.056,1.464,1.942,0.375,65.457,52.366,81.264
100.0,100.0,40.0,60.0,40.0,686.475,217.642,1020.209,1267.614,128.85,40.225,73.601,71.899,73.564,38.093,1.464,1.942,0.375,65.457,52.366,81.575
100.0,100.0,40.0,60.0,40.0,686.811,217.596,1021.231,1268.029,129.292,40.288,73.631,71.901,73.598,38.157,1.463,1.943,0.375,65.457,52.366,81.757
100.0,100.0,40.0,60.0,40.0,687.318,217.529,1022.771,1268.652,129.959,40.291,73.646,71.904,73.623,38.161,1.463,1.943,0.374,65.457,52.366,81.821
100.0,100.0,40.0,60.0,40.0,687.972,217.44,1024.771,1269.458,130.826,40.305,73.682,71.906,73.648,38.178,1.462,1.944,0.374,65.457,52.366,82.055
100.0,100.0,40.0,60.0,40.0,688.705,217.341,1027.016,1270.363,131.801,40.274,73.707,71.908,73.679,38.148,1.462,1.945,0.373,65.457,52.366,82.158
100.0,100.0,40.0,60.0,40.0,689.438,217.24,1029.274,1271.271,132.781,40.239,73.686,71.91,73.692,38.116,1.461,1.946,0.373,65.457,52.366,81.912
100.0,100.0,40.0,60.0,40.0,690.049,217.156,1031.163,1272.028,133.602,40.25,73.644,71.911,73.674,38.129,1.46,1.947,0.373,65.457,52.366,81.556
100.0,100.0,40.0,60.0,40.0,690.434,217.103,1032.356,1272.506,134.122,40.275,73.646,71.911,73.654,38.155,1.46,1.947,0.372,65.457,52.366,81.588
100.0,100.0,40.0,60.0,40.0,690.554,217.087,1032.729,1272.651,134.285,40.296,73.69,71.91,73.662,38.177,1.46,1.947,0.372,65.457,52.366,81.951
100.0,100.0,40.0,60.0,40.0,690.289,217.13,1031.907,1272.265,133.944,40.281,73.742,71.909,73.697,38.162,1.46,1.947,0.372,65.457,52.366,82.372
100.0,100.0,40.0,60.0,40.0,689.672,217.228,1029.998,1271.385,133.148,40.257,73.742,71.909,73.727,38.137,1.461,1.946,0.373,65.457,52.366,82.359
100.0,100.0,40.0,60.0,40.0,688.832,217.359,1027.409,1270.196,132.068,40.289,73.735,71.908,73.734,38.166,1.461,1.945,0.373,65.457,52.366,82.385
100.0,100.0,40.0,60.0,40.0,687.898,217.503,1024.542,1268.881,130.871,40.276,73.75,71.909,73.739,38.15,1.462,1.944,0.374,65.457,52.366,82.56
100.0,100.0,40.0,60.0,40.0,686.998,217.641,1021.798,1267.622,129.727,40.268,73.733,71.91,73.742,38.139,1.463,1.943,0.375,65.457,52.366,82.437
100.0,100.0,40.0,60.0,40.0,686.219,217.757,1019.434,1266.542,128.741,40.259,73.725,71.912,73.733,38.128,1.464,1.942,0.375,65.457,52.366,82.437
100.0,100.0,40.0,60.0,40.0,685.614,217.847,1017.607,1265.711,127.977,40.349,73.737,71.914,73.732,38.215,1.464,1.941,0.376,65.457,52.366,82.56
100.0,100.0,40.0,60.0,40.0,685.254,217.899,1016.523,1265.222,127.523,40.278,73.741,71.917,73.736,38.143,1.465,1.941,0.376,65.457,52.366,82.586
100.0,100.0,40.0,60.0,40.0,685.166,217.912,1016.259,1265.106,127.412,40.266,73.757,71.919,73.744,38.131,1.465,1.941,0.376,65.457,52.366,82.703
100.0,100.0,40.0,60.0,40.0,685.309,217.89,1016.689,1265.306,127.59,40.334,73.779,71.922,73.759,38.198,1.465,1.941,0.376,65.457,52.366,82.852
100.0,100.0,40.0,60.0,40.0,685.667,217.838,1017.768,1265.797,128.041,40.251,73.802,71.925,73.779,38.116,1.464,1.941,0.376,65.457,52.366,82.994
100.0,100.0,40.0,60.0,40.0,686.19,217.761,1019.346,1266.507,128.703,40.335,73.834,71.927,73.803,38.202,1.464,1.942,0.375,65.457,52.366,83.195
100.0,100.0,40.0,60.0,40.0,686.824,217.669,1021.268,1267.362,129.512,40.382,73.867,71.93,73.833,38.251,1.463,1.943,0.375,65.457,52.366,83.396
100.0,100.0,40.0,60.0,40.0,687.564,217.562,1023.523,1268.346,130.466,40.414,73.898,71.932,73.864,38.285,1.463,1.944,0.374,65.457,52.366,83.545
100.0,100.0,40.0,60.0,40.0,688.369,217.447,1025.985,1269.402,131.516,40.42,73.917,71.934,73.892,38.293,1.462,1.945,0.374,65.457,52.366,83.63
100.0,100.0,40.0,60.0,40.0,689.167,217.333,1028.438,1270.435,132.567,40.428,73.923,71.936,73.91,38.304,1.461,1.946,0.373,65.457,52.366,83.584
100.0,100.0,40.0,60.0,40.0,689.886,217.231,1030.66,1271.354,133.524,40.474,73.923,71.937,73.918,38.353,1.46,1.947,0.373,65.457,52.366,83.532
100.0,100.0,40.0,60.0,40.0,690.482,217.148,1032.506,1272.102,134.325,40.443,73.91,71.938,73.918,38.324,1.46,1.947,0.373,65.457,52.366,83.37
100.0,100.0,40.0,60.0,40.0,690.904,217.09,1033.817,1272.616,134.899,40.418,73.894,71.939,73.907,38.301,1.46,1.948,0.372,65.457,52.366,83.221
100.0,100.0,40.0,60.0,40.0,691.083,217.068,1034.375,1272.814,135.149,40.406,73.889,71.939,73.897,38.289,1.459,1.948,0.372,65.457,52.366,83.195
100.0,100.0,40.0,60.0,40.0,690.999,217.084,1034.116,1272.674,135.047,40.371,73.9,71.939,73.894,38.254,1.459,1.948,0.372,65.457,52.366,83.299
100.0,100.0,40.0,60.0,40.0,690.683,217.132,1033.131,1272.241,134.63,40.406,73.942,71.939,73.911,38.288,1.46,1.948,0.372,65.457,52.366,83.655
100.0,100.0,40.0,60.0,40.0,690.221,217.201,1031.696,1271.626,134.017,40.361,73.961,71.94,73.938,38.242,1.46,1.947,0.373,65.457,52.366,83.785
100.0,100.0,40.0,60.0,40.0,689.701,217.276,1030.088,1270.949,133.327,40.402,73.936,71.94,73.945,38.281,1.461,1.946,0.373,65.457,52.366,83.61
100.0,100.0,40.0,60.0,40.0,689.174,217.351,1028.46,1270.271,132.627,40.472,73.937,71.942,73.938,38.35,1.461,1.946,0.373,65.457,52.366,83.681
100.0,100.0,40.0,60.0,40.0,688.747,217.41,1027.147,1269.729,132.061,40.435,73.951,71.944,73.942,38.311,1.461,1.945,0.374,65.457,52.366,83.798
100.0,100.0,40.0,60.0,40.0,688.496,217.445,1026.376,1269.416,131.728,40.408,73.959,71.946,73.951,38.283,1.462,1.945,0.374,65.457,52.366,83.863
100.0,100.0,40.0,60.0,40.0,688.408,217.456,1026.106,1269.314,131.609,40.437,73.96,71.948,73.956,38.312,1.462,1.945,0.374,65.457,52.366,83.85
100.0,100.0,40.0,60.0,40.0,688.471,217.446,1026.296,1269.402,131.688,40.446,73.952,71.95,73.956,38.321,1.462,1.945,0.374,65.457,52.366,83.785
100.0,100.0,40.0,60.0,40.0,688.679,217.416,1026.937,1269.676,131.961,40.486,73.976,71.952,73.96,38.361,1.462,1.945,0.374,65.457,52.366,83.96
100.0,100.0,40.0,60.0,40.0,689.029,217.367,1028.012,1270.127,132.423,40.504,73.993,71.954,73.976,38.38,1.461,1.945,0.373,65.457,52.366,84.038
100.0,100.0,40.0,60.0,40.0,689.498,217.301,1029.457,1270.725,133.045,40.46,74.002,71.956,73.99,38.337,1.461,1.946,0.373,65.457,52.366,84.064
100.0,100.0,40.0,60.0,40.0,690.013,217.228,1031.05,1271.38,133.733,40.423,74.01,71.958,74.0,38.302,1.46,1.947,0.373,65.457,52.366,84.051
100.0,100.0,40.0,60.0,40.0,690.486,217.161,1032.518,1271.98,134.367,40.531,74.035,71.959,74.014,38.412,1.46,1.947,0.373,65.457,52.366,84.213
100.0,100.0,40.0,60.0,40.0,690.899,217.103,1033.803,1272.503,134.924,40.532,74.04,71.961,74.03,38.414,1.46,1.948,0.372,65.457,52.366,84.193
100.0,100.0,40.0,60.0,40.0,691.272,217.051,1034.964,1272.971,135.429,40.571,74.022,71.962,74.031,38.455,1.459,1.948,0.372,65.457,52.366,84.012
100.0,100.0,40.0,60.0,40.0,691.57,217.009,1035.896,1273.341,135.835,40.497,74.016,71.963,74.023,38.382,1.459,1.949,0.372,65.457,52.366,83.96
100.0,100.0,40.0,60.0,40.0,691.748,216.985,1036.453,1273.559,136.079,40.525,74.036,71.964,74.024,38.41,1.459,1.949,0.372,65.457,52.366,84.103
100.0,100.0,40.0,60.0,40.0,691.799,216.978,1036.614,1273.615,136.151,40.498,74.06,71.964,74.04,38.383,1.459,1.949,0.372,65.457,52.366,84.265
100.0,100.0,40.0,60.0,40.0,691.756,216.985,1036.478,1273.552,136.095,40.468,74.055,71.965,74.052,38.353,1.459,1.949,0.372,65.457,52.366,84.213
100.0,100.0,40.0,60.0,40.0,691.599,217.008,1035.989,1273.348,135.884,40.4,74.039,71.965,74.049,38.285,1.459,1.949,0.372,65.457,52.366,84.103
100.0,100.0,40.0,60.0,40.0,691.307,217.05,1035.075,1272.973,135.49,40.453,74.041,71.966,74.042,38.337,1.459,1.948,0.372,65.457,52.366,84.167
100.0,100.0,40.0,60.0,40.0,690.923,217.105,1033.877,1272.487,134.97,40.507,74.079,71.967,74.053,38.39,1.459,1.948,0.372,65.457,52.366,84.504
100.0,100.0,40.0,60.0,40.0,690.576,217.154,1032.796,1272.049,134.501,40.415,74.104,71.968,74.078,38.297,1.46,1.947,0.373,65.457,52.366,84.686
100.0,100.0,40.0,60.0,40.0,690.307,217.191,1031.962,1271.713,134.139,40.432,74.113,71.969,74.098,38.314,1.46,1.947,0.373,65.457,52.366,84.751
100.0,100.0,40.0,60.0,40.0,690.115,217.218,1031.367,1271.475,133.88,40.461,74.115,71.971,74.108,38.342,1.46,1.947,0.373,65.457,52.366,84.77
100.0,100.0,40.0,60.0,40.0,690.044,217.227,1031.147,1271.389,133.784,40.414,74.147,71.973,74.123,38.294,1.46,1.947,0.373,65.457,52.366,85.029
100.0,100.0,40.0,60.0,40.0,690.109,217.218,1031.349,1271.473,133.871,40.45,74.128,71.974,74.133,38.33,1.46,1.947,0.373,65.457,52.366,84.809
100.0,100.0,40.0,60.0,40.0,690.274,217.195,1031.862,1271.683,134.092,40.522,74.131,71.976,74.129,38.403,1.46,1.947,0.373,65.457,52.366,84.848
100.0,100.0,40.0,60.0,40.0,690.549,217.156,1032.715,1272.028,134.463,40.517,74.139,71.978,74.133,38.399,1.46,1.947,0.373,65.457,52.366,84.874
100.0,100.0,40.0,60.0,40.0,690.935,217.102,1033.914,1272.512,134.983,40.459,74.165,71.98,74.145,38.342,1.459,1.948,0.372,65.457,52.366,85.029
100.0,100.0,40.0,60.0,40.0,691.37,217.041,1035.271,1273.057,135.573,40.492,74.143,71.981,74.152,38.376,1.459,1.948,0.372,65.457,52.366,84.77
100.0,100.0,40.0,60.0,40.0,691.769,216.985,1036.517,1273.557,136.115,40.447,74.141,71.982,74.144,38.332,1.459,1.949,0.372,65.457,52.366,84.77
100.0,100.0,40.0,60.0,40.0,692.074,216.942,1037.474,1273.941,136.532,40.442,74.174,71.983,74.152,38.328,1.458,1.949,0.372,65.457,52.366,85.003
100.0,100.0,40.0,60.0,40.0,692.26,216.916,1038.057,1274.173,136.786,40.5,74.208,71.983,74.178,38.387,1.458,1.95,0.372,65.457,52.366,85.211
100.0,100.0,40.0,60.0,40.0,692.358,216.902,1038.363,1274.295,136.92,40.392,74.211,71.984,74.199,38.28,1.458,1.95,0.371,65.457,52.366,85.211
100.0,100.0,40.0,60.0,40.0,692.453,216.888,1038.662,1274.412,137.05,40.4,74.181,71.987,74.198,38.288,1.458,1.95,0.371,65.457,52.366,84.913
100.0,100.0,40.0,60.0,40.0,691.943,216.961,1037.062,1273.768,136.355,40.414,74.112,71.955,74.168,38.302,1.459,1.949,0.372,65.457,52.366,84.686
100.0,100.0,40.0,60.0,40.0,684.097,218.021,1013.056,1264.081,125.945,40.253,73.97,71.883,74.092,38.125,1.466,1.939,0.376,65.457,52.366,84.738
100.0,100.0,40.0,60.0,40.0,665.855,220.106,961.583,1243.072,103.837,40.048,73.688,71.82,73.935,37.877,1.481,1.918,0.386,65.457,52.366,84.394
100.0,100.0,40.0,60.0,40.0,629.094,222.2,904.402,1219.045,79.966,39.769,73.417,71.765,73.703,37.565,1.499,1.896,0.398,65.457,52.366,84.491
100.0,100.0,40.0,60.0,40.0,582.275,222.962,844.193,1207.136,26.4,39.342,72.691,71.72,73.369,37.157,1.498,1.874,0.403,65.457,52.366,84.673
100.0,100.0,40.0,60.0,40.0,564.994,223.861,823.986,1194.104,26.4,39.268,72.679,71.68,72.984,37.092,1.512,1.866,0.409,65.457,52.366,84.965
100.0,100.0,40.0,60.0,40.0,548.773,224.551,803.392,1182.081,26.4,39.194,72.676,71.643,72.814,37.027,1.527,1.859,0.415,65.457,52.366,85.412
100.0,100.0,40.0,60.0,40.0,544.181,224.734,797.526,1178.617,26.4,39.117,72.663,71.609,72.736,36.955,1.531,1.857,0.416,65.457,52.366,85.755
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.052,72.641,71.576,72.69,36.89,1.531,1.857,0.416,65.457,52.366,86.047
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.098,72.613,71.543,72.656,36.936,1.531,1.857,0.416,65.457,52.366,86.112
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.033,72.587,71.51,72.626,36.871,1.531,1.857,0.416,65.457,52.366,86.313
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.001,72.562,71.478,72.598,36.839,1.531,1.857,0.416,65.457,52.366,86.481
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.059,72.526,71.446,72.569,36.897,1.531,1.857,0.416,65.457,52.366,86.248
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.027,72.493,71.415,72.537,36.866,1.531,1.857,0.416,65.457,52.366,86.228
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,39.064,72.465,71.384,72.505,36.902,1.531,1.857,0.416,65.457,52.366,86.287
100.0,100.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,38.978,72.447,71.353,72.478,36.816,1.531,1.857,0.416,65.457,52.366,86.663
100.0,100.0,40.0,60.0,40.0,551.017,224.462,806.254,1183.728,26.4,38.932,72.414,71.326,72.453,36.768,1.525,1.86,0.414,65.457,52.366,86.65
100.0,100.0,40.0,60.0,40.0,560.039,224.082,817.717,1190.424,26.4,38.868,72.379,71.297,72.422,36.7,1.516,1.864,0.411,65.457,52.366,86.766
100.0,100.0,40.0,60.0,40.0,568.332,223.712,828.198,1196.515,26.4,38.777,72.328,71.266,72.385,36.605,1.509,1.868,0.408,65.457,52.366,86.377
100.0,100.0,40.0,60.0,40.0,574.93,223.403,836.498,1201.318,26.4,38.571,72.283,71.234,72.341,36.395,1.502,1.871,0.406,65.457,52.366,86.248
100.0,100.0,40.0,60.0,40.0,579.17,223.199,841.815,1204.386,26.4,38.576,72.243,71.198,72.297,36.397,1.499,1.873,0.404,65.457,52.366,86.235
100.0,100.0,40.0,60.0,40.0,580.13,223.101,843.121,1205.498,26.4,38.541,72.195,71.162,72.254,36.36,1.498,1.873,0.404,65.457,52.366,85.872
100.0,100.0,40.0,60.0,40.0,579.762,223.168,842.542,1204.819,26.4,38.52,72.157,71.124,72.21,36.34,1.498,1.873,0.404,65.457,52.366,85.846
100.0,100.0,40.0,60.0,40.0,576.879,223.309,838.944,1202.742,26.4,38.5,72.125,71.086,72.171,36.321,1.501,1.872,0.405,65.457,52.366,85.924
100.0,100.0,40.0,60.0,40.0,572.503,223.517,833.45,1199.57,26.4,38.415,72.099,71.049,72.138,36.238,1.505,1.87,0.407,65.457,52.366,86.073
100.0,100.0,40.0,60.0,40.0,567.449,223.751,827.086,1195.887,26.4,38.414,72.074,71.013,72.11,36.24,1.509,1.867,0.408,65.457,52.366,86.189
100.0,100.0,40.0,60.0,40.0,562.426,223.976,820.739,1192.201,26.4,38.343,72.042,70.978,72.081,36.171,1.514,1.865,0.41,65.457,52.366,86.047
100.0,100.0,40.0,60.0,40.0,558.025,224.168,815.163,1188.952,26.4,38.401,72.017,70.944,72.053,36.231,1.518,1.863,0.411,65.457,52.366,86.125
100.0,100.0,40.0,60.0,40.0,554.704,224.309,810.946,1186.488,26.4,38.364,71.999,70.913,72.028,36.197,1.521,1.862,0.413,65.457,52.366,86.39
100.0,100.0,40.0,60.0,40.0,552.771,224.389,808.488,1185.048,26.4,38.328,71.974,70.883,72.006,36.162,1.523,1.861,0.413,65.457,52.366,86.429
100.0,100.0,40.0,60.0,40.0,552.267,224.41,807.847,1184.672,26.4,38.365,71.943,70.856,71.98,36.2,1.524,1.861,0.413,65.457,52.366,86.261
