HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
100.0,100.0,40.0,60.0,40.0,553.06,224.378,808.856,1185.26,26.4,38.332,71.925,70.836,71.954,36.166,1.523,1.861,0.413,65.457,52.366,86.3
100.0,100.0,40.0,60.0,40.0,554.905,224.301,811.202,1186.631,26.4,38.432,71.911,70.824,71.935,36.265,1.521,1.862,0.413,65.457,52.366,86.313
100.0,100.0,40.0,60.0,40.0,557.483,224.192,814.477,1188.542,26.4,38.537,71.904,70.814,71.92,36.369,1.519,1.863,0.412,65.457,52.366,86.507
100.0,100.0,40.0,60.0,40.0,560.439,224.064,818.224,1190.726,26.4,38.568,71.891,70.804,71.908,36.398,1.516,1.864,0.411,65.457,52.366,86.526
100.0,100.0,40.0,60.0,40.0,563.387,223.934,821.955,1192.898,26.4,38.582,71.88,70.793,71.895,36.411,1.513,1.866,0.41,65.457,52.366,86.617
100.0,100.0,40.0,60.0,40.0,566.013,223.817,825.273,1194.825,26.4,38.635,71.87,70.782,71.884,36.462,1.511,1.867,0.409,65.457,52.366,86.74
100.0,100.0,40.0,60.0,40.0,568.095,223.722,827.899,1196.349,26.4,38.764,71.859,70.77,71.873,36.591,1.509,1.868,0.408,65.457,52.366,86.792
100.0,100.0,40.0,60.0,40.0,569.502,223.657,829.673,1197.377,26.4,38.863,71.846,70.759,71.862,36.689,1.507,1.868,0.408,65.457,52.366,86.779
100.0,100.0,40.0,60.0,40.0,570.247,223.623,830.611,1197.921,26.4,38.879,71.831,70.747,71.849,36.704,1.507,1.869,0.407,65.457,52.366,86.701
100.0,100.0,40.0,60.0,40.0,570.412,223.615,830.819,1198.043,26.4,38.819,71.808,70.735,71.833,36.644,1.507,1.869,0.407,65.457,52.366,86.352
100.0,100.0,40.0,60.0,40.0,570.039,223.632,830.349,1197.772,26.4,38.9,71.795,70.723,71.815,36.725,1.507,1.869,0.407,65.457,52.366,86.364
100.0,100.0,40.0,60.0,40.0,569.233,223.67,829.333,1197.184,26.4,38.92,71.789,70.711,71.802,36.745,1.508,1.868,0.408,65.457,52.366,86.507
100.0,100.0,40.0,60.0,40.0,568.204,223.717,828.038,1196.432,26.4,38.965,71.776,70.699,71.792,36.791,1.509,1.868,0.408,65.457,52.366,86.352
100.0,100.0,40.0,60.0,40.0,567.129,223.766,826.681,1195.647,26.4,39.036,71.768,70.688,71.78,36.862,1.51,1.867,0.408,65.457,52.366,86.468
100.0,100.0,40.0,60.0,40.0,566.197,223.808,825.505,1194.964,26.4,38.993,71.77,70.678,71.774,36.82,1.511,1.867,0.409,65.457,52.366,86.792
100.0,100.0,40.0,60.0,40.0,565.576,223.836,824.72,1194.508,26.4,39.013,71.756,70.668,71.769,36.84,1.511,1.867,0.409,65.457,52.366,86.578
100.0,100.0,40.0,60.0,40.0,565.319,223.848,824.396,1194.32,26.4,39.013,71.733,70.659,71.755,36.84,1.511,1.867,0.409,65.457,52.366,86.125
100.0,100.0,40.0,60.0,40.0,565.383,223.845,824.477,1194.366,26.4,39.005,71.719,70.65,71.739,36.832,1.511,1.867,0.409,65.457,52.366,86.021
100.0,100.0,40.0,60.0,40.0,565.684,223.831,824.857,1194.586,26.4,39.051,71.713,70.641,71.726,36.878,1.511,1.867,0.409,65.457,52.366,86.125
100.0,100.0,40.0,60.0,40.0,566.144,223.811,825.438,1194.924,26.4,39.182,71.713,70.632,71.719,37.009,1.511,1.867,0.409,65.457,52.366,86.364
100.0,100.0,40.0,60.0,40.0,566.709,223.785,826.151,1195.337,26.4,39.172,71.705,70.624,71.714,36.999,1.51,1.867,0.409,65.457,52.366,86.377
100.0,100.0,40.0,60.0,40.0,567.334,223.757,826.94,1195.795,26.4,39.098,71.695,70.616,71.706,36.925,1.509,1.867,0.408,65.457,52.366,86.326
100.0,100.0,40.0,60.0,40.0,567.932,223.729,827.695,1196.232,26.4,39.132,71.69,70.608,71.698,36.958,1.509,1.868,0.408,65.457,52.366,86.481
100.0,100.0,40.0,60.0,40.0,568.401,223.708,828.286,1196.575,26.4,39.252,71.691,70.6,71.694,37.078,1.508,1.868,0.408,65.457,52.366,86.753
100.0,100.0,40.0,60.0,40.0,568.748,223.692,828.722,1196.828,26.4,39.177,71.684,70.592,71.691,37.003,1.508,1.868,0.408,65.457,52.366,86.779
100.0,100.0,40.0,60.0,40.0,568.969,223.682,829.0,1196.99,26.4,39.189,71.671,70.584,71.684,37.014,1.508,1.868,0.408,65.457,52.366,86.604
100.0,100.0,40.0,60.0,40.0,569.009,223.68,829.052,1197.02,26.4,39.254,71.659,70.576,71.673,37.08,1.508,1.868,0.408,65.457,52.366,86.481
100.0,100.0,40.0,60.0,40.0,568.899,223.685,828.912,1196.939,26.4,39.164,71.659,70.568,71.665,36.989,1.508,1.868,0.408,65.457,52.366,86.766
100.0,100.0,40.0,60.0,40.0,568.639,223.697,828.585,1196.749,26.4,39.124,71.653,70.557,71.66,36.95,1.508,1.868,0.408,65.457,52.366,86.876
100.0,100.0,40.0,60.0,40.0,568.62,223.698,828.562,1196.735,26.4,39.169,71.674,70.582,71.659,36.995,1.508,1.868,0.408,65.457,52.366,86.779
100.0,100.0,40.0,60.0,40.0,574.18,223.439,835.556,1200.771,26.4,39.268,71.743,70.653,71.686,37.092,1.503,1.87,0.406,65.457,52.366,86.98
100.0,100.0,40.0,60.0,40.0,585.47,223.053,843.515,1206.524,26.4,39.349,71.801,70.721,71.734,37.159,1.498,1.876,0.403,65.457,52.366,86.941
100.0,100.0,40.0,60.0,40.0,614.596,223.214,895.044,1207.3,79.235,39.515,72.781,70.788,71.849,37.321,1.498,1.888,0.405,65.457,52.366,87.246
100.0,100.0,40.0,60.0,40.0,626.983,222.379,901.942,1216.755,79.356,39.675,72.813,70.852,72.377,37.482,1.499,1.895,0.399,65.457,52.366,86.993
100.0,100.0,40.0,60.0,40.0,645.912,221.623,923.685,1225.585,88.31,39.844,72.963,70.909,72.675,37.634,1.493,1.903,0.395,65.457,52.366,86.863
100.0,100.0,40.0,60.0,40.0,659.381,220.931,944.717,1233.85,97.356,39.999,73.134,70.958,72.899,37.784,1.486,1.912,0.391,65.457,52.366,87.045
100.0,100.0,40.0,60.0,40.0,665.516,220.379,960.682,1240.089,104.253,39.973,73.278,71.0,73.086,37.772,1.481,1.918,0.388,65.457,52.366,87.272
100.0,100.0,40.0,60.0,40.0,669.181,220.027,970.526,1243.922,108.518,40.125,73.37,71.036,73.233,37.937,1.478,1.922,0.386,65.457,52.366,87.375
100.0,100.0,40.0,60.0,40.0,670.508,219.896,974.148,1245.33,110.089,40.12,73.433,71.067,73.337,37.938,1.477,1.924,0.385,65.457,52.366,87.538
100.0,100.0,40.0,60.0,40.0,669.786,219.967,972.171,1244.568,109.231,40.138,73.483,71.095,73.412,37.957,1.477,1.923,0.386,65.457,52.366,87.855
100.0,100.0,40.0,60.0,40.0,667.388,220.2,965.682,1242.048,106.415,40.194,73.483,71.122,73.458,38.008,1.479,1.92,0.387,65.457,52.366,87.933
100.0,100.0,40.0,60.0,40.0,663.805,220.536,956.164,1238.343,102.294,40.162,73.435,71.15,73.46,37.967,1.482,1.916,0.389,65.457,52.366,87.7
100.0,100.0,40.0,60.0,40.0,659.55,220.914,945.148,1234.038,97.536,40.132,73.369,71.18,73.425,37.926,1.486,1.912,0.391,65.457,52.366,87.375
100.0,100.0,40.0,60.0,40.0,654.567,221.285,934.053,1229.687,92.758,40.09,73.298,71.21,73.37,37.874,1.489,1.907,0.393,65.457,52.366,86.98
100.0,100.0,40.0,60.0,40.0,646.252,221.608,924.093,1225.768,88.479,39.995,73.264,71.242,73.316,37.778,1.492,1.904,0.395,65.457,52.366,86.889
100.0,100.0,40.0,60.0,40.0,639.658,221.859,916.156,1222.635,85.078,40.085,73.254,71.274,73.282,37.872,1.495,1.9,0.396,65.457,52.366,86.915
100.0,100.0,40.0,60.0,40.0,635.247,222.025,910.828,1220.525,82.799,40.002,73.251,71.307,73.264,37.791,1.497,1.898,0.397,65.457,52.366,86.838
100.0,100.0,40.0,60.0,40.0,633.17,222.102,908.315,1219.529,81.725,39.951,73.263,71.339,73.259,37.742,1.498,1.897,0.397,65.457,52.366,86.805
100.0,100.0,40.0,60.0,40.0,633.243,222.1,908.405,1219.562,81.764,39.952,73.298,71.37,73.271,37.743,1.498,1.897,0.397,65.457,52.366,86.889
100.0,100.0,40.0,60.0,40.0,635.142,222.029,910.701,1220.47,82.747,39.859,73.322,71.399,73.294,37.65,1.497,1.898,0.397,65.457,52.366,86.701
100.0,100.0,40.0,60.0,40.0,638.337,221.91,914.561,1221.996,84.398,39.812,73.377,71.426,73.325,37.602,1.496,1.9,0.396,65.457,52.366,86.863
100.0,100.0,40.0,60.0,40.0,642.225,221.763,919.25,1223.848,86.405,39.865,73.492,71.45,73.388,37.652,1.494,1.902,0.395,65.457,52.366,87.602
100.0,100.0,40.0,60.0,40.0,646.307,221.607,924.158,1225.784,88.51,39.931,73.55,71.471,73.47,37.717,1.492,1.904,0.395,65.457,52.366,87.654
100.0,100.0,40.0,60.0,40.0,650.156,221.458,928.775,1227.602,90.492,39.805,73.563,71.491,73.522,37.588,1.491,1.905,0.394,65.457,52.366,87.324
100.0,100.0,40.0,60.0,40.0,653.284,221.336,932.52,1229.077,92.101,39.805,73.594,71.509,73.555,37.587,1.49,1.907,0.393,65.457,52.366,87.298
100.0,100.0,40.0,60.0,40.0,655.342,221.255,934.979,1230.043,93.159,39.762,73.594,71.524,73.58,37.542,1.489,1.908,0.393,65.457,52.366,87.006
100.0,100.0,40.0,60.0,40.0,655.924,221.221,935.993,1230.442,93.594,39.751,73.572,71.539,73.581,37.531,1.489,1.908,0.392,65.457,52.366,86.617
100.0,100.0,40.0,60.0,40.0,655.754,221.235,935.567,1230.275,93.411,39.699,73.583,71.553,73.578,37.478,1.489,1.908,0.392,65.457,52.366,86.689
100.0,100.0,40.0,60.0,40.0,654.436,221.29,933.896,1229.62,92.692,39.301,73.591,71.566,73.584,37.081,1.489,1.907,0.393,65.457,52.366,86.727
100.0,100.0,40.0,60.0,40.0,652.082,221.382,931.082,1228.515,91.482,39.188,73.586,71.577,73.587,36.968,1.49,1.906,0.393,65.457,52.366,86.676
100.0,100.0,40.0,60.0,40.0,648.937,221.505,927.314,1227.033,89.863,39.27,73.569,71.588,73.582,37.052,1.491,1.905,0.394,65.457,52.366,86.604
100.0,100.0,40.0,60.0,40.0,645.455,221.639,923.134,1225.386,88.07,39.236,73.569,71.6,73.574,37.021,1.493,1.903,0.395,65.457,52.366,86.714
100.0,100.0,40.0,60.0,40.0,642.112,221.767,919.114,1223.8,86.346,39.147,73.56,71.612,73.568,36.933,1.494,1.902,0.395,65.457,52.366,86.714
100.0,100.0,40.0,60.0,40.0,639.255,221.875,915.67,1222.44,84.871,39.153,73.567,71.625,73.565,36.941,1.495,1.9,0.396,65.457,52.366,86.876
100.0,100.0,40.0,60.0,40.0,637.135,221.954,913.111,1221.428,83.775,39.158,73.573,71.638,73.568,36.947,1.496,1.899,0.397,65.457,52.366,86.941
100.0,100.0,40.0,60.0,40.0,635.895,222.001,911.613,1220.835,83.135,39.037,73.573,71.652,73.571,36.827,1.497,1.899,0.397,65.457,52.366,86.876
100.0,100.0,40.0,60.0,40.0,635.495,222.016,911.129,1220.643,82.928,39.051,73.585,71.665,73.575,36.841,1.497,1.899,0.397,65.457,52.366,86.915
100.0,100.0,40.0,60.0,40.0,635.785,222.005,911.479,1220.78,83.079,39.014,73.603,71.678,73.586,36.804,1.497,1.899,0.397,65.457,52.366,86.98
100.0,100.0,40.0,60.0,40.0,636.587,221.975,912.449,1221.164,83.493,38.891,73.62,71.69,73.601,36.68,1.496,1.899,0.397,65.457,52.366,86.967
100.0,100.0,40.0,60.0,40.0,637.621,221.936,913.699,1221.658,84.028,38.759,73.623,71.701,73.614,36.548,1.496,1.9,0.396,65.457,52.366,86.812
100.0,100.0,40.0,60.0,40.0,638.594,221.9,914.873,1222.121,84.531,38.832,73.632,71.711,73.621,36.62,1.495,1.9,0.396,65.457,52.366,86.753
100.0,100.0,40.0,60.0,40.0,639.338,221.872,915.77,1222.477,84.914,38.832,73.65,71.721,73.633,36.621,1.495,1.9,0.396,65.457,52.366,86.812
100.0,100.0,40.0,60.0,40.0,639.846,221.853,916.383,1222.72,85.177,38.813,73.68,71.731,73.652,36.601,1.495,1.901,0.396,65.457,52.366,87.032
100.0,100.0,40.0,60.0,40.0,640.111,221.843,916.703,1222.846,85.314,38.702,73.693,71.74,73.673,36.49,1.495,1.901,0.396,65.457,52.366,87.019
100.0,100.0,40.0,60.0,40.0,640.093,221.843,916.68,1222.837,85.304,38.671,73.689,71.749,73.684,36.459,1.495,1.901,0.396,65.457,52.366,86.889
100.0,100.0,40.0,60.0,40.0,639.777,221.855,916.3,1222.686,85.141,38.746,73.69,71.757,73.687,36.534,1.495,1.901,0.396,65.457,52.366,86.825
100.0,100.0,40.0,60.0,40.0,639.236,221.876,915.647,1222.429,84.862,38.715,73.682,71.765,73.687,36.504,1.495,1.9,0.396,65.457,52.366,86.676
100.0,100.0,40.0,60.0,40.0,638.522,221.902,914.786,1222.089,84.493,38.7,73.654,71.773,73.676,36.488,1.495,1.9,0.396,65.457,52.366,86.339
100.0,100.0,40.0,60.0,40.0,637.675,221.934,913.764,1221.685,84.055,38.704,73.653,71.781,73.661,36.493,1.496,1.9,0.396,65.457,52.366,86.352
100.0,100.0,40.0,60.0,40.0,636.84,221.966,912.754,1221.285,83.624,38.677,73.676,71.789,73.663,36.467,1.496,1.899,0.397,65.457,52.366,86.617
100.0,100.0,40.0,60.0,40.0,636.169,221.991,911.944,1220.965,83.277,38.663,73.682,71.798,73.673,36.453,1.496,1.899,0.397,65.457,52.366,86.604
100.0,100.0,40.0,60.0,40.0,635.707,222.008,911.386,1220.743,83.038,38.668,73.696,71.806,73.682,36.458,1.497,1.899,0.397,65.457,52.366,86.714
100.0,100.0,40.0,60.0,40.0,635.471,222.017,911.101,1220.63,82.916,38.73,73.715,71.814,73.695,36.52,1.497,1.898,0.397,65.457,52.366,86.863
100.0,100.0,40.0,60.0,40.0,635.505,222.016,911.141,1220.646,82.934,38.651,73.744,71.822,73.715,36.442,1.497,1.899,0.397,65.457,52.366,87.097
100.0,100.0,40.0,60.0,40.0,635.793,222.005,911.49,1220.784,83.083,38.682,73.768,71.831,73.739,36.472,1.497,1.899,0.397,65.457,52.366,87.246
100.0,100.0,40.0,60.0,40.0,636.28,221.987,912.078,1221.018,83.334,38.827,73.788,71.839,73.762,36.617,1.496,1.899,0.397,65.457,52.366,87.324
100.0,100.0,40.0,60.0,40.0,636.976,221.961,912.919,1221.348,83.694,38.835,73.815,71.847,73.785,36.624,1.496,1.899,0.397,65.457,52.366,87.486
100.0,100.0,40.0,60.0,40.0,637.851,221.928,913.975,1221.767,84.146,38.757,73.837,71.856,73.81,36.546,1.496,1.9,0.396,65.457,52.366,87.589
100.0,100.0,40.0,60.0,40.0,638.751,221.894,915.063,1222.197,84.611,38.784,73.829,71.864,73.824,36.573,1.495,1.9,0.396,65.457,52.366,87.337
100.0,100.0,40.0,60.0,40.0,639.507,221.865,915.974,1222.558,85.002,38.741,73.824,71.871,73.825,36.53,1.495,1.9,0.396,65.457,52.366,87.181
100.0,100.0,40.0,60.0,40.0,640.024,221.846,916.597,1222.804,85.268,38.878,73.834,71.878,73.826,36.666,1.495,1.901,0.396,65.457,52.366,87.22
100.0,100.0,40.0,60.0,40.0,640.276,221.836,916.902,1222.924,85.399,38.845,73.872,71.886,73.841,36.633,1.495,1.901,0.396,65.457,52.366,87.525
100.0,100.0,40.0,60.0,40.0,640.176,221.84,916.78,1222.876,85.347,38.842,73.894,71.897,73.867,36.63,1.495,1.901,0.396,65.457,52.366,87.68
100.0,100.0,40.0,60.0,40.0,639.709,221.858,916.217,1222.654,85.106,38.913,73.904,71.908,73.887,36.7,1.495,1.9,0.396,65.457,52.366,87.667
100.0,100.0,40.0,60.0,40.0,646.407,221.585,924.278,1226.048,88.494,38.967,73.95,71.92,73.902,36.754,1.492,1.904,0.394,65.457,52.366,87.576
100.0,100.0,40.0,60.0,40.0,664.622,220.366,958.316,1240.232,102.903,39.112,74.119,71.935,73.983,36.905,1.482,1.917,0.388,65.457,52.366,87.46
100.0,100.0,40.0,60.0,40.0,676.233,219.121,990.13,1253.361,116.487,39.253,74.248,71.944,74.108,37.076,1.472,1.93,0.382,65.457,52.366,87.246
100.0,100.0,40.0,60.0,40.0,685.048,218.039,1015.904,1263.907,127.574,39.336,74.354,71.945,74.229,37.188,1.464,1.941,0.376,65.457,52.366,87.22
100.0,100.0,40.0,60.0,40.0,690.842,217.259,1033.627,1271.104,135.241,39.434,74.459,71.94,74.342,37.309,1.459,1.948,0.373,65.457,52.366,87.525
100.0,100.0,40.0,60.0,40.0,693.696,216.854,1042.582,1274.713,139.133,39.483,74.5,71.931,74.432,37.371,1.457,1.951,0.371,65.457,52.366,87.576
100.0,100.0,40.0,60.0,40.0,693.875,216.832,1043.148,1274.914,139.387,39.491,74.489,71.92,74.473,37.384,1.456,1.952,0.371,65.457,52.366,87.55
100.0,100.0,40.0,60.0,40.0,691.766,217.138,1036.51,1272.193,136.515,39.449,74.437,71.909,74.467,37.337,1.458,1.949,0.372,65.457,52.366,87.447
100.0,100.0,40.0,60.0,40.0,687.847,217.682,1024.387,1267.24,131.274,39.391,74.397,71.9,74.435,37.269,1.462,1.944,0.375,65.457,52.366,87.628
100.0,100.0,40.0,60.0,40.0,682.682,218.357,1008.846,1260.882,124.574,39.365,74.345,71.894,74.396,37.228,1.467,1.938,0.378,65.457,52.366,87.79
100.0,100.0,40.0,60.0,40.0,676.904,219.059,992.042,1253.984,117.356,39.255,74.285,71.891,74.346,37.101,1.472,1.931,0.381,65.457,52.366,87.92
100.0,100.0,40.0,60.0,40.0,671.164,219.704,975.95,1247.361,110.468,39.169,74.224,71.892,74.29,36.998,1.476,1.924,0.384,65.457,52.366,88.03
100.0,100.0,40.0,60.0,40.0,666.065,220.235,962.141,1241.666,104.576,39.143,74.151,71.895,74.227,36.956,1.481,1.919,0.387,65.457,52.366,87.946
100.0,100.0,40.0,60.0,40.0,662.103,220.623,951.722,1237.368,100.14,39.062,74.093,71.9,74.163,36.862,1.484,1.915,0.389,65.457,52.366,87.829
100.0,100.0,40.0,60.0,40.0,659.606,220.855,945.291,1234.724,97.403,38.97,74.05,71.906,74.107,36.763,1.486,1.912,0.39,65.457,52.366,87.667
100.0,100.0,40.0,60.0,40.0,658.642,220.94,942.836,1233.739,96.351,39.004,74.042,71.912,74.069,36.792,1.487,1.911,0.391,65.457,52.366,87.654
100.0,100.0,40.0,60.0,40.0,659.098,220.895,943.995,1234.262,96.831,39.135,74.041,71.919,74.052,36.923,1.486,1.911,0.391,65.457,52.366,87.512
100.0,100.0,40.0,60.0,40.0,660.749,220.739,948.223,1236.053,98.612,39.195,74.059,71.927,74.05,36.986,1.485,1.913,0.39,65.457,52.366,87.434
100.0,100.0,40.0,60.0,40.0,668.652,219.928,969.089,1244.982,107.401,39.142,74.163,71.936,74.079,36.946,1.479,1.922,0.386,65.457,52.366,87.408
100.0,100.0,40.0,60.0,40.0,680.648,218.519,1002.862,1259.32,121.732,39.332,74.313,71.943,74.18,37.168,1.469,1.935,0.379,65.457,52.366,87.375
100.0,100.0,40.0,60.0,40.0,690.532,217.179,1032.661,1271.824,134.493,39.493,74.423,71.942,74.3,37.361,1.46,1.947,0.373,65.457,52.366,87.22
100.0,100.0,40.0,60.0,40.0,697.825,216.08,1055.806,1281.421,144.484,39.655,74.503,71.935,74.405,37.551,1.453,1.957,0.368,65.457,52.366,87.207
100.0,100.0,40.0,60.0,40.0,702.432,215.339,1070.923,1287.607,151.055,39.695,74.539,71.923,74.482,37.611,1.448,1.963,0.365,65.457,52.366,87.129
100.0,100.0,40.0,60.0,40.0,704.446,215.01,1077.65,1290.282,154.007,39.764,74.541,71.909,74.52,37.69,1.446,1.966,0.364,65.457,52.366,87.071
100.0,100.0,40.0,60.0,40.0,704.106,215.083,1076.508,1289.696,153.543,39.784,74.553,71.894,74.537,37.713,1.447,1.965,0.364,65.457,52.366,87.298
100.0,100.0,40.0,60.0,40.0,701.823,215.481,1068.901,1286.44,150.275,39.79,74.526,71.88,74.54,37.713,1.449,1.962,0.366,65.457,52.366,87.35
100.0,100.0,40.0,60.0,40.0,698.081,216.099,1056.637,1281.257,144.992,39.651,74.474,71.867,74.515,37.564,1.453,1.957,0.368,65.457,52.366,87.421
100.0,100.0,40.0,60.0,40.0,693.365,216.833,1041.536,1274.902,138.497,39.588,74.412,71.858,74.469,37.486,1.457,1.951,0.371,65.457,52.366,87.473
100.0,100.0,40.0,60.0,40.0,688.162,217.588,1025.351,1268.103,131.551,39.478,74.353,71.851,74.414,37.359,1.462,1.944,0.374,65.457,52.366,87.589
100.0,100.0,40.0,60.0,40.0,683.003,218.284,1009.798,1261.58,124.892,39.345,74.303,71.846,74.36,37.209,1.466,1.938,0.378,65.457,52.366,87.751
100.0,100.0,40.0,60.0,40.0,678.347,218.869,996.181,1255.887,119.07,39.364,74.251,71.845,74.308,37.213,1.47,1.933,0.38,65.457,52.366,87.816
100.0,100.0,40.0,60.0,40.0,674.618,219.307,985.561,1251.476,114.531,39.301,74.201,71.846,74.256,37.137,1.474,1.928,0.382,65.457,52.366,87.803
100.0,100.0,40.0,60.0,40.0,672.159,219.579,978.697,1248.665,111.59,39.225,74.21,71.848,74.223,37.052,1.476,1.925,0.384,65.457,52.366,88.16
100.0,100.0,40.0,60.0,40.0,671.105,219.687,975.786,1247.536,110.324,39.263,74.217,71.852,74.218,37.085,1.477,1.924,0.384,65.457,52.366,88.276
100.0,100.0,40.0,60.0,40.0,671.388,219.646,976.566,1247.965,110.624,39.317,74.205,71.856,74.214,37.138,1.476,1.925,0.384,65.457,52.366,88.082
100.0,100.0,40.0,60.0,40.0,672.755,219.484,980.35,1249.653,112.203,39.379,74.2,71.86,74.206,37.204,1.475,1.926,0.383,65.457,52.366,87.855
100.0,100.0,40.0,60.0,40.0,674.845,219.236,986.2,1252.191,114.668,39.54,74.249,71.864,74.216,37.369,1.473,1.928,0.382,65.457,52.366,88.056
100.0,100.0,40.0,60.0,40.0,677.361,218.933,993.349,1255.244,117.698,39.479,74.288,71.867,74.249,37.316,1.471,1.931,0.381,65.457,52.366,88.069
100.0,100.0,40.0,60.0,40.0,679.992,218.609,1000.945,1258.444,120.935,39.514,74.32,71.868,74.283,37.359,1.469,1.934,0.379,65.457,52.366,88.03
100.0,100.0,40.0,60.0,40.0,682.38,218.307,1007.954,1261.364,123.936,39.701,74.342,71.868,74.314,37.553,1.467,1.937,0.378,65.457,52.366,87.933
100.0,100.0,40.0,60.0,40.0,684.363,218.052,1013.85,1263.786,126.473,39.757,74.351,71.868,74.334,37.616,1.465,1.94,0.377,65.457,52.366,87.803
100.0,100.0,40.0,60.0,40.0,685.86,217.859,1018.352,1265.6,128.422,39.773,74.345,71.866,74.343,37.637,1.464,1.942,0.376,65.457,52.366,87.602
100.0,100.0,40.0,60.0,40.0,686.793,217.74,1021.175,1266.702,129.656,39.681,74.34,71.864,74.342,37.549,1.463,1.943,0.375,65.457,52.366,87.512
100.0,100.0,40.0,60.0,40.0,687.093,217.707,1022.088,1267.006,130.072,39.707,74.373,71.861,74.351,37.576,1.463,1.943,0.375,65.457,52.366,87.79
100.0,100.0,40.0,60.0,40.0,686.785,217.757,1021.15,1266.549,129.688,39.758,74.364,71.858,74.364,37.627,1.463,1.943,0.375,65.457,52.366,87.725
100.0,100.0,40.0,60.0,40.0,686.009,217.867,1018.799,1265.519,128.694,39.792,74.358,71.856,74.361,37.66,1.464,1.942,0.376,65.457,52.366,87.777
100.0,100.0,40.0,60.0,40.0,684.961,218.012,1015.643,1264.168,127.351,39.664,74.373,71.855,74.364,37.528,1.465,1.94,0.376,65.457,52.366,88.043
100.0,100.0,40.0,60.0,40.0,683.77,218.171,1012.077,1262.663,125.828,39.697,74.375,71.854,74.371,37.558,1.466,1.939,0.377,65.457,52.366,88.186
100.0,100.0,40.0,60.0,40.0,682.529,218.331,1008.394,1261.13,124.25,39.678,74.359,71.853,74.369,37.535,1.467,1.937,0.378,65.457,52.366,88.16
100.0,100.0,40.0,60.0,40.0,681.405,218.473,1005.08,1259.766,122.826,39.766,74.324,71.853,74.352,37.619,1.468,1.936,0.378,65.457,52.366,87.972
100.0,100.0,40.0,60.0,40.0,680.461,218.588,1002.313,1258.643,121.632,39.695,74.304,71.854,74.328,37.546,1.469,1.935,0.379,65.457,52.366,87.92
100.0,100.0,40.0,60.0,40.0,679.761,218.671,1000.275,1257.835,120.748,39.755,74.291,71.855,74.308,37.603,1.469,1.934,0.379,65.457,52.366,87.881
100.0,100.0,40.0,60.0,40.0,679.357,218.716,999.101,1257.39,120.232,39.744,74.286,71.857,74.296,37.591,1.47,1.934,0.38,65.457,52.366,87.881
100.0,100.0,40.0,60.0,40.0,679.267,218.723,998.84,1257.325,120.108,39.781,74.296,71.859,74.293,37.627,1.47,1.934,0.38,65.457,52.366,87.972
100.0,100.0,40.0,60.0,40.0,679.479,218.693,999.456,1257.615,120.361,39.824,74.31,71.861,74.3,37.67,1.47,1.934,0.38,65.457,52.366,88.03
100.0,100.0,40.0,60.0,40.0,679.957,218.632,1000.843,1258.215,120.948,39.787,74.306,71.863,74.305,37.634,1.469,1.934,0.379,65.457,52.366,87.933
100.0,100.0,40.0,60.0,40.0,680.61,218.55,1002.749,1259.016,121.761,39.848,74.306,71.865,74.305,37.697,1.469,1.935,0.379,65.457,52.366,87.868
100.0,100.0,40.0,60.0,40.0,681.389,218.453,1005.032,1259.958,122.741,39.881,74.328,71.868,74.312,37.732,1.468,1.936,0.378,65.457,52.366,87.959
100.0,100.0,40.0,60.0,40.0,682.615,218.298,1008.647,1261.443,124.295,39.86,74.357,71.872,74.331,37.715,1.467,1.938,0.378,65.457,52.366,88.017
100.0,100.0,40.0,60.0,40.0,684.301,218.082,1013.665,1263.502,126.455,39.959,74.39,71.876,74.357,37.818,1.465,1.94,0.377,65.457,52.366,88.082
100.0,100.0,40.0,60.0,40.0,686.2,217.833,1019.378,1265.84,128.919,40.009,74.44,71.879,74.393,37.874,1.464,1.942,0.376,65.457,52.366,88.27
100.0,100.0,40.0,60.0,40.0,688.133,217.573,1025.263,1268.242,131.461,40.039,74.486,71.881,74.438,37.91,1.462,1.944,0.374,65.457,52.366,88.393
100.0,100.0,40.0,60.0,40.0,689.898,217.331,1030.695,1270.454,133.811,40.148,74.534,71.882,74.483,38.025,1.46,1.947,0.373,65.457,52.366,88.549
100.0,100.0,40.0,60.0,40.0,691.353,217.127,1035.218,1272.292,135.771,40.081,74.582,71.883,74.531,37.964,1.459,1.948,0.372,65.457,52.366,88.775
100.0,100.0,40.0,60.0,40.0,692.412,216.976,1038.534,1273.635,137.209,40.118,74.599,71.883,74.57,38.005,1.458,1.95,0.372,65.457,52.366,88.775
100.0,100.0,40.0,60.0,40.0,692.984,216.894,1040.336,1274.363,137.992,40.051,74.569,71.882,74.58,37.94,1.457,1.951,0.371,65.457,52.366,88.458
100.0,100.0,40.0,60.0,40.0,693.019,216.889,1040.445,1274.409,138.039,40.076,74.544,71.88,74.564,37.966,1.457,1.951,0.371,65.457,52.366,88.302
100.0,100.0,40.0,60.0,40.0,692.534,216.959,1038.919,1273.791,137.376,40.013,74.532,71.879,74.548,37.902,1.458,1.95,0.372,65.457,52.366,88.289
100.0,100.0,40.0,60.0,40.0,691.63,217.087,1036.082,1272.642,136.145,40.019,74.475,71.877,74.521,37.905,1.459,1.949,0.372,65.457,52.366,87.92
100.0,100.0,40.0,60.0,40.0,690.412,217.258,1032.288,1271.105,134.499,40.091,74.429,71.876,74.476,37.974,1.46,1.947,0.373,65.457,52.366,87.725
100.0,100.0,40.0,60.0,40.0,689.071,217.444,1028.144,1269.426,132.704,40.056,74.424,71.877,74.443,37.935,1.461,1.946,0.374,65.457,52.366,87.855
100.0,100.0,40.0,60.0,40.0,687.772,217.62,1024.158,1267.807,130.978,39.969,74.428,71.877,74.433,37.843,1.462,1.944,0.375,65.457,52.366,88.017
100.0,100.0,40.0,60.0,40.0,686.624,217.774,1020.663,1266.389,129.466,40.034,74.43,71.878,74.431,37.905,1.463,1.942,0.375,65.457,52.366,88.134
100.0,100.0,40.0,60.0,40.0,685.727,217.892,1017.949,1265.285,128.293,40.016,74.426,71.88,74.429,37.883,1.464,1.941,0.376,65.457,52.366,88.173
100.0,100.0,40.0,60.0,40.0,685.135,217.97,1016.166,1264.562,127.523,39.963,74.439,71.882,74.43,37.827,1.465,1.941,0.376,65.457,52.366,88.341
100.0,100.0,40.0,60.0,40.0,684.82,218.01,1015.219,1264.182,127.112,39.991,74.464,71.885,74.443,37.855,1.465,1.94,0.376,65.457,52.366,88.581
100.0,100.0,40.0,60.0,40.0,684.79,218.013,1015.128,1264.152,127.071,40.022,74.507,71.887,74.47,37.885,1.465,1.94,0.376,65.457,52.366,88.886
100.0,100.0,40.0,60.0,40.0,685.054,217.978,1015.923,1264.481,127.412,39.936,74.499,71.89,74.493,37.799,1.465,1.941,0.376,65.457,52.366,88.724
100.0,100.0,40.0,60.0,40.0,685.511,217.918,1017.298,1265.048,128.004,40.027,74.466,71.892,74.486,37.891,1.464,1.941,0.376,65.457,52.366,88.406
100.0,100.0,40.0,60.0,40.0,686.066,217.844,1018.973,1265.734,128.727,40.0,74.458,71.894,74.47,37.866,1.464,1.942,0.376,65.457,52.366,88.289
100.0,100.0,40.0,60.0,40.0,686.677,217.763,1020.823,1266.487,129.526,39.979,74.472,71.895,74.467,37.847,1.463,1.943,0.375,65.457,52.366,88.341
100.0,100.0,40.0,60.0,40.0,687.265,217.685,1022.613,1267.212,130.3,39.996,74.487,71.897,74.475,37.866,1.463,1.943,0.375,65.457,52.366,88.367
100.0,100.0,40.0,60.0,40.0,687.783,217.616,1024.192,1267.848,130.985,40.007,74.524,71.898,74.493,37.879,1.462,1.944,0.375,65.457,52.366,88.62
100.0,100.0,40.0,60.0,40.0,688.232,217.556,1025.566,1268.397,131.583,40.054,74.569,71.899,74.527,37.927,1.462,1.944,0.374,65.457,52.366,88.924
100.0,100.0,40.0,60.0,40.0,688.647,217.501,1026.84,1268.9,132.138,40.03,74.594,71.9,74.563,37.905,1.461,1.945,0.374,65.457,52.366,89.028
100.0,100.0,40.0,60.0,40.0,689.023,217.452,1027.993,1269.352,132.643,40.051,74.577,71.901,74.578,37.927,1.461,1.945,0.374,65.457,52.366,88.827
100.0,100.0,40.0,60.0,40.0,689.294,217.416,1028.829,1269.676,133.009,40.085,74.567,71.902,74.574,37.963,1.461,1.946,0.374,65.457,52.366,88.711
100.0,100.0,40.0,60.0,40.0,689.44,217.397,1029.28,1269.847,133.208,40.118,74.55,71.903,74.564,37.996,1.461,1.946,0.374,65.457,52.366,88.568
100.0,100.0,40.0,60.0,40.0,689.484,217.392,1029.415,1269.893,133.269,40.094,74.542,71.904,74.552,37.973,1.461,1.946,0.374,65.457,52.366,88.497
100.0,100.0,40.0,60.0,40.0,689.431,217.4,1029.253,1269.822,133.2,40.08,74.557,71.905,74.551,37.958,1.461,1.946,0.374,65.457,52.366,88.633
100.0,100.0,40.0,60.0,40.0,689.304,217.418,1028.863,1269.66,133.031,40.124,74.501,71.905,74.539,38.002,1.461,1.946,0.374,65.457,52.366,88.134
100.0,100.0,40.0,60.0,40.0,689.111,217.444,1028.268,1269.421,132.774,40.18,74.466,71.906,74.502,38.057,1.461,1.946,0.374,65.457,52.366,87.933
100.0,100.0,40.0,60.0,40.0,688.876,217.476,1027.541,1269.129,132.458,40.079,74.425,71.907,74.466,37.955,1.461,1.945,0.374,65.457,52.366,87.641
100.0,100.0,40.0,60.0,40.0,688.617,217.511,1026.745,1268.81,132.112,40.043,74.432,71.908,74.441,37.919,1.461,1.945,0.374,65.457,52.366,87.738
100.0,100.0,40.0,60.0,40.0,688.321,217.551,1025.839,1268.448,131.718,40.082,74.43,71.909,74.436,37.957,1.462,1.945,0.374,65.457,52.366,87.751
100.0,100.0,40.0,60.0,40.0,688.049,217.587,1025.006,1268.113,131.357,40.18,74.432,71.91,74.433,38.054,1.462,1.944,0.374,65.457,52.366,87.777
100.0,100.0,40.0,60.0,40.0,687.89,217.608,1024.521,1267.918,131.146,40.178,74.424,71.912,74.429,38.051,1.462,1.944,0.375,65.457,52.366,87.713
100.0,100.0,40.0,60.0,40.0,687.895,217.608,1024.535,1267.923,131.153,40.117,74.458,71.914,74.436,37.99,1.462,1.944,0.375,65.457,52.366,87.991
100.0,100.0,40.0,60.0,40.0,688.056,217.587,1025.028,1268.119,131.368,40.1,74.477,71.916,74.457,37.973,1.462,1.944,0.374,65.457,52.366,88.082
100.0,100.0,40.0,60.0,40.0,688.321,217.552,1025.839,1268.441,131.72,40.035,74.487,71.918,74.473,37.909,1.462,1.945,0.374,65.457,52.366,88.16
100.0,100.0,40.0,60.0,40.0,688.602,217.514,1026.701,1268.784,132.095,40.112,74.479,71.919,74.48,37.987,1.461,1.945,0.374,65.457,52.366,88.03
100.0,100.0,40.0,60.0,40.0,688.838,217.482,1027.426,1269.074,132.411,40.176,74.49,71.92,74.483,38.052,1.461,1.945,0.374,65.457,52.366,88.082
100.0,100.0,40.0,60.0,40.0,689.048,217.454,1028.071,1269.331,132.691,40.07,74.465,71.921,74.48,37.946,1.461,1.946,0.374,65.457,52.366,87.829
100.0,100.0,40.0,60.0,40.0,689.181,217.436,1028.482,1269.497,132.87,40.06,74.455,71.922,74.466,37.937,1.461,1.946,0.374,65.457,52.366,87.777
100.0,100.0,40.0,60.0,40.0,689.163,217.438,1028.424,1269.476,132.845,40.058,74.456,71.923,74.459,37.935,1.461,1.946,0.374,65.457,52.366,87.803
100.0,100.0,40.0,60.0,40.0,688.997,217.46,1027.914,1269.273,132.622,40.005,74.455,71.923,74.457,37.882,1.461,1.945,0.374,65.457,52.366,87.803
100.0,100.0,40.0,60.0,40.0,688.7,217.5,1027.002,1268.911,132.225,39.99,74.464,71.923,74.458,37.865,1.461,1.945,0.374,65.457,52.366,87.907
100.0,100.0,40.0,60.0,40.0,688.299,217.554,1025.77,1268.418,131.689,40.081,74.483,71.924,74.468,37.956,1.462,1.945,0.374,65.457,52.366,88.082
100.0,100.0,40.0,60.0,40.0,687.909,217.606,1024.575,1267.941,131.17,40.103,74.47,71.925,74.474,37.977,1.462,1.944,0.375,65.457,52.366,88.004
100.0,100.0,40.0,60.0,40.0,687.633,217.643,1023.734,1267.603,130.805,40.063,74.478,71.927,74.473,37.936,1.462,1.944,0.375,65.457,52.366,88.095
100.0,100.0,40.0,60.0,40.0,687.486,217.662,1023.285,1267.424,130.61,40.08,74.462,71.928,74.472,37.952,1.462,1.944,0.375,65.457,52.366,87.946
100.0,100.0,40.0,60.0,40.0,687.44,217.668,1023.146,1267.367,130.55,40.088,74.417,71.929,74.451,37.959,1.462,1.943,0.375,65.457,52.366,87.576
100.0,100.0,40.0,60.0,40.0,687.442,217.668,1023.15,1267.367,130.551,40.035,74.422,71.93,74.429,37.906,1.462,1.943,0.375,65.457,52.366,87.667
100.0,100.0,40.0,60.0,40.0,687.455,217.666,1023.19,1267.383,130.569,40.007,74.451,71.932,74.434,37.878,1.462,1.944,0.375,65.457,52.366,87.894
100.0,100.0,40.0,60.0,40.0,687.47,217.665,1023.234,1267.401,130.589,40.063,74.448,71.933,74.445,37.934,1.462,1.944,0.375,65.457,52.366,87.816
100.0,100.0,40.0,60.0,40.0,687.492,217.662,1023.303,1267.427,130.619,40.052,74.448,71.934,74.446,37.924,1.462,1.944,0.375,65.457,52.366,87.816
100.0,100.0,40.0,60.0,40.0,687.517,217.658,1023.38,1267.459,130.652,40.074,74.467,71.935,74.453,37.946,1.462,1.944,0.375,65.457,52.366,87.978
100.0,100.0,40.0,60.0,40.0,687.566,217.652,1023.53,1267.52,130.716,40.074,74.477,71.936,74.465,37.946,1.462,1.944,0.375,65.457,52.366,88.03
100.0,100.0,40.0,60.0,40.0,687.814,217.616,1024.287,1267.848,131.037,40.067,74.505,71.939,74.481,37.94,1.462,1.944,0.375,65.457,52.366,88.237
100.0,100.0,40.0,60.0,40.0,688.297,217.546,1025.763,1268.494,131.663,40.058,74.522,71.941,74.502,37.931,1.462,1.945,0.374,65.457,52.366,88.289
100.0,100.0,40.0,60.0,40.0,688.9,217.457,1027.616,1269.307,132.447,40.005,74.534,71.943,74.519,37.881,1.461,1.945,0.374,65.457,52.366,88.302
100.0,100.0,40.0,60.0,40.0,689.502,217.367,1029.472,1270.125,133.231,40.048,74.546,71.944,74.532,37.926,1.461,1.946,0.373,65.457,52.366,88.328
100.0,100.0,40.0,60.0,40.0,690.003,217.29,1031.02,1270.819,133.883,40.073,74.554,71.945,74.544,37.952,1.46,1.947,0.373,65.457,52.366,88.328
100.0,100.0,40.0,60.0,40.0,690.373,217.232,1032.17,1271.341,134.364,40.075,74.547,71.945,74.548,37.955,1.46,1.947,0.373,65.457,52.366,88.237
100.0,100.0,40.0,60.0,40.0,690.566,217.201,1032.768,1271.628,134.611,40.09,74.575,71.945,74.555,37.972,1.46,1.947,0.373,65.457,52.366,88.445
100.0,100.0,40.0,60.0,40.0,690.579,217.196,1032.807,1271.67,134.619,40.159,74.597,71.946,74.576,38.04,1.46,1.947,0.373,65.457,52.366,88.594
100.0,100.0,40.0,60.0,40.0,690.483,217.208,1032.509,1271.561,134.487,40.139,74.607,71.946,74.593,38.021,1.46,1.947,0.373,65.457,52.366,88.672
100.0,100.0,40.0,60.0,40.0,690.342,217.228,1032.073,1271.38,134.299,40.102,74.615,71.947,74.604,37.983,1.46,1.947,0.373,65.457,52.366,88.724
100.0,100.0,40.0,60.0,40.0,690.163,217.255,1031.517,1271.137,134.063,40.099,74.6,71.947,74.607,37.979,1.46,1.947,0.373,65.457,52.366,88.62
100.0,100.0,40.0,60.0,40.0,689.953,217.287,1030.865,1270.847,133.789,40.091,74.58,71.948,74.596,37.971,1.46,1.947,0.373,65.457,52.366,88.458
100.0,100.0,40.0,60.0,40.0,689.733,217.321,1030.186,1270.539,133.504,40.175,74.551,71.949,74.577,38.054,1.46,1.946,0.373,65.457,52.366,88.27
100.0,100.0,40.0,60.0,40.0,689.546,217.351,1029.607,1270.271,133.263,40.118,74.541,71.95,74.557,37.996,1.461,1.946,0.373,65.457,52.366,88.212
100.0,100.0,40.0,60.0,40.0,689.379,217.377,1029.093,1270.034,133.049,40.111,74.532,71.95,74.544,37.989,1.461,1.946,0.374,65.457,52.366,88.186
100.0,100.0,40.0,60.0,40.0,689.183,217.406,1028.489,1269.766,132.793,40.06,74.545,71.951,74.54,37.938,1.461,1.946,0.374,65.457,52.366,88.302
100.0,100.0,40.0,60.0,40.0,688.956,217.439,1027.787,1269.472,132.493,40.153,74.549,71.952,74.545,38.03,1.461,1.945,0.374,65.457,52.366,88.315
100.0,100.0,40.0,60.0,40.0,688.723,217.471,1027.071,1269.18,132.183,40.146,74.517,71.953,74.538,38.022,1.461,1.945,0.374,65.457,52.366,88.069
100.0,100.0,40.0,60.0,40.0,688.515,217.498,1026.436,1268.93,131.905,40.077,74.511,71.954,74.521,37.953,1.462,1.945,0.374,65.457,52.366,88.095
100.0,100.0,40.0,60.0,40.0,688.307,217.525,1025.797,1268.687,131.624,40.164,74.547,71.955,74.525,38.039,1.462,1.945,0.374,65.457,52.366,88.406
100.0,100.0,40.0,60.0,40.0,688.142,217.545,1025.29,1268.502,131.398,40.19,74.58,71.956,74.551,38.064,1.462,1.944,0.374,65.457,52.366,88.646
100.0,100.0,40.0,60.0,40.0,688.085,217.55,1025.114,1268.453,131.316,40.137,74.542,71.957,74.559,38.011,1.462,1.944,0.374,65.457,52.366,88.289
100.0,100.0,40.0,60.0,40.0,688.087,217.547,1025.123,1268.478,131.313,40.208,74.51,71.958,74.537,38.082,1.462,1.944,0.374,65.457,52.366,88.069
100.0,100.0,40.0,60.0,40.0,688.111,217.542,1025.195,1268.527,131.338,40.19,74.511,71.959,74.518,38.064,1.462,1.944,0.374,65.457,52.366,88.108
100.0,100.0,40.0,60.0,40.0,688.162,217.534,1025.351,1268.606,131.401,40.189,74.559,71.961,74.528,38.063,1.462,1.944,0.374,65.457,52.366,88.484
100.0,100.0,40.0,60.0,40.0,688.239,217.522,1025.587,1268.712,131.5,40.199,74.587,71.962,74.558,38.073,1.462,1.944,0.374,65.457,52.366,88.646
100.0,100.0,40.0,60.0,40.0,688.358,217.505,1025.952,1268.863,131.657,40.222,74.583,71.963,74.576,38.096,1.462,1.945,0.374,65.457,52.366,88.549
100.0,100.0,40.0,60.0,40.0,688.521,217.483,1026.453,1269.066,131.875,40.302,74.578,71.965,74.579,38.177,1.462,1.945,0.374,65.457,52.366,88.484
100.0,100.0,40.0,60.0,40.0,688.727,217.456,1027.085,1269.316,132.15,40.261,74.54,71.966,74.566,38.136,1.461,1.945,0.374,65.457,52.366,88.16
100.0,100.0,40.0,60.0,40.0,688.939,217.428,1027.736,1269.569,132.436,40.247,74.561,71.967,74.555,38.123,1.461,1.945,0.374,65.457,52.366,88.341
100.0,100.0,40.0,60.0,40.0,689.103,217.407,1028.243,1269.764,132.658,40.319,74.557,71.968,74.559,38.195,1.461,1.946,0.374,65.457,52.366,88.237
100.0,100.0,40.0,60.0,40.0,689.232,217.39,1028.639,1269.914,132.833,40.391,74.527,71.969,74.548,38.268,1.461,1.946,0.374,65.457,52.366,87.978
100.0,100.0,40.0,60.0,40.0,689.351,217.375,1029.007,1270.051,132.995,40.364,74.523,71.97,74.532,38.241,1.461,1.946,0.374,65.457,52.366,87.959
100.0,100.0,40.0,60.0,40.0,689.463,217.361,1029.35,1270.181,133.147,40.369,74.531,71.971,74.529,38.247,1.461,1.946,0.373,65.457,52.366,88.004
100.0,100.0,40.0,60.0,40.0,689.549,217.349,1029.618,1270.285,133.265,40.377,74.532,71.972,74.531,38.255,1.461,1.946,0.373,65.457,52.366,87.972
100.0,100.0,40.0,60.0,40.0,689.618,217.34,1029.829,1270.366,133.357,40.397,74.519,71.973,74.528,38.276,1.461,1.946,0.373,65.457,52.366,87.868
100.0,100.0,40.0,60.0,40.0,689.667,217.333,1029.982,1270.428,133.424,40.407,74.509,71.974,74.519,38.285,1.461,1.946,0.373,65.457,52.366,87.79
100.0,100.0,40.0,60.0,40.0,689.666,217.333,1029.977,1270.43,133.421,40.402,74.488,71.975,74.506,38.28,1.461,1.946,0.373,65.457,52.366,87.628
100.0,100.0,40.0,60.0,40.0,689.593,217.343,1029.753,1270.343,133.322,40.403,74.5,71.976,74.497,38.282,1.461,1.946,0.373,65.457,52.366,87.751
100.0,100.0,40.0,60.0,40.0,689.461,217.36,1029.345,1270.187,133.143,40.423,74.516,71.977,74.505,38.301,1.461,1.946,0.373,65.457,52.366,87.855
100.0,100.0,40.0,60.0,40.0,689.314,217.379,1028.891,1270.011,132.944,40.345,74.506,71.978,74.509,38.223,1.461,1.946,0.374,65.457,52.366,87.79
100.0,100.0,40.0,60.0,40.0,689.156,217.4,1028.405,1269.822,132.731,40.394,74.501,71.979,74.505,38.271,1.461,1.946,0.374,65.457,52.366,87.764
100.0,100.0,40.0,60.0,40.0,688.992,217.422,1027.9,1269.625,132.51,40.48,74.535,71.98,74.512,38.356,1.461,1.945,0.374,65.457,52.366,88.056
100.0,100.0,40.0,60.0,40.0,688.922,217.431,1027.683,1269.541,132.414,40.488,74.554,71.982,74.534,38.364,1.461,1.945,0.374,65.457,52.366,88.173
100.0,100.0,40.0,60.0,40.0,688.994,217.421,1027.907,1269.634,132.511,40.462,74.566,71.984,74.551,38.338,1.461,1.945,0.374,65.457,52.366,88.225
100.0,100.0,40.0,60.0,40.0,689.158,217.399,1028.412,1269.838,132.73,40.538,74.563,71.985,74.56,38.415,1.461,1.946,0.374,65.457,52.366,88.173
100.0,100.0,40.0,60.0,40.0,689.352,217.372,1029.009,1270.079,132.988,40.42,74.555,71.986,74.559,38.298,1.461,1.946,0.374,65.457,52.366,88.095
100.0,100.0,40.0,60.0,40.0,689.489,217.353,1029.431,1270.252,133.172,40.401,74.548,71.987,74.555,38.279,1.461,1.946,0.373,65.457,52.366,88.004
100.0,100.0,40.0,60.0,40.0,689.487,217.353,1029.424,1270.25,133.167,40.413,74.532,71.987,74.546,38.291,1.461,1.946,0.373,65.457,52.366,87.868
100.0,100.0,40.0,60.0,40.0,689.342,217.372,1028.979,1270.076,132.973,40.449,74.511,71.988,74.53,38.326,1.461,1.946,0.374,65.457,52.366,87.725
100.0,100.0,40.0,60.0,40.0,689.071,217.409,1028.141,1269.741,132.609,40.353,74.497,71.988,74.513,38.23,1.461,1.946,0.374,65.457,52.366,87.654
100.0,100.0,40.0,60.0,40.0,688.657,217.465,1026.868,1269.233,132.055,40.38,74.464,71.988,74.493,38.255,1.461,1.945,0.374,65.457,52.366,87.421
100.0,100.0,40.0,60.0,40.0,688.109,217.539,1025.189,1268.56,131.325,40.476,74.455,71.988,74.471,38.35,1.462,1.944,0.374,65.457,52.366,87.434
100.0,100.0,40.0,60.0,40.0,687.51,217.618,1023.357,1267.827,130.53,40.379,74.429,71.989,74.454,38.252,1.463,1.944,0.375,65.457,52.366,87.272
100.0,100.0,40.0,60.0,40.0,686.909,217.698,1021.529,1267.094,129.736,40.337,74.394,71.989,74.427,38.208,1.463,1.943,0.375,65.457,52.366,87.071
100.0,100.0,40.0,60.0,40.0,686.295,217.779,1019.667,1266.346,128.927,40.336,74.394,71.99,74.405,38.205,1.464,1.942,0.375,65.457,52.366,87.155
100.0,100.0,40.0,60.0,40.0,685.705,217.855,1017.88,1265.63,128.153,40.312,74.411,71.991,74.403,38.178,1.464,1.941,0.376,65.457,52.366,87.35
100.0,100.0,40.0,60.0,40.0,685.211,217.919,1016.393,1265.032,127.508,40.286,74.418,71.992,74.41,38.151,1.465,1.941,0.376,65.457,52.366,87.434
100.0,100.0,40.0,60.0,40.0,684.856,217.965,1015.326,1264.602,127.046,40.361,74.432,71.993,74.419,38.224,1.465,1.94,0.376,65.457,52.366,87.563
100.0,100.0,40.0,60.0,40.0,684.673,217.989,1014.779,1264.382,126.809,40.441,74.451,71.995,74.433,38.304,1.465,1.94,0.376,65.457,52.366,87.725
100.0,100.0,40.0,60.0,40.0,684.719,217.98,1014.915,1264.46,126.861,40.407,74.475,71.998,74.452,38.27,1.465,1.94,0.376,65.457,52.366,87.881
100.0,100.0,40.0,60.0,40.0,684.977,217.942,1015.691,1264.822,127.182,40.355,74.483,72.0,74.47,38.219,1.465,1.94,0.376,65.457,52.366,87.881
100.0,100.0,40.0,60.0,40.0,685.348,217.887,1016.807,1265.336,127.646,40.37,74.471,72.001,74.475,38.234,1.464,1.941,0.376,65.457,52.366,87.738
100.0,100.0,40.0,60.0,40.0,685.729,217.83,1017.956,1265.869,128.123,40.377,74.445,72.002,74.464,38.242,1.464,1.941,0.376,65.457,52.366,87.499
100.0,100.0,40.0,60.0,40.0,686.018,217.785,1018.829,1266.29,128.48,40.341,74.433,72.003,74.447,38.207,1.464,1.942,0.375,65.457,52.366,87.388
100.0,100.0,40.0,60.0,40.0,686.157,217.76,1019.248,1266.517,128.645,40.367,74.433,72.003,74.438,38.234,1.464,1.942,0.375,65.457,52.366,87.388
100.0,100.0,40.0,60.0,40.0,686.14,217.758,1019.197,1266.54,128.609,40.39,74.433,72.003,74.435,38.257,1.464,1.942,0.375,65.457,52.366,87.395
100.0,100.0,40.0,60.0,40.0,685.985,217.775,1018.728,1266.378,128.399,40.392,74.443,72.003,74.437,38.259,1.464,1.942,0.375,65.457,52.366,87.499
100.0,100.0,40.0,60.0,40.0,685.732,217.807,1017.965,1266.079,128.065,40.394,74.457,72.004,74.445,38.26,1.464,1.941,0.375,65.457,52.366,87.628
100.0,100.0,40.0,60.0,40.0,685.429,217.848,1017.051,1265.702,127.672,40.357,74.449,72.004,74.451,38.222,1.464,1.941,0.376,65.457,52.366,87.55
100.0,100.0,40.0,60.0,40.0,685.123,217.89,1016.129,1265.31,127.278,40.429,74.425,72.005,74.442,38.294,1.465,1.941,0.376,65.457,52.366,87.395
100.0,100.0,40.0,60.0,40.0,684.856,217.927,1015.326,1264.958,126.94,40.412,74.404,72.006,74.424,38.276,1.465,1.94,0.376,65.457,52.366,87.246
100.0,100.0,40.0,60.0,40.0,684.658,217.957,1014.732,1264.683,126.693,40.482,74.391,72.007,74.407,38.345,1.465,1.94,0.376,65.457,52.366,87.168
100.0,100.0,40.0,60.0,40.0,684.537,217.976,1014.369,1264.504,126.546,40.507,74.384,72.008,74.394,38.369,1.465,1.94,0.376,65.457,52.366,87.116
100.0,100.0,40.0,60.0,40.0,684.526,217.98,1014.337,1264.461,126.541,40.394,74.39,72.01,74.39,38.256,1.465,1.94,0.376,65.457,52.366,87.168
100.0,100.0,40.0,60.0,40.0,684.598,217.974,1014.552,1264.525,126.64,40.343,74.384,72.011,74.389,38.205,1.465,1.94,0.376,65.457,52.366,87.097
100.0,100.0,40.0,60.0,40.0,684.674,217.965,1014.783,1264.604,126.744,40.436,74.377,72.011,74.383,38.298,1.465,1.94,0.376,65.457,52.366,87.019
100.0,100.0,40.0,60.0,40.0,684.746,217.957,1014.997,1264.685,126.84,40.588,74.379,72.013,74.379,38.451,1.465,1.94,0.376,65.457,52.366,87.032
100.0,100.0,40.0,60.0,40.0,684.884,217.939,1015.409,1264.852,127.017,40.538,74.389,72.014,74.382,38.401,1.465,1.94,0.376,65.457,52.366,87.084
100.0,100.0,40.0,60.0,40.0,685.103,217.909,1016.071,1265.128,127.3,40.542,74.393,72.016,74.387,38.406,1.465,1.941,0.376,65.457,52.366,87.103
100.0,100.0,40.0,60.0,40.0,685.36,217.874,1016.842,1265.454,127.63,40.575,74.427,72.017,74.401,38.439,1.465,1.941,0.376,65.457,52.366,87.35
100.0,100.0,40.0,60.0,40.0,685.588,217.843,1017.528,1265.75,127.922,40.489,74.46,72.018,74.428,38.354,1.464,1.941,0.376,65.457,52.366,87.563
100.0,100.0,40.0,60.0,40.0,685.732,217.822,1017.965,1265.947,128.104,40.524,74.485,72.018,74.457,38.39,1.464,1.941,0.376,65.457,52.366,87.725
100.0,100.0,40.0,60.0,40.0,685.789,217.812,1018.137,1266.037,128.173,40.534,74.473,72.019,74.472,38.4,1.464,1.941,0.375,65.457,52.366,87.602
100.0,100.0,40.0,60.0,40.0,685.777,217.812,1018.098,1266.038,128.152,40.51,74.457,72.019,74.467,38.377,1.464,1.941,0.375,65.457,52.366,87.486
100.0,100.0,40.0,60.0,40.0,685.672,217.824,1017.782,1265.922,128.011,40.6,74.443,72.02,74.456,38.466,1.464,1.941,0.376,65.457,52.366,87.388
100.0,100.0,40.0,60.0,40.0,685.514,217.844,1017.306,1265.739,127.802,40.533,74.428,72.021,74.443,38.399,1.464,1.941,0.376,65.457,52.366,87.285
100.0,100.0,40.0,60.0,40.0,685.359,217.864,1016.838,1265.553,127.599,40.629,74.427,72.022,74.433,38.494,1.465,1.941,0.376,65.457,52.366,87.272
100.0,100.0,40.0,60.0,40.0,685.23,217.881,1016.453,1265.392,127.433,40.594,74.421,72.023,74.427,38.458,1.465,1.941,0.376,65.457,52.366,87.246
100.0,100.0,40.0,60.0,40.0,685.15,217.892,1016.21,1265.289,127.33,40.52,74.414,72.024,74.421,38.384,1.465,1.941,0.376,65.457,52.366,87.194
100.0,100.0,40.0,60.0,40.0,685.042,217.907,1015.886,1265.15,127.193,40.62,74.413,72.024,74.416,38.484,1.465,1.941,0.376,65.457,52.366,87.194
100.0,100.0,40.0,60.0,40.0,684.907,217.925,1015.481,1264.975,127.02,40.55,74.419,72.025,74.416,38.414,1.465,1.94,0.376,65.457,52.366,87.246
100.0,100.0,40.0,60.0,40.0,684.776,217.943,1015.087,1264.808,126.851,40.549,74.405,72.026,74.414,38.412,1.465,1.94,0.376,65.457,52.366,87.129
100.0,100.0,40.0,60.0,40.0,684.597,217.967,1014.55,1264.586,126.622,40.602,74.397,72.026,74.405,38.465,1.465,1.94,0.376,65.457,52.366,87.097
100.0,100.0,40.0,60.0,40.0,684.383,217.995,1013.908,1264.322,126.345,40.681,74.404,72.027,74.402,38.542,1.465,1.94,0.376,65.457,52.366,87.168
100.0,100.0,40.0,60.0,40.0,684.211,218.017,1013.394,1264.115,126.122,40.663,74.407,72.029,74.404,38.524,1.466,1.94,0.376,65.457,52.366,87.194
100.0,100.0,40.0,60.0,40.0,684.137,218.026,1013.174,1264.028,126.026,40.647,74.417,72.03,74.409,38.508,1.466,1.939,0.376,65.457,52.366,87.272
100.0,100.0,40.0,60.0,40.0,684.159,218.023,1013.239,1264.058,126.053,40.641,74.428,72.031,74.418,38.502,1.466,1.939,0.376,65.457,52.366,87.35
100.0,100.0,40.0,60.0,40.0,684.22,218.014,1013.424,1264.139,126.131,40.638,74.423,72.033,74.423,38.499,1.466,1.94,0.376,65.457,52.366,87.285
100.0,100.0,40.0,60.0,40.0,684.28,218.006,1013.6,1264.219,126.205,40.595,74.407,72.033,74.418,38.456,1.466,1.94,0.376,65.457,52.366,87.129
100.0,100.0,40.0,60.0,40.0,684.276,218.006,1013.588,1264.222,126.198,40.648,74.384,72.034,74.404,38.509,1.466,1.94,0.376,65.457,52.366,86.941
100.0,100.0,40.0,60.0,40.0,684.17,218.018,1013.272,1264.102,126.059,40.598,74.36,72.034,74.384,38.46,1.466,1.939,0.376,65.457,52.366,86.766
100.0,100.0,40.0,60.0,40.0,683.971,218.043,1012.679,1263.87,125.8,40.612,74.345,72.035,74.364,38.473,1.466,1.939,0.377,65.457,52.366,86.689
100.0,100.0,40.0,60.0,40.0,683.686,218.079,1011.828,1263.53,125.43,40.634,74.342,72.035,74.351,38.493,1.466,1.939,0.377,65.457,52.366,86.689
100.0,100.0,40.0,60.0,40.0,683.371,218.119,1010.891,1263.154,125.024,40.687,74.351,72.036,74.348,38.546,1.466,1.938,0.377,65.457,52.366,86.792
100.0,100.0,40.0,60.0,40.0,683.108,218.152,1010.108,1262.839,124.686,40.705,74.354,72.037,74.351,38.563,1.467,1.938,0.377,65.457,52.366,86.805
100.0,100.0,40.0,60.0,40.0,682.941,218.173,1009.612,1262.636,124.471,40.654,74.339,72.038,74.348,38.512,1.467,1.938,0.377,65.457,52.366,86.689
100.0,100.0,40.0,60.0,40.0,682.842,218.186,1009.32,1262.517,124.346,40.642,74.328,72.039,74.339,38.499,1.467,1.938,0.377,65.457,52.366,86.604
100.0,100.0,40.0,60.0,40.0,682.745,218.198,1009.033,1262.399,124.223,40.691,74.319,72.04,74.329,38.547,1.467,1.938,0.377,65.457,52.366,86.539
100.0,100.0,40.0,60.0,40.0,682.644,218.211,1008.733,1262.276,124.093,40.707,74.319,72.041,74.322,38.563,1.467,1.938,0.377,65.457,52.366,86.552
100.0,100.0,40.0,60.0,40.0,682.567,218.221,1008.505,1262.182,123.995,40.713,74.326,72.042,74.322,38.569,1.467,1.938,0.377,65.457,52.366,86.604
100.0,100.0,40.0,60.0,40.0,682.523,218.227,1008.374,1262.129,123.938,40.714,74.327,72.044,74.326,38.569,1.467,1.937,0.377,65.457,52.366,86.617
100.0,100.0,40.0,60.0,40.0,682.511,218.228,1008.339,1262.117,123.923,40.62,74.322,72.044,74.325,38.476,1.467,1.937,0.377,65.457,52.366,86.552
100.0,100.0,40.0,60.0,40.0,682.471,218.233,1008.221,1262.071,123.871,40.734,74.319,72.045,74.322,38.589,1.467,1.937,0.377,65.457,52.366,86.539
100.0,100.0,40.0,60.0,40.0,682.371,218.245,1007.926,1261.955,123.743,40.724,74.302,72.046,74.315,38.579,1.467,1.937,0.377,65.457,52.366,86.39
100.0,100.0,40.0,60.0,40.0,682.249,218.26,1007.567,1261.813,123.586,40.704,74.295,72.047,74.305,38.559,1.467,1.937,0.377,65.457,52.366,86.352
100.0,100.0,40.0,60.0,40.0,682.36,218.245,1007.894,1261.952,123.726,40.753,74.297,72.054,74.299,38.608,1.467,1.937,0.377,65.457,52.366,86.3
100.0,100.0,40.0,60.0,40.0,681.358,218.37,1004.942,1260.758,122.45,40.767,74.217,71.98,74.282,38.622,1.468,1.936,0.378,65.457,52.366,86.287
100.0,100.0,40.0,60.0,40.0,661.936,220.496,951.291,1238.792,99.463,40.562,73.844,71.818,74.142,38.382,1.484,1.914,0.388,65.457,52.366,86.3
60.0,60.0,0.0,100.0,0.0,233.308,53.422,730.493,704.862,26.4,42.268,72.602,71.72,73.509,40.847,0.663,0.943,0.165,0.0,0.0,86.352
12.0,12.0,0.0,100.0,0.0,41.17,1.587,413.197,386.125,26.4,45.606,72.691,71.652,73.07,45.011,0.134,0.296,0.009,0.0,0.0,86.416
0.0,0.0,0.0,100.0,0.0,0.171,0.0,31.19,4.79,26.4,47.563,84.219,71.646,73.126,47.415,0.014,0.015,-0.0,0.0,0.0,86.494
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,47.993,86.505,58.466,73.314,47.973,0.009,-0.0,0.001,0.0,0.0,86.507
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.236,86.46,58.487,73.433,48.233,0.009,-0.0,0.001,0.0,0.0,86.455
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.473,86.371,58.507,73.55,48.472,0.009,-0.0,0.001,0.0,0.0,86.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.679,86.313,58.526,73.666,48.679,0.009,-0.0,0.001,0.0,0.0,86.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,48.955,86.224,58.545,73.779,48.955,0.009,-0.0,0.001,0.0,0.0,86.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.21,86.231,58.563,73.891,49.21,0.009,-0.0,0.001,0.0,0.0,86.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.457,86.205,58.58,74.002,49.457,0.009,-0.0,0.001,0.0,0.0,86.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.701,86.119,58.597,74.112,49.701,0.009,-0.0,0.001,0.0,0.0,86.112
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,49.972,86.055,58.613,74.22,49.972,0.009,-0.0,0.001,0.0,0.0,86.06
