HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.231,86.135,58.629,74.327,50.231,0.009,-0.0,0.001,0.0,0.0,86.151
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.478,86.1,58.645,74.433,50.478,0.009,-0.0,0.001,0.0,0.0,86.099
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.666,86.043,58.66,74.538,50.666,0.009,-0.0,0.001,0.0,0.0,86.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,50.835,85.99,58.675,74.642,50.835,0.009,-0.0,0.001,0.0,0.0,85.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.017,85.902,58.689,74.744,51.017,0.009,-0.0,0.001,0.0,0.0,85.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.19,85.858,58.704,74.844,51.19,0.009,-0.0,0.001,0.0,0.0,85.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.377,85.869,58.718,74.943,51.376,0.009,-0.0,0.001,0.0,0.0,85.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.56,85.92,58.732,75.042,51.56,0.009,-0.0,0.001,0.0,0.0,85.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.741,85.992,58.746,75.14,51.741,0.009,-0.0,0.001,0.0,0.0,85.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,51.935,86.036,58.759,75.238,51.935,0.009,-0.0,0.001,0.0,0.0,86.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.12,85.972,58.772,75.335,52.12,0.009,-0.0,0.001,0.0,0.0,85.956
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.326,85.976,58.785,75.431,52.326,0.009,-0.0,0.001,0.0,0.0,85.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.557,86.066,58.798,75.526,52.557,0.009,-0.0,0.001,0.0,0.0,86.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.787,85.981,58.811,75.621,52.787,0.009,-0.0,0.001,0.0,0.0,85.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.016,85.884,58.823,75.714,53.016,0.009,-0.0,0.001,0.0,0.0,85.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.245,85.828,58.835,75.805,53.245,0.009,-0.0,0.001,0.0,0.0,85.82
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.472,85.711,58.847,75.895,53.472,0.009,-0.0,0.001,0.0,0.0,85.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.699,85.598,58.858,75.984,53.699,0.009,-0.0,0.001,0.0,0.0,85.593
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.925,85.52,58.87,76.07,53.925,0.009,-0.0,0.001,0.0,0.0,85.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.151,85.494,58.881,76.155,54.151,0.009,-0.0,0.001,0.0,0.0,85.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.376,85.562,58.891,76.239,54.376,0.009,-0.0,0.001,0.0,0.0,85.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.6,85.507,58.902,76.323,54.6,0.009,-0.0,0.001,0.0,0.0,85.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.824,85.464,58.913,76.406,54.824,0.009,-0.0,0.001,0.0,0.0,85.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.047,85.429,58.923,76.487,55.047,0.009,-0.0,0.001,0.0,0.0,85.425
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.269,85.375,58.933,76.568,55.269,0.009,-0.0,0.001,0.0,0.0,85.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.49,85.369,58.943,76.647,55.49,0.009,-0.0,0.001,0.0,0.0,85.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.71,85.356,58.953,76.725,55.71,0.009,-0.0,0.001,0.0,0.0,85.36
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.929,85.304,58.962,76.803,55.929,0.009,-0.0,0.001,0.0,0.0,85.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.148,85.297,58.972,76.88,56.148,0.009,-0.0,0.001,0.0,0.0,85.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.366,85.301,58.981,76.956,56.366,0.009,-0.0,0.001,0.0,0.0,85.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.583,85.238,58.99,77.031,56.583,0.009,-0.0,0.001,0.0,0.0,85.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.799,85.13,58.998,77.104,56.799,0.009,-0.0,0.001,0.0,0.0,85.12
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.014,85.087,59.007,77.177,57.014,0.009,-0.0,0.001,0.0,0.0,85.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.228,84.989,59.015,77.248,57.228,0.009,-0.0,0.001,0.0,0.0,84.978
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.441,84.876,59.023,77.317,57.441,0.009,-0.0,0.001,0.0,0.0,84.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.653,84.85,59.031,77.385,57.653,0.009,-0.0,0.001,0.0,0.0,84.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.863,84.789,59.038,77.452,57.863,0.009,-0.0,0.001,0.0,0.0,84.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.074,84.649,59.046,77.518,58.074,0.009,-0.0,0.001,0.0,0.0,84.634
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.284,84.566,59.053,77.582,58.284,0.009,-0.0,0.001,0.0,0.0,84.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.493,84.53,59.06,77.645,58.493,0.009,-0.0,0.001,0.0,0.0,84.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.7,84.444,59.067,77.706,58.7,0.009,-0.0,0.001,0.0,0.0,84.433
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.154,84.4,59.073,77.767,59.154,0.009,-0.0,0.001,0.0,0.0,84.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.488,84.4,59.079,77.827,59.482,0.009,-0.0,0.001,0.0,0.0,84.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.091,84.336,59.086,77.886,59.091,0.009,-0.0,0.001,0.0,0.0,84.329
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.239,84.277,59.092,77.944,59.239,0.009,-0.0,0.001,0.0,0.0,84.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.31,84.256,59.098,78.001,59.309,0.009,-0.0,0.001,0.0,0.0,84.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.378,84.223,59.104,78.057,59.378,0.009,-0.0,0.001,0.0,0.0,84.226
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.763,84.171,59.109,78.113,59.763,0.009,-0.0,0.001,0.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.516,84.116,59.114,78.167,59.516,0.009,-0.0,0.001,0.0,0.0,84.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.585,84.079,59.119,78.221,59.585,0.009,-0.0,0.001,0.0,0.0,84.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.654,84.026,59.123,78.273,59.654,0.009,-0.0,0.001,0.0,0.0,84.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.722,84.004,59.127,78.325,59.722,0.009,-0.0,0.001,0.0,0.0,83.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.791,83.971,59.131,78.376,59.791,0.009,-0.0,0.001,0.0,0.0,83.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.86,83.934,59.135,78.427,59.86,0.009,-0.0,0.001,0.0,0.0,83.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.929,83.915,59.139,78.476,59.929,0.009,-0.0,0.001,0.0,0.0,83.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.997,83.866,59.142,78.525,59.997,0.009,-0.0,0.001,0.0,0.0,83.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.066,83.811,59.145,78.573,60.066,0.009,-0.0,0.001,0.0,0.0,83.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.134,83.757,59.149,78.62,60.134,0.009,-0.0,0.001,0.0,0.0,83.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.202,83.703,59.152,78.666,60.202,0.009,-0.0,0.001,0.0,0.0,83.694
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.271,83.648,59.154,78.711,60.271,0.009,-0.0,0.001,0.0,0.0,83.642
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.339,83.627,59.157,78.756,60.339,0.009,-0.0,0.001,0.0,0.0,83.63
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.407,83.562,59.159,78.799,60.407,0.009,-0.0,0.001,0.0,0.0,83.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.475,83.505,59.162,78.842,60.475,0.009,-0.0,0.001,0.0,0.0,83.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.543,83.435,59.164,78.884,60.543,0.009,-0.0,0.001,0.0,0.0,83.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.611,83.378,59.166,78.925,60.611,0.009,-0.0,0.001,0.0,0.0,83.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.678,83.341,59.167,78.965,60.678,0.009,-0.0,0.001,0.0,0.0,83.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.746,83.274,59.169,79.004,60.746,0.009,-0.0,0.001,0.0,0.0,83.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.813,83.202,59.17,79.042,60.813,0.009,-0.0,0.001,0.0,0.0,83.195
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.881,83.111,59.171,79.08,60.881,0.009,-0.0,0.001,0.0,0.0,83.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.948,83.088,59.172,79.116,60.948,0.009,-0.0,0.001,0.0,0.0,83.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.015,82.991,59.173,79.151,61.015,0.009,-0.0,0.001,0.0,0.0,82.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.082,82.896,59.173,79.186,61.082,0.009,-0.0,0.001,0.0,0.0,82.891
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.149,82.822,59.174,79.219,61.149,0.009,-0.0,0.001,0.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.216,82.769,59.174,79.251,61.216,0.009,-0.0,0.001,0.0,0.0,82.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.283,82.651,59.174,79.283,61.283,0.009,-0.0,0.001,0.0,0.0,82.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.349,82.537,59.174,79.313,61.349,0.009,-0.0,0.001,0.0,0.0,82.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.415,82.494,59.173,79.342,61.415,0.009,-0.0,0.001,0.0,0.0,82.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.482,82.429,59.172,79.37,61.482,0.009,-0.0,0.001,0.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.548,82.323,59.172,79.397,61.548,0.009,-0.0,0.001,0.0,0.0,82.307
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.614,82.246,59.17,79.423,61.614,0.009,-0.0,0.001,0.0,0.0,82.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.68,82.176,59.169,79.448,61.68,0.009,-0.0,0.001,0.0,0.0,82.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.745,82.088,59.168,79.473,61.745,0.009,-0.0,0.001,0.0,0.0,82.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.811,81.997,59.166,79.496,61.811,0.009,-0.0,0.001,0.0,0.0,81.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.876,81.906,59.164,79.518,61.876,0.009,-0.0,0.001,0.0,0.0,81.899
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.941,81.849,59.162,79.54,61.941,0.009,-0.0,0.001,0.0,0.0,81.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.006,81.766,59.16,79.56,62.006,0.009,-0.0,0.001,0.0,0.0,81.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.071,81.625,59.157,79.58,62.071,0.009,-0.0,0.001,0.0,0.0,81.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.136,81.542,59.154,79.598,62.136,0.009,-0.0,0.001,0.0,0.0,81.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.201,81.505,59.152,79.615,62.201,0.009,-0.0,0.001,0.0,0.0,81.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.265,81.436,59.149,79.632,62.265,0.009,-0.0,0.001,0.0,0.0,81.426
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.329,81.414,59.146,79.648,62.329,0.009,-0.0,0.001,0.0,0.0,81.413
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.393,81.333,59.144,79.664,62.393,0.009,-0.0,0.001,0.0,0.0,81.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.457,81.238,59.141,79.679,62.457,0.009,-0.0,0.001,0.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.52,81.229,59.139,79.693,62.52,0.009,-0.0,0.001,0.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.584,81.215,59.136,79.706,62.584,0.009,-0.0,0.001,0.0,0.0,81.212
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.647,81.196,59.134,79.72,62.647,0.009,-0.0,0.001,0.0,0.0,81.186
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.71,81.18,59.131,79.733,62.71,0.009,-0.0,0.001,0.0,0.0,81.173
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.773,81.114,59.129,79.746,62.773,0.009,-0.0,0.001,0.0,0.0,81.108
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.836,81.057,59.126,79.758,62.836,0.009,-0.0,0.001,0.0,0.0,81.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.898,80.988,59.124,79.77,62.898,0.009,-0.0,0.001,0.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.961,80.898,59.121,79.78,62.961,0.009,-0.0,0.001,0.0,0.0,80.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.023,80.854,59.119,79.79,63.023,0.009,-0.0,0.001,0.0,0.0,80.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.085,80.87,59.116,79.8,63.085,0.009,-0.0,0.001,0.0,0.0,80.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.147,80.791,59.114,79.809,63.147,0.009,-0.0,0.001,0.0,0.0,80.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.208,80.765,59.112,79.818,63.208,0.009,-0.0,0.001,0.0,0.0,80.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.27,80.7,59.109,79.827,63.27,0.009,-0.0,0.001,0.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.331,80.642,59.107,79.834,63.331,0.009,-0.0,0.001,0.0,0.0,80.642
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.392,80.588,59.105,79.841,63.392,0.009,-0.0,0.001,0.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.453,80.551,59.102,79.848,63.453,0.009,-0.0,0.001,0.0,0.0,80.551
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.513,80.483,59.1,79.854,63.513,0.009,-0.0,0.001,0.0,0.0,80.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.574,80.428,59.098,79.86,63.574,0.009,-0.0,0.001,0.0,0.0,80.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.634,80.34,59.096,79.865,63.634,0.009,-0.0,0.001,0.0,0.0,80.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.694,80.297,59.093,79.869,63.694,0.009,-0.0,0.001,0.0,0.0,80.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.754,80.279,59.091,79.872,63.754,0.009,-0.0,0.001,0.0,0.0,80.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.813,80.228,59.089,79.876,63.813,0.009,-0.0,0.001,0.0,0.0,80.227
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.872,80.223,59.087,79.879,63.872,0.009,-0.0,0.001,0.0,0.0,80.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.932,80.16,59.084,79.882,63.932,0.009,-0.0,0.001,0.0,0.0,80.149
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.991,80.1,59.082,79.884,63.991,0.009,-0.0,0.001,0.0,0.0,80.091
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.049,80.096,59.08,79.886,64.049,0.009,-0.0,0.001,0.0,0.0,80.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.108,80.064,59.078,79.888,64.108,0.009,-0.0,0.001,0.0,0.0,80.065
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.166,80.059,59.076,79.89,64.166,0.009,-0.0,0.001,0.0,0.0,80.065
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.224,80.063,59.074,79.891,64.224,0.009,-0.0,0.001,0.0,0.0,80.052
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.282,79.982,59.072,79.893,64.282,0.009,-0.0,0.001,0.0,0.0,79.974
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.34,79.924,59.07,79.893,64.34,0.009,-0.0,0.001,0.0,0.0,79.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.397,79.804,59.068,79.893,64.397,0.009,-0.0,0.001,0.0,0.0,79.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.455,79.755,59.066,79.892,64.455,0.009,-0.0,0.001,0.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.512,79.756,59.064,79.891,64.512,0.009,-0.0,0.001,0.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.568,79.691,59.062,79.89,64.568,0.009,-0.0,0.001,0.0,0.0,79.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.625,79.666,59.06,79.888,64.625,0.009,-0.0,0.001,0.0,0.0,79.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.682,79.617,59.058,79.886,64.682,0.009,-0.0,0.001,0.0,0.0,79.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.738,79.58,59.056,79.883,64.738,0.009,-0.0,0.001,0.0,0.0,79.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.794,79.494,59.054,79.88,64.794,0.009,-0.0,0.001,0.0,0.0,79.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.849,79.451,59.052,79.876,64.849,0.009,-0.0,0.001,0.0,0.0,79.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.905,79.417,59.05,79.872,64.905,0.009,-0.0,0.001,0.0,0.0,79.404
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.96,79.364,59.048,79.868,64.96,0.009,-0.0,0.001,0.0,0.0,79.365
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.015,79.325,59.046,79.863,65.015,0.009,-0.0,0.001,0.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.07,79.32,59.044,79.859,65.07,0.009,-0.0,0.001,0.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.125,79.356,59.042,79.854,65.125,0.009,-0.0,0.001,0.0,0.0,79.365
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.179,79.31,59.04,79.849,65.179,0.009,-0.0,0.001,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.233,79.321,59.038,79.844,65.233,0.009,-0.0,0.001,0.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.287,79.26,59.037,79.84,65.287,0.009,-0.0,0.001,0.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.341,79.218,59.035,79.834,65.341,0.009,-0.0,0.001,0.0,0.0,79.216
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.395,79.169,59.033,79.829,65.395,0.009,-0.0,0.001,0.0,0.0,79.164
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.448,79.063,59.031,79.822,65.448,0.009,-0.0,0.001,0.0,0.0,79.048
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.501,79.051,59.029,79.815,65.501,0.009,-0.0,0.001,0.0,0.0,79.048
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.554,79.019,59.028,79.808,65.554,0.009,-0.0,0.001,0.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.607,79.049,59.026,79.801,65.607,0.009,-0.0,0.001,0.0,0.0,79.048
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.659,79.004,59.024,79.794,65.659,0.009,-0.0,0.001,0.0,0.0,78.996
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.711,79.015,59.022,79.787,65.711,0.009,-0.0,0.001,0.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.763,78.952,59.021,79.78,65.763,0.009,-0.0,0.001,0.0,0.0,78.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.815,78.96,59.019,79.773,65.815,0.009,-0.0,0.001,0.0,0.0,78.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.867,78.919,59.017,79.765,65.867,0.009,-0.0,0.001,0.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.918,78.782,59.016,79.757,65.918,0.009,-0.0,0.001,0.0,0.0,78.756
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.969,78.681,59.014,79.748,65.969,0.009,-0.0,0.001,0.0,0.0,78.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.02,78.672,59.012,79.738,66.02,0.009,-0.0,0.001,0.0,0.0,78.678
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.071,78.677,59.011,79.729,66.071,0.009,-0.0,0.001,0.0,0.0,78.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.122,78.596,59.009,79.719,66.122,0.009,-0.0,0.001,0.0,0.0,78.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.172,78.522,59.008,79.709,66.172,0.009,-0.0,0.001,0.0,0.0,78.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.222,78.419,59.006,79.698,66.222,0.009,-0.0,0.001,0.0,0.0,78.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.272,78.294,59.004,79.686,66.272,0.009,-0.0,0.001,0.0,0.0,78.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.321,78.168,59.003,79.673,66.321,0.009,-0.0,0.001,0.0,0.0,78.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.37,78.025,59.001,79.659,66.37,0.009,-0.0,0.001,0.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.42,77.912,58.999,79.644,66.42,0.009,-0.0,0.001,0.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.469,77.836,58.997,79.628,66.469,0.009,-0.0,0.001,0.0,0.0,77.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.517,77.764,58.996,79.612,66.517,0.009,-0.0,0.001,0.0,0.0,77.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.566,77.708,58.994,79.595,66.566,0.009,-0.0,0.001,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.614,77.668,58.992,79.578,66.614,0.009,-0.0,0.001,0.0,0.0,77.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.662,77.7,58.99,79.561,66.662,0.009,-0.0,0.001,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.709,77.622,58.989,79.543,66.709,0.009,-0.0,0.001,0.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.757,77.628,58.987,79.526,66.757,0.009,-0.0,0.001,0.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.804,77.583,58.985,79.509,66.804,0.009,-0.0,0.001,0.0,0.0,77.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.851,77.559,58.984,79.491,66.851,0.009,-0.0,0.001,0.0,0.0,77.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.898,77.557,58.982,79.474,66.898,0.009,-0.0,0.001,0.0,0.0,77.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.944,77.573,58.98,79.457,66.944,0.009,-0.0,0.001,0.0,0.0,77.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.99,77.609,58.979,79.44,66.99,0.009,-0.0,0.001,0.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.036,77.595,58.977,79.423,67.036,0.009,-0.0,0.001,0.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.082,77.626,58.976,79.407,67.082,0.009,-0.0,0.001,0.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.128,77.634,58.974,79.391,67.128,0.009,-0.0,0.001,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.173,77.552,58.973,79.375,67.173,0.009,-0.0,0.001,0.0,0.0,77.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.218,77.475,58.971,79.358,67.218,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.263,77.433,58.97,79.341,67.263,0.009,-0.0,0.001,0.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.308,77.468,58.968,79.324,67.308,0.009,-0.0,0.001,0.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.352,77.342,58.967,79.307,67.352,0.009,-0.0,0.001,0.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.396,77.291,58.965,79.289,67.396,0.009,-0.0,0.001,0.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.44,77.24,58.964,79.271,67.44,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.484,77.205,58.962,79.252,67.484,0.009,-0.0,0.001,0.0,0.0,77.194
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.528,77.103,58.961,79.233,67.528,0.009,-0.0,0.001,0.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.571,77.059,58.959,79.214,67.571,0.009,-0.0,0.001,0.0,0.0,77.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.614,76.957,58.958,79.194,67.614,0.009,-0.0,0.001,0.0,0.0,76.954
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.657,76.945,58.956,79.174,67.657,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.699,76.913,58.955,79.154,67.699,0.009,-0.0,0.001,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.742,76.939,58.953,79.134,67.742,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.784,76.995,58.952,79.114,67.784,0.009,-0.0,0.001,0.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.826,77.002,58.95,79.095,67.826,0.009,-0.0,0.001,0.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.867,76.986,58.949,79.076,67.867,0.009,-0.0,0.001,0.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.909,76.936,58.948,79.057,67.909,0.009,-0.0,0.001,0.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.95,76.88,58.946,79.038,67.95,0.009,-0.0,0.001,0.0,0.0,76.87
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.991,76.84,58.945,79.018,67.991,0.009,-0.0,0.001,0.0,0.0,76.844
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.032,76.87,58.944,78.999,68.032,0.009,-0.0,0.001,0.0,0.0,76.87
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.072,76.844,58.942,78.979,68.072,0.009,-0.0,0.001,0.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.112,76.808,58.941,78.96,68.112,0.009,-0.0,0.001,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.153,76.741,58.94,78.94,68.153,0.009,-0.0,0.001,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.193,76.638,58.938,78.92,68.193,0.009,-0.0,0.001,0.0,0.0,76.63
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.232,76.479,58.937,78.899,68.232,0.009,-0.0,0.001,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.272,76.363,58.935,78.877,68.272,0.009,-0.0,0.001,0.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.311,76.304,58.934,78.854,68.311,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.35,76.234,58.932,78.831,68.35,0.009,-0.0,0.001,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.389,76.192,58.931,78.807,68.389,0.009,-0.0,0.001,0.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.427,76.208,58.93,78.783,68.427,0.009,-0.0,0.001,0.0,0.0,76.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.465,76.146,58.928,78.76,68.465,0.009,-0.0,0.001,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.503,76.106,58.927,78.736,68.503,0.009,-0.0,0.001,0.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.541,76.004,58.925,78.712,68.541,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.579,75.979,58.924,78.688,68.579,0.009,-0.0,0.001,0.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.616,75.849,58.923,78.663,68.616,0.009,-0.0,0.001,0.0,0.0,75.827
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.653,75.732,58.921,78.637,68.653,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.69,75.69,58.92,78.611,68.69,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.727,75.637,58.918,78.584,68.727,0.009,-0.0,0.001,0.0,0.0,75.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.763,75.649,58.917,78.558,68.763,0.009,-0.0,0.001,0.0,0.0,75.652
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.8,75.601,58.915,78.531,68.8,0.009,-0.0,0.001,0.0,0.0,75.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.836,75.626,58.914,78.505,68.836,0.009,-0.0,0.001,0.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.871,75.664,58.913,78.479,68.871,0.009,-0.0,0.001,0.0,0.0,75.664
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.907,75.685,58.911,78.454,68.907,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.942,75.685,58.91,78.429,68.942,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.977,75.717,58.909,78.404,68.977,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.012,75.738,58.907,78.38,69.012,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.047,75.755,58.906,78.356,69.047,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.081,75.792,58.905,78.333,69.081,0.009,-0.0,0.001,0.0,0.0,75.788
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.115,75.763,58.904,78.31,69.115,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.149,75.741,58.902,78.286,69.149,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.183,75.74,58.901,78.263,69.183,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.217,75.723,58.9,78.241,69.217,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.25,75.737,58.898,78.218,69.25,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.283,75.756,58.897,78.196,69.283,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.316,75.758,58.896,78.174,69.316,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.349,75.757,58.895,78.152,69.349,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.381,75.79,58.894,78.13,69.381,0.009,-0.0,0.001,0.0,0.0,75.801
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.414,75.797,58.893,78.109,69.414,0.009,-0.0,0.001,0.0,0.0,75.788
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.446,75.731,58.892,78.088,69.446,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.478,75.689,58.891,78.067,69.478,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.51,75.685,58.889,78.045,69.51,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.541,75.704,58.888,78.024,69.541,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.573,75.655,58.887,78.003,69.573,0.009,-0.0,0.001,0.0,0.0,75.652
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.604,75.681,58.886,77.982,69.604,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.635,75.684,58.885,77.961,69.635,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.666,75.749,58.884,77.941,69.666,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.696,75.774,58.883,77.921,69.696,0.009,-0.0,0.001,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.727,75.811,58.882,77.902,69.727,0.009,-0.0,0.001,0.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.757,75.748,58.881,77.883,69.757,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.787,75.756,58.88,77.863,69.787,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.817,75.725,58.879,77.844,69.817,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.846,75.755,58.878,77.825,69.846,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.876,75.71,58.877,77.806,69.876,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.905,75.736,58.876,77.787,69.905,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.934,75.725,58.875,77.769,69.934,0.009,-0.0,0.001,0.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.963,75.71,58.874,77.75,69.963,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.992,75.577,58.873,77.732,69.992,0.009,-0.0,0.001,0.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.021,75.509,58.872,77.712,70.021,0.009,-0.0,0.001,0.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.049,75.521,58.871,77.692,70.049,0.009,-0.0,0.001,0.0,0.0,75.522
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.077,75.526,58.87,77.672,70.077,0.009,-0.0,0.001,0.0,0.0,75.522
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.105,75.478,58.869,77.653,70.105,0.009,-0.0,0.001,0.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.133,75.407,58.868,77.633,70.133,0.009,-0.0,0.001,0.0,0.0,75.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.161,75.331,58.867,77.613,70.161,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.189,75.376,58.866,77.592,70.189,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.216,75.288,58.865,77.572,70.216,0.009,-0.0,0.001,0.0,0.0,75.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.243,75.206,58.864,77.551,70.243,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.27,75.184,58.863,77.53,70.27,0.009,-0.0,0.001,0.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.297,75.153,58.862,77.509,70.297,0.009,-0.0,0.001,0.0,0.0,75.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.324,75.065,58.861,77.487,70.324,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.35,75.054,58.86,77.465,70.35,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.376,75.057,58.859,77.444,70.376,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.403,75.041,58.858,77.422,70.403,0.009,-0.0,0.001,0.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.429,75.022,58.857,77.4,70.429,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.454,75.022,58.856,77.379,70.454,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.48,74.957,58.855,77.357,70.48,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.505,74.915,58.854,77.336,70.505,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.531,74.897,58.853,77.314,70.531,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.556,74.849,58.852,77.292,70.556,0.009,-0.0,0.001,0.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.58,74.758,58.851,77.269,70.58,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.605,74.765,58.85,77.247,70.605,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.63,74.754,58.849,77.224,70.63,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.654,74.7,58.848,77.202,70.654,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.678,74.745,58.847,77.179,70.678,0.009,-0.0,0.001,0.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.702,74.69,58.846,77.157,70.702,0.009,-0.0,0.001,0.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.726,74.6,58.845,77.135,70.726,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.75,74.507,58.844,77.112,70.75,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.773,74.466,58.843,77.088,70.773,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.797,74.414,58.842,77.064,70.797,0.009,-0.0,0.001,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.82,74.393,58.841,77.04,70.82,0.009,-0.0,0.001,0.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.843,74.343,58.84,77.016,70.843,0.009,-0.0,0.001,0.0,0.0,74.336
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.866,74.304,58.839,76.992,70.866,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.888,74.283,58.838,76.967,70.888,0.009,-0.0,0.001,0.0,0.0,74.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.911,74.296,58.837,76.943,70.911,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.933,74.347,58.836,76.919,70.933,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.955,74.388,58.835,76.896,70.955,0.009,-0.0,0.001,0.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.977,74.355,58.834,76.874,70.977,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.999,74.45,58.833,76.851,70.999,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.021,74.43,58.832,76.829,71.021,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.042,74.474,58.831,76.808,71.042,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.063,74.465,58.83,76.787,71.063,0.009,-0.0,0.001,0.0,0.0,74.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.085,74.463,58.829,76.766,71.085,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.106,74.428,58.828,76.745,71.106,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.126,74.472,58.827,76.724,71.126,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.147,74.513,58.826,76.704,71.147,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.168,74.516,58.826,76.684,71.168,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.188,74.532,58.825,76.665,71.188,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.208,74.538,58.824,76.645,71.208,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.228,74.44,58.823,76.626,71.228,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.248,74.378,58.822,76.606,71.248,0.009,-0.0,0.001,0.0,0.0,74.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.268,74.324,58.821,76.586,71.268,0.009,-0.0,0.001,0.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.288,74.303,58.82,76.565,71.288,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.307,74.254,58.819,76.545,71.307,0.009,-0.0,0.001,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.327,74.2,58.819,76.524,71.327,0.009,-0.0,0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.346,74.117,58.817,76.503,71.346,0.009,-0.0,0.001,0.0,0.0,74.096
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.365,73.948,58.817,76.481,71.365,0.009,-0.0,0.001,0.0,0.0,73.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.384,73.726,58.816,76.457,71.384,0.009,-0.0,0.001,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.403,73.721,58.815,76.432,71.403,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.421,73.647,58.814,76.408,71.421,0.009,-0.0,0.001,0.0,0.0,73.636
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.44,73.569,58.812,76.382,71.44,0.009,-0.0,0.001,0.0,0.0,73.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.458,73.53,58.811,76.357,71.458,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.476,73.48,58.81,76.331,71.476,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.494,73.393,58.809,76.305,71.494,0.009,-0.0,0.001,0.0,0.0,73.383
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.512,73.336,58.808,76.279,71.512,0.009,-0.0,0.001,0.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.529,73.23,58.807,76.252,71.529,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.547,73.253,58.806,76.225,71.547,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.564,73.177,58.805,76.198,71.564,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.581,73.165,58.804,76.17,71.581,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.598,73.138,58.803,76.143,71.598,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.615,73.02,58.801,76.116,71.615,0.009,-0.0,0.001,0.0,0.0,73.001
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.631,72.921,58.8,76.087,71.631,0.009,-0.0,0.001,0.0,0.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.648,72.913,58.799,76.059,71.648,0.009,-0.0,0.001,0.0,0.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.664,72.884,58.798,76.03,71.664,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.68,72.832,58.797,76.002,71.68,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.696,72.76,58.796,75.973,71.696,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.712,72.736,58.794,75.944,71.712,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.728,72.702,58.793,75.915,71.728,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.743,72.7,58.792,75.885,71.743,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.759,72.635,58.791,75.857,71.759,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.774,72.613,58.79,75.827,71.774,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.789,72.497,58.788,75.798,71.789,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.804,72.452,58.787,75.768,71.804,0.009,-0.0,0.001,0.0,0.0,72.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.818,72.336,58.786,75.738,71.818,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.833,72.237,58.785,75.707,71.833,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.847,72.227,58.783,75.675,71.847,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.861,72.247,58.782,75.644,71.861,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.875,72.232,58.781,75.613,71.875,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.889,72.228,58.78,75.583,71.889,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.902,72.261,58.778,75.553,71.902,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.916,72.299,58.777,75.523,71.916,0.009,-0.0,0.001,0.0,0.0,72.301
