HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.988,71.279,60.794,71.277,76.988,0.009,-0.0,0.001,0.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.967,71.245,60.787,71.277,76.967,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.945,71.209,60.779,71.277,76.945,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.925,71.157,60.772,71.276,76.925,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.904,71.102,60.765,71.275,76.904,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.883,71.065,60.758,71.273,76.883,0.009,-0.0,0.001,0.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.862,71.011,60.751,71.271,76.862,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.841,71.005,60.745,71.269,76.841,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.821,70.989,60.738,71.266,76.821,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.8,71.02,60.731,71.264,76.8,0.009,-0.0,0.001,0.0,0.0,71.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.78,71.009,60.725,71.262,76.78,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.76,70.99,60.718,71.259,76.76,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.739,70.991,60.712,71.257,76.739,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.719,70.909,60.706,71.254,76.719,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.699,70.882,60.699,71.251,76.699,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.679,70.832,60.693,71.248,76.679,0.009,-0.0,0.001,0.0,0.0,70.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.659,70.81,60.687,71.244,76.659,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.639,70.774,60.681,71.24,76.639,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.619,70.804,60.675,71.236,76.619,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.599,70.776,60.669,71.232,76.599,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.579,70.788,60.663,71.228,76.579,0.009,-0.0,0.001,0.0,0.0,70.791
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.559,70.774,60.657,71.224,76.559,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.539,70.77,60.651,71.219,76.539,0.009,-0.0,0.001,0.0,0.0,70.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.52,70.82,60.646,71.216,76.52,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.5,70.827,60.64,71.212,76.5,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.481,70.842,60.634,71.209,76.481,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.461,70.841,60.629,71.205,76.461,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.442,70.924,60.623,71.202,76.442,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.422,70.934,60.618,71.2,76.422,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.403,70.982,60.613,71.198,76.403,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.384,70.987,60.607,71.196,76.384,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.364,71.037,60.602,71.194,76.364,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.345,71.009,60.597,71.192,76.345,0.009,-0.0,0.001,0.0,0.0,71.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.326,71.054,60.592,71.191,76.326,0.009,-0.0,0.001,0.0,0.0,71.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.307,71.028,60.587,71.19,76.307,0.009,-0.0,0.001,0.0,0.0,71.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.288,71.058,60.582,71.188,76.288,0.009,-0.0,0.001,0.0,0.0,71.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.27,70.999,60.577,71.187,76.27,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.251,70.942,60.572,71.185,76.251,0.009,-0.0,0.001,0.0,0.0,70.927
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.232,70.856,60.567,71.183,76.232,0.009,-0.0,0.001,0.0,0.0,70.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.213,70.765,60.562,71.179,76.213,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.195,70.691,60.558,71.175,76.195,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.176,70.619,60.553,71.171,76.176,0.009,-0.0,0.001,0.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.158,70.549,60.548,71.166,76.158,0.009,-0.0,0.001,0.0,0.0,70.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.139,70.426,60.543,71.16,76.139,0.009,-0.0,0.001,0.0,0.0,70.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.121,70.381,60.538,71.153,76.121,0.009,-0.0,0.001,0.0,0.0,70.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.103,70.28,60.534,71.146,76.103,0.009,-0.0,0.001,0.0,0.0,70.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.084,70.251,60.529,71.138,76.084,0.009,-0.0,0.001,0.0,0.0,70.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.066,70.216,60.524,71.13,76.066,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.048,70.245,60.52,71.121,76.048,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.029,70.249,60.515,71.113,76.029,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.011,70.299,60.511,71.106,76.011,0.009,-0.0,0.001,0.0,0.0,70.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.993,70.29,60.506,71.099,75.993,0.009,-0.0,0.001,0.0,0.0,70.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.975,70.254,60.502,71.091,75.975,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.957,70.25,60.497,71.084,75.957,0.009,-0.0,0.001,0.0,0.0,70.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.939,70.234,60.493,71.076,75.939,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.921,70.234,60.488,71.068,75.921,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.903,70.169,60.484,71.061,75.903,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.885,70.126,60.48,71.053,75.885,0.009,-0.0,0.001,0.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.867,70.137,60.476,71.044,75.867,0.009,-0.0,0.001,0.0,0.0,70.136
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.849,70.209,60.472,71.036,75.849,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.832,70.15,60.467,71.029,75.832,0.009,-0.0,0.001,0.0,0.0,70.136
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.814,70.187,60.463,71.021,75.814,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.796,70.243,60.459,71.014,75.796,0.009,-0.0,0.001,0.0,0.0,70.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.779,70.301,60.455,71.007,75.779,0.009,-0.0,0.001,0.0,0.0,70.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.761,70.258,60.451,71.0,75.761,0.009,-0.0,0.001,0.0,0.0,70.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.743,70.234,60.447,70.994,75.743,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.726,70.199,60.443,70.987,75.726,0.009,-0.0,0.001,0.0,0.0,70.201
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.708,70.213,60.439,70.98,75.708,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.691,70.165,60.436,70.973,75.691,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.673,70.19,60.432,70.965,75.673,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.656,70.229,60.428,70.958,75.656,0.009,-0.0,0.001,0.0,0.0,70.227
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.638,70.233,60.424,70.952,75.638,0.009,-0.0,0.001,0.0,0.0,70.227
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.621,70.233,60.42,70.945,75.621,0.009,-0.0,0.001,0.0,0.0,70.227
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.604,70.199,60.417,70.939,75.604,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.587,70.213,60.413,70.932,75.587,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.57,70.167,60.409,70.926,75.57,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.552,70.144,60.406,70.919,75.552,0.009,-0.0,0.001,0.0,0.0,70.136
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.535,70.11,60.402,70.912,75.535,0.009,-0.0,0.001,0.0,0.0,70.11
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.518,70.092,60.398,70.904,75.518,0.009,-0.0,0.001,0.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.501,70.024,60.395,70.897,75.501,0.009,-0.0,0.001,0.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.484,70.0,60.391,70.889,75.484,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.467,69.951,60.388,70.881,75.467,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.45,69.912,60.384,70.872,75.45,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.433,69.891,60.381,70.863,75.433,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.416,69.891,60.377,70.855,75.416,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.399,69.858,60.374,70.846,75.399,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.383,69.851,60.37,70.837,75.383,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.366,69.917,60.367,70.828,75.366,0.009,-0.0,0.001,0.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.349,69.959,60.364,70.82,75.349,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.332,69.963,60.36,70.812,75.332,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.316,69.963,60.357,70.805,75.316,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.299,69.947,60.354,70.797,75.299,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.282,69.928,60.35,70.789,75.282,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.266,69.91,60.347,70.782,75.266,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.249,69.906,60.344,70.774,75.249,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.233,69.956,60.341,70.766,75.233,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.216,69.963,60.337,70.759,75.216,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.2,69.977,60.334,70.752,75.2,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.183,69.996,60.331,70.745,75.183,0.009,-0.0,0.001,0.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.167,70.013,60.328,70.738,75.167,0.009,-0.0,0.001,0.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.15,70.047,60.325,70.731,75.15,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.134,70.101,60.322,70.726,75.134,0.009,-0.0,0.001,0.0,0.0,70.11
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.118,70.11,60.319,70.72,75.118,0.009,-0.0,0.001,0.0,0.0,70.11
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.102,70.043,60.316,70.714,75.102,0.009,-0.0,0.001,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.085,70.002,60.313,70.708,75.085,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.069,69.965,60.31,70.702,75.069,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.053,69.964,60.307,70.695,75.053,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.037,69.898,60.304,70.688,75.037,0.009,-0.0,0.001,0.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.021,69.89,60.301,70.681,75.021,0.009,-0.0,0.001,0.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.005,69.842,60.298,70.674,75.005,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.989,69.839,60.295,70.666,74.989,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.973,69.741,60.293,70.659,74.973,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.957,69.712,60.29,70.65,74.957,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.941,69.662,60.287,70.642,74.941,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.925,69.655,60.284,70.633,74.925,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.909,69.641,60.281,70.624,74.909,0.009,-0.0,0.001,0.0,0.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.893,69.622,60.278,70.615,74.893,0.009,-0.0,0.001,0.0,0.0,69.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.878,69.604,60.275,70.606,74.878,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.862,69.586,60.272,70.597,74.862,0.009,-0.0,0.001,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.846,69.584,60.27,70.588,74.846,0.009,-0.0,0.001,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.83,69.583,60.267,70.579,74.83,0.009,-0.0,0.001,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.815,69.603,60.264,70.57,74.815,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.799,69.538,60.261,70.561,74.799,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.783,69.529,60.258,70.552,74.783,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.768,69.515,60.256,70.543,74.768,0.009,-0.0,0.001,0.0,0.0,69.514
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.752,69.495,60.253,70.533,74.752,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.737,69.508,60.25,70.524,74.737,0.009,-0.0,0.001,0.0,0.0,69.514
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.721,69.544,60.247,70.515,74.721,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.706,69.566,60.245,70.506,74.706,0.009,-0.0,0.001,0.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.69,69.534,60.242,70.498,74.69,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.674,69.532,60.239,70.489,74.674,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.659,69.451,60.237,70.48,74.659,0.009,-0.0,0.001,0.0,0.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.644,69.406,60.234,70.471,74.644,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.628,69.422,60.232,70.461,74.628,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.613,69.343,60.229,70.452,74.613,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.597,69.317,60.226,70.442,74.597,0.009,-0.0,0.001,0.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.582,69.235,60.223,70.431,74.582,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.567,69.193,60.221,70.42,74.567,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.551,69.107,60.218,70.409,74.551,0.009,-0.0,0.001,0.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.536,69.112,60.216,70.397,74.536,0.009,-0.0,0.001,0.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.521,69.117,60.213,70.386,74.521,0.009,-0.0,0.001,0.0,0.0,69.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.506,69.1,60.21,70.374,74.506,0.009,-0.0,0.001,0.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.49,69.099,60.208,70.363,74.49,0.009,-0.0,0.001,0.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.475,69.051,60.205,70.351,74.475,0.009,-0.0,0.001,0.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.46,69.01,60.202,70.339,74.46,0.009,-0.0,0.001,0.0,0.0,69.002
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.445,69.025,60.2,70.327,74.445,0.009,-0.0,0.001,0.0,0.0,69.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.429,68.98,60.197,70.316,74.429,0.009,-0.0,0.001,0.0,0.0,68.976
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.414,68.925,60.195,70.303,74.414,0.009,-0.0,0.001,0.0,0.0,68.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.399,68.869,60.192,70.291,74.399,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.384,68.866,60.189,70.278,74.384,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.369,68.782,60.187,70.265,74.369,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.353,68.825,60.184,70.252,74.353,0.009,-0.0,0.001,0.0,0.0,68.821
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.338,68.702,60.182,70.239,74.338,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.323,68.65,60.179,70.224,74.323,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.308,68.632,60.176,70.21,74.308,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.293,68.615,60.174,70.196,74.293,0.009,-0.0,0.001,0.0,0.0,68.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.278,68.58,60.171,70.182,74.278,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.263,68.577,60.169,70.167,74.263,0.009,-0.0,0.001,0.0,0.0,68.568
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.247,68.529,60.166,70.153,74.247,0.009,-0.0,0.001,0.0,0.0,68.529
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.232,68.506,60.164,70.138,74.232,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.217,68.473,60.161,70.123,74.217,0.009,-0.0,0.001,0.0,0.0,68.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.202,68.435,60.158,70.108,74.202,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.187,68.433,60.156,70.093,74.187,0.009,-0.0,0.001,0.0,0.0,68.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.172,68.399,60.153,70.078,74.172,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.157,68.412,60.151,70.063,74.157,0.009,-0.0,0.001,0.0,0.0,68.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.142,68.401,60.148,70.048,74.142,0.009,-0.0,0.001,0.0,0.0,68.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.126,68.333,60.146,70.033,74.126,0.009,-0.0,0.001,0.0,0.0,68.328
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.111,68.292,60.143,70.018,74.111,0.009,-0.0,0.001,0.0,0.0,68.289
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.096,68.256,60.141,70.002,74.096,0.009,-0.0,0.001,0.0,0.0,68.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.081,68.221,60.138,69.986,74.081,0.009,-0.0,0.001,0.0,0.0,68.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.066,68.184,60.136,69.97,74.066,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.051,68.163,60.133,69.954,74.051,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.036,68.178,60.131,69.938,74.036,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.02,68.18,60.128,69.922,74.02,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.005,68.181,60.126,69.906,74.005,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.99,68.164,60.123,69.891,73.99,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.975,68.163,60.121,69.875,73.975,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.96,68.115,60.118,69.86,73.96,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.945,68.09,60.116,69.844,73.945,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.93,68.107,60.113,69.828,73.93,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.915,68.062,60.111,69.813,73.915,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.899,68.022,60.108,69.797,73.899,0.009,-0.0,0.001,0.0,0.0,68.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.884,68.003,60.106,69.781,73.884,0.009,-0.0,0.001,0.0,0.0,67.998
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.869,67.968,60.103,69.765,73.869,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.854,67.961,60.101,69.748,73.854,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.839,68.015,60.099,69.733,73.839,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.824,67.939,60.096,69.717,73.824,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.808,67.926,60.094,69.701,73.808,0.009,-0.0,0.001,0.0,0.0,67.933
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.793,67.93,60.091,69.685,73.793,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.778,67.881,60.089,69.669,73.778,0.009,-0.0,0.001,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.763,67.859,60.086,69.653,73.763,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.748,67.808,60.084,69.636,73.748,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.732,67.802,60.082,69.62,73.732,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.717,67.77,60.079,69.603,73.717,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.702,67.765,60.077,69.587,73.702,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.687,67.783,60.074,69.57,73.687,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.672,67.754,60.072,69.554,73.672,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.656,67.713,60.07,69.538,73.656,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.641,67.759,60.067,69.522,73.641,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.626,67.769,60.065,69.506,73.626,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.611,67.718,60.063,69.49,73.611,0.009,-0.0,0.001,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.596,67.711,60.06,69.474,73.596,0.009,-0.0,0.001,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.58,67.709,60.058,69.458,73.58,0.009,-0.0,0.001,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.565,67.793,60.056,69.443,73.565,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.55,67.772,60.053,69.428,73.55,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.535,67.767,60.051,69.413,73.535,0.009,-0.0,0.001,0.0,0.0,67.758
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.52,67.735,60.049,69.398,73.52,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.504,67.715,60.046,69.383,73.504,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.489,67.684,60.044,69.368,73.489,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.474,67.564,60.042,69.352,73.474,0.009,-0.0,0.001,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.459,67.534,60.039,69.336,73.459,0.009,-0.0,0.001,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.443,67.468,60.037,69.32,73.443,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.428,67.461,60.035,69.303,73.428,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.413,67.394,60.032,69.286,73.413,0.009,-0.0,0.001,0.0,0.0,67.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.398,67.454,60.03,69.269,73.398,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.382,67.365,60.028,69.253,73.382,0.009,-0.0,0.001,0.0,0.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.367,67.35,60.025,69.236,73.367,0.009,-0.0,0.001,0.0,0.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.352,67.352,60.023,69.219,73.352,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.337,67.353,60.021,69.202,73.337,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.321,67.319,60.019,69.185,73.321,0.009,-0.0,0.001,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.306,67.33,60.016,69.168,73.306,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.291,67.369,60.014,69.152,73.291,0.009,-0.0,0.001,0.0,0.0,67.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.275,67.307,60.012,69.136,73.275,0.009,-0.0,0.001,0.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.26,67.284,60.009,69.119,73.26,0.009,-0.0,0.001,0.0,0.0,67.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.245,67.202,60.007,69.103,73.245,0.009,-0.0,0.001,0.0,0.0,67.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.23,67.127,60.005,69.085,73.23,0.009,-0.0,0.001,0.0,0.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.214,67.054,60.002,69.067,73.214,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.199,67.0,60.0,69.049,73.199,0.009,-0.0,0.001,0.0,0.0,66.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.184,66.91,59.998,69.03,73.184,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.168,66.934,59.995,69.011,73.168,0.009,-0.0,0.001,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.153,66.891,59.993,68.992,73.153,0.009,-0.0,0.001,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.138,66.882,59.991,68.973,73.138,0.009,-0.0,0.001,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.122,66.912,59.988,68.955,73.122,0.009,-0.0,0.001,0.0,0.0,66.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.107,67.017,59.986,68.937,73.107,0.009,-0.0,0.001,0.0,0.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.091,67.031,59.984,68.919,73.091,0.009,-0.0,0.001,0.0,0.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.076,67.014,59.982,68.902,73.076,0.009,-0.0,0.001,0.0,0.0,67.019
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.061,66.962,59.979,68.885,73.061,0.009,-0.0,0.001,0.0,0.0,66.954
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.045,66.942,59.977,68.868,73.045,0.009,-0.0,0.001,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.03,66.844,59.975,68.85,73.03,0.009,-0.0,0.001,0.0,0.0,66.837
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.014,66.782,59.972,68.832,73.014,0.009,-0.0,0.001,0.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.999,66.728,59.97,68.813,72.999,0.009,-0.0,0.001,0.0,0.0,66.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.983,66.688,59.968,68.794,72.983,0.009,-0.0,0.001,0.0,0.0,66.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.968,66.702,59.966,68.775,72.968,0.009,-0.0,0.001,0.0,0.0,66.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.952,66.69,59.963,68.757,72.952,0.009,-0.0,0.001,0.0,0.0,66.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.937,66.64,59.961,68.738,72.937,0.009,-0.0,0.001,0.0,0.0,66.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.921,66.584,59.959,68.719,72.921,0.009,-0.0,0.001,0.0,0.0,66.585
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.906,66.544,59.956,68.7,72.906,0.009,-0.0,0.001,0.0,0.0,66.546
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.89,66.573,59.954,68.68,72.89,0.009,-0.0,0.001,0.0,0.0,66.585
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.875,66.579,59.952,68.661,72.875,0.009,-0.0,0.001,0.0,0.0,66.585
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.859,66.565,59.949,68.643,72.859,0.009,-0.0,0.001,0.0,0.0,66.559
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.843,66.48,59.947,68.624,72.843,0.009,-0.0,0.001,0.0,0.0,66.468
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.828,66.454,59.945,68.604,72.828,0.009,-0.0,0.001,0.0,0.0,66.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.812,66.406,59.942,68.585,72.812,0.009,-0.0,0.001,0.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.797,66.353,59.94,68.565,72.797,0.009,-0.0,0.001,0.0,0.0,66.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.781,66.233,59.938,68.545,72.781,0.009,-0.0,0.001,0.0,0.0,66.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.765,66.17,59.935,68.524,72.765,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.749,66.101,59.933,68.502,72.749,0.009,-0.0,0.001,0.0,0.0,66.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.734,66.026,59.931,68.48,72.734,0.009,-0.0,0.001,0.0,0.0,66.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.718,66.02,59.928,68.458,72.718,0.009,-0.0,0.001,0.0,0.0,66.027
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.702,65.987,59.926,68.436,72.702,0.009,-0.0,0.001,0.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.687,66.013,59.923,68.414,72.687,0.009,-0.0,0.001,0.0,0.0,66.027
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.671,66.068,59.921,68.393,72.671,0.009,-0.0,0.001,0.0,0.0,66.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.655,66.107,59.919,68.372,72.655,0.009,-0.0,0.001,0.0,0.0,66.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.639,66.112,59.916,68.352,72.639,0.009,-0.0,0.001,0.0,0.0,66.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.623,66.078,59.914,68.331,72.623,0.009,-0.0,0.001,0.0,0.0,66.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.607,66.073,59.912,68.311,72.607,0.009,-0.0,0.001,0.0,0.0,66.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.592,66.071,59.909,68.291,72.592,0.009,-0.0,0.001,0.0,0.0,66.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.576,66.15,59.907,68.271,72.576,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.56,66.262,59.905,68.252,72.56,0.009,-0.0,0.001,0.0,0.0,66.28
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.544,66.272,59.903,68.234,72.544,0.009,-0.0,0.001,0.0,0.0,66.28
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.528,66.318,59.9,68.217,72.528,0.009,-0.0,0.001,0.0,0.0,66.319
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.512,66.373,59.898,68.2,72.512,0.009,-0.0,0.001,0.0,0.0,66.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.496,66.443,59.896,68.184,72.496,0.009,-0.0,0.001,0.0,0.0,66.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.48,66.501,59.894,68.168,72.48,0.009,-0.0,0.001,0.0,0.0,66.507
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.464,66.524,59.892,68.153,72.464,0.009,-0.0,0.001,0.0,0.0,66.52
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.448,66.507,59.89,68.138,72.448,0.009,-0.0,0.001,0.0,0.0,66.507
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.432,66.54,59.888,68.124,72.432,0.009,-0.0,0.001,0.0,0.0,66.546
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.416,66.48,59.886,68.109,72.416,0.009,-0.0,0.001,0.0,0.0,66.468
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.4,66.438,59.883,68.095,72.4,0.009,-0.0,0.001,0.0,0.0,66.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.385,66.406,59.881,68.08,72.385,0.009,-0.0,0.001,0.0,0.0,66.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.369,66.29,59.879,68.064,72.369,0.009,-0.0,0.001,0.0,0.0,66.28
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.353,66.14,59.877,68.048,72.353,0.009,-0.0,0.001,0.0,0.0,66.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.337,66.157,59.875,68.031,72.337,0.009,-0.0,0.001,0.0,0.0,66.157
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.321,66.161,59.873,68.014,72.321,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.305,66.261,59.87,67.997,72.305,0.009,-0.0,0.001,0.0,0.0,66.28
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.289,66.256,59.868,67.982,72.289,0.009,-0.0,0.001,0.0,0.0,66.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.273,66.302,59.866,67.966,72.273,0.009,-0.0,0.001,0.0,0.0,66.306
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.257,66.309,59.864,67.951,72.257,0.009,-0.0,0.001,0.0,0.0,66.306
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.241,66.309,59.862,67.937,72.241,0.009,-0.0,0.001,0.0,0.0,66.306
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.225,66.277,59.86,67.922,72.225,0.009,-0.0,0.001,0.0,0.0,66.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.21,66.24,59.858,67.907,72.21,0.009,-0.0,0.001,0.0,0.0,66.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.194,66.218,59.856,67.892,72.194,0.009,-0.0,0.001,0.0,0.0,66.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.178,66.252,59.854,67.877,72.178,0.009,-0.0,0.001,0.0,0.0,66.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.162,66.191,59.852,67.862,72.162,0.009,-0.0,0.001,0.0,0.0,66.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.146,66.168,59.849,67.847,72.146,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.13,66.086,59.847,67.832,72.13,0.009,-0.0,0.001,0.0,0.0,66.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.114,66.025,59.845,67.816,72.114,0.009,-0.0,0.001,0.0,0.0,66.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.098,65.989,59.843,67.799,72.098,0.009,-0.0,0.001,0.0,0.0,65.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.083,65.934,59.841,67.783,72.083,0.009,-0.0,0.001,0.0,0.0,65.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.067,65.962,59.839,67.766,72.067,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.051,65.95,59.836,67.75,72.051,0.009,-0.0,0.001,0.0,0.0,65.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.035,65.966,59.834,67.734,72.035,0.009,-0.0,0.001,0.0,0.0,65.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.019,65.903,59.832,67.718,72.019,0.009,-0.0,0.001,0.0,0.0,65.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.003,65.878,59.83,67.701,72.003,0.009,-0.0,0.001,0.0,0.0,65.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.987,65.848,59.828,67.685,71.987,0.009,-0.0,0.001,0.0,0.0,65.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.971,65.729,59.826,67.668,71.971,0.009,-0.0,0.001,0.0,0.0,65.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.955,65.682,59.824,67.65,71.955,0.009,-0.0,0.001,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.939,65.614,59.821,67.632,71.939,0.009,-0.0,0.001,0.0,0.0,65.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.923,65.573,59.819,67.614,71.923,0.009,-0.0,0.001,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.907,65.569,59.817,67.596,71.907,0.009,-0.0,0.001,0.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.892,65.569,59.815,67.577,71.892,0.009,-0.0,0.001,0.0,0.0,65.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.876,65.606,59.813,67.559,71.876,0.009,-0.0,0.001,0.0,0.0,65.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.86,65.514,59.81,67.542,71.86,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.844,65.401,59.808,67.523,71.844,0.009,-0.0,0.001,0.0,0.0,65.399
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.828,65.36,59.806,67.504,71.828,0.009,-0.0,0.001,0.0,0.0,65.347
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.812,65.243,59.804,67.484,71.812,0.009,-0.0,0.001,0.0,0.0,65.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.796,65.195,59.801,67.464,71.796,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.78,65.148,59.799,67.443,71.78,0.009,-0.0,0.001,0.0,0.0,65.146
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.764,65.029,59.797,67.422,71.764,0.009,-0.0,0.001,0.0,0.0,65.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.748,64.899,59.794,67.4,71.748,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.731,64.853,59.792,67.377,71.731,0.009,-0.0,0.001,0.0,0.0,64.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.715,64.801,59.789,67.355,71.715,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.699,64.795,59.787,67.331,71.699,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.683,64.797,59.785,67.309,71.683,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.667,64.765,59.782,67.286,71.667,0.009,-0.0,0.001,0.0,0.0,64.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.651,64.745,59.78,67.263,71.651,0.009,-0.0,0.001,0.0,0.0,64.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.634,64.71,59.778,67.24,71.634,0.009,-0.0,0.001,0.0,0.0,64.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.618,64.69,59.775,67.217,71.618,0.009,-0.0,0.001,0.0,0.0,64.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.602,64.673,59.773,67.195,71.602,0.009,-0.0,0.001,0.0,0.0,64.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.586,64.623,59.771,67.172,71.586,0.009,-0.0,0.001,0.0,0.0,64.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.569,64.585,59.768,67.149,71.569,0.009,-0.0,0.001,0.0,0.0,64.576
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.553,64.514,59.766,67.125,71.553,0.009,-0.0,0.001,0.0,0.0,64.511
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.536,64.54,59.763,67.102,71.536,0.009,-0.0,0.001,0.0,0.0,64.537
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.52,64.497,59.761,67.079,71.52,0.009,-0.0,0.001,0.0,0.0,64.498
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.504,64.491,59.759,67.055,71.504,0.009,-0.0,0.001,0.0,0.0,64.485
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.487,64.443,59.756,67.032,71.487,0.009,-0.0,0.001,0.0,0.0,64.433
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.471,64.404,59.754,67.009,71.471,0.009,-0.0,0.001,0.0,0.0,64.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.454,64.385,59.752,66.985,71.454,0.009,-0.0,0.001,0.0,0.0,64.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.438,64.334,59.749,66.962,71.438,0.009,-0.0,0.001,0.0,0.0,64.323
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.421,64.327,59.747,66.938,71.421,0.009,-0.0,0.001,0.0,0.0,64.336
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.405,64.311,59.744,66.914,71.405,0.009,-0.0,0.001,0.0,0.0,64.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.388,64.323,59.742,66.891,71.388,0.009,-0.0,0.001,0.0,0.0,64.336
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.371,64.408,59.74,66.868,71.371,0.009,-0.0,0.001,0.0,0.0,64.42
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.355,64.417,59.737,66.846,71.355,0.009,-0.0,0.001,0.0,0.0,64.42
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.338,64.477,59.735,66.824,71.338,0.009,-0.0,0.001,0.0,0.0,64.485
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.321,64.617,59.733,66.804,71.321,0.009,-0.0,0.001,0.0,0.0,64.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.305,64.699,59.73,66.784,71.305,0.009,-0.0,0.001,0.0,0.0,64.712
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.288,64.755,59.728,66.765,71.288,0.009,-0.0,0.001,0.0,0.0,64.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.271,64.761,59.726,66.747,71.271,0.009,-0.0,0.001,0.0,0.0,64.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.255,64.759,59.724,66.73,71.255,0.009,-0.0,0.001,0.0,0.0,64.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.238,64.79,59.722,66.712,71.238,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.221,64.858,59.719,66.695,71.221,0.009,-0.0,0.001,0.0,0.0,64.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.204,64.934,59.717,66.678,71.204,0.009,-0.0,0.001,0.0,0.0,64.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.188,64.942,59.715,66.663,71.188,0.009,-0.0,0.001,0.0,0.0,64.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.171,64.927,59.713,66.647,71.171,0.009,-0.0,0.001,0.0,0.0,64.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.154,64.86,59.711,66.631,71.154,0.009,-0.0,0.001,0.0,0.0,64.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.137,64.803,59.709,66.615,71.137,0.009,-0.0,0.001,0.0,0.0,64.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.121,64.733,59.707,66.599,71.121,0.009,-0.0,0.001,0.0,0.0,64.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.104,64.676,59.705,66.582,71.104,0.009,-0.0,0.001,0.0,0.0,64.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.087,64.643,59.702,66.564,71.087,0.009,-0.0,0.001,0.0,0.0,64.64
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.086,72.836,73.44,67.003,76.983,0.075,0.188,0.067,83.062,66.45,64.459
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,73.392,71.876,73.457,69.664,72.959,0.235,0.796,0.187,100.0,80.0,64.375
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,71.466,71.396,73.491,71.028,70.439,0.528,1.746,0.311,100.0,80.0,64.284
0.0,0.0,41.446,58.554,41.446,1939.86,583.392,2603.797,2343.194,729.247,73.183,71.365,73.481,71.353,71.256,0.976,3.085,0.543,100.0,80.0,64.284
0.0,0.0,48.11,51.89,48.11,3565.33,489.895,3129.861,2410.162,1289.313,73.997,70.028,73.436,70.503,70.886,1.656,4.74,0.444,98.758,79.007,64.206
0.0,0.0,53.895,46.105,53.895,3432.4,521.672,3076.621,2321.282,1639.723,73.185,68.801,73.433,69.283,69.702,1.613,4.647,0.49,97.696,78.157,64.122
0.0,0.0,58.261,41.739,58.261,3404.7,539.495,3070.813,2281.611,1918.33,72.098,67.828,73.414,68.229,68.583,1.615,4.618,0.516,97.4,77.92,64.025
0.0,0.0,62.131,37.869,62.131,3364.58,539.676,3067.909,2256.848,2145.264,71.153,67.069,73.377,67.383,67.664,1.617,4.565,0.522,96.896,77.517,64.038
0.0,0.0,65.867,34.133,65.867,3321.43,532.192,3063.931,2242.17,2346.168,70.398,66.489,73.325,66.732,66.948,1.616,4.509,0.518,96.36,77.088,64.187
0.0,0.0,69.575,30.426,69.575,3288.14,520.92,3061.942,2238.702,2524.826,69.784,65.96,73.262,66.178,66.368,1.614,4.463,0.508,95.93,76.744,64.258
0.0,0.0,73.229,26.771,73.229,3264.15,506.479,3062.118,2244.968,2673.968,69.26,65.551,73.191,65.721,65.872,1.612,4.428,0.492,95.598,76.478,64.349
0.0,0.0,76.849,23.151,76.849,3247.37,489.874,3063.896,2258.01,2792.698,68.838,65.198,73.113,65.344,65.472,1.611,4.4,0.473,95.343,76.275,64.362
0.0,0.0,80.444,19.556,80.444,3235.72,472.336,3066.606,2274.677,2883.091,68.502,64.967,73.03,65.064,65.153,1.611,4.378,0.453,95.148,76.118,64.414
0.0,0.0,84.055,15.945,84.055,3227.57,454.979,3069.651,2292.47,2949.742,68.277,64.812,72.943,64.88,64.941,1.61,4.36,0.433,94.996,75.997,64.446
0.0,0.0,87.696,12.304,87.696,3222.38,440.83,3071.886,2307.536,2996.101,68.073,64.57,72.855,64.666,64.746,1.609,4.348,0.417,94.896,75.916,64.336
0.0,0.0,91.273,8.727,91.273,3220.45,430.801,3073.699,2318.853,3026.813,67.861,64.42,72.764,64.482,64.54,1.609,4.342,0.405,94.846,75.877,64.271
0.0,0.0,94.823,5.177,94.823,3210.98,423.318,3070.285,2325.03,3042.054,67.7,64.264,72.673,64.328,64.383,1.612,4.334,0.397,94.758,75.806,64.174
0.0,0.0,98.347,1.652,98.347,3147.07,413.971,3039.678,2315.931,3023.258,67.524,64.119,72.583,64.178,64.229,1.62,4.295,0.39,94.253,75.403,64.051
0.0,1.794,100.0,0.0,100.0,3004.91,400.921,2971.725,2284.621,2959.334,67.476,64.046,72.495,64.076,64.241,1.626,4.203,0.383,93.088,74.471,63.999
0.0,5.552,100.0,0.0,100.0,2794.02,383.16,2865.403,2234.373,2853.435,67.446,64.04,72.416,64.046,64.307,1.634,4.064,0.374,91.314,73.051,63.999
0.0,8.776,100.0,0.0,100.0,2505.99,357.304,2713.41,2161.843,2702.058,66.633,64.042,72.338,64.043,63.639,1.637,3.86,0.361,88.719,70.975,63.999
0.0,11.192,100.0,0.0,100.0,2161.94,324.97,2516.219,2067.595,2505.659,65.527,64.011,72.255,64.025,62.72,1.638,3.595,0.343,85.335,68.268,63.973
0.0,13.008,100.0,0.0,100.0,1850.45,294.231,2321.211,1971.147,2311.426,64.325,63.958,72.166,63.984,61.717,1.627,3.327,0.326,81.894,65.515,63.921
0.0,14.411,100.0,0.0,100.0,1566.54,267.13,2115.133,1871.144,2106.174,63.166,63.886,72.074,63.924,60.744,1.62,3.061,0.312,78.466,62.773,63.843
0.0,15.535,100.0,0.0,100.0,1309.82,245.192,1892.352,1763.15,1884.274,61.941,63.864,71.984,63.882,59.684,1.609,2.797,0.303,75.072,60.057,63.824
0.0,16.377,100.0,0.0,100.0,1086.91,231.398,1643.942,1644.504,1636.863,61.218,63.797,71.907,63.837,59.082,1.595,2.54,0.307,71.93,57.544,63.759
0.0,17.377,100.0,0.0,100.0,919.536,224.703,1392.686,1534.021,1386.595,60.634,63.785,71.843,63.799,58.542,1.573,2.316,0.32,69.516,55.613,63.759
0.0,18.454,100.0,0.0,100.0,799.418,224.59,1147.428,1440.032,1142.277,60.253,63.87,71.79,63.82,58.094,1.555,2.135,0.34,68.028,54.423,63.843
0.0,19.496,100.0,0.0,100.0,725.787,224.219,997.832,1384.205,993.245,59.797,63.865,71.73,63.853,57.522,1.539,2.029,0.354,67.244,53.795,63.83
0.0,20.499,100.0,0.0,100.0,722.946,223.348,996.774,1382.072,992.191,59.572,63.907,71.65,63.87,57.276,1.535,2.023,0.353,67.152,53.722,63.882
0.0,21.583,100.0,0.0,100.0,722.873,223.305,996.86,1382.014,992.277,59.395,63.995,71.569,63.92,57.098,1.534,2.023,0.353,67.148,53.719,63.973
0.0,22.657,100.0,0.0,100.0,719.271,223.503,988.49,1379.836,983.939,59.157,64.052,71.486,63.985,56.857,1.535,2.019,0.354,67.135,53.708,64.025
0.0,23.604,100.0,0.0,100.0,707.713,223.82,964.758,1371.855,960.295,58.968,64.122,71.402,64.048,56.651,1.535,2.005,0.356,67.059,53.648,64.09
0.0,24.573,100.0,0.0,100.0,686.766,224.217,939.323,1362.046,934.954,58.763,64.161,71.321,64.105,56.443,1.535,1.99,0.359,66.97,53.576,64.122
0.0,25.43,100.0,0.0,100.0,661.858,224.541,912.525,1351.576,908.255,58.59,64.23,71.245,64.158,56.285,1.535,1.974,0.363,66.871,53.497,64.206
0.0,26.305,100.0,0.0,100.0,636.392,224.769,884.761,1340.571,880.595,58.412,64.254,71.173,64.209,56.125,1.534,1.958,0.366,66.763,53.411,64.219
0.0,27.079,100.0,0.0,100.0,610.737,224.887,856.407,1329.156,852.345,58.215,64.271,71.105,64.239,55.948,1.534,1.941,0.369,66.647,53.318,64.232
0.0,27.792,100.0,0.0,100.0,585.203,224.883,827.795,1317.448,823.838,57.924,64.287,71.041,64.261,55.676,1.534,1.924,0.373,66.523,53.218,64.258
0.0,28.295,100.0,0.0,100.0,560.174,224.748,799.369,1305.607,795.518,57.654,64.339,70.98,64.289,55.426,1.533,1.907,0.376,66.392,53.114,64.31
0.0,28.873,100.0,0.0,100.0,557.912,224.363,797.452,1303.988,793.607,57.606,64.346,70.925,64.32,55.388,1.531,1.904,0.376,66.346,53.077,64.31
0.0,29.57,100.0,0.0,100.0,557.916,224.345,797.489,1303.961,793.646,57.545,64.327,70.869,64.329,55.328,1.531,1.904,0.375,66.344,53.075,64.297
0.0,30.227,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.461,64.358,70.815,64.335,55.245,1.531,1.904,0.375,66.344,53.075,64.323
0.0,30.864,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.401,64.347,70.76,64.347,55.185,1.531,1.904,0.375,66.344,53.075,64.31
0.0,31.515,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.398,64.327,70.706,64.341,55.181,1.531,1.904,0.375,66.344,53.075,64.297
0.0,32.216,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.381,64.324,70.653,64.332,55.164,1.531,1.904,0.375,66.344,53.075,64.284
