HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,32.862,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.305,64.354,70.601,64.333,55.088,1.531,1.904,0.375,66.344,53.075,64.323
0.0,33.489,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.362,64.441,70.549,64.367,55.145,1.531,1.904,0.375,66.344,53.075,64.414
0.0,34.262,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.372,64.451,70.498,64.413,55.155,1.531,1.904,0.375,66.344,53.075,64.414
0.0,34.891,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.273,64.48,70.447,64.439,55.057,1.531,1.904,0.375,66.344,53.075,64.459
0.0,35.5,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.292,64.534,70.397,64.476,55.076,1.531,1.904,0.375,66.344,53.075,64.511
0.0,36.191,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.264,64.523,70.348,64.507,55.048,1.531,1.904,0.375,66.344,53.075,64.485
0.0,36.796,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.258,64.553,70.299,64.522,55.041,1.531,1.904,0.375,66.344,53.075,64.524
0.0,37.504,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.311,64.525,70.252,64.534,55.095,1.531,1.904,0.375,66.344,53.075,64.498
0.0,38.19,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.278,64.52,70.205,64.527,55.062,1.531,1.904,0.375,66.344,53.075,64.485
0.0,38.814,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.227,64.505,70.159,64.52,55.01,1.531,1.904,0.375,66.344,53.075,64.472
0.0,39.421,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.213,64.485,70.114,64.506,54.997,1.531,1.904,0.375,66.344,53.075,64.459
0.0,40.062,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.206,64.497,70.07,64.496,54.99,1.531,1.904,0.375,66.344,53.075,64.472
0.0,40.693,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.2,64.546,70.026,64.507,54.983,1.531,1.904,0.375,66.344,53.075,64.524
0.0,41.351,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.252,64.65,69.983,64.554,55.036,1.531,1.904,0.375,66.344,53.075,64.627
0.0,42.073,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.302,64.71,69.942,64.624,55.085,1.531,1.904,0.375,66.344,53.075,64.692
0.0,42.792,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.35,64.765,69.901,64.687,55.134,1.531,1.904,0.375,66.344,53.075,64.738
0.0,43.534,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.37,64.753,69.863,64.728,55.154,1.531,1.904,0.375,66.344,53.075,64.725
0.0,44.224,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.366,64.781,69.828,64.747,55.15,1.531,1.904,0.375,66.344,53.075,64.764
0.0,44.946,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.426,64.819,69.796,64.776,55.209,1.531,1.904,0.375,66.344,53.075,64.802
0.0,45.709,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.439,64.835,69.769,64.803,55.223,1.531,1.904,0.375,66.344,53.075,64.815
0.0,46.421,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.44,64.95,69.746,64.848,55.224,1.531,1.904,0.375,66.344,53.075,64.932
0.0,44.123,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.944,65.013,69.722,64.923,53.728,1.531,1.904,0.375,66.344,53.075,64.997
0.0,46.244,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.422,65.079,69.702,64.988,55.206,1.531,1.904,0.375,66.344,53.075,65.068
0.0,44.183,52.0,48.0,52.0,552.344,232.347,794.216,1183.929,249.425,55.374,68.681,69.685,65.6,53.163,1.531,1.893,0.428,66.154,52.923,65.211
0.0,45.586,40.0,60.0,40.0,543.77,224.955,796.638,1178.329,26.4,56.325,70.112,69.672,67.914,54.15,1.533,1.858,0.417,65.476,52.381,65.308
0.0,46.736,40.0,60.0,40.0,544.144,224.736,797.477,1178.589,26.4,54.549,70.116,69.671,69.125,52.385,1.531,1.857,0.416,65.458,52.366,65.489
0.0,44.829,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.255,70.121,69.672,69.671,54.093,1.531,1.857,0.416,65.457,52.366,65.626
0.0,46.985,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.683,70.136,69.685,69.923,50.521,1.531,1.857,0.416,65.457,52.366,65.703
0.0,45.493,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.517,70.156,69.701,70.045,54.355,1.531,1.857,0.416,65.457,52.366,65.839
0.0,45.512,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.632,70.179,69.724,70.112,52.471,1.531,1.857,0.416,65.457,52.366,65.865
0.0,46.42,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.717,70.209,69.75,70.156,54.555,1.531,1.857,0.416,65.457,52.366,66.027
0.0,44.9,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.77,70.24,69.775,70.193,53.609,1.531,1.857,0.416,65.457,52.366,66.241
0.0,47.019,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.595,70.272,69.803,70.228,50.433,1.531,1.857,0.416,65.457,52.366,66.384
0.0,45.675,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.354,70.301,69.828,70.26,54.192,1.531,1.857,0.416,65.457,52.366,66.533
0.0,45.525,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.341,70.325,69.852,70.289,52.18,1.531,1.857,0.416,65.457,52.366,66.494
0.0,46.406,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.602,70.35,69.875,70.315,54.44,1.531,1.857,0.416,65.457,52.366,66.624
0.0,45.009,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.697,70.371,69.892,70.34,53.535,1.531,1.857,0.416,65.457,52.366,66.727
0.0,47.098,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.394,70.389,69.91,70.362,50.232,1.531,1.857,0.416,65.457,52.366,66.773
0.0,44.484,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.966,70.398,69.918,70.379,53.804,1.531,1.857,0.416,65.457,52.366,66.799
0.0,47.048,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.574,70.41,69.929,70.393,50.412,1.531,1.857,0.416,65.457,52.366,66.837
0.0,45.632,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.273,70.418,69.935,70.404,54.112,1.531,1.857,0.416,65.457,52.366,66.876
0.0,45.581,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.432,70.421,69.941,70.413,52.27,1.531,1.857,0.416,65.457,52.366,66.812
0.0,46.455,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.622,70.422,69.944,70.418,54.461,1.531,1.857,0.416,65.457,52.366,66.747
0.0,44.044,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.022,70.42,69.943,70.42,52.86,1.531,1.857,0.416,65.457,52.366,66.727
0.0,46.464,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.779,70.422,69.943,70.42,54.617,1.531,1.857,0.416,65.457,52.366,66.773
0.0,44.077,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.068,70.424,69.94,70.422,52.906,1.531,1.857,0.416,65.457,52.366,66.915
0.0,46.464,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.827,70.427,69.941,70.423,54.665,1.531,1.857,0.416,65.457,52.366,67.019
0.0,44.102,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.115,70.43,69.938,70.426,52.953,1.531,1.857,0.416,65.457,52.366,67.181
0.0,46.5,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.899,70.438,69.939,70.43,54.738,1.531,1.857,0.416,65.457,52.366,67.382
0.0,44.164,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.182,70.444,69.938,70.436,53.021,1.531,1.857,0.416,65.457,52.366,67.609
0.0,46.581,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.962,70.454,69.941,70.443,54.8,1.531,1.857,0.416,65.457,52.366,67.823
0.0,44.163,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.201,70.459,69.942,70.451,53.04,1.531,1.857,0.416,65.457,52.366,67.946
0.0,46.638,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.24,70.465,69.946,70.457,53.079,1.531,1.857,0.416,65.457,52.366,67.998
0.0,44.761,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.02,70.471,69.948,70.463,53.858,1.531,1.857,0.416,65.457,52.366,68.101
0.0,47.354,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.964,70.478,69.955,70.469,50.803,1.531,1.857,0.416,65.457,52.366,68.101
0.0,45.001,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.398,70.482,69.957,70.475,54.236,1.531,1.857,0.416,65.457,52.366,68.179
0.0,47.039,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.916,70.491,69.964,70.481,49.755,1.531,1.857,0.416,65.457,52.366,68.263
0.0,45.637,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.743,70.495,69.967,70.487,54.582,1.531,1.857,0.416,65.457,52.366,68.263
0.0,45.289,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.855,70.504,69.972,70.494,52.693,1.531,1.857,0.416,65.457,52.366,68.432
0.0,47.026,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.228,70.515,69.978,70.502,53.066,1.531,1.857,0.416,65.457,52.366,68.594
0.0,44.961,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.271,70.523,69.98,70.511,54.11,1.531,1.857,0.416,65.457,52.366,68.782
0.0,47.257,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.137,70.535,69.985,70.521,49.976,1.531,1.857,0.416,65.457,52.366,68.989
0.0,46.138,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.069,70.544,69.988,70.531,54.907,1.531,1.857,0.416,65.457,52.366,69.197
0.0,45.346,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.973,70.549,69.99,70.54,53.811,1.531,1.857,0.416,65.457,52.366,69.235
0.0,47.337,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.285,70.554,69.994,70.547,50.124,1.531,1.857,0.416,65.457,52.366,69.3
0.0,46.412,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.16,70.547,69.994,70.549,54.999,1.531,1.857,0.416,65.457,52.366,69.002
0.0,45.222,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.864,70.538,69.994,70.546,53.702,1.531,1.857,0.416,65.457,52.366,68.749
0.0,47.353,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.144,70.537,69.995,70.541,49.982,1.531,1.857,0.416,65.457,52.366,68.697
0.0,46.373,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.084,70.537,69.995,70.538,54.922,1.531,1.857,0.416,65.457,52.366,68.749
0.0,45.127,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.78,70.535,69.993,70.537,53.619,1.531,1.857,0.416,65.457,52.366,68.736
0.0,47.202,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.507,70.536,69.993,70.537,49.346,1.531,1.857,0.416,65.457,52.366,68.775
0.0,45.765,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.708,70.536,69.991,70.536,54.547,1.531,1.857,0.416,65.457,52.366,68.821
0.0,45.253,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.773,70.524,69.983,70.534,52.612,1.531,1.857,0.416,65.457,52.366,68.659
0.0,47.365,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.577,70.586,70.059,70.538,51.415,1.531,1.857,0.416,65.457,52.366,68.289
0.0,45.753,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.658,70.738,70.227,70.603,54.496,1.531,1.857,0.416,65.457,52.366,68.023
0.0,45.256,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.593,70.892,70.385,70.717,52.431,1.531,1.857,0.416,65.457,52.366,68.075
0.0,47.059,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.012,71.044,70.539,70.852,52.85,1.531,1.857,0.416,65.457,52.366,68.179
0.0,44.831,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.164,71.183,70.679,70.994,54.003,1.531,1.857,0.416,65.457,52.366,68.25
0.0,47.223,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.83,71.316,70.815,71.133,49.669,1.531,1.857,0.416,65.457,52.366,68.315
0.0,45.975,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.913,71.44,70.939,71.265,54.751,1.531,1.857,0.416,65.457,52.366,68.471
0.0,45.052,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.458,71.563,71.056,71.393,52.296,1.531,1.857,0.416,65.457,52.366,68.775
0.0,47.003,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.183,71.674,71.169,71.515,53.021,1.531,1.857,0.416,65.457,52.366,68.782
0.0,44.866,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.214,71.781,71.279,71.63,54.052,1.531,1.857,0.416,65.457,52.366,68.847
0.0,47.248,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.737,71.891,71.39,71.742,49.575,1.531,1.857,0.416,65.457,52.366,68.898
0.0,45.95,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.976,71.994,71.497,71.85,54.814,1.531,1.857,0.416,65.457,52.366,68.885
0.0,45.084,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.511,72.104,71.604,71.958,52.349,1.531,1.857,0.416,65.457,52.366,69.119
0.0,47.079,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.201,72.221,71.711,72.068,53.039,1.531,1.857,0.416,65.457,52.366,69.553
0.0,44.887,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.297,72.332,71.813,72.181,54.136,1.531,1.857,0.416,65.457,52.366,69.896
0.0,47.343,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.543,72.443,71.919,72.293,49.382,1.531,1.857,0.416,65.457,52.366,70.136
0.0,45.943,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.073,72.54,72.019,72.4,54.911,1.531,1.857,0.416,65.457,52.366,70.084
0.0,45.113,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.52,72.632,72.119,72.501,52.359,1.531,1.857,0.416,65.457,52.366,69.922
0.0,47.136,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.198,72.722,72.22,72.596,53.037,1.531,1.857,0.416,65.457,52.366,69.754
0.0,44.888,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.265,72.807,72.315,72.687,54.104,1.531,1.857,0.416,65.457,52.366,69.527
0.0,47.365,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.597,72.902,72.413,72.778,49.435,1.531,1.857,0.416,65.457,52.366,69.566
0.0,45.982,40.0,60.0,40.0,553.515,224.333,809.435,1186.059,26.4,57.142,73.0,72.508,72.871,54.979,1.523,1.861,0.413,65.457,52.366,69.728
0.0,45.453,40.0,60.0,40.0,648.931,221.053,927.307,1232.422,88.178,55.576,72.862,72.615,72.92,53.378,1.493,1.905,0.391,65.457,52.366,69.702
0.0,47.983,40.0,60.0,40.0,692.935,216.463,1040.179,1278.137,136.787,52.646,72.785,72.701,72.859,50.497,1.458,1.95,0.37,65.457,52.366,69.728
0.0,47.158,40.0,60.0,40.0,721.736,211.925,1138.064,1313.722,180.822,56.715,72.721,72.763,72.789,54.664,1.428,1.99,0.352,65.457,52.366,69.754
0.0,45.573,40.0,60.0,40.0,748.824,206.544,1239.438,1349.142,227.403,57.375,72.651,72.8,72.718,55.419,1.393,2.029,0.334,65.457,52.366,69.806
0.0,47.266,40.0,60.0,40.0,795.4,195.361,1413.725,1409.308,308.97,54.035,72.548,72.826,72.628,52.201,1.317,2.084,0.303,65.457,52.366,69.942
0.0,48.281,40.0,60.0,40.0,864.17,189.613,1577.025,1473.175,385.209,54.085,72.456,72.835,72.528,52.335,1.258,2.157,0.281,66.099,52.879,69.994
0.0,47.423,40.0,60.0,40.0,969.489,193.97,1723.369,1548.392,447.795,55.903,72.389,72.821,72.438,54.137,1.253,2.281,0.273,67.78,54.224,70.033
0.0,47.817,40.0,60.0,40.0,1164.96,202.84,1932.146,1675.251,510.182,55.905,72.424,72.794,72.415,54.049,1.238,2.499,0.264,70.898,56.718,70.363
0.0,48.39,40.0,60.0,40.0,1387.44,217.704,2115.52,1793.581,563.286,55.961,72.447,72.759,72.436,53.952,1.25,2.738,0.265,74.313,59.45,70.551
0.0,48.792,40.0,60.0,40.0,1590.16,231.525,2257.816,1889.254,603.756,56.063,72.458,72.716,72.452,53.896,1.269,2.946,0.267,77.206,61.764,70.713
0.0,49.178,40.0,60.0,40.0,1737.93,239.638,2352.117,1953.618,630.383,56.104,72.451,72.668,72.454,53.81,1.284,3.092,0.269,79.182,63.346,70.804
0.0,49.5,40.0,60.0,40.0,1837.82,244.726,2411.394,1992.725,647.205,56.019,72.409,72.618,72.427,53.635,1.297,3.189,0.271,80.474,64.379,70.791
0.0,49.701,40.0,60.0,40.0,1893.8,246.888,2443.021,2014.373,656.1,55.9,72.415,72.565,72.415,53.462,1.306,3.243,0.271,81.186,64.948,70.966
0.0,49.791,40.0,60.0,40.0,1912.52,248.183,2451.962,2021.606,658.513,55.693,72.346,72.509,72.377,53.228,1.314,3.263,0.272,81.44,65.152,70.823
0.0,49.813,40.0,60.0,40.0,1899.79,253.519,2433.059,2016.626,652.469,55.562,72.274,72.45,72.307,53.09,1.347,3.267,0.277,81.436,65.149,70.726
0.0,49.795,40.0,60.0,40.0,1853.96,269.371,2362.606,1996.966,629.726,55.347,72.272,72.395,72.276,52.866,1.468,3.281,0.294,81.436,65.149,70.804
0.0,49.632,40.0,60.0,40.0,1748.49,279.757,2242.557,1950.397,591.406,55.078,72.26,72.348,72.267,52.591,1.606,3.243,0.313,80.802,64.642,70.778
0.0,49.341,40.0,60.0,40.0,1595.37,266.854,2137.89,1888.058,560.088,54.817,72.244,72.31,72.251,52.415,1.594,3.089,0.308,78.826,63.06,70.804
0.0,49.025,40.0,60.0,40.0,1465.75,257.604,2038.942,1829.15,530.196,54.601,72.259,72.281,72.252,52.287,1.589,2.956,0.307,77.098,61.679,70.953
0.0,48.691,40.0,60.0,40.0,1350.63,250.085,1943.462,1771.123,501.23,54.444,72.283,72.261,72.27,52.211,1.583,2.832,0.308,75.491,60.393,71.082
0.0,48.399,40.0,60.0,40.0,1253.64,243.718,1856.008,1718.661,474.327,54.382,72.293,72.249,72.285,52.216,1.577,2.723,0.309,74.08,59.264,71.128
0.0,48.124,40.0,60.0,40.0,1176.07,239.494,1779.694,1671.637,450.828,54.313,72.36,72.247,72.322,52.2,1.57,2.632,0.313,72.917,58.334,71.406
0.0,47.905,40.0,60.0,40.0,1115.76,236.178,1714.393,1633.745,426.142,54.355,72.426,72.251,72.383,52.28,1.562,2.56,0.315,72.004,57.603,71.601
0.0,47.75,40.0,60.0,40.0,1079.57,234.423,1670.763,1610.389,406.338,54.395,72.478,72.26,72.441,52.34,1.557,2.516,0.318,71.468,57.174,71.75
0.0,47.623,40.0,60.0,40.0,1057.77,233.447,1643.465,1595.641,394.06,54.445,72.51,72.271,72.484,52.402,1.553,2.489,0.319,71.142,56.913,71.815
0.0,47.512,40.0,60.0,40.0,1048.36,232.87,1632.527,1589.109,389.316,54.505,72.557,72.282,72.525,52.467,1.55,2.477,0.32,70.989,56.791,71.977
0.0,47.46,40.0,60.0,40.0,1049.42,232.449,1636.666,1589.908,391.537,54.623,72.597,72.292,72.568,52.59,1.546,2.477,0.319,70.978,56.782,72.106
0.0,47.483,40.0,60.0,40.0,1055.25,230.928,1653.003,1595.033,399.803,54.748,72.61,72.302,72.596,52.722,1.535,2.48,0.316,70.978,56.782,72.132
0.0,47.508,40.0,60.0,40.0,1064.77,228.371,1679.248,1603.492,413.053,54.795,72.634,72.309,72.616,52.781,1.516,2.485,0.311,70.978,56.782,72.268
0.0,47.56,40.0,60.0,40.0,1077.52,224.906,1713.494,1614.645,430.357,54.942,72.709,72.313,72.664,52.943,1.49,2.491,0.304,70.978,56.782,72.605
0.0,47.632,40.0,60.0,40.0,1091.88,220.682,1750.936,1627.806,446.408,54.959,72.782,72.315,72.735,52.976,1.457,2.496,0.296,70.978,56.782,72.91
0.0,47.733,40.0,60.0,40.0,1108.16,215.521,1792.014,1643.301,460.58,55.119,72.848,72.315,72.804,53.153,1.415,2.501,0.286,70.978,56.782,73.202
0.0,47.829,40.0,60.0,40.0,1125.15,210.136,1833.445,1658.844,474.688,55.071,72.883,72.311,72.857,53.12,1.369,2.504,0.276,70.978,56.782,73.357
0.0,47.852,40.0,60.0,40.0,1141.65,204.92,1872.411,1673.353,487.807,55.105,72.872,72.304,72.872,53.168,1.323,2.505,0.267,70.978,56.782,73.357
0.0,47.921,40.0,60.0,40.0,1161.57,200.831,1910.022,1688.766,500.125,55.156,72.882,72.294,72.876,53.229,1.284,2.512,0.26,71.073,56.858,73.467
0.0,47.972,40.0,60.0,40.0,1197.73,203.021,1942.318,1709.588,509.619,55.095,72.858,72.281,72.87,53.151,1.287,2.552,0.259,71.651,57.32,73.396
0.0,47.963,40.0,60.0,40.0,1223.11,204.696,1963.843,1723.846,515.882,55.097,72.801,72.267,72.831,53.132,1.29,2.581,0.259,72.058,57.646,73.228
0.0,48.028,40.0,60.0,40.0,1240.63,205.844,1978.398,1733.586,520.101,55.17,72.757,72.251,72.783,53.189,1.292,2.601,0.259,72.337,57.869,73.104
0.0,48.098,40.0,60.0,40.0,1250.63,206.624,1986.107,1739.07,522.291,55.114,72.748,72.235,72.757,53.123,1.295,2.613,0.259,72.501,58.001,73.13
0.0,48.099,40.0,60.0,40.0,1252.71,206.868,1987.251,1740.248,522.57,55.099,72.728,72.22,72.74,53.103,1.296,2.615,0.259,72.541,58.033,73.092
0.0,48.083,40.0,60.0,40.0,1250.71,207.436,1983.062,1738.838,521.176,55.041,72.72,72.204,72.725,53.045,1.302,2.616,0.26,72.54,58.032,73.117
0.0,48.066,40.0,60.0,40.0,1246.62,208.673,1974.386,1735.793,518.297,55.046,72.739,72.191,72.731,53.047,1.314,2.616,0.262,72.54,58.032,73.215
0.0,48.084,40.0,60.0,40.0,1241.05,210.378,1962.453,1731.565,514.337,55.047,72.726,72.179,72.732,53.044,1.329,2.616,0.265,72.54,58.032,73.176
0.0,48.074,40.0,60.0,40.0,1234.44,212.428,1948.197,1726.43,509.592,55.022,72.739,72.168,72.732,53.016,1.348,2.617,0.269,72.54,58.032,73.267
0.0,48.081,40.0,60.0,40.0,1227.55,214.576,1933.149,1720.981,504.571,55.034,72.807,72.16,72.771,53.024,1.367,2.617,0.272,72.54,58.032,73.571
0.0,48.069,40.0,60.0,40.0,1220.84,216.683,1918.347,1715.569,499.609,54.973,72.869,72.153,72.832,52.959,1.386,2.617,0.276,72.54,58.032,73.798
0.0,48.033,40.0,60.0,40.0,1214.57,218.664,1904.373,1710.419,494.916,54.978,72.933,72.147,72.893,52.959,1.403,2.616,0.279,72.54,58.032,74.057
0.0,47.99,40.0,60.0,40.0,1208.98,220.448,1891.789,1705.725,490.672,54.916,72.994,72.143,72.956,52.893,1.418,2.616,0.282,72.54,58.032,74.278
0.0,47.936,40.0,60.0,40.0,1204.74,221.8,1882.144,1702.135,487.414,54.917,73.041,72.14,73.01,52.89,1.429,2.615,0.284,72.54,58.032,74.465
0.0,47.889,40.0,60.0,40.0,1201.46,222.859,1874.629,1699.303,484.875,54.89,73.103,72.137,73.067,52.86,1.438,2.615,0.286,72.54,58.032,74.692
0.0,47.86,40.0,60.0,40.0,1199.25,223.579,1869.56,1697.363,483.159,54.948,73.079,72.135,73.086,52.917,1.444,2.615,0.287,72.54,58.032,74.543
0.0,47.855,40.0,60.0,40.0,1198.22,223.924,1867.166,1696.431,482.353,54.891,72.99,72.133,73.035,52.859,1.447,2.615,0.288,72.54,58.032,74.213
0.0,47.81,40.0,60.0,40.0,1198.12,223.97,1866.955,1696.307,482.28,54.928,72.972,72.131,72.987,52.894,1.447,2.615,0.288,72.54,58.032,74.2
0.0,47.834,40.0,60.0,40.0,1198.72,223.8,1868.346,1696.767,482.766,54.977,73.022,72.13,72.999,52.944,1.445,2.615,0.288,72.54,58.032,74.414
0.0,47.863,40.0,60.0,40.0,1200.28,223.313,1871.936,1698.08,483.989,54.989,73.066,72.129,73.04,52.957,1.441,2.615,0.287,72.54,58.032,74.569
0.0,47.911,40.0,60.0,40.0,1202.31,222.69,1876.582,1699.755,485.577,55.068,73.102,72.127,73.078,53.038,1.436,2.615,0.286,72.54,58.032,74.705
0.0,47.945,40.0,60.0,40.0,1205.12,221.807,1882.989,1702.115,487.752,55.007,73.149,72.126,73.12,52.979,1.428,2.615,0.284,72.54,58.032,74.906
0.0,47.964,40.0,60.0,40.0,1208.19,220.846,1889.994,1704.674,490.123,55.08,73.2,72.124,73.17,53.053,1.42,2.616,0.283,72.54,58.032,75.114
0.0,47.979,40.0,60.0,40.0,1211.5,219.808,1897.474,1707.416,492.652,54.981,73.216,72.121,73.203,52.957,1.411,2.616,0.281,72.54,58.032,75.172
0.0,47.936,40.0,60.0,40.0,1214.71,218.802,1904.69,1710.058,495.088,55.015,73.213,72.118,73.212,52.994,1.402,2.616,0.279,72.54,58.032,75.172
0.0,47.94,40.0,60.0,40.0,1217.67,217.873,1911.307,1712.484,497.318,54.969,73.201,72.114,73.207,52.95,1.394,2.616,0.278,72.54,58.032,75.127
0.0,47.946,40.0,60.0,40.0,1220.23,217.066,1917.01,1714.576,499.228,55.049,73.167,72.109,73.185,53.032,1.387,2.616,0.276,72.54,58.032,75.023
0.0,47.99,40.0,60.0,40.0,1222.21,216.447,1921.392,1716.178,500.704,55.027,73.203,72.104,73.188,53.012,1.382,2.617,0.275,72.54,58.032,75.198
0.0,47.971,40.0,60.0,40.0,1223.75,215.963,1924.789,1717.427,501.841,54.991,73.203,72.1,73.203,52.976,1.377,2.617,0.274,72.54,58.032,75.185
0.0,47.996,40.0,60.0,40.0,1224.64,215.684,1926.76,1718.144,502.503,55.098,73.166,72.094,73.183,53.084,1.375,2.617,0.274,72.54,58.032,75.062
0.0,48.052,40.0,60.0,40.0,1225.15,215.522,1927.886,1718.561,502.876,55.015,73.178,72.09,73.174,53.002,1.373,2.617,0.274,72.54,58.032,75.152
0.0,48.007,40.0,60.0,40.0,1225.25,215.489,1928.098,1718.645,502.95,55.003,73.215,72.085,73.195,52.98,1.373,2.617,0.274,72.54,58.032,75.314
0.0,48.0,40.0,60.0,40.0,1224.92,215.592,1927.376,1718.38,502.707,55.022,73.277,72.08,73.243,53.009,1.374,2.617,0.274,72.54,58.032,75.561
0.0,48.014,40.0,60.0,40.0,1224.28,215.797,1925.95,1717.852,502.23,55.018,73.291,72.075,73.279,53.004,1.376,2.617,0.274,72.54,58.032,75.6
0.0,48.01,40.0,60.0,40.0,1223.52,216.032,1924.296,1717.25,501.672,55.004,73.276,72.071,73.281,52.99,1.378,2.617,0.275,72.54,58.032,75.548
0.0,48.015,40.0,60.0,40.0,1222.62,216.314,1922.307,1716.523,501.005,55.042,73.236,72.067,73.257,53.027,1.38,2.617,0.275,72.54,58.032,75.405
0.0,48.064,40.0,60.0,40.0,1221.58,216.647,1920.002,1715.664,500.238,55.079,73.249,72.064,73.244,53.064,1.383,2.617,0.276,72.54,58.032,75.483
0.0,48.073,40.0,60.0,40.0,1220.83,216.881,1918.33,1715.057,499.676,54.968,73.299,72.061,73.274,52.952,1.385,2.617,0.276,72.54,58.032,75.69
0.0,48.077,40.0,60.0,40.0,1220.11,217.114,1916.728,1714.455,499.143,55.132,73.302,72.059,73.296,53.116,1.387,2.616,0.276,72.54,58.032,75.69
0.0,48.124,40.0,60.0,40.0,1219.62,217.274,1915.637,1714.039,498.777,54.991,73.361,72.057,73.328,52.974,1.389,2.616,0.277,72.54,58.032,75.956
0.0,48.074,40.0,60.0,40.0,1219.42,217.339,1915.197,1713.872,498.631,55.007,73.452,72.054,73.4,52.99,1.389,2.616,0.277,72.54,58.032,76.313
0.0,48.049,40.0,60.0,40.0,1219.38,217.356,1915.109,1713.825,498.601,54.975,73.552,72.052,73.494,52.958,1.389,2.616,0.277,72.54,58.032,76.701
0.0,48.064,40.0,60.0,40.0,1219.48,217.332,1915.32,1713.888,498.677,55.053,73.562,72.05,73.548,53.036,1.389,2.616,0.277,72.54,58.032,76.688
0.0,48.097,40.0,60.0,40.0,1219.79,217.241,1916.024,1714.124,498.912,54.979,73.559,72.048,73.557,52.962,1.388,2.616,0.277,72.54,58.032,76.701
0.0,48.052,40.0,60.0,40.0,1220.39,217.052,1917.362,1714.613,499.361,54.992,73.554,72.046,73.556,52.975,1.387,2.617,0.276,72.54,58.032,76.676
0.0,48.084,40.0,60.0,40.0,1220.91,216.898,1918.523,1715.013,499.754,55.049,73.515,72.044,73.534,53.033,1.385,2.617,0.276,72.54,58.032,76.539
0.0,48.114,40.0,60.0,40.0,1221.59,216.687,1920.019,1715.558,500.261,55.007,73.559,72.042,73.538,52.992,1.383,2.617,0.276,72.54,58.032,76.74
0.0,48.109,40.0,60.0,40.0,1222.35,216.454,1921.709,1716.162,500.826,55.037,73.624,72.04,73.588,53.022,1.381,2.617,0.275,72.54,58.032,77.006
0.0,48.092,40.0,60.0,40.0,1223.12,216.217,1923.416,1716.773,501.401,54.95,73.685,72.038,73.649,52.935,1.379,2.617,0.275,72.54,58.032,77.239
0.0,48.085,40.0,60.0,40.0,1223.82,216.006,1924.947,1717.316,501.919,55.075,73.708,72.035,73.69,53.061,1.377,2.617,0.275,72.54,58.032,77.304
0.0,48.107,40.0,60.0,40.0,1224.48,215.807,1926.408,1717.827,502.408,54.958,73.719,72.033,73.709,52.945,1.375,2.617,0.274,72.54,58.032,77.356
0.0,48.084,40.0,60.0,40.0,1225.04,215.641,1927.64,1718.255,502.825,55.026,73.742,72.031,73.727,53.013,1.374,2.617,0.274,72.54,58.032,77.473
0.0,48.111,40.0,60.0,40.0,1225.48,215.513,1928.608,1718.584,503.154,55.003,73.805,72.029,73.771,52.988,1.373,2.617,0.274,72.54,58.032,77.712
0.0,48.097,40.0,60.0,40.0,1225.83,215.414,1929.382,1718.835,503.415,54.991,73.809,72.027,73.801,52.979,1.372,2.617,0.274,72.54,58.032,77.725
0.0,48.106,40.0,60.0,40.0,1226.06,215.355,1929.875,1718.988,503.587,55.054,73.879,72.024,73.841,53.041,1.371,2.617,0.273,72.54,58.032,78.03
0.0,48.135,40.0,60.0,40.0,1226.25,215.309,1930.298,1719.106,503.73,54.987,73.912,72.022,73.89,52.974,1.37,2.617,0.273,72.54,58.032,78.127
0.0,48.133,40.0,60.0,40.0,1226.42,215.268,1930.685,1719.212,503.863,55.054,73.955,72.021,73.929,53.041,1.37,2.617,0.273,72.54,58.032,78.309
0.0,48.157,40.0,60.0,40.0,1226.62,215.221,1931.107,1719.332,504.011,55.023,74.013,72.019,73.98,53.012,1.369,2.617,0.273,72.54,58.032,78.536
0.0,48.156,40.0,60.0,40.0,1226.85,215.161,1931.635,1719.485,504.191,55.029,74.006,72.018,74.005,53.013,1.369,2.617,0.273,72.54,58.032,78.471
0.0,48.169,40.0,60.0,40.0,1227.1,215.098,1932.181,1719.645,504.379,55.059,73.991,72.017,73.997,53.047,1.368,2.617,0.273,72.54,58.032,78.432
0.0,48.196,40.0,60.0,40.0,1227.37,215.03,1932.762,1719.819,504.581,55.026,74.043,72.016,74.017,53.018,1.367,2.617,0.273,72.54,58.032,78.672
0.0,48.256,40.0,60.0,40.0,1227.67,214.951,1933.43,1720.022,504.808,55.141,74.11,72.015,74.072,53.129,1.366,2.617,0.273,72.54,58.032,78.924
0.0,48.275,40.0,60.0,40.0,1228.13,214.824,1934.416,1720.345,505.146,54.972,74.202,72.014,74.15,52.96,1.365,2.617,0.273,72.54,58.032,79.287
0.0,48.209,40.0,60.0,40.0,1228.62,214.684,1935.507,1720.704,505.516,55.049,74.229,72.013,74.207,53.038,1.364,2.617,0.272,72.54,58.032,79.365
0.0,48.293,40.0,60.0,40.0,1229.08,214.557,1936.51,1721.028,505.852,55.144,74.243,72.013,74.231,53.133,1.362,2.617,0.272,72.54,58.032,79.417
0.0,48.324,40.0,60.0,40.0,1229.62,214.4,1937.69,1721.43,506.255,54.99,74.258,72.012,74.248,52.98,1.361,2.617,0.272,72.54,58.032,79.482
0.0,48.28,40.0,60.0,40.0,1230.16,214.238,1938.869,1721.843,506.648,55.067,74.303,72.01,74.279,53.056,1.359,2.617,0.272,72.54,58.032,79.67
0.0,48.346,40.0,60.0,40.0,1230.63,214.083,1939.907,1722.237,506.991,55.094,74.309,72.009,74.303,53.084,1.358,2.617,0.271,72.54,58.032,79.657
0.0,48.378,40.0,60.0,40.0,1231.13,213.912,1940.998,1722.672,507.35,55.066,74.292,72.008,74.298,53.056,1.357,2.617,0.271,72.54,58.032,79.605
0.0,48.451,40.0,60.0,40.0,1231.64,213.734,1942.107,1723.124,507.711,55.168,74.34,72.008,74.317,53.158,1.355,2.617,0.271,72.54,58.032,79.812
0.0,48.471,40.0,60.0,40.0,1232.24,213.524,1943.41,1723.658,508.138,55.016,74.334,72.008,74.335,53.008,1.354,2.617,0.27,72.54,58.032,79.747
0.0,48.429,40.0,60.0,40.0,1232.78,213.331,1944.589,1724.147,508.526,55.088,74.293,72.006,74.312,53.08,1.352,2.617,0.27,72.54,58.032,79.618
0.0,48.488,40.0,60.0,40.0,1233.16,213.193,1945.416,1724.496,508.79,55.106,74.348,72.006,74.322,53.098,1.351,2.617,0.27,72.54,58.032,79.871
0.0,48.475,40.0,60.0,40.0,1233.43,213.089,1946.014,1724.761,508.983,54.989,74.397,72.005,74.371,52.981,1.35,2.617,0.27,72.54,58.032,80.026
0.0,48.439,40.0,60.0,40.0,1233.51,213.05,1946.19,1724.86,509.036,55.053,74.35,72.004,74.37,53.044,1.35,2.617,0.27,72.54,58.032,79.812
0.0,48.453,40.0,60.0,40.0,1233.35,213.091,1945.838,1724.754,508.916,54.991,74.266,72.002,74.31,52.982,1.351,2.617,0.27,72.54,58.032,79.508
0.0,48.473,40.0,60.0,40.0,1232.93,213.217,1944.923,1724.436,508.61,55.092,74.273,72.001,74.275,53.084,1.352,2.617,0.27,72.54,58.032,79.579
0.0,48.494,40.0,60.0,40.0,1232.36,213.395,1943.674,1723.985,508.198,54.975,74.305,72.0,74.29,52.966,1.353,2.617,0.27,72.54,58.032,79.696
0.0,48.441,40.0,60.0,40.0,1231.65,213.62,1942.142,1723.413,507.684,55.021,74.338,71.999,74.319,53.012,1.355,2.617,0.271,72.54,58.032,79.832
0.0,48.485,40.0,60.0,40.0,1230.83,213.887,1940.33,1722.736,507.084,55.08,74.356,71.998,74.344,53.071,1.358,2.617,0.271,72.54,58.032,79.884
0.0,48.511,40.0,60.0,40.0,1230.06,214.137,1938.64,1722.098,506.528,54.962,74.34,71.998,74.346,52.952,1.36,2.617,0.271,72.54,58.032,79.812
0.0,48.45,40.0,60.0,40.0,1229.34,214.373,1937.091,1721.498,506.011,55.016,74.3,71.997,74.32,53.005,1.362,2.617,0.272,72.54,58.032,79.657
0.0,48.486,40.0,60.0,40.0,1228.63,214.61,1935.525,1720.893,505.495,55.035,74.338,71.997,74.318,53.026,1.364,2.617,0.272,72.54,58.032,79.845
0.0,48.516,40.0,60.0,40.0,1228.03,214.813,1934.205,1720.375,505.06,55.028,74.373,71.997,74.353,53.018,1.365,2.617,0.273,72.54,58.032,79.961
0.0,48.517,40.0,60.0,40.0,1227.6,214.961,1933.272,1719.997,504.754,55.007,74.349,71.998,74.357,52.995,1.367,2.617,0.273,72.54,58.032,79.845
0.0,48.438,40.0,60.0,40.0,1227.33,215.06,1932.674,1719.744,504.559,54.819,74.353,71.997,74.353,52.807,1.367,2.617,0.273,72.54,58.032,79.884
0.0,48.297,40.0,60.0,40.0,1226.95,215.191,1931.846,1719.409,504.288,54.914,74.312,71.995,74.332,52.902,1.368,2.617,0.273,72.54,58.032,79.722
0.0,48.347,40.0,60.0,40.0,1226.37,215.385,1930.579,1718.909,503.863,54.998,74.355,71.995,74.336,52.986,1.37,2.617,0.273,72.54,58.032,79.909
0.0,48.392,40.0,60.0,40.0,1225.82,215.567,1929.365,1718.443,503.464,54.976,74.367,71.995,74.36,52.963,1.371,2.617,0.274,72.54,58.032,79.935
0.0,48.38,40.0,60.0,40.0,1225.43,215.701,1928.485,1718.1,503.173,54.993,74.353,71.995,74.358,52.98,1.373,2.617,0.274,72.54,58.032,79.884
0.0,48.389,40.0,60.0,40.0,1225.2,215.778,1927.992,1717.901,503.01,54.985,74.385,71.996,74.369,52.972,1.373,2.617,0.274,72.54,58.032,80.026
0.0,48.371,40.0,60.0,40.0,1225.17,215.794,1927.922,1717.862,502.99,54.943,74.412,71.996,74.396,52.93,1.373,2.617,0.274,72.54,58.032,80.123
0.0,48.399,40.0,60.0,40.0,1225.29,215.76,1928.203,1717.948,503.082,55.107,74.427,71.997,74.416,53.094,1.373,2.617,0.274,72.54,58.032,80.175
0.0,48.497,40.0,60.0,40.0,1225.7,215.635,1929.101,1718.269,503.385,55.063,74.476,71.998,74.449,53.05,1.372,2.617,0.274,72.54,58.032,80.363
0.0,48.5,40.0,60.0,40.0,1226.47,215.395,1930.79,1718.885,503.953,55.052,74.537,72.0,74.503,53.039,1.37,2.617,0.273,72.54,58.032,80.577
0.0,48.5,40.0,60.0,40.0,1227.53,215.067,1933.114,1719.724,504.726,55.034,74.512,72.001,74.518,53.021,1.367,2.617,0.273,72.54,58.032,80.46
0.0,48.545,40.0,60.0,40.0,1228.73,214.692,1935.754,1720.685,505.608,55.168,74.552,72.002,74.531,53.156,1.363,2.617,0.272,72.54,58.032,80.629
0.0,48.609,40.0,60.0,40.0,1230.13,214.255,1938.798,1721.799,506.628,55.016,74.576,72.003,74.562,53.005,1.359,2.617,0.272,72.54,58.032,80.707
0.0,48.571,40.0,60.0,40.0,1231.61,213.792,1942.037,1722.978,507.707,55.106,74.587,72.004,74.579,53.097,1.355,2.617,0.271,72.54,58.032,80.739
0.0,48.614,40.0,60.0,40.0,1233.04,213.344,1945.152,1724.112,508.746,55.04,74.593,72.004,74.587,53.032,1.351,2.617,0.27,72.54,58.032,80.778
0.0,48.676,40.0,60.0,40.0,1234.36,212.934,1948.003,1725.152,509.696,55.21,74.695,72.005,74.642,53.202,1.348,2.617,0.269,72.54,58.032,81.199
0.0,48.758,40.0,60.0,40.0,1235.68,212.52,1950.872,1726.197,510.65,55.047,74.744,72.006,74.711,53.04,1.344,2.617,0.269,72.54,58.032,81.361
0.0,48.744,40.0,60.0,40.0,1236.98,212.114,1953.688,1727.22,511.581,55.18,74.857,72.006,74.794,53.174,1.34,2.616,0.268,72.54,58.032,81.808
0.0,48.85,40.0,60.0,40.0,1238.24,211.718,1956.416,1728.216,512.489,55.128,74.902,72.007,74.87,53.123,1.337,2.616,0.267,72.54,58.032,81.925
0.0,48.752,40.0,60.0,40.0,1239.5,211.326,1959.126,1729.2,513.385,54.896,74.942,72.006,74.918,52.891,1.333,2.616,0.267,72.54,58.032,82.081
0.0,48.733,40.0,60.0,40.0,1240.37,211.052,1961.01,1729.885,514.008,55.215,74.788,72.005,74.861,53.211,1.331,2.616,0.266,72.54,58.032,81.413
0.0,48.804,40.0,60.0,40.0,1240.94,210.872,1962.224,1730.333,514.416,54.864,74.706,72.003,74.756,52.861,1.329,2.616,0.266,72.54,58.032,81.173
0.0,48.614,40.0,60.0,40.0,1241.03,210.843,1962.418,1730.407,514.476,54.963,74.657,72.0,74.692,52.96,1.329,2.616,0.266,72.54,58.032,80.992
0.0,48.655,40.0,60.0,40.0,1240.39,211.041,1961.045,1729.911,514.019,54.968,74.582,71.998,74.626,52.964,1.331,2.616,0.266,72.54,58.032,80.707
0.0,48.639,40.0,60.0,40.0,1239.21,211.406,1958.493,1728.996,513.176,54.939,74.538,71.995,74.566,52.935,1.334,2.616,0.267,72.54,58.032,80.577
0.0,48.61,40.0,60.0,40.0,1237.63,211.898,1955.096,1727.762,512.042,54.953,74.581,71.993,74.564,52.948,1.339,2.616,0.268,72.54,58.032,80.778
0.0,48.597,40.0,60.0,40.0,1235.8,212.467,1951.136,1726.329,510.729,54.934,74.619,71.992,74.6,52.934,1.344,2.617,0.269,72.54,58.032,80.908
0.0,48.583,40.0,60.0,40.0,1233.89,213.062,1947.0,1724.828,509.355,54.981,74.568,71.991,74.59,52.974,1.349,2.617,0.27,72.54,58.032,80.681
0.0,48.62,40.0,60.0,40.0,1232.07,213.633,1943.022,1723.38,508.031,55.013,74.594,71.991,74.583,53.016,1.354,2.617,0.271,72.54,58.032,80.83
0.0,48.585,40.0,60.0,40.0,1230.5,214.123,1939.626,1722.135,506.896,54.875,74.646,71.991,74.619,52.866,1.358,2.617,0.271,72.54,58.032,81.031
0.0,48.573,40.0,60.0,40.0,1229.19,214.537,1936.739,1721.079,505.937,55.091,74.66,71.991,74.648,53.081,1.362,2.617,0.272,72.54,58.032,81.07
0.0,48.674,40.0,60.0,40.0,1228.3,214.818,1934.803,1720.363,505.289,55.01,74.707,71.993,74.68,53.0,1.365,2.617,0.273,72.54,58.032,81.264
0.0,48.694,40.0,60.0,40.0,1227.98,214.922,1934.099,1720.097,505.057,55.099,74.789,71.995,74.743,53.088,1.365,2.617,0.273,72.54,58.032,81.575
0.0,48.712,40.0,60.0,40.0,1228.27,214.835,1934.733,1720.319,505.271,54.968,74.841,71.997,74.808,52.957,1.365,2.617,0.273,72.54,58.032,81.757
0.0,48.616,40.0,60.0,40.0,1229.03,214.603,1936.405,1720.912,505.828,54.944,74.861,71.998,74.844,52.944,1.363,2.617,0.272,72.54,58.032,81.821
0.0,48.626,40.0,60.0,40.0,1230.0,214.304,1938.534,1721.674,506.54,55.053,74.92,71.999,74.887,53.043,1.36,2.617,0.272,72.54,58.032,82.055
0.0,48.681,40.0,60.0,40.0,1231.21,213.932,1941.174,1722.621,507.422,55.002,74.958,72.001,74.935,52.991,1.356,2.617,0.271,72.54,58.032,82.158
0.0,48.59,40.0,60.0,40.0,1232.62,213.498,1944.237,1723.723,508.445,54.865,74.901,72.001,74.927,52.857,1.353,2.617,0.27,72.54,58.032,81.912
0.0,48.556,40.0,60.0,40.0,1233.9,213.103,1947.018,1724.724,509.377,55.063,74.806,72.001,74.856,53.054,1.349,2.617,0.27,72.54,58.032,81.556
0.0,48.671,40.0,60.0,40.0,1235.02,212.759,1949.464,1725.596,510.191,55.046,74.802,72.001,74.809,53.039,1.346,2.617,0.269,72.54,58.032,81.588
0.0,48.736,40.0,60.0,40.0,1236.09,212.432,1951.752,1726.419,510.956,55.129,74.889,72.001,74.847,53.122,1.343,2.617,0.269,72.54,58.032,81.951
0.0,48.748,40.0,60.0,40.0,1236.94,212.156,1953.618,1727.114,511.569,54.965,74.999,71.999,74.939,52.96,1.34,2.616,0.268,72.54,58.032,82.372
0.0,48.665,40.0,60.0,40.0,1237.34,212.006,1954.48,1727.491,511.847,55.005,75.01,71.997,74.995,52.994,1.339,2.616,0.268,72.54,58.032,82.359
0.0,48.67,40.0,60.0,40.0,1237.22,212.008,1954.216,1727.486,511.748,54.996,75.008,71.995,75.004,52.99,1.34,2.616,0.268,72.54,58.032,82.385
0.0,48.633,40.0,60.0,40.0,1236.65,212.144,1952.984,1727.144,511.324,54.934,75.051,71.993,75.029,52.929,1.341,2.616,0.268,72.54,58.032,82.56
0.0,48.618,40.0,60.0,40.0,1235.65,212.412,1950.819,1726.468,510.588,55.035,75.026,71.991,75.035,53.028,1.344,2.617,0.269,72.54,58.032,82.437
0.0,48.663,40.0,60.0,40.0,1234.39,212.761,1948.091,1725.588,509.668,54.97,75.018,71.99,75.022,52.963,1.348,2.617,0.269,72.54,58.032,82.437
0.0,48.636,40.0,60.0,40.0,1233.02,213.152,1945.099,1724.599,508.659,54.995,75.048,71.99,75.034,52.987,1.352,2.617,0.27,72.54,58.032,82.56
0.0,48.641,40.0,60.0,40.0,1231.59,213.61,1942.002,1723.441,507.63,54.985,75.055,71.989,75.049,52.976,1.356,2.617,0.27,72.54,58.032,82.586
0.0,48.68,40.0,60.0,40.0,1230.25,214.044,1939.062,1722.338,506.655,55.11,75.086,71.99,75.068,53.101,1.359,2.617,0.271,72.54,58.032,82.703
0.0,48.774,40.0,60.0,40.0,1229.21,214.377,1936.81,1721.489,505.901,55.065,75.125,71.992,75.102,53.055,1.362,2.617,0.272,72.54,58.032,82.852
0.0,48.732,40.0,60.0,40.0,1228.62,214.566,1935.507,1721.007,505.474,54.972,75.162,71.993,75.139,52.962,1.364,2.617,0.272,72.54,58.032,82.994
0.0,48.731,40.0,60.0,40.0,1228.36,214.65,1934.926,1720.791,505.28,55.109,75.214,71.994,75.183,53.099,1.365,2.617,0.272,72.54,58.032,83.195
0.0,48.798,40.0,60.0,40.0,1228.47,214.612,1935.19,1720.888,505.365,55.028,75.268,71.996,75.235,53.017,1.364,2.617,0.272,72.54,58.032,83.396
0.0,48.832,40.0,60.0,40.0,1229.0,214.444,1936.352,1721.317,505.75,55.168,75.315,71.998,75.286,53.157,1.363,2.617,0.272,72.54,58.032,83.545
0.0,48.872,40.0,60.0,40.0,1229.98,214.138,1938.464,1722.098,506.459,54.98,75.338,72.0,75.322,52.97,1.36,2.617,0.271,72.54,58.032,83.63
0.0,48.809,40.0,60.0,40.0,1231.19,213.756,1941.122,1723.068,507.343,55.077,75.332,72.001,75.332,53.067,1.357,2.617,0.271,72.54,58.032,83.584
0.0,48.818,40.0,60.0,40.0,1232.47,213.352,1943.92,1724.092,508.274,54.956,75.319,72.001,75.326,52.947,1.353,2.617,0.27,72.54,58.032,83.532
0.0,48.764,40.0,60.0,40.0,1233.68,212.973,1946.525,1725.052,509.143,55.003,75.279,72.001,75.3,52.994,1.35,2.617,0.269,72.54,58.032,83.37
0.0,48.74,40.0,60.0,40.0,1234.64,212.668,1948.619,1725.823,509.837,54.915,75.238,72.0,75.262,52.908,1.347,2.617,0.269,72.54,58.032,83.221
0.0,48.682,40.0,60.0,40.0,1235.22,212.48,1949.886,1726.298,510.254,54.94,75.223,71.998,75.234,52.933,1.345,2.617,0.269,72.54,58.032,83.195
0.0,48.725,40.0,60.0,40.0,1235.36,212.428,1950.186,1726.43,510.352,55.057,75.246,71.997,75.235,53.05,1.345,2.617,0.269,72.54,58.032,83.299
0.0,48.786,40.0,60.0,40.0,1235.26,212.451,1949.974,1726.372,510.28,55.007,75.336,71.997,75.29,53.0,1.345,2.617,0.269,72.54,58.032,83.655
0.0,48.761,40.0,60.0,40.0,1235.08,212.516,1949.587,1726.208,510.152,54.999,75.379,71.997,75.352,52.992,1.346,2.617,0.269,72.54,58.032,83.785
0.0,48.802,40.0,60.0,40.0,1234.85,212.591,1949.094,1726.018,509.988,55.09,75.339,71.997,75.354,53.083,1.346,2.617,0.269,72.54,58.032,83.61
0.0,48.874,40.0,60.0,40.0,1234.69,212.645,1948.725,1725.882,509.87,55.08,75.349,71.997,75.344,53.073,1.347,2.617,0.269,72.54,58.032,83.681
0.0,48.891,40.0,60.0,40.0,1234.67,212.648,1948.69,1725.874,509.86,55.056,75.383,71.997,75.365,53.049,1.347,2.617,0.269,72.54,58.032,83.798
0.0,48.864,40.0,60.0,40.0,1234.79,212.609,1948.954,1725.974,509.942,54.988,75.399,71.997,75.388,52.981,1.347,2.617,0.269,72.54,58.032,83.863
0.0,48.79,40.0,60.0,40.0,1234.89,212.573,1949.165,1726.064,510.015,54.935,75.399,71.997,75.397,52.928,1.346,2.617,0.269,72.54,58.032,83.85
0.0,48.75,40.0,60.0,40.0,1234.81,212.592,1949.006,1726.014,509.956,54.961,75.378,71.996,75.387,52.953,1.347,2.617,0.269,72.54,58.032,83.785
0.0,48.729,40.0,60.0,40.0,1234.55,212.671,1948.426,1725.816,509.761,54.917,75.417,71.995,75.398,52.91,1.347,2.617,0.269,72.54,58.032,83.96
0.0,48.701,40.0,60.0,40.0,1234.11,212.807,1947.475,1725.474,509.448,54.975,75.44,71.994,75.427,52.967,1.349,2.617,0.269,72.54,58.032,84.038
0.0,48.714,40.0,60.0,40.0,1233.59,212.97,1946.349,1725.059,509.075,54.947,75.446,71.994,75.441,52.94,1.35,2.617,0.269,72.54,58.032,84.064
0.0,48.754,40.0,60.0,40.0,1233.1,213.129,1945.275,1724.659,508.716,55.088,75.447,71.994,75.445,53.08,1.351,2.617,0.27,72.54,58.032,84.051
0.0,48.862,40.0,60.0,40.0,1232.83,213.217,1944.694,1724.436,508.522,55.075,75.488,71.996,75.467,53.067,1.352,2.617,0.27,72.54,58.032,84.213
0.0,48.77,40.0,60.0,40.0,1232.91,213.198,1944.87,1724.483,508.587,54.839,75.487,71.996,75.486,52.831,1.352,2.617,0.27,72.54,58.032,84.193
0.0,48.64,40.0,60.0,40.0,1233.01,213.176,1945.082,1724.54,508.658,54.977,75.442,71.995,75.464,52.969,1.352,2.617,0.27,72.54,58.032,84.012
0.0,48.687,40.0,60.0,40.0,1232.96,213.197,1944.976,1724.487,508.624,54.932,75.422,71.995,75.434,52.924,1.352,2.617,0.27,72.54,58.032,83.96
0.0,48.693,40.0,60.0,40.0,1232.85,213.236,1944.73,1724.388,508.543,55.031,75.456,71.995,75.441,53.023,1.352,2.617,0.27,72.54,58.032,84.103
0.0,48.745,40.0,60.0,40.0,1232.8,213.252,1944.642,1724.348,508.515,54.984,75.501,71.995,75.477,52.976,1.352,2.617,0.27,72.54,58.032,84.265
0.0,48.697,40.0,60.0,40.0,1232.91,213.223,1944.87,1724.422,508.596,54.951,75.493,71.996,75.495,52.944,1.352,2.617,0.27,72.54,58.032,84.213
0.0,48.636,40.0,60.0,40.0,1233.04,213.188,1945.134,1724.51,508.686,54.909,75.463,71.995,75.478,52.899,1.352,2.617,0.27,72.54,58.032,84.103
0.0,48.682,40.0,60.0,40.0,1233.06,213.183,1945.187,1724.522,508.705,55.112,75.472,71.996,75.468,53.104,1.351,2.617,0.27,72.54,58.032,84.167
0.0,48.746,40.0,60.0,40.0,1233.19,213.144,1945.486,1724.62,508.802,54.925,75.555,71.996,75.513,52.917,1.351,2.617,0.27,72.54,58.032,84.504
0.0,48.673,40.0,60.0,40.0,1233.45,213.066,1946.05,1724.818,508.992,55.021,75.61,71.997,75.576,53.013,1.35,2.617,0.27,72.54,58.032,84.686
0.0,48.709,40.0,60.0,40.0,1233.77,212.971,1946.736,1725.057,509.221,55.003,75.632,71.997,75.615,52.997,1.349,2.617,0.269,72.54,58.032,84.751
0.0,48.76,40.0,60.0,40.0,1234.19,212.845,1947.651,1725.376,509.525,55.098,75.638,71.998,75.631,53.091,1.348,2.617,0.269,72.54,58.032,84.77
0.0,48.805,40.0,60.0,40.0,1234.82,212.653,1949.024,1725.861,509.986,55.016,75.702,71.999,75.67,53.009,1.347,2.617,0.269,72.54,58.032,85.029
0.0,48.785,40.0,60.0,40.0,1235.64,212.407,1950.802,1726.483,510.58,55.073,75.659,72.0,75.676,53.066,1.344,2.617,0.268,72.54,58.032,84.809
0.0,48.825,40.0,60.0,40.0,1236.57,212.129,1952.808,1727.183,511.248,55.065,75.66,72.001,75.66,53.059,1.342,2.616,0.268,72.54,58.032,84.848
0.0,48.893,40.0,60.0,40.0,1237.56,211.829,1954.955,1727.938,511.968,55.165,75.668,72.002,75.664,53.159,1.339,2.616,0.268,72.54,58.032,84.874
0.0,48.943,40.0,60.0,40.0,1238.71,211.484,1957.419,1728.8,512.792,55.033,75.711,72.003,75.69,53.028,1.336,2.616,0.267,72.54,58.032,85.029
0.0,48.894,40.0,60.0,40.0,1239.9,211.126,1959.989,1729.698,513.649,55.051,75.655,72.003,75.68,53.047,1.332,2.616,0.266,72.54,58.032,84.77
0.0,48.85,40.0,60.0,40.0,1240.93,210.818,1962.206,1730.469,514.386,54.938,75.642,72.002,75.65,52.935,1.329,2.616,0.266,72.54,58.032,84.77
0.0,48.821,40.0,60.0,40.0,1241.58,210.621,1963.614,1730.96,514.856,55.077,75.699,72.001,75.672,53.073,1.328,2.616,0.266,72.54,58.032,85.003
0.0,49.032,40.0,60.0,40.0,1241.95,210.512,1964.389,1731.233,515.117,55.293,75.76,72.002,75.727,53.29,1.327,2.616,0.265,72.54,58.032,85.211
0.0,49.094,40.0,60.0,40.0,1242.49,210.348,1965.55,1731.641,515.504,54.932,75.766,72.002,75.759,52.929,1.325,2.616,0.265,72.54,58.032,85.211
0.0,48.94,40.0,60.0,40.0,1243.12,210.154,1966.906,1732.123,515.955,55.109,75.699,72.004,75.731,53.107,1.323,2.616,0.265,72.54,58.032,84.913
0.0,49.019,40.0,60.0,40.0,1243.17,210.143,1967.011,1732.152,515.988,55.0,75.606,71.971,75.658,52.998,1.323,2.616,0.265,72.54,58.032,84.686
0.0,48.946,40.0,60.0,40.0,1233.35,213.195,1945.821,1724.492,508.948,54.944,75.555,71.897,75.59,52.94,1.351,2.617,0.27,72.54,58.032,84.738
0.0,48.851,40.0,60.0,40.0,1208.2,221.102,1890.011,1703.995,490.232,54.857,75.409,71.829,75.491,52.839,1.42,2.616,0.283,72.54,58.032,84.394
0.0,48.656,40.0,60.0,40.0,1172.19,232.624,1805.602,1672.209,461.41,54.658,75.342,71.767,75.39,52.614,1.515,2.609,0.304,72.54,58.032,84.491
0.0,48.452,40.0,60.0,40.0,1104.19,238.213,1693.537,1621.99,416.807,54.619,75.254,71.714,75.32,52.552,1.57,2.549,0.321,71.906,57.525,84.673
0.0,48.098,40.0,60.0,40.0,1019.18,235.661,1577.608,1563.06,363.91,54.252,75.106,71.673,75.202,52.2,1.565,2.445,0.329,70.705,56.564,84.965
0.0,47.69,40.0,60.0,40.0,945.945,234.273,1462.984,1505.24,312.536,54.29,74.967,71.644,75.072,52.243,1.56,2.348,0.34,69.667,55.734,85.412
0.0,47.374,40.0,60.0,40.0,883.083,233.652,1350.298,1449.582,262.75,54.109,74.783,71.626,74.925,52.048,1.554,2.258,0.352,68.795,55.036,85.755
0.0,47.014,40.0,60.0,40.0,831.773,233.257,1249.148,1399.865,218.891,54.09,74.582,71.619,74.751,51.996,1.549,2.18,0.364,68.101,54.481,86.047
0.0,46.776,40.0,60.0,40.0,789.841,232.976,1161.327,1356.853,181.474,54.22,74.348,71.622,74.553,52.084,1.545,2.115,0.375,67.568,54.054,86.112
0.0,46.582,40.0,60.0,40.0,756.118,232.433,1090.998,1321.968,152.124,55.57,74.16,71.634,74.351,53.391,1.541,2.063,0.384,67.157,53.726,86.313
0.0,46.607,40.0,60.0,40.0,739.44,231.717,1058.77,1305.355,139.012,54.159,74.094,71.653,74.206,51.955,1.538,2.038,0.387,66.94,53.552,86.481
0.0,48.343,40.0,60.0,40.0,729.127,231.383,1038.455,1294.85,130.807,51.892,74.021,71.68,74.111,49.673,1.537,2.023,0.39,66.817,53.454,86.248
0.0,47.034,40.0,60.0,40.0,723.792,231.19,1028.271,1289.232,126.816,56.052,74.001,71.705,74.045,53.824,1.536,2.015,0.391,66.751,53.401,86.228
0.0,45.595,40.0,60.0,40.0,722.885,231.126,1026.979,1287.91,126.497,56.798,74.028,71.731,74.024,54.568,1.535,2.013,0.392,66.735,53.388,86.287
0.0,46.533,40.0,60.0,40.0,724.903,230.936,1032.729,1289.658,129.18,54.017,74.124,71.759,74.056,51.79,1.533,2.016,0.391,66.735,53.388,86.663
0.0,48.207,40.0,60.0,40.0,731.397,230.106,1051.746,1296.97,137.603,52.368,74.231,71.787,74.133,50.156,1.527,2.024,0.387,66.735,53.388,86.65
0.0,47.303,40.0,60.0,40.0,739.404,228.977,1076.163,1306.444,148.427,56.191,74.362,71.81,74.239,54.004,1.52,2.034,0.383,66.735,53.388,86.766
0.0,45.645,40.0,60.0,40.0,747.495,227.73,1101.903,1316.36,159.901,57.238,74.424,71.828,74.342,55.077,1.512,2.044,0.378,66.735,53.388,86.377
0.0,46.599,40.0,60.0,40.0,755.134,226.452,1127.127,1326.01,171.207,54.32,74.503,71.845,74.422,52.186,1.505,2.055,0.373,66.735,53.388,86.248
0.0,48.562,40.0,60.0,40.0,761.895,225.237,1150.134,1334.756,181.569,52.041,74.59,71.861,74.507,49.932,1.498,2.064,0.368,66.735,53.388,86.235
0.0,47.443,40.0,60.0,40.0,770.311,223.574,1179.545,1346.157,194.802,56.574,74.641,71.873,74.579,54.492,1.488,2.076,0.362,66.735,53.388,85.872
0.0,45.461,40.0,60.0,40.0,780.14,221.455,1214.756,1359.848,210.705,57.204,74.737,71.878,74.655,55.155,1.477,2.09,0.355,66.735,53.388,85.846
0.0,47.145,40.0,60.0,40.0,788.622,219.494,1245.642,1371.814,224.734,53.04,74.841,71.883,74.751,51.022,1.466,2.102,0.349,66.735,53.388,85.924
0.0,48.67,40.0,60.0,40.0,795.613,217.79,1271.29,1381.736,236.435,52.906,74.94,71.888,74.851,50.913,1.457,2.111,0.344,66.735,53.388,86.073
0.0,47.422,40.0,60.0,40.0,801.124,216.393,1291.544,1389.576,245.703,56.952,75.021,71.889,74.945,54.98,1.45,2.119,0.34,66.735,53.388,86.189
0.0,45.903,40.0,60.0,40.0,805.236,215.319,1306.643,1395.442,252.623,57.484,75.032,71.885,75.004,55.527,1.444,2.124,0.337,66.735,53.388,86.047
0.0,47.255,40.0,60.0,40.0,807.816,214.624,1316.098,1399.168,256.949,53.221,75.062,71.882,75.034,51.274,1.44,2.127,0.335,66.735,53.388,86.125
0.0,49.196,40.0,60.0,40.0,808.889,214.315,1320.028,1400.805,258.727,52.537,75.124,71.883,75.078,50.595,1.439,2.129,0.334,66.735,53.388,86.39
0.0,47.671,40.0,60.0,40.0,808.772,214.319,1319.599,1400.786,258.491,56.749,75.128,71.88,75.114,54.808,1.439,2.128,0.334,66.735,53.388,86.429
0.0,45.775,40.0,60.0,40.0,807.65,214.588,1315.491,1399.36,256.559,57.171,75.077,71.872,75.104,55.227,1.44,2.127,0.335,66.735,53.388,86.261
