HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.322,40.0,60.0,40.0,805.442,215.139,1307.398,1396.41,252.791,52.921,75.06,71.868,75.078,50.972,1.444,2.124,0.336,66.735,53.388,86.3
0.0,49.022,40.0,60.0,40.0,802.456,215.888,1296.435,1392.35,247.709,52.451,75.031,71.869,75.054,50.494,1.448,2.12,0.338,66.735,53.388,86.313
0.0,47.365,40.0,60.0,40.0,799.085,216.73,1284.048,1387.707,241.991,56.864,75.03,71.867,75.036,54.897,1.453,2.116,0.341,66.735,53.388,86.507
0.0,45.775,40.0,60.0,40.0,795.629,217.585,1271.348,1382.902,236.152,56.765,74.995,71.863,75.02,54.787,1.457,2.111,0.343,66.735,53.388,86.526
0.0,47.169,40.0,60.0,40.0,792.056,218.456,1258.228,1377.902,230.138,52.852,74.975,71.864,74.995,50.863,1.462,2.106,0.346,66.735,53.388,86.617
0.0,48.683,40.0,60.0,40.0,788.576,219.292,1245.473,1373.009,224.312,52.588,74.964,71.868,74.977,50.587,1.467,2.102,0.349,66.735,53.388,86.74
0.0,47.015,40.0,60.0,40.0,785.495,220.021,1234.214,1368.659,219.187,56.881,74.945,71.871,74.961,54.869,1.471,2.097,0.351,66.735,53.388,86.792
0.0,45.826,40.0,60.0,40.0,782.973,220.609,1225.03,1365.082,215.019,56.862,74.919,71.873,74.941,54.841,1.474,2.094,0.353,66.735,53.388,86.779
0.0,47.087,40.0,60.0,40.0,781.114,221.041,1218.281,1362.423,211.967,52.79,74.89,71.878,74.916,50.761,1.476,2.091,0.354,66.735,53.388,86.701
0.0,48.39,40.0,60.0,40.0,779.756,221.356,1213.365,1360.468,209.753,52.953,74.825,71.885,74.874,50.919,1.478,2.089,0.355,66.735,53.388,86.352
0.0,46.841,40.0,60.0,40.0,778.986,221.536,1210.581,1359.336,208.505,56.815,74.813,71.89,74.833,54.778,1.479,2.088,0.356,66.735,53.388,86.364
0.0,45.658,40.0,60.0,40.0,778.837,221.578,1210.042,1359.072,208.278,56.442,74.838,71.894,74.829,54.404,1.479,2.088,0.356,66.735,53.388,86.507
0.0,47.126,40.0,60.0,40.0,779.096,221.528,1210.98,1359.387,208.715,52.915,74.829,71.9,74.833,50.877,1.479,2.088,0.356,66.735,53.388,86.352
0.0,48.43,40.0,60.0,40.0,779.78,221.382,1213.451,1360.304,209.848,53.006,74.855,71.908,74.838,50.969,1.478,2.089,0.355,66.735,53.388,86.468
0.0,46.929,40.0,60.0,40.0,780.906,221.135,1217.526,1361.842,211.707,56.864,74.928,71.914,74.877,54.831,1.476,2.091,0.354,66.735,53.388,86.792
0.0,45.647,40.0,60.0,40.0,782.421,220.797,1223.024,1363.931,214.211,56.396,74.918,71.916,74.912,54.367,1.474,2.093,0.353,66.735,53.388,86.578
0.0,47.097,40.0,60.0,40.0,784.005,220.438,1228.784,1366.128,216.837,52.765,74.861,71.921,74.895,50.741,1.472,2.095,0.352,66.735,53.388,86.125
0.0,48.299,40.0,60.0,40.0,785.504,220.094,1234.248,1368.217,219.326,53.228,74.853,71.927,74.866,51.21,1.471,2.097,0.351,66.735,53.388,86.021
0.0,46.663,40.0,60.0,40.0,786.946,219.758,1239.512,1370.236,221.727,57.083,74.886,71.929,74.868,55.07,1.469,2.099,0.35,66.735,53.388,86.125
0.0,45.785,40.0,60.0,40.0,788.32,219.435,1244.536,1372.163,224.018,56.771,74.947,71.93,74.903,54.762,1.467,2.101,0.349,66.735,53.388,86.364
0.0,47.184,40.0,60.0,40.0,789.56,219.14,1249.076,1373.905,226.09,52.818,74.967,71.933,74.943,50.814,1.465,2.103,0.348,66.735,53.388,86.377
0.0,48.421,40.0,60.0,40.0,790.516,218.91,1252.58,1375.26,227.688,53.181,74.969,71.937,74.96,51.18,1.464,2.104,0.347,66.735,53.388,86.326
0.0,46.775,40.0,60.0,40.0,791.253,218.731,1255.281,1376.309,228.918,57.09,75.001,71.938,74.976,55.092,1.463,2.105,0.347,66.735,53.388,86.481
0.0,45.712,40.0,60.0,40.0,791.81,218.594,1257.323,1377.107,229.847,56.516,75.056,71.936,75.015,54.52,1.462,2.106,0.346,66.735,53.388,86.753
0.0,47.216,40.0,60.0,40.0,792.084,218.524,1258.331,1377.512,230.303,52.662,75.069,71.938,75.051,50.667,1.462,2.106,0.346,66.735,53.388,86.779
0.0,48.5,40.0,60.0,40.0,792.039,218.531,1258.162,1377.473,230.219,53.159,75.044,71.941,75.054,51.165,1.462,2.106,0.346,66.735,53.388,86.604
0.0,46.635,40.0,60.0,40.0,791.826,218.578,1257.383,1377.198,229.856,57.534,75.014,71.942,75.034,55.539,1.462,2.106,0.346,66.735,53.388,86.481
0.0,45.677,40.0,60.0,40.0,791.52,218.648,1256.258,1376.79,229.337,56.302,75.055,71.94,75.035,54.306,1.463,2.106,0.347,66.735,53.388,86.766
0.0,48.166,40.0,60.0,40.0,791.126,218.74,1254.817,1376.251,228.673,51.348,75.079,71.942,75.061,49.351,1.463,2.105,0.347,66.735,53.388,86.876
0.0,47.594,40.0,60.0,40.0,790.881,218.797,1253.916,1375.92,228.258,57.24,75.088,71.978,75.072,55.242,1.464,2.105,0.347,66.735,53.388,86.779
0.0,45.152,40.0,60.0,40.0,796.831,217.36,1275.764,1384.177,238.288,56.397,75.241,72.046,75.137,54.41,1.456,2.113,0.343,66.735,53.388,86.98
0.0,48.499,40.0,60.0,40.0,810.364,213.946,1325.421,1402.748,261.247,51.763,75.437,72.115,75.287,49.809,1.436,2.13,0.333,66.735,53.388,86.941
0.0,48.468,40.0,60.0,40.0,829.417,208.888,1394.173,1428.045,293.387,55.018,75.715,72.173,75.506,53.112,1.406,2.153,0.319,66.735,53.388,87.246
0.0,46.383,40.0,60.0,40.0,852.726,202.481,1474.84,1457.13,331.591,59.949,75.903,72.219,75.741,58.096,1.365,2.175,0.303,66.735,53.388,86.993
0.0,46.825,40.0,60.0,40.0,879.359,195.07,1561.314,1487.629,373.109,54.223,76.074,72.253,75.936,52.419,1.312,2.194,0.286,66.735,53.388,86.863
0.0,49.336,40.0,60.0,40.0,920.472,190.342,1651.463,1524.118,415.781,53.117,76.304,72.285,76.145,51.347,1.27,2.229,0.273,67.078,53.662,87.045
0.0,47.582,40.0,60.0,40.0,983.231,193.261,1731.226,1567.328,448.078,55.722,76.467,72.298,76.352,53.936,1.27,2.303,0.269,68.101,54.481,87.272
0.0,47.751,40.0,60.0,40.0,1049.21,197.529,1802.328,1609.744,469.686,55.354,76.522,72.305,76.468,53.528,1.273,2.382,0.268,69.217,55.374,87.375
0.0,48.206,40.0,60.0,40.0,1108.5,201.975,1860.426,1644.984,487.129,55.485,76.583,72.307,76.539,53.615,1.278,2.451,0.268,70.21,56.168,87.538
0.0,48.392,40.0,60.0,40.0,1157.31,205.827,1905.288,1672.591,500.482,55.422,76.676,72.304,76.621,53.513,1.282,2.508,0.269,71.014,56.811,87.855
0.0,48.381,40.0,60.0,40.0,1193.5,208.825,1936.88,1692.303,509.814,55.251,76.704,72.297,76.682,53.31,1.287,2.549,0.269,71.604,57.283,87.933
0.0,48.374,40.0,60.0,40.0,1236.75,210.876,1976.462,1717.443,521.423,55.306,76.653,72.291,76.675,53.337,1.285,2.595,0.268,72.26,57.808,87.7
0.0,48.376,40.0,60.0,40.0,1272.11,213.075,2005.274,1737.512,529.63,55.108,76.563,72.283,76.611,53.11,1.29,2.635,0.268,72.818,58.254,87.375
0.0,48.38,40.0,60.0,40.0,1292.01,214.101,2020.55,1749.429,533.831,55.247,76.453,72.274,76.514,53.228,1.294,2.658,0.267,73.135,58.508,86.98
0.0,48.513,40.0,60.0,40.0,1297.63,214.07,2024.088,1753.954,534.582,55.237,76.414,72.267,76.442,53.208,1.298,2.665,0.266,73.234,58.587,86.889
0.0,48.555,40.0,60.0,40.0,1295.35,213.925,2019.582,1754.201,532.888,55.182,76.414,72.26,76.42,53.151,1.304,2.665,0.266,73.232,58.585,86.915
0.0,48.561,40.0,60.0,40.0,1290.03,214.745,2008.635,1752.221,529.056,55.13,76.389,72.256,76.403,53.097,1.32,2.665,0.267,73.232,58.585,86.838
0.0,48.521,40.0,60.0,40.0,1282.33,216.317,1992.619,1748.395,523.533,55.053,76.367,72.252,76.38,53.016,1.342,2.666,0.27,73.232,58.585,86.805
0.0,48.495,40.0,60.0,40.0,1273.46,218.315,1973.963,1743.489,517.114,55.051,76.376,72.249,76.374,53.009,1.367,2.667,0.273,73.232,58.585,86.889
0.0,48.465,40.0,60.0,40.0,1264.62,220.399,1955.114,1738.312,510.608,54.974,76.325,72.247,76.35,52.927,1.392,2.667,0.277,73.232,58.585,86.701
0.0,48.452,40.0,60.0,40.0,1251.46,224.265,1926.549,1728.542,500.935,55.101,76.34,72.242,76.332,53.047,1.428,2.666,0.283,73.232,58.585,86.863
0.0,48.64,40.0,60.0,40.0,1238.82,228.078,1898.53,1718.684,491.396,55.21,76.517,72.242,76.427,53.146,1.462,2.665,0.29,73.232,58.585,87.602
0.0,48.543,40.0,60.0,40.0,1229.21,231.001,1876.794,1710.97,483.947,54.694,76.542,72.242,76.519,52.622,1.488,2.664,0.295,73.232,58.585,87.654
0.0,48.283,40.0,60.0,40.0,1222.68,233.0,1861.851,1705.612,478.797,54.956,76.457,72.241,76.494,52.878,1.505,2.663,0.298,73.232,58.585,87.324
0.0,48.414,40.0,60.0,40.0,1218.82,234.215,1852.91,1702.321,475.723,55.077,76.442,72.243,76.456,52.995,1.515,2.662,0.3,73.232,58.585,87.298
0.0,48.378,40.0,60.0,40.0,1217.48,234.639,1849.778,1701.168,474.644,54.757,76.374,72.244,76.414,52.672,1.519,2.662,0.301,73.232,58.585,87.006
0.0,48.274,40.0,60.0,40.0,1218.12,234.438,1851.256,1701.716,475.156,55.041,76.272,72.244,76.33,52.956,1.517,2.662,0.301,73.232,58.585,86.617
0.0,48.314,40.0,60.0,40.0,1220.37,233.728,1856.483,1703.643,476.956,54.845,76.278,72.243,76.285,52.761,1.511,2.663,0.299,73.232,58.585,86.689
0.0,48.176,40.0,60.0,40.0,1223.83,232.64,1864.474,1706.582,479.7,54.818,76.292,72.241,76.288,52.737,1.502,2.663,0.298,73.232,58.585,86.727
0.0,48.226,40.0,60.0,40.0,1227.9,231.371,1873.819,1709.983,482.909,55.124,76.292,72.239,76.292,53.047,1.491,2.664,0.295,73.232,58.585,86.676
0.0,48.326,40.0,60.0,40.0,1232.59,229.944,1884.502,1713.775,486.582,54.902,76.273,72.236,76.282,52.828,1.479,2.665,0.293,73.232,58.585,86.604
0.0,48.333,40.0,60.0,40.0,1237.61,228.417,1895.802,1717.799,490.45,55.138,76.301,72.233,76.288,53.069,1.466,2.665,0.29,73.232,58.585,86.714
0.0,48.39,40.0,60.0,40.0,1242.73,226.865,1907.259,1721.845,494.366,54.967,76.303,72.229,76.3,52.901,1.452,2.666,0.288,73.232,58.585,86.714
0.0,48.333,40.0,60.0,40.0,1247.6,225.407,1918.03,1725.613,498.038,55.02,76.34,72.224,76.32,52.958,1.439,2.666,0.285,73.232,58.585,86.876
0.0,48.376,40.0,60.0,40.0,1252.02,224.075,1927.763,1729.026,501.34,55.083,76.358,72.218,76.346,53.024,1.427,2.666,0.283,73.232,58.585,86.941
0.0,48.36,40.0,60.0,40.0,1255.82,222.93,1936.07,1731.939,504.152,54.911,76.341,72.211,76.347,52.855,1.416,2.667,0.281,73.232,58.585,86.876
0.0,48.341,40.0,60.0,40.0,1258.64,222.09,1942.195,1734.065,506.224,55.1,76.345,72.204,76.344,53.047,1.408,2.667,0.28,73.232,58.585,86.915
0.0,48.377,40.0,60.0,40.0,1260.55,221.52,1946.331,1735.499,507.616,54.933,76.354,72.196,76.35,52.881,1.403,2.667,0.279,73.232,58.585,86.98
0.0,48.301,40.0,60.0,40.0,1261.41,221.266,1948.197,1736.138,508.249,54.973,76.351,72.188,76.352,52.921,1.401,2.667,0.278,73.232,58.585,86.967
0.0,48.282,40.0,60.0,40.0,1261.25,221.319,1947.845,1736.006,508.13,54.954,76.306,72.179,76.328,52.9,1.401,2.667,0.278,73.232,58.585,86.812
0.0,48.28,40.0,60.0,40.0,1260.21,221.62,1945.61,1735.247,507.373,54.987,76.281,72.173,76.296,52.94,1.404,2.667,0.279,73.232,58.585,86.753
0.0,48.361,40.0,60.0,40.0,1258.32,222.19,1941.509,1733.813,505.995,55.082,76.286,72.165,76.286,53.029,1.409,2.667,0.28,73.232,58.585,86.812
0.0,48.331,40.0,60.0,40.0,1256.19,222.823,1936.88,1732.211,504.423,54.884,76.332,72.158,76.31,52.83,1.415,2.667,0.281,73.232,58.585,87.032
0.0,48.221,40.0,60.0,40.0,1253.67,223.581,1931.389,1730.286,502.568,54.938,76.333,72.153,76.331,52.88,1.422,2.667,0.282,73.232,58.585,87.019
0.0,48.216,40.0,60.0,40.0,1251.01,224.373,1925.563,1728.264,500.593,55.009,76.293,72.146,76.314,52.952,1.429,2.666,0.283,73.232,58.585,86.889
0.0,48.359,40.0,60.0,40.0,1248.45,225.141,1919.931,1726.296,498.678,55.152,76.276,72.143,76.288,53.092,1.436,2.666,0.285,73.232,58.585,86.825
0.0,48.398,40.0,60.0,40.0,1246.37,225.765,1915.338,1724.691,497.117,54.958,76.238,72.14,76.261,52.897,1.442,2.666,0.286,73.232,58.585,86.676
0.0,48.349,40.0,60.0,40.0,1244.74,226.256,1911.712,1723.422,495.882,55.076,76.148,72.136,76.197,53.014,1.446,2.666,0.287,73.232,58.585,86.339
0.0,48.4,40.0,60.0,40.0,1243.36,226.679,1908.65,1722.327,494.843,55.019,76.136,72.134,76.149,52.956,1.45,2.666,0.287,73.232,58.585,86.352
0.0,48.277,40.0,60.0,40.0,1242.47,226.947,1906.678,1721.632,494.168,54.811,76.192,72.13,76.167,52.747,1.452,2.666,0.288,73.232,58.585,86.617
0.0,48.158,40.0,60.0,40.0,1241.84,227.13,1905.27,1721.157,493.687,55.023,76.196,72.126,76.191,52.958,1.454,2.666,0.288,73.232,58.585,86.604
0.0,48.259,40.0,60.0,40.0,1241.28,227.302,1904.038,1720.708,493.265,55.0,76.218,72.123,76.205,52.932,1.456,2.666,0.288,73.232,58.585,86.714
0.0,48.332,40.0,60.0,40.0,1241.05,227.378,1903.51,1720.511,493.089,55.074,76.255,72.121,76.234,53.009,1.456,2.666,0.288,73.232,58.585,86.863
0.0,48.347,40.0,60.0,40.0,1241.29,227.31,1904.056,1720.687,493.275,55.011,76.313,72.119,76.28,52.945,1.456,2.666,0.288,73.232,58.585,87.097
0.0,48.383,40.0,60.0,40.0,1242.08,227.071,1905.798,1721.31,493.87,55.113,76.355,72.118,76.328,53.048,1.454,2.666,0.288,73.232,58.585,87.246
0.0,48.518,40.0,60.0,40.0,1243.19,226.739,1908.28,1722.171,494.718,55.227,76.382,72.117,76.363,53.163,1.451,2.666,0.287,73.232,58.585,87.324
0.0,48.631,40.0,60.0,40.0,1244.86,226.242,1911.994,1723.459,495.982,55.139,76.424,72.117,76.399,53.076,1.446,2.666,0.286,73.232,58.585,87.486
0.0,48.517,40.0,60.0,40.0,1247.07,225.573,1916.869,1725.185,497.645,54.929,76.448,72.114,76.433,52.868,1.44,2.666,0.285,73.232,58.585,87.589
0.0,48.397,40.0,60.0,40.0,1249.08,224.971,1921.322,1726.734,499.157,54.999,76.389,72.11,76.417,52.938,1.435,2.666,0.284,73.232,58.585,87.337
0.0,48.377,40.0,60.0,40.0,1250.76,224.463,1925.0,1728.035,500.407,54.899,76.341,72.106,76.368,52.84,1.43,2.666,0.283,73.232,58.585,87.181
0.0,48.352,40.0,60.0,40.0,1251.77,224.165,1927.235,1728.797,501.164,55.026,76.341,72.1,76.345,52.968,1.427,2.666,0.283,73.232,58.585,87.22
0.0,48.483,40.0,60.0,40.0,1252.36,223.986,1928.52,1729.253,501.602,55.117,76.417,72.098,76.38,53.055,1.426,2.666,0.283,73.232,58.585,87.525
0.0,48.422,40.0,60.0,40.0,1253.37,223.646,1930.738,1730.122,502.336,54.81,76.457,72.098,76.432,52.753,1.423,2.667,0.282,73.232,58.585,87.68
0.0,48.384,40.0,60.0,40.0,1254.92,223.099,1934.117,1731.509,503.453,55.205,76.465,72.096,76.457,53.149,1.419,2.667,0.281,73.232,58.585,87.667
0.0,48.537,40.0,60.0,40.0,1257.02,222.356,1938.675,1733.391,504.953,54.972,76.444,72.096,76.454,52.918,1.413,2.667,0.28,73.232,58.585,87.576
0.0,48.368,40.0,60.0,40.0,1259.59,221.441,1944.254,1735.7,506.785,54.818,76.407,72.092,76.427,52.765,1.406,2.667,0.278,73.232,58.585,87.46
0.0,48.316,40.0,60.0,40.0,1261.89,220.606,1949.235,1737.792,508.418,55.024,76.351,72.089,76.382,52.973,1.4,2.667,0.277,73.232,58.585,87.246
0.0,48.412,40.0,60.0,40.0,1263.98,219.833,1953.723,1739.721,509.879,55.028,76.338,72.086,76.348,52.978,1.394,2.667,0.276,73.232,58.585,87.22
0.0,48.392,40.0,60.0,40.0,1265.85,219.137,1957.736,1741.453,511.181,54.914,76.408,72.083,76.375,52.865,1.389,2.667,0.275,73.232,58.585,87.525
0.0,48.357,40.0,60.0,40.0,1267.33,218.572,1960.922,1742.852,512.211,55.036,76.43,72.079,76.416,52.988,1.385,2.667,0.274,73.232,58.585,87.576
0.0,48.429,40.0,60.0,40.0,1268.43,218.148,1963.262,1743.9,512.966,55.037,76.422,72.076,76.424,52.987,1.382,2.667,0.273,73.232,58.585,87.55
0.0,48.428,40.0,60.0,40.0,1269.22,217.84,1964.952,1744.66,513.508,54.988,76.389,72.072,76.405,52.942,1.38,2.667,0.272,73.232,58.585,87.447
0.0,48.43,40.0,60.0,40.0,1269.74,217.632,1966.061,1745.172,513.865,55.061,76.425,72.068,76.409,53.014,1.379,2.667,0.272,73.232,58.585,87.628
0.0,48.457,40.0,60.0,40.0,1269.86,217.577,1966.325,1745.306,513.946,55.016,76.468,72.065,76.445,52.97,1.378,2.667,0.272,73.232,58.585,87.79
0.0,48.465,40.0,60.0,40.0,1269.73,217.626,1966.026,1745.188,513.848,55.05,76.504,72.061,76.482,53.004,1.379,2.667,0.272,73.232,58.585,87.92
0.0,48.496,40.0,60.0,40.0,1269.56,217.684,1965.674,1745.044,513.737,55.042,76.533,72.058,76.516,53.003,1.379,2.667,0.272,73.232,58.585,88.03
0.0,48.451,40.0,60.0,40.0,1269.16,217.847,1964.811,1744.644,513.462,54.919,76.51,72.055,76.519,52.873,1.38,2.667,0.273,73.232,58.585,87.946
0.0,48.413,40.0,60.0,40.0,1268.68,218.029,1963.808,1744.193,513.133,55.037,76.48,72.051,76.496,52.991,1.381,2.667,0.273,73.232,58.585,87.829
0.0,48.444,40.0,60.0,40.0,1267.96,218.304,1962.259,1743.516,512.632,54.971,76.436,72.048,76.46,52.932,1.383,2.667,0.273,73.232,58.585,87.667
0.0,48.468,40.0,60.0,40.0,1267.21,218.582,1960.658,1742.829,512.116,55.071,76.427,72.046,76.435,53.024,1.385,2.667,0.274,73.232,58.585,87.654
0.0,48.508,40.0,60.0,40.0,1266.42,218.878,1958.968,1742.097,511.569,55.038,76.391,72.043,76.411,52.99,1.388,2.667,0.274,73.232,58.585,87.512
0.0,48.519,40.0,60.0,40.0,1265.87,219.09,1957.771,1741.571,511.181,55.044,76.368,72.041,76.383,53.0,1.389,2.667,0.275,73.232,58.585,87.434
0.0,48.555,40.0,60.0,40.0,1265.4,219.267,1956.786,1741.129,510.859,55.081,76.357,72.039,76.365,53.032,1.39,2.667,0.275,73.232,58.585,87.408
0.0,48.434,40.0,60.0,40.0,1264.95,219.441,1955.818,1740.7,510.55,54.868,76.342,72.036,76.351,52.819,1.392,2.667,0.275,73.232,58.585,87.375
0.0,48.487,40.0,60.0,40.0,1264.48,219.605,1954.797,1740.29,510.212,55.228,76.31,72.033,76.328,53.179,1.393,2.667,0.275,73.232,58.585,87.22
0.0,48.648,40.0,60.0,40.0,1263.97,219.783,1953.706,1739.848,509.851,54.995,76.299,72.032,76.308,52.946,1.394,2.667,0.276,73.232,58.585,87.207
0.0,48.474,40.0,60.0,40.0,1263.75,219.853,1953.23,1739.674,509.698,54.857,76.276,72.029,76.29,52.808,1.395,2.667,0.276,73.232,58.585,87.129
0.0,48.398,40.0,60.0,40.0,1263.34,219.98,1952.35,1739.357,509.397,55.017,76.252,72.026,76.265,52.967,1.396,2.667,0.276,73.232,58.585,87.071
0.0,48.476,40.0,60.0,40.0,1262.7,220.169,1950.978,1738.885,508.936,55.004,76.305,72.024,76.28,52.953,1.398,2.667,0.276,73.232,58.585,87.298
0.0,48.605,40.0,60.0,40.0,1262.09,220.347,1949.658,1738.442,508.492,55.206,76.329,72.023,76.314,53.155,1.399,2.667,0.277,73.232,58.585,87.35
0.0,48.612,40.0,60.0,40.0,1261.84,220.413,1949.13,1738.276,508.307,54.86,76.341,72.022,76.332,52.809,1.4,2.667,0.277,73.232,58.585,87.421
0.0,48.452,40.0,60.0,40.0,1261.71,220.444,1948.848,1738.199,508.207,55.016,76.353,72.019,76.345,52.965,1.401,2.667,0.277,73.232,58.585,87.473
0.0,48.497,40.0,60.0,40.0,1261.47,220.508,1948.338,1738.039,508.033,54.975,76.378,72.017,76.364,52.925,1.401,2.667,0.277,73.232,58.585,87.589
0.0,48.499,40.0,60.0,40.0,1261.22,220.58,1947.774,1737.857,507.843,55.017,76.419,72.016,76.396,52.966,1.402,2.667,0.277,73.232,58.585,87.751
0.0,48.516,40.0,60.0,40.0,1260.98,220.648,1947.264,1737.688,507.672,55.006,76.44,72.014,76.426,52.954,1.403,2.667,0.277,73.232,58.585,87.816
0.0,48.522,40.0,60.0,40.0,1260.79,220.705,1946.859,1737.546,507.535,55.023,76.434,72.013,76.432,52.971,1.403,2.667,0.277,73.232,58.585,87.803
0.0,48.596,40.0,60.0,40.0,1260.69,220.738,1946.648,1737.461,507.463,55.132,76.521,72.013,76.476,53.08,1.403,2.667,0.277,73.232,58.585,88.16
0.0,48.681,40.0,60.0,40.0,1260.89,220.685,1947.07,1737.595,507.609,55.086,76.562,72.013,76.536,53.035,1.403,2.667,0.277,73.232,58.585,88.276
0.0,48.604,40.0,60.0,40.0,1261.41,220.536,1948.197,1737.967,507.989,54.943,76.518,72.012,76.536,52.892,1.401,2.667,0.277,73.232,58.585,88.082
0.0,48.645,40.0,60.0,40.0,1261.91,220.397,1949.27,1738.315,508.357,55.233,76.458,72.011,76.489,53.182,1.4,2.667,0.277,73.232,58.585,87.855
0.0,48.849,40.0,60.0,40.0,1262.46,220.242,1950.467,1738.702,508.763,55.135,76.5,72.011,76.484,53.085,1.398,2.667,0.276,73.232,58.585,88.056
0.0,48.73,40.0,60.0,40.0,1263.18,220.038,1951.998,1739.213,509.288,54.885,76.507,72.01,76.503,52.835,1.396,2.667,0.276,73.232,58.585,88.069
0.0,48.574,40.0,60.0,40.0,1263.61,219.923,1952.931,1739.5,509.601,55.013,76.497,72.007,76.501,52.963,1.395,2.667,0.276,73.232,58.585,88.03
0.0,48.743,40.0,60.0,40.0,1263.56,219.953,1952.826,1739.424,509.571,55.206,76.475,72.006,76.487,53.156,1.395,2.667,0.276,73.232,58.585,87.933
0.0,48.807,40.0,60.0,40.0,1263.42,220.011,1952.509,1739.28,509.472,54.934,76.438,72.005,76.459,52.884,1.396,2.667,0.276,73.232,58.585,87.803
0.0,48.695,40.0,60.0,40.0,1263.1,220.121,1951.822,1739.003,509.249,55.071,76.387,72.003,76.416,53.021,1.397,2.667,0.276,73.232,58.585,87.602
0.0,48.715,40.0,60.0,40.0,1262.47,220.327,1950.467,1738.491,508.795,54.926,76.353,72.001,76.373,52.875,1.398,2.667,0.277,73.232,58.585,87.512
0.0,48.679,40.0,60.0,40.0,1261.5,220.633,1948.39,1737.725,508.1,55.057,76.416,71.999,76.388,53.006,1.401,2.667,0.277,73.232,58.585,87.79
0.0,48.689,40.0,60.0,40.0,1260.32,221.006,1945.821,1736.791,507.243,54.934,76.408,71.997,76.409,52.883,1.404,2.667,0.278,73.232,58.585,87.725
0.0,48.738,40.0,60.0,40.0,1258.99,221.421,1942.97,1735.751,506.28,55.179,76.418,71.997,76.411,53.127,1.408,2.667,0.278,73.232,58.585,87.777
0.0,48.777,40.0,60.0,40.0,1257.83,221.785,1940.435,1734.834,505.433,54.85,76.48,71.996,76.448,52.797,1.411,2.667,0.279,73.232,58.585,88.043
0.0,48.623,40.0,60.0,40.0,1256.75,222.124,1938.094,1733.98,504.645,55.012,76.517,71.995,76.494,52.958,1.414,2.667,0.28,73.232,58.585,88.186
0.0,48.707,40.0,60.0,40.0,1255.65,222.467,1935.701,1733.111,503.842,55.038,76.518,71.995,76.514,52.983,1.417,2.667,0.28,73.232,58.585,88.16
0.0,48.785,40.0,60.0,40.0,1254.79,222.74,1933.818,1732.419,503.207,55.122,76.476,71.995,76.496,53.067,1.419,2.667,0.281,73.232,58.585,87.972
0.0,48.843,40.0,60.0,40.0,1254.26,222.907,1932.674,1731.998,502.821,55.028,76.457,71.996,76.469,52.973,1.421,2.667,0.281,73.232,58.585,87.92
0.0,48.805,40.0,60.0,40.0,1254.0,222.991,1932.093,1731.784,502.628,55.054,76.447,71.996,76.454,52.997,1.422,2.667,0.281,73.232,58.585,87.881
0.0,48.849,40.0,60.0,40.0,1253.91,223.02,1931.899,1731.71,502.564,55.075,76.447,71.997,76.448,53.019,1.422,2.667,0.281,73.232,58.585,87.881
0.0,48.878,40.0,60.0,40.0,1254.02,222.989,1932.146,1731.791,502.645,55.046,76.469,71.997,76.457,52.991,1.421,2.667,0.281,73.232,58.585,87.972
0.0,48.934,40.0,60.0,40.0,1254.3,222.903,1932.762,1732.009,502.855,55.175,76.489,71.998,76.478,53.119,1.421,2.667,0.281,73.232,58.585,88.03
0.0,48.994,40.0,60.0,40.0,1254.84,222.738,1933.941,1732.426,503.254,55.017,76.465,71.999,76.475,52.962,1.419,2.667,0.281,73.232,58.585,87.933
0.0,48.846,40.0,60.0,40.0,1255.5,222.538,1935.384,1732.933,503.738,54.901,76.443,71.999,76.455,52.845,1.417,2.667,0.28,73.232,58.585,87.868
0.0,48.773,40.0,60.0,40.0,1255.93,222.408,1936.299,1733.262,504.053,54.98,76.463,71.999,76.455,52.925,1.416,2.667,0.28,73.232,58.585,87.959
0.0,48.843,40.0,60.0,40.0,1256.54,222.191,1937.637,1733.808,504.49,55.045,76.483,72.001,76.472,52.99,1.415,2.667,0.28,73.232,58.585,88.017
0.0,48.843,40.0,60.0,40.0,1257.75,221.747,1940.277,1734.929,505.358,54.942,76.5,72.002,76.489,52.888,1.411,2.667,0.279,73.232,58.585,88.082
0.0,48.798,40.0,60.0,40.0,1259.38,221.147,1943.814,1736.437,506.51,55.014,76.547,72.004,76.521,52.96,1.407,2.667,0.278,73.232,58.585,88.27
0.0,48.832,40.0,60.0,40.0,1261.26,220.454,1947.862,1738.174,507.832,55.019,76.584,72.005,76.561,52.967,1.402,2.667,0.277,73.232,58.585,88.393
0.0,48.947,40.0,60.0,40.0,1263.29,219.786,1952.245,1739.841,509.289,55.212,76.631,72.007,76.603,53.162,1.396,2.667,0.276,73.232,58.585,88.549
0.0,49.022,40.0,60.0,40.0,1265.59,219.104,1957.173,1741.536,510.956,54.959,76.688,72.008,76.655,52.91,1.39,2.667,0.275,73.232,58.585,88.775
0.0,48.83,40.0,60.0,40.0,1267.88,218.426,1962.083,1743.215,512.607,54.9,76.695,72.007,76.688,52.852,1.384,2.667,0.273,73.232,58.585,88.775
0.0,48.794,40.0,60.0,40.0,1269.64,217.904,1965.832,1744.501,513.871,54.992,76.622,72.006,76.657,52.946,1.379,2.667,0.273,73.232,58.585,88.458
0.0,48.852,40.0,60.0,40.0,1270.76,217.57,1968.226,1745.323,514.673,55.013,76.573,72.004,76.602,52.963,1.376,2.667,0.272,73.232,58.585,88.302
0.0,48.817,40.0,60.0,40.0,1271.32,217.401,1969.422,1745.74,515.075,54.88,76.564,72.002,76.575,52.835,1.374,2.667,0.272,73.232,58.585,88.289
0.0,48.736,40.0,60.0,40.0,1271.23,217.423,1969.229,1745.686,515.008,54.966,76.477,71.999,76.524,52.921,1.374,2.667,0.272,73.232,58.585,87.92
0.0,48.833,40.0,60.0,40.0,1270.52,217.628,1967.698,1745.183,514.496,55.093,76.417,71.997,76.453,53.048,1.376,2.667,0.272,73.232,58.585,87.725
0.0,48.938,40.0,60.0,40.0,1269.53,217.912,1965.621,1744.482,513.79,55.07,76.441,71.997,76.435,53.025,1.379,2.667,0.273,73.232,58.585,87.855
0.0,48.916,40.0,60.0,40.0,1268.51,218.208,1963.438,1743.752,513.054,54.985,76.482,71.996,76.462,52.938,1.382,2.667,0.273,73.232,58.585,88.017
0.0,48.881,40.0,60.0,40.0,1267.42,218.526,1961.098,1742.967,512.267,55.048,76.516,71.995,76.496,53.001,1.385,2.667,0.274,73.232,58.585,88.134
0.0,48.928,40.0,60.0,40.0,1266.32,218.848,1958.739,1742.169,511.47,55.062,76.526,71.995,76.517,53.009,1.388,2.667,0.274,73.232,58.585,88.173
0.0,48.99,40.0,60.0,40.0,1265.32,219.141,1956.592,1741.444,510.747,55.099,76.565,71.995,76.543,53.051,1.391,2.667,0.275,73.232,58.585,88.341
0.0,49.0,40.0,60.0,40.0,1264.52,219.374,1954.885,1740.865,510.166,55.026,76.623,71.995,76.59,52.977,1.393,2.667,0.275,73.232,58.585,88.581
0.0,49.017,40.0,60.0,40.0,1263.91,219.549,1953.582,1740.431,509.726,55.135,76.707,71.996,76.661,53.085,1.395,2.667,0.275,73.232,58.585,88.886
0.0,49.082,40.0,60.0,40.0,1263.62,219.634,1952.949,1740.219,509.509,55.021,76.68,71.997,76.688,52.971,1.395,2.667,0.275,73.232,58.585,88.724
0.0,48.949,40.0,60.0,40.0,1263.56,219.648,1952.826,1740.184,509.467,54.883,76.596,71.997,76.637,52.834,1.396,2.667,0.275,73.232,58.585,88.406
0.0,48.942,40.0,60.0,40.0,1263.4,219.692,1952.491,1740.073,509.353,55.115,76.558,71.997,76.582,53.065,1.396,2.667,0.276,73.232,58.585,88.289
0.0,49.018,40.0,60.0,40.0,1263.28,219.728,1952.21,1739.984,509.261,54.945,76.567,71.997,76.567,52.895,1.396,2.667,0.276,73.232,58.585,88.341
0.0,48.977,40.0,60.0,40.0,1263.25,219.736,1952.157,1739.966,509.242,55.077,76.578,71.997,76.572,53.027,1.396,2.667,0.276,73.232,58.585,88.367
0.0,49.036,40.0,60.0,40.0,1263.35,219.709,1952.368,1740.031,509.311,55.011,76.637,71.998,76.606,52.961,1.396,2.667,0.276,73.232,58.585,88.62
0.0,48.995,40.0,60.0,40.0,1263.62,219.631,1952.949,1740.226,509.509,55.002,76.714,71.998,76.671,52.953,1.395,2.667,0.275,73.232,58.585,88.924
0.0,49.001,40.0,60.0,40.0,1264.03,219.514,1953.829,1740.517,509.809,55.035,76.752,71.999,76.727,52.986,1.394,2.667,0.275,73.232,58.585,89.028
0.0,48.968,40.0,60.0,40.0,1264.58,219.357,1955.008,1740.906,510.208,54.908,76.705,71.999,76.724,52.859,1.393,2.667,0.275,73.232,58.585,88.827
0.0,48.976,40.0,60.0,40.0,1265.08,219.214,1956.099,1741.261,510.576,55.114,76.677,71.999,76.693,53.065,1.391,2.667,0.275,73.232,58.585,88.711
0.0,48.995,40.0,60.0,40.0,1265.58,219.074,1957.155,1741.61,510.937,54.859,76.636,71.999,76.66,52.81,1.39,2.667,0.275,73.232,58.585,88.568
0.0,48.937,40.0,60.0,40.0,1265.92,218.977,1957.894,1741.851,511.188,55.109,76.616,71.998,76.629,53.06,1.389,2.667,0.274,73.232,58.585,88.497
0.0,49.023,40.0,60.0,40.0,1266.15,218.915,1958.387,1742.004,511.352,54.96,76.649,71.998,76.637,52.911,1.388,2.667,0.274,73.232,58.585,88.633
0.0,48.971,40.0,60.0,40.0,1266.33,218.865,1958.774,1742.127,511.486,55.011,76.538,71.998,76.593,52.963,1.388,2.667,0.274,73.232,58.585,88.134
0.0,48.967,40.0,60.0,40.0,1266.37,218.856,1958.862,1742.15,511.518,54.971,76.469,71.997,76.511,52.922,1.388,2.667,0.274,73.232,58.585,87.933
0.0,48.908,40.0,60.0,40.0,1266.19,218.911,1958.475,1742.013,511.387,54.908,76.392,71.995,76.437,52.86,1.388,2.667,0.274,73.232,58.585,87.641
0.0,48.876,40.0,60.0,40.0,1265.69,219.061,1957.402,1741.641,511.027,54.985,76.409,71.994,76.407,52.937,1.39,2.667,0.275,73.232,58.585,87.738
0.0,48.883,40.0,60.0,40.0,1264.97,219.276,1955.853,1741.108,510.506,54.913,76.411,71.993,76.411,52.864,1.392,2.667,0.275,73.232,58.585,87.751
0.0,48.819,40.0,60.0,40.0,1264.13,219.526,1954.058,1740.487,509.897,54.939,76.418,71.992,76.415,52.89,1.394,2.667,0.275,73.232,58.585,87.777
0.0,48.879,40.0,60.0,40.0,1263.22,219.799,1952.086,1739.808,509.237,55.055,76.401,71.992,76.408,53.006,1.397,2.667,0.276,73.232,58.585,87.713
0.0,48.924,40.0,60.0,40.0,1262.48,220.022,1950.485,1739.251,508.696,54.951,76.466,71.993,76.434,52.901,1.399,2.667,0.276,73.232,58.585,87.991
0.0,48.88,40.0,60.0,40.0,1262.0,220.167,1949.464,1738.891,508.351,54.97,76.497,71.994,76.478,52.919,1.4,2.667,0.276,73.232,58.585,88.082
0.0,48.684,40.0,60.0,40.0,1261.71,220.26,1948.83,1738.66,508.138,54.612,76.509,71.992,76.499,52.575,1.401,2.667,0.276,73.232,58.585,88.16
0.0,48.476,40.0,60.0,40.0,1261.08,220.451,1947.493,1738.18,507.686,54.961,76.479,71.99,76.492,52.91,1.402,2.667,0.277,73.232,58.585,88.03
0.0,48.671,40.0,60.0,40.0,1260.17,220.736,1945.504,1737.468,507.023,54.964,76.492,71.99,76.488,52.913,1.405,2.667,0.277,73.232,58.585,88.082
0.0,48.653,40.0,60.0,40.0,1259.42,220.968,1943.885,1736.888,506.479,54.835,76.433,71.991,76.463,52.783,1.407,2.667,0.278,73.232,58.585,87.829
0.0,48.511,40.0,60.0,40.0,1258.78,221.168,1942.494,1736.386,506.009,54.823,76.408,71.99,76.424,52.77,1.409,2.667,0.278,73.232,58.585,87.777
0.0,48.448,40.0,60.0,40.0,1258.05,221.394,1940.91,1735.818,505.476,54.829,76.41,71.989,76.412,52.776,1.411,2.667,0.278,73.232,58.585,87.803
0.0,48.43,40.0,60.0,40.0,1257.24,221.642,1939.15,1735.193,504.884,54.911,76.41,71.989,76.41,52.857,1.413,2.667,0.279,73.232,58.585,87.803
0.0,48.457,40.0,60.0,40.0,1256.51,221.866,1937.566,1734.63,504.349,54.919,76.435,71.99,76.422,52.864,1.415,2.667,0.279,73.232,58.585,87.907
0.0,48.463,40.0,60.0,40.0,1256.02,222.016,1936.51,1734.251,503.992,54.949,76.483,71.991,76.457,52.894,1.416,2.667,0.279,73.232,58.585,88.082
0.0,48.462,40.0,60.0,40.0,1255.88,222.062,1936.194,1734.133,503.886,54.938,76.467,71.992,76.471,52.883,1.417,2.667,0.279,73.232,58.585,88.004
0.0,48.493,40.0,60.0,40.0,1256.1,221.998,1936.669,1734.297,504.05,55.043,76.489,71.994,76.478,52.988,1.416,2.667,0.279,73.232,58.585,88.095
0.0,48.474,40.0,60.0,40.0,1256.72,221.811,1938.042,1734.769,504.511,54.869,76.46,71.995,76.475,52.814,1.414,2.667,0.279,73.232,58.585,87.946
0.0,48.41,40.0,60.0,40.0,1257.54,221.566,1939.819,1735.385,505.111,54.997,76.369,71.996,76.416,52.943,1.412,2.667,0.279,73.232,58.585,87.576
0.0,48.424,40.0,60.0,40.0,1258.38,221.314,1941.65,1736.018,505.731,54.913,76.378,71.997,76.379,52.86,1.41,2.667,0.278,73.232,58.585,87.667
0.0,48.378,40.0,60.0,40.0,1259.17,221.082,1943.357,1736.599,506.312,54.936,76.436,71.997,76.409,52.887,1.408,2.667,0.278,73.232,58.585,87.894
0.0,48.397,40.0,60.0,40.0,1259.87,220.877,1944.87,1737.116,506.824,55.03,76.427,71.997,76.428,52.977,1.406,2.667,0.277,73.232,58.585,87.816
0.0,48.498,40.0,60.0,40.0,1260.59,220.663,1946.419,1737.65,507.352,55.08,76.426,71.998,76.425,53.028,1.404,2.667,0.277,73.232,58.585,87.816
0.0,48.486,40.0,60.0,40.0,1261.45,220.41,1948.267,1738.285,507.975,54.923,76.463,71.999,76.444,52.872,1.401,2.667,0.277,73.232,58.585,87.978
0.0,48.401,40.0,60.0,40.0,1262.25,220.168,1950.01,1738.889,508.563,54.975,76.48,71.999,76.468,52.924,1.399,2.667,0.276,73.232,58.585,88.03
0.0,48.386,40.0,60.0,40.0,1263.09,219.913,1951.805,1739.524,509.166,54.939,76.529,72.0,76.501,52.889,1.397,2.667,0.276,73.232,58.585,88.237
0.0,48.339,40.0,60.0,40.0,1264.0,219.628,1953.758,1740.233,509.823,54.898,76.548,72.001,76.534,52.854,1.394,2.667,0.275,73.232,58.585,88.289
0.0,48.302,40.0,60.0,40.0,1264.85,219.358,1955.589,1740.906,510.432,54.944,76.553,72.001,76.548,52.895,1.392,2.667,0.275,73.232,58.585,88.302
0.0,48.321,40.0,60.0,40.0,1265.57,219.138,1957.138,1741.451,510.951,54.966,76.559,72.001,76.555,52.917,1.39,2.667,0.275,73.232,58.585,88.328
0.0,48.351,40.0,60.0,40.0,1266.2,219.006,1958.493,1741.777,511.426,54.985,76.562,72.001,76.56,52.944,1.388,2.667,0.274,73.232,58.585,88.328
0.0,48.338,40.0,60.0,40.0,1266.78,218.889,1959.725,1742.067,511.864,54.965,76.538,72.001,76.549,52.917,1.387,2.667,0.274,73.232,58.585,88.237
0.0,48.373,40.0,60.0,40.0,1267.23,218.808,1960.693,1742.27,512.208,55.1,76.589,72.001,76.564,53.053,1.385,2.667,0.274,73.232,58.585,88.445
0.0,48.476,40.0,60.0,40.0,1267.67,218.724,1961.626,1742.477,512.535,55.091,76.633,72.002,76.608,53.044,1.384,2.667,0.274,73.232,58.585,88.594
0.0,48.525,40.0,60.0,40.0,1268.23,218.59,1962.822,1742.808,512.95,55.126,76.657,72.003,76.64,53.079,1.382,2.667,0.274,73.232,58.585,88.672
0.0,48.629,40.0,60.0,40.0,1268.97,218.388,1964.424,1743.308,513.492,55.191,76.676,72.004,76.664,53.145,1.38,2.667,0.273,73.232,58.585,88.724
0.0,48.554,40.0,60.0,40.0,1269.95,218.104,1966.501,1744.009,514.193,54.878,76.653,72.004,76.663,52.832,1.378,2.667,0.273,73.232,58.585,88.62
0.0,48.556,40.0,60.0,40.0,1270.77,217.857,1968.243,1744.618,514.775,55.294,76.618,72.004,76.637,53.248,1.375,2.667,0.273,73.232,58.585,88.458
0.0,48.69,40.0,60.0,40.0,1271.56,217.606,1969.933,1745.235,515.337,54.983,76.564,72.005,76.594,52.938,1.373,2.667,0.272,73.232,58.585,88.27
0.0,48.655,40.0,60.0,40.0,1272.31,217.361,1971.517,1745.839,515.861,55.175,76.547,72.004,76.56,53.131,1.371,2.667,0.272,73.232,58.585,88.212
0.0,48.639,40.0,60.0,40.0,1272.87,217.163,1972.714,1746.325,516.254,54.884,76.532,72.003,76.542,52.84,1.37,2.667,0.271,73.232,58.585,88.186
0.0,48.518,40.0,60.0,40.0,1272.97,217.104,1972.907,1746.471,516.31,55.012,76.56,72.0,76.547,52.968,1.369,2.667,0.271,73.232,58.585,88.302
0.0,48.583,40.0,60.0,40.0,1272.49,217.216,1971.904,1746.195,515.96,55.05,76.57,71.999,76.565,53.011,1.371,2.667,0.271,73.232,58.585,88.315
0.0,48.651,40.0,60.0,40.0,1271.68,217.43,1970.162,1745.668,515.372,55.05,76.508,71.997,76.538,53.005,1.373,2.667,0.272,73.232,58.585,88.069
0.0,48.625,40.0,60.0,40.0,1270.67,217.704,1968.032,1744.996,514.645,54.99,76.499,71.996,76.506,52.945,1.376,2.667,0.272,73.232,58.585,88.095
0.0,48.634,40.0,60.0,40.0,1269.47,218.041,1965.462,1744.164,513.777,55.079,76.576,71.995,76.539,53.033,1.379,2.667,0.273,73.232,58.585,88.406
0.0,48.657,40.0,60.0,40.0,1268.21,218.397,1962.805,1743.285,512.875,54.969,76.644,71.995,76.607,52.922,1.383,2.667,0.273,73.232,58.585,88.646
0.0,48.606,40.0,60.0,40.0,1266.96,218.758,1960.13,1742.393,511.972,54.986,76.563,71.993,76.598,52.939,1.386,2.667,0.274,73.232,58.585,88.289
0.0,48.567,40.0,60.0,40.0,1265.66,219.141,1957.331,1741.444,511.03,54.933,76.494,71.992,76.533,52.884,1.39,2.667,0.275,73.232,58.585,88.069
0.0,48.538,40.0,60.0,40.0,1264.25,219.562,1954.304,1740.397,510.009,54.98,76.493,71.991,76.497,52.934,1.394,2.667,0.275,73.232,58.585,88.108
0.0,48.59,40.0,60.0,40.0,1262.82,219.994,1951.242,1739.322,508.974,55.037,76.585,71.991,76.54,52.987,1.398,2.667,0.276,73.232,58.585,88.484
0.0,48.622,40.0,60.0,40.0,1261.6,220.369,1948.584,1738.385,508.086,55.009,76.637,71.992,76.606,52.958,1.401,2.667,0.277,73.232,58.585,88.646
0.0,48.675,40.0,60.0,40.0,1260.71,220.643,1946.683,1737.699,507.445,55.137,76.623,71.993,76.624,53.086,1.403,2.667,0.277,73.232,58.585,88.549
0.0,48.801,40.0,60.0,40.0,1260.34,220.763,1945.891,1737.4,507.179,55.124,76.607,71.995,76.615,53.072,1.404,2.667,0.277,73.232,58.585,88.484
0.0,48.76,40.0,60.0,40.0,1260.55,220.708,1946.331,1737.539,507.332,54.974,76.524,71.996,76.566,52.922,1.404,2.667,0.277,73.232,58.585,88.16
0.0,48.703,40.0,60.0,40.0,1261.0,220.581,1947.299,1737.856,507.66,55.081,76.559,71.997,76.547,53.029,1.403,2.667,0.277,73.232,58.585,88.341
0.0,48.79,40.0,60.0,40.0,1261.55,220.421,1948.496,1738.257,508.066,55.114,76.546,71.998,76.553,53.062,1.401,2.667,0.277,73.232,58.585,88.237
0.0,48.84,40.0,60.0,40.0,1262.3,220.202,1950.098,1738.801,508.61,55.076,76.481,71.999,76.514,53.025,1.399,2.667,0.276,73.232,58.585,87.978
0.0,48.835,40.0,60.0,40.0,1263.15,219.951,1951.928,1739.429,509.23,55.07,76.47,71.999,76.479,53.016,1.397,2.667,0.276,73.232,58.585,87.959
0.0,48.894,40.0,60.0,40.0,1263.97,219.707,1953.706,1740.036,509.824,55.157,76.482,71.999,76.478,53.107,1.394,2.667,0.276,73.232,58.585,88.004
0.0,48.95,40.0,60.0,40.0,1264.81,219.456,1955.501,1740.661,510.433,55.055,76.48,72.0,76.481,53.006,1.392,2.667,0.275,73.232,58.585,87.972
0.0,48.837,40.0,60.0,40.0,1265.58,219.224,1957.155,1741.237,510.988,54.919,76.45,71.999,76.466,52.87,1.39,2.667,0.275,73.232,58.585,87.868
0.0,48.769,40.0,60.0,40.0,1265.93,219.117,1957.912,1741.504,511.245,55.012,76.426,71.997,76.441,52.964,1.389,2.667,0.275,73.232,58.585,87.79
0.0,48.79,40.0,60.0,40.0,1265.79,219.162,1957.595,1741.39,511.139,54.944,76.381,71.995,76.405,52.895,1.389,2.667,0.275,73.232,58.585,87.628
0.0,48.766,40.0,60.0,40.0,1265.15,219.355,1956.24,1740.913,510.683,55.017,76.404,71.993,76.396,52.968,1.391,2.667,0.275,73.232,58.585,87.751
0.0,48.849,40.0,60.0,40.0,1264.17,219.654,1954.128,1740.168,509.971,55.09,76.437,71.992,76.421,53.041,1.394,2.667,0.275,73.232,58.585,87.855
0.0,48.8,40.0,60.0,40.0,1263.11,219.974,1951.858,1739.371,509.207,54.832,76.417,71.991,76.425,52.782,1.397,2.667,0.276,73.232,58.585,87.79
0.0,48.747,40.0,60.0,40.0,1261.86,220.354,1949.165,1738.424,508.299,55.143,76.409,71.99,76.412,53.092,1.4,2.667,0.277,73.232,58.585,87.764
0.0,48.916,40.0,60.0,40.0,1260.63,220.728,1946.49,1737.486,507.403,55.065,76.478,71.991,76.444,53.014,1.404,2.667,0.277,73.232,58.585,88.056
0.0,48.885,40.0,60.0,40.0,1259.72,221.003,1944.536,1736.798,506.741,55.01,76.516,71.992,76.492,52.958,1.406,2.667,0.278,73.232,58.585,88.173
0.0,48.908,40.0,60.0,40.0,1259.09,221.193,1943.181,1736.321,506.283,55.139,76.535,71.993,76.521,53.087,1.408,2.667,0.278,73.232,58.585,88.225
0.0,48.94,40.0,60.0,40.0,1258.78,221.286,1942.512,1736.087,506.058,54.953,76.522,71.993,76.526,52.9,1.409,2.667,0.278,73.232,58.585,88.173
0.0,48.856,40.0,60.0,40.0,1258.61,221.34,1942.125,1735.953,505.928,55.031,76.499,71.993,76.511,52.978,1.409,2.667,0.278,73.232,58.585,88.095
0.0,48.94,40.0,60.0,40.0,1258.39,221.405,1941.667,1735.791,505.769,55.132,76.478,71.993,76.491,53.079,1.41,2.667,0.278,73.232,58.585,88.004
0.0,49.01,40.0,60.0,40.0,1258.31,221.43,1941.474,1735.726,505.706,55.043,76.447,71.994,76.465,52.99,1.41,2.667,0.278,73.232,58.585,87.868
0.0,48.953,40.0,60.0,40.0,1258.35,221.416,1941.562,1735.761,505.738,54.999,76.407,71.994,76.43,52.946,1.41,2.667,0.278,73.232,58.585,87.725
0.0,48.907,40.0,60.0,40.0,1258.3,221.431,1941.456,1735.724,505.701,54.966,76.387,71.993,76.401,52.911,1.41,2.667,0.278,73.232,58.585,87.654
0.0,48.927,40.0,60.0,40.0,1258.01,221.519,1940.822,1735.503,505.488,55.081,76.33,71.992,76.361,53.028,1.411,2.667,0.279,73.232,58.585,87.421
0.0,48.953,40.0,60.0,40.0,1257.57,221.653,1939.872,1735.165,505.166,54.938,76.325,71.992,76.332,52.885,1.412,2.667,0.279,73.232,58.585,87.434
0.0,48.832,40.0,60.0,40.0,1256.92,221.852,1938.464,1734.663,504.689,54.882,76.286,71.99,76.308,52.828,1.414,2.667,0.279,73.232,58.585,87.272
0.0,48.788,40.0,60.0,40.0,1255.85,222.178,1936.141,1733.841,503.907,54.963,76.226,71.988,76.259,52.908,1.417,2.667,0.28,73.232,58.585,87.071
0.0,48.828,40.0,60.0,40.0,1254.48,222.6,1933.149,1732.775,502.897,54.952,76.238,71.987,76.237,52.897,1.42,2.667,0.28,73.232,58.585,87.155
0.0,48.776,40.0,60.0,40.0,1252.99,223.058,1929.893,1731.615,501.797,54.866,76.286,71.986,76.263,52.81,1.424,2.667,0.281,73.232,58.585,87.35
0.0,48.666,40.0,60.0,40.0,1251.4,223.548,1926.408,1730.369,500.618,54.87,76.309,71.985,76.294,52.812,1.429,2.666,0.282,73.232,58.585,87.434
0.0,48.743,40.0,60.0,40.0,1249.75,224.058,1922.782,1729.072,499.391,55.126,76.344,71.985,76.323,53.067,1.433,2.666,0.283,73.232,58.585,87.563
0.0,48.885,40.0,60.0,40.0,1248.47,224.46,1919.966,1728.042,498.434,55.005,76.385,71.987,76.36,52.945,1.437,2.666,0.283,73.232,58.585,87.725
0.0,48.839,40.0,60.0,40.0,1247.74,224.701,1918.365,1727.424,497.897,55.013,76.429,71.989,76.403,52.956,1.439,2.666,0.284,73.232,58.585,87.881
0.0,48.849,40.0,60.0,40.0,1247.44,224.826,1917.696,1727.106,497.682,55.045,76.437,71.99,76.429,52.982,1.44,2.666,0.284,73.232,58.585,87.881
0.0,48.793,40.0,60.0,40.0,1247.49,224.848,1917.819,1727.048,497.739,54.861,76.401,71.991,76.418,52.8,1.439,2.666,0.284,73.232,58.585,87.738
0.0,48.685,40.0,60.0,40.0,1247.62,224.856,1918.083,1727.028,497.851,54.947,76.337,71.991,76.372,52.887,1.439,2.666,0.284,73.232,58.585,87.499
0.0,48.732,40.0,60.0,40.0,1247.63,224.906,1918.118,1726.9,497.878,54.984,76.305,71.991,76.326,52.923,1.439,2.666,0.284,73.232,58.585,87.388
0.0,48.729,40.0,60.0,40.0,1247.61,224.965,1918.066,1726.748,497.883,54.897,76.302,71.992,76.308,52.837,1.439,2.666,0.284,73.232,58.585,87.388
0.0,48.713,40.0,60.0,40.0,1247.52,225.04,1917.872,1726.556,497.839,55.032,76.303,71.992,76.303,52.972,1.439,2.666,0.284,73.232,58.585,87.395
0.0,48.765,40.0,60.0,40.0,1247.43,225.11,1917.678,1726.375,497.784,54.984,76.328,71.992,76.315,52.924,1.439,2.666,0.285,73.232,58.585,87.499
0.0,48.757,40.0,60.0,40.0,1247.39,225.156,1917.59,1726.257,497.767,55.037,76.364,71.993,76.344,52.976,1.439,2.666,0.285,73.232,58.585,87.628
0.0,48.828,40.0,60.0,40.0,1247.43,225.168,1917.678,1726.226,497.805,55.076,76.354,71.993,76.357,53.015,1.439,2.666,0.285,73.232,58.585,87.55
0.0,48.828,40.0,60.0,40.0,1247.67,225.11,1918.206,1726.377,497.988,54.999,76.313,71.994,76.334,52.939,1.439,2.666,0.285,73.232,58.585,87.395
0.0,48.813,40.0,60.0,40.0,1248.0,225.013,1918.928,1726.627,498.242,55.051,76.275,71.995,76.297,52.991,1.438,2.666,0.284,73.232,58.585,87.246
0.0,48.804,40.0,60.0,40.0,1248.35,224.902,1919.702,1726.908,498.501,54.949,76.252,71.995,76.268,52.889,1.437,2.666,0.284,73.232,58.585,87.168
0.0,48.758,40.0,60.0,40.0,1248.57,224.825,1920.178,1727.106,498.661,54.997,76.237,71.994,76.247,52.935,1.436,2.666,0.284,73.232,58.585,87.116
0.0,48.727,40.0,60.0,40.0,1248.59,224.804,1920.23,1727.16,498.666,54.888,76.246,71.993,76.244,52.827,1.436,2.666,0.284,73.232,58.585,87.168
0.0,48.622,40.0,60.0,40.0,1248.33,224.864,1919.667,1727.009,498.469,54.879,76.23,71.992,76.239,52.819,1.437,2.666,0.284,73.232,58.585,87.097
0.0,48.603,40.0,60.0,40.0,1247.75,225.022,1918.382,1726.602,498.027,54.931,76.209,71.991,76.22,52.87,1.438,2.666,0.284,73.232,58.585,87.019
0.0,48.681,40.0,60.0,40.0,1246.98,225.238,1916.675,1726.048,497.443,55.085,76.208,71.991,76.21,53.024,1.441,2.666,0.285,73.232,58.585,87.032
0.0,48.774,40.0,60.0,40.0,1246.32,225.42,1915.232,1725.58,496.943,55.008,76.221,71.991,76.215,52.947,1.442,2.666,0.285,73.232,58.585,87.084
0.0,48.699,40.0,60.0,40.0,1245.87,225.542,1914.211,1725.265,496.591,54.926,76.223,71.992,76.22,52.864,1.444,2.666,0.285,73.232,58.585,87.103
0.0,48.704,40.0,60.0,40.0,1245.45,225.654,1913.296,1724.976,496.274,55.103,76.284,71.992,76.252,53.041,1.445,2.666,0.285,73.232,58.585,87.35
0.0,48.789,40.0,60.0,40.0,1245.16,225.73,1912.662,1724.782,496.051,54.994,76.343,71.993,76.308,52.932,1.446,2.666,0.286,73.232,58.585,87.563
0.0,48.8,40.0,60.0,40.0,1245.04,225.757,1912.381,1724.712,495.954,55.13,76.392,71.994,76.362,53.068,1.446,2.666,0.286,73.232,58.585,87.725
0.0,48.834,40.0,60.0,40.0,1245.17,225.71,1912.662,1724.833,496.045,54.961,76.365,71.995,76.374,52.899,1.446,2.666,0.286,73.232,58.585,87.602
0.0,48.708,40.0,60.0,40.0,1245.41,225.629,1913.19,1725.041,496.225,54.92,76.333,71.994,76.35,52.858,1.445,2.666,0.285,73.232,58.585,87.486
0.0,48.67,40.0,60.0,40.0,1245.47,225.607,1913.331,1725.097,496.271,54.974,76.305,71.994,76.322,52.911,1.445,2.666,0.285,73.232,58.585,87.388
0.0,48.695,40.0,60.0,40.0,1245.35,225.644,1913.067,1725.001,496.177,54.978,76.276,71.993,76.293,52.915,1.445,2.666,0.285,73.232,58.585,87.285
0.0,48.769,40.0,60.0,40.0,1245.16,225.703,1912.645,1724.849,496.037,55.172,76.277,71.994,76.28,53.11,1.446,2.666,0.286,73.232,58.585,87.272
0.0,48.807,40.0,60.0,40.0,1245.16,225.706,1912.645,1724.842,496.038,54.874,76.266,71.995,76.273,52.811,1.446,2.666,0.286,73.232,58.585,87.246
0.0,48.683,40.0,60.0,40.0,1245.16,225.708,1912.662,1724.837,496.042,55.044,76.253,71.994,76.26,52.982,1.446,2.666,0.286,73.232,58.585,87.194
0.0,48.786,40.0,60.0,40.0,1245.04,225.75,1912.381,1724.728,495.949,55.052,76.252,71.994,76.253,52.985,1.446,2.666,0.286,73.232,58.585,87.194
0.0,48.802,40.0,60.0,40.0,1244.94,225.784,1912.152,1724.642,495.875,54.967,76.265,71.995,76.259,52.904,1.446,2.666,0.286,73.232,58.585,87.246
0.0,48.708,40.0,60.0,40.0,1244.81,225.824,1911.888,1724.54,495.783,54.937,76.239,71.994,76.252,52.875,1.446,2.666,0.286,73.232,58.585,87.129
0.0,48.676,40.0,60.0,40.0,1244.47,225.931,1911.114,1724.261,495.524,54.96,76.225,71.993,76.234,52.897,1.447,2.666,0.286,73.232,58.585,87.097
0.0,48.728,40.0,60.0,40.0,1243.9,226.107,1909.864,1723.809,495.095,55.07,76.242,71.992,76.235,53.006,1.449,2.666,0.286,73.232,58.585,87.168
0.0,48.811,40.0,60.0,40.0,1243.32,226.283,1908.579,1723.353,494.659,55.052,76.249,71.993,76.245,52.989,1.45,2.666,0.287,73.232,58.585,87.194
0.0,48.804,40.0,60.0,40.0,1242.89,226.414,1907.611,1723.012,494.329,55.021,76.27,71.993,76.257,52.955,1.452,2.666,0.287,73.232,58.585,87.272
0.0,48.778,40.0,60.0,40.0,1242.58,226.508,1906.907,1722.771,494.09,54.999,76.29,71.993,76.277,52.941,1.452,2.666,0.287,73.232,58.585,87.35
0.0,48.761,40.0,60.0,40.0,1242.28,226.595,1906.256,1722.545,493.865,54.974,76.275,71.993,76.283,52.914,1.453,2.666,0.287,73.232,58.585,87.285
0.0,48.749,40.0,60.0,40.0,1241.94,226.694,1905.499,1722.287,493.606,55.023,76.24,71.993,76.261,52.958,1.454,2.666,0.287,73.232,58.585,87.129
0.0,48.831,40.0,60.0,40.0,1241.57,226.803,1904.672,1722.005,493.323,55.1,76.191,71.993,76.22,53.035,1.455,2.666,0.287,73.232,58.585,86.941
0.0,48.808,40.0,60.0,40.0,1241.28,226.889,1904.021,1721.783,493.096,54.879,76.144,71.993,76.173,52.813,1.456,2.666,0.288,73.232,58.585,86.766
0.0,48.677,40.0,60.0,40.0,1240.84,227.018,1903.035,1721.447,492.76,54.964,76.116,71.992,76.135,52.899,1.457,2.666,0.288,73.232,58.585,86.689
0.0,48.724,40.0,60.0,40.0,1240.15,227.224,1901.504,1720.912,492.235,55.001,76.113,71.991,76.117,52.931,1.459,2.666,0.288,73.232,58.585,86.689
0.0,48.764,40.0,60.0,40.0,1239.41,227.447,1899.85,1720.331,491.67,55.017,76.139,71.991,76.127,52.952,1.461,2.665,0.289,73.232,58.585,86.792
0.0,48.777,40.0,60.0,40.0,1238.76,227.644,1898.389,1719.817,491.172,55.026,76.148,71.991,76.142,52.959,1.463,2.665,0.289,73.232,58.585,86.805
0.0,48.778,40.0,60.0,40.0,1238.24,227.802,1897.227,1719.406,490.771,54.987,76.118,71.992,76.132,52.919,1.464,2.665,0.289,73.232,58.585,86.689
0.0,48.765,40.0,60.0,40.0,1237.8,227.935,1896.224,1719.057,490.433,55.039,76.097,71.992,76.11,52.972,1.465,2.665,0.289,73.232,58.585,86.604
0.0,48.795,40.0,60.0,40.0,1237.41,228.052,1895.362,1718.751,490.135,54.998,76.078,71.992,76.09,52.93,1.466,2.665,0.29,73.232,58.585,86.539
0.0,48.77,40.0,60.0,40.0,1237.07,228.157,1894.587,1718.476,489.868,55.03,76.079,71.992,76.08,52.961,1.467,2.665,0.29,73.232,58.585,86.552
0.0,48.803,40.0,60.0,40.0,1236.74,228.256,1893.848,1718.218,489.618,55.015,76.093,71.992,76.086,52.944,1.468,2.665,0.29,73.232,58.585,86.604
0.0,48.8,40.0,60.0,40.0,1236.47,228.338,1893.25,1718.003,489.408,55.01,76.095,71.992,76.093,52.941,1.469,2.665,0.29,73.232,58.585,86.617
0.0,48.786,40.0,60.0,40.0,1236.24,228.409,1892.722,1717.816,489.229,55.029,76.083,71.992,76.089,52.96,1.47,2.665,0.29,73.232,58.585,86.552
0.0,48.803,40.0,60.0,40.0,1236.02,228.474,1892.229,1717.646,489.064,54.999,76.077,71.992,76.082,52.935,1.47,2.665,0.29,73.232,58.585,86.539
0.0,48.781,40.0,60.0,40.0,1235.77,228.55,1891.683,1717.447,488.872,54.966,76.041,71.992,76.061,52.897,1.471,2.665,0.29,73.232,58.585,86.39
0.0,48.748,40.0,60.0,40.0,1235.4,228.663,1890.838,1717.151,488.587,54.972,76.027,71.991,76.038,52.903,1.472,2.665,0.291,73.232,58.585,86.352
0.0,48.742,40.0,60.0,40.0,1235.2,228.723,1890.381,1716.994,488.428,54.981,76.019,71.998,76.025,52.911,1.472,2.665,0.291,73.232,58.585,86.3
0.0,48.767,40.0,60.0,40.0,1233.88,229.134,1887.406,1715.914,487.413,55.016,75.957,71.923,75.994,52.945,1.476,2.665,0.291,73.232,58.585,86.287
0.0,48.782,40.0,60.0,40.0,1210.04,236.831,1832.336,1695.144,468.544,54.96,75.812,71.757,75.893,52.878,1.538,2.66,0.305,73.232,58.585,86.3
0.0,8.776,0.0,100.0,0.0,472.05,5.313,1363.996,1336.257,26.4,58.385,72.126,71.695,73.855,56.949,0.467,1.408,0.011,0.0,0.0,86.352
0.0,0.0,0.0,100.0,0.0,100.164,0.916,661.501,634.176,26.4,63.028,72.28,71.666,72.838,62.295,0.154,0.529,0.004,0.0,0.0,86.416
0.0,0.0,0.0,100.0,0.0,3.999,0.0,131.65,105.248,26.4,64.491,74.661,71.682,72.736,64.229,0.036,0.083,-0.006,0.0,0.0,86.494
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.5,86.505,58.473,72.982,64.459,0.009,-0.0,0.001,0.0,0.0,86.507
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.496,86.46,58.495,73.104,64.491,0.009,-0.0,0.001,0.0,0.0,86.455
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.523,86.371,58.516,73.224,64.522,0.009,-0.0,0.001,0.0,0.0,86.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.555,86.313,58.536,73.342,64.555,0.009,-0.0,0.001,0.0,0.0,86.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.587,86.224,58.555,73.459,64.587,0.009,-0.0,0.001,0.0,0.0,86.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.62,86.231,58.574,73.574,64.62,0.009,-0.0,0.001,0.0,0.0,86.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.653,86.205,58.592,73.688,64.653,0.009,-0.0,0.001,0.0,0.0,86.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.687,86.119,58.609,73.8,64.687,0.009,-0.0,0.001,0.0,0.0,86.112
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.721,86.055,58.626,73.911,64.721,0.009,-0.0,0.001,0.0,0.0,86.06
