HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.755,86.135,58.643,74.021,64.755,0.009,-0.0,0.001,0.0,0.0,86.151
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.789,86.1,58.659,74.13,64.789,0.009,-0.0,0.001,0.0,0.0,86.099
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.824,86.043,58.675,74.237,64.824,0.009,-0.0,0.001,0.0,0.0,86.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.859,85.99,58.69,74.344,64.859,0.009,-0.0,0.001,0.0,0.0,85.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.894,85.902,58.706,74.448,64.894,0.009,-0.0,0.001,0.0,0.0,85.898
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.929,85.858,58.72,74.551,64.929,0.009,-0.0,0.001,0.0,0.0,85.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.965,85.869,58.735,74.653,64.965,0.009,-0.0,0.001,0.0,0.0,85.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.001,85.92,58.75,74.754,65.001,0.009,-0.0,0.001,0.0,0.0,85.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.037,85.992,58.764,74.855,65.037,0.009,-0.0,0.001,0.0,0.0,85.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.073,86.036,58.778,74.956,65.073,0.009,-0.0,0.001,0.0,0.0,86.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.11,85.972,58.791,75.055,65.11,0.009,-0.0,0.001,0.0,0.0,85.956
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.147,85.976,58.805,75.154,65.147,0.009,-0.0,0.001,0.0,0.0,85.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.184,86.066,58.818,75.251,65.184,0.009,-0.0,0.001,0.0,0.0,86.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.221,85.981,58.831,75.349,65.221,0.009,-0.0,0.001,0.0,0.0,85.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.259,85.884,58.844,75.444,65.259,0.009,-0.0,0.001,0.0,0.0,85.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.296,85.828,58.856,75.538,65.296,0.009,-0.0,0.001,0.0,0.0,85.82
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.334,85.711,58.868,75.63,65.334,0.009,-0.0,0.001,0.0,0.0,85.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.372,85.598,58.88,75.721,65.372,0.009,-0.0,0.001,0.0,0.0,85.593
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.411,85.52,58.892,75.809,65.411,0.009,-0.0,0.001,0.0,0.0,85.515
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.449,85.494,58.904,75.897,65.449,0.009,-0.0,0.001,0.0,0.0,85.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.488,85.562,58.915,75.984,65.488,0.009,-0.0,0.001,0.0,0.0,85.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.527,85.507,58.926,76.07,65.527,0.009,-0.0,0.001,0.0,0.0,85.49
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.566,85.464,58.937,76.155,65.566,0.009,-0.0,0.001,0.0,0.0,85.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.605,85.429,58.947,76.239,65.605,0.009,-0.0,0.001,0.0,0.0,85.425
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.644,85.375,58.958,76.321,65.644,0.009,-0.0,0.001,0.0,0.0,85.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.684,85.369,58.968,76.403,65.684,0.009,-0.0,0.001,0.0,0.0,85.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.724,85.356,58.978,76.484,65.724,0.009,-0.0,0.001,0.0,0.0,85.36
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.763,85.304,58.988,76.563,65.763,0.009,-0.0,0.001,0.0,0.0,85.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.803,85.297,58.997,76.642,65.803,0.009,-0.0,0.001,0.0,0.0,85.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.844,85.301,59.006,76.72,65.844,0.009,-0.0,0.001,0.0,0.0,85.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.884,85.238,59.016,76.797,65.884,0.009,-0.0,0.001,0.0,0.0,85.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.924,85.13,59.024,76.873,65.924,0.009,-0.0,0.001,0.0,0.0,85.12
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.965,85.087,59.033,76.947,65.965,0.009,-0.0,0.001,0.0,0.0,85.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.005,84.989,59.042,77.02,66.005,0.009,-0.0,0.001,0.0,0.0,84.978
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.046,84.876,59.05,77.092,66.046,0.009,-0.0,0.001,0.0,0.0,84.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.087,84.85,59.058,77.162,66.087,0.009,-0.0,0.001,0.0,0.0,84.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.128,84.789,59.065,77.231,66.128,0.009,-0.0,0.001,0.0,0.0,84.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.169,84.649,59.073,77.299,66.169,0.009,-0.0,0.001,0.0,0.0,84.634
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.21,84.566,59.08,77.365,66.21,0.009,-0.0,0.001,0.0,0.0,84.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.252,84.53,59.087,77.429,66.252,0.009,-0.0,0.001,0.0,0.0,84.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.293,84.444,59.094,77.493,66.293,0.009,-0.0,0.001,0.0,0.0,84.433
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.334,84.4,59.101,77.556,66.334,0.009,-0.0,0.001,0.0,0.0,84.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.376,84.4,59.108,77.617,66.376,0.009,-0.0,0.001,0.0,0.0,84.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.418,84.336,59.114,77.678,66.418,0.009,-0.0,0.001,0.0,0.0,84.329
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.459,84.277,59.12,77.738,66.459,0.009,-0.0,0.001,0.0,0.0,84.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.501,84.256,59.126,77.797,66.501,0.009,-0.0,0.001,0.0,0.0,84.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.543,84.223,59.132,77.855,66.543,0.009,-0.0,0.001,0.0,0.0,84.226
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.585,84.171,59.138,77.912,66.585,0.009,-0.0,0.001,0.0,0.0,84.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.626,84.116,59.143,77.969,66.626,0.009,-0.0,0.001,0.0,0.0,84.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.668,84.079,59.148,78.024,66.668,0.009,-0.0,0.001,0.0,0.0,84.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.71,84.026,59.152,78.078,66.71,0.009,-0.0,0.001,0.0,0.0,84.012
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.752,84.004,59.156,78.132,66.752,0.009,-0.0,0.001,0.0,0.0,83.999
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.795,83.971,59.16,78.185,66.795,0.009,-0.0,0.001,0.0,0.0,83.973
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.837,83.934,59.164,78.237,66.837,0.009,-0.0,0.001,0.0,0.0,83.934
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.879,83.915,59.168,78.288,66.879,0.009,-0.0,0.001,0.0,0.0,83.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.921,83.866,59.172,78.339,66.921,0.009,-0.0,0.001,0.0,0.0,83.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.963,83.811,59.175,78.388,66.963,0.009,-0.0,0.001,0.0,0.0,83.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.006,83.757,59.178,78.437,67.006,0.009,-0.0,0.001,0.0,0.0,83.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.048,83.703,59.181,78.485,67.048,0.009,-0.0,0.001,0.0,0.0,83.694
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.09,83.648,59.184,78.532,67.09,0.009,-0.0,0.001,0.0,0.0,83.642
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.133,83.627,59.187,78.578,67.133,0.009,-0.0,0.001,0.0,0.0,83.63
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.175,83.562,59.19,78.623,67.175,0.009,-0.0,0.001,0.0,0.0,83.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.217,83.505,59.192,78.667,67.217,0.009,-0.0,0.001,0.0,0.0,83.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.26,83.435,59.194,78.711,67.26,0.009,-0.0,0.001,0.0,0.0,83.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.302,83.378,59.196,78.753,67.302,0.009,-0.0,0.001,0.0,0.0,83.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.344,83.341,59.198,78.795,67.344,0.009,-0.0,0.001,0.0,0.0,83.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.387,83.274,59.2,78.836,67.387,0.009,-0.0,0.001,0.0,0.0,83.26
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.429,83.202,59.201,78.875,67.429,0.009,-0.0,0.001,0.0,0.0,83.195
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.471,83.111,59.202,78.914,67.471,0.009,-0.0,0.001,0.0,0.0,83.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.514,83.088,59.203,78.952,67.514,0.009,-0.0,0.001,0.0,0.0,83.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.556,82.991,59.204,78.989,67.556,0.009,-0.0,0.001,0.0,0.0,82.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.598,82.896,59.205,79.025,67.598,0.009,-0.0,0.001,0.0,0.0,82.891
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.64,82.822,59.205,79.059,67.64,0.009,-0.0,0.001,0.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.683,82.769,59.206,79.093,67.683,0.009,-0.0,0.001,0.0,0.0,82.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.725,82.651,59.206,79.126,67.725,0.009,-0.0,0.001,0.0,0.0,82.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.767,82.537,59.206,79.157,67.767,0.009,-0.0,0.001,0.0,0.0,82.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.809,82.494,59.206,79.188,67.809,0.009,-0.0,0.001,0.0,0.0,82.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.851,82.429,59.205,79.217,67.851,0.009,-0.0,0.001,0.0,0.0,82.411
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.893,82.323,59.204,79.246,67.893,0.009,-0.0,0.001,0.0,0.0,82.307
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.935,82.246,59.203,79.273,67.935,0.009,-0.0,0.001,0.0,0.0,82.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.977,82.176,59.202,79.3,67.977,0.009,-0.0,0.001,0.0,0.0,82.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.019,82.088,59.201,79.326,68.019,0.009,-0.0,0.001,0.0,0.0,82.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.061,81.997,59.2,79.35,68.061,0.009,-0.0,0.001,0.0,0.0,81.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.102,81.906,59.198,79.374,68.102,0.009,-0.0,0.001,0.0,0.0,81.899
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.144,81.849,59.196,79.396,68.144,0.009,-0.0,0.001,0.0,0.0,81.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.186,81.766,59.194,79.418,68.186,0.009,-0.0,0.001,0.0,0.0,81.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.227,81.625,59.191,79.439,68.227,0.009,-0.0,0.001,0.0,0.0,81.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.269,81.542,59.189,79.458,68.269,0.009,-0.0,0.001,0.0,0.0,81.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.31,81.505,59.186,79.477,68.31,0.009,-0.0,0.001,0.0,0.0,81.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.351,81.436,59.184,79.495,68.351,0.009,-0.0,0.001,0.0,0.0,81.426
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.393,81.414,59.181,79.513,68.393,0.009,-0.0,0.001,0.0,0.0,81.413
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.434,81.333,59.179,79.53,68.434,0.009,-0.0,0.001,0.0,0.0,81.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.475,81.238,59.177,79.545,68.475,0.009,-0.0,0.001,0.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.516,81.229,59.174,79.561,68.516,0.009,-0.0,0.001,0.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.556,81.215,59.172,79.576,68.556,0.009,-0.0,0.001,0.0,0.0,81.212
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.597,81.196,59.17,79.59,68.597,0.009,-0.0,0.001,0.0,0.0,81.186
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.638,81.18,59.167,79.605,68.638,0.009,-0.0,0.001,0.0,0.0,81.173
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.678,81.114,59.165,79.619,68.678,0.009,-0.0,0.001,0.0,0.0,81.108
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.719,81.057,59.163,79.632,68.719,0.009,-0.0,0.001,0.0,0.0,81.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.759,80.988,59.161,79.645,68.759,0.009,-0.0,0.001,0.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.799,80.898,59.158,79.657,68.799,0.009,-0.0,0.001,0.0,0.0,80.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.839,80.854,59.156,79.668,68.839,0.009,-0.0,0.001,0.0,0.0,80.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.879,80.87,59.154,79.678,68.879,0.009,-0.0,0.001,0.0,0.0,80.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.919,80.791,59.152,79.689,68.919,0.009,-0.0,0.001,0.0,0.0,80.778
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.959,80.765,59.15,79.699,68.959,0.009,-0.0,0.001,0.0,0.0,80.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.999,80.7,59.147,79.708,68.999,0.009,-0.0,0.001,0.0,0.0,80.681
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.038,80.642,59.145,79.717,69.038,0.009,-0.0,0.001,0.0,0.0,80.642
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.078,80.588,59.143,79.725,69.078,0.009,-0.0,0.001,0.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.117,80.551,59.141,79.733,69.117,0.009,-0.0,0.001,0.0,0.0,80.551
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.156,80.483,59.139,79.74,69.156,0.009,-0.0,0.001,0.0,0.0,80.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.196,80.428,59.137,79.746,69.196,0.009,-0.0,0.001,0.0,0.0,80.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.234,80.34,59.135,79.752,69.234,0.009,-0.0,0.001,0.0,0.0,80.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.273,80.297,59.133,79.758,69.273,0.009,-0.0,0.001,0.0,0.0,80.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.312,80.279,59.131,79.762,69.312,0.009,-0.0,0.001,0.0,0.0,80.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.351,80.228,59.129,79.767,69.351,0.009,-0.0,0.001,0.0,0.0,80.227
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.389,80.223,59.127,79.771,69.389,0.009,-0.0,0.001,0.0,0.0,80.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.428,80.16,59.125,79.775,69.428,0.009,-0.0,0.001,0.0,0.0,80.149
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.466,80.1,59.123,79.778,69.466,0.009,-0.0,0.001,0.0,0.0,80.091
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.504,80.096,59.121,79.781,69.504,0.009,-0.0,0.001,0.0,0.0,80.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.542,80.064,59.119,79.784,69.542,0.009,-0.0,0.001,0.0,0.0,80.065
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.58,80.059,59.117,79.786,69.58,0.009,-0.0,0.001,0.0,0.0,80.065
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.617,80.063,59.115,79.789,69.617,0.009,-0.0,0.001,0.0,0.0,80.052
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.655,79.982,59.113,79.791,69.655,0.009,-0.0,0.001,0.0,0.0,79.974
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.693,79.924,59.111,79.793,69.693,0.009,-0.0,0.001,0.0,0.0,79.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.73,79.804,59.109,79.793,69.73,0.009,-0.0,0.001,0.0,0.0,79.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.767,79.755,59.107,79.793,69.767,0.009,-0.0,0.001,0.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.804,79.756,59.106,79.793,69.804,0.009,-0.0,0.001,0.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.841,79.691,59.104,79.793,69.841,0.009,-0.0,0.001,0.0,0.0,79.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.878,79.666,59.102,79.791,69.878,0.009,-0.0,0.001,0.0,0.0,79.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.914,79.617,59.1,79.79,69.914,0.009,-0.0,0.001,0.0,0.0,79.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.951,79.58,59.098,79.789,69.951,0.009,-0.0,0.001,0.0,0.0,79.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.987,79.494,59.096,79.786,69.987,0.009,-0.0,0.001,0.0,0.0,79.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.024,79.451,59.095,79.784,70.024,0.009,-0.0,0.001,0.0,0.0,79.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.06,79.417,59.093,79.78,70.06,0.009,-0.0,0.001,0.0,0.0,79.404
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.095,79.364,59.091,79.777,70.095,0.009,-0.0,0.001,0.0,0.0,79.365
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.131,79.325,59.089,79.773,70.131,0.009,-0.0,0.001,0.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.167,79.32,59.088,79.769,70.167,0.009,-0.0,0.001,0.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.202,79.356,59.086,79.765,70.202,0.009,-0.0,0.001,0.0,0.0,79.365
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.238,79.31,59.084,79.761,70.238,0.009,-0.0,0.001,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.273,79.321,59.083,79.757,70.273,0.009,-0.0,0.001,0.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.308,79.26,59.081,79.753,70.308,0.009,-0.0,0.001,0.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.343,79.218,59.079,79.749,70.343,0.009,-0.0,0.001,0.0,0.0,79.216
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.378,79.169,59.078,79.744,70.378,0.009,-0.0,0.001,0.0,0.0,79.164
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.412,79.063,59.076,79.738,70.412,0.009,-0.0,0.001,0.0,0.0,79.048
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.447,79.051,59.075,79.732,70.447,0.009,-0.0,0.001,0.0,0.0,79.048
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.481,79.019,59.073,79.726,70.481,0.009,-0.0,0.001,0.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.515,79.049,59.071,79.72,70.515,0.009,-0.0,0.001,0.0,0.0,79.048
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.549,79.004,59.07,79.713,70.549,0.009,-0.0,0.001,0.0,0.0,78.996
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.583,79.015,59.068,79.707,70.583,0.009,-0.0,0.001,0.0,0.0,79.009
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.617,78.952,59.067,79.701,70.617,0.009,-0.0,0.001,0.0,0.0,78.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.65,78.96,59.065,79.694,70.65,0.009,-0.0,0.001,0.0,0.0,78.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.684,78.919,59.064,79.687,70.684,0.009,-0.0,0.001,0.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.717,78.782,59.062,79.68,70.717,0.009,-0.0,0.001,0.0,0.0,78.756
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.75,78.681,59.06,79.671,70.75,0.009,-0.0,0.001,0.0,0.0,78.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.783,78.672,59.059,79.662,70.783,0.009,-0.0,0.001,0.0,0.0,78.678
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.816,78.677,59.057,79.654,70.816,0.009,-0.0,0.001,0.0,0.0,78.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.849,78.596,59.056,79.645,70.849,0.009,-0.0,0.001,0.0,0.0,78.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.881,78.522,59.054,79.635,70.881,0.009,-0.0,0.001,0.0,0.0,78.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.913,78.419,59.053,79.625,70.913,0.009,-0.0,0.001,0.0,0.0,78.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.946,78.294,59.051,79.613,70.946,0.009,-0.0,0.001,0.0,0.0,78.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.978,78.168,59.05,79.601,70.978,0.009,-0.0,0.001,0.0,0.0,78.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.009,78.025,59.048,79.588,71.009,0.009,-0.0,0.001,0.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.041,77.912,59.047,79.573,71.041,0.009,-0.0,0.001,0.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.073,77.836,59.045,79.558,71.073,0.009,-0.0,0.001,0.0,0.0,77.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.104,77.764,59.043,79.542,71.104,0.009,-0.0,0.001,0.0,0.0,77.751
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.135,77.708,59.042,79.526,71.135,0.009,-0.0,0.001,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.166,77.668,59.04,79.509,71.166,0.009,-0.0,0.001,0.0,0.0,77.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.197,77.7,59.039,79.493,71.197,0.009,-0.0,0.001,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.228,77.622,59.037,79.476,71.228,0.009,-0.0,0.001,0.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.258,77.628,59.035,79.46,71.258,0.009,-0.0,0.001,0.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.289,77.583,59.034,79.443,71.289,0.009,-0.0,0.001,0.0,0.0,77.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.319,77.559,59.032,79.426,71.319,0.009,-0.0,0.001,0.0,0.0,77.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.349,77.557,59.031,79.409,71.349,0.009,-0.0,0.001,0.0,0.0,77.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.378,77.573,59.029,79.393,71.378,0.009,-0.0,0.001,0.0,0.0,77.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.408,77.609,59.028,79.376,71.408,0.009,-0.0,0.001,0.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.437,77.595,59.026,79.36,71.437,0.009,-0.0,0.001,0.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.467,77.626,59.025,79.344,71.467,0.009,-0.0,0.001,0.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.496,77.634,59.024,79.329,71.496,0.009,-0.0,0.001,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.525,77.552,59.022,79.314,71.525,0.009,-0.0,0.001,0.0,0.0,77.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.554,77.475,59.021,79.298,71.554,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.582,77.433,59.019,79.281,71.582,0.009,-0.0,0.001,0.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.611,77.468,59.018,79.264,71.611,0.009,-0.0,0.001,0.0,0.0,77.46
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.639,77.342,59.017,79.248,71.639,0.009,-0.0,0.001,0.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.667,77.291,59.015,79.23,71.667,0.009,-0.0,0.001,0.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.695,77.24,59.014,79.213,71.695,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.723,77.205,59.012,79.195,71.723,0.009,-0.0,0.001,0.0,0.0,77.194
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.75,77.103,59.011,79.177,71.75,0.009,-0.0,0.001,0.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.778,77.059,59.01,79.158,71.778,0.009,-0.0,0.001,0.0,0.0,77.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.805,76.957,59.008,79.138,71.805,0.009,-0.0,0.001,0.0,0.0,76.954
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.832,76.945,59.007,79.119,71.832,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.859,76.913,59.005,79.099,71.859,0.009,-0.0,0.001,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.886,76.939,59.004,79.079,71.886,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.912,76.995,59.003,79.06,71.912,0.009,-0.0,0.001,0.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.939,77.002,59.001,79.042,71.939,0.009,-0.0,0.001,0.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.965,76.986,59.0,79.023,71.965,0.009,-0.0,0.001,0.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.991,76.936,58.999,79.005,71.991,0.009,-0.0,0.001,0.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.017,76.88,58.997,78.986,72.017,0.009,-0.0,0.001,0.0,0.0,76.87
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.043,76.84,58.996,78.966,72.043,0.009,-0.0,0.001,0.0,0.0,76.844
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.069,76.87,58.995,78.947,72.069,0.009,-0.0,0.001,0.0,0.0,76.87
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.094,76.844,58.994,78.929,72.094,0.009,-0.0,0.001,0.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.119,76.808,58.992,78.91,72.119,0.009,-0.0,0.001,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.144,76.741,58.991,78.891,72.144,0.009,-0.0,0.001,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.169,76.638,58.99,78.871,72.169,0.009,-0.0,0.001,0.0,0.0,76.63
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.194,76.479,58.988,78.85,72.194,0.009,-0.0,0.001,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.219,76.363,58.987,78.828,72.219,0.009,-0.0,0.001,0.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.243,76.304,58.986,78.806,72.243,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.267,76.234,58.984,78.783,72.267,0.009,-0.0,0.001,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.291,76.192,58.983,78.76,72.291,0.009,-0.0,0.001,0.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.315,76.208,58.982,78.737,72.315,0.009,-0.0,0.001,0.0,0.0,76.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.339,76.146,58.98,78.714,72.339,0.009,-0.0,0.001,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.363,76.106,58.979,78.691,72.363,0.009,-0.0,0.001,0.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.386,76.004,58.978,78.667,72.386,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.409,75.979,58.976,78.643,72.409,0.009,-0.0,0.001,0.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.432,75.849,58.975,78.618,72.432,0.009,-0.0,0.001,0.0,0.0,75.827
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.455,75.732,58.974,78.593,72.455,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.478,75.69,58.972,78.567,72.478,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.5,75.637,58.971,78.541,72.5,0.009,-0.0,0.001,0.0,0.0,75.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.523,75.649,58.969,78.515,72.523,0.009,-0.0,0.001,0.0,0.0,75.652
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.545,75.601,58.968,78.489,72.545,0.009,-0.0,0.001,0.0,0.0,75.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.567,75.626,58.967,78.463,72.567,0.009,-0.0,0.001,0.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.589,75.664,58.965,78.437,72.589,0.009,-0.0,0.001,0.0,0.0,75.664
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.61,75.685,58.964,78.412,72.61,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.632,75.685,58.963,78.388,72.632,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.653,75.717,58.961,78.363,72.653,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.674,75.738,58.96,78.339,72.674,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.695,75.755,58.959,78.316,72.695,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.716,75.792,58.958,78.293,72.716,0.009,-0.0,0.001,0.0,0.0,75.788
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.736,75.763,58.957,78.27,72.736,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.757,75.741,58.956,78.248,72.757,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.777,75.74,58.954,78.225,72.777,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.797,75.723,58.953,78.203,72.797,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.817,75.737,58.952,78.18,72.817,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.837,75.756,58.951,78.158,72.837,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.857,75.758,58.95,78.137,72.857,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.876,75.757,58.949,78.115,72.876,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.895,75.79,58.948,78.094,72.895,0.009,-0.0,0.001,0.0,0.0,75.801
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.915,75.797,58.947,78.073,72.915,0.009,-0.0,0.001,0.0,0.0,75.788
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.934,75.731,58.945,78.052,72.934,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.953,75.689,58.944,78.031,72.953,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.971,75.685,58.943,78.01,72.971,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.99,75.704,58.942,77.989,72.99,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.008,75.655,58.941,77.968,73.008,0.009,-0.0,0.001,0.0,0.0,75.652
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.027,75.681,58.94,77.948,73.027,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.045,75.684,58.939,77.927,73.045,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.063,75.749,58.938,77.907,73.063,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.081,75.774,58.937,77.888,73.081,0.009,-0.0,0.001,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.099,75.811,58.936,77.869,73.099,0.009,-0.0,0.001,0.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.116,75.748,58.935,77.85,73.116,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.134,75.756,58.934,77.831,73.134,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.151,75.725,58.933,77.812,73.151,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.168,75.755,58.932,77.793,73.168,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.185,75.71,58.932,77.775,73.185,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.203,75.736,58.931,77.756,73.203,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.219,75.725,58.93,77.738,73.219,0.009,-0.0,0.001,0.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.236,75.71,58.929,77.72,73.236,0.009,-0.0,0.001,0.0,0.0,75.703
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.253,75.577,58.928,77.701,73.253,0.009,-0.0,0.001,0.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.269,75.509,58.927,77.682,73.269,0.009,-0.0,0.001,0.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.285,75.521,58.926,77.662,73.285,0.009,-0.0,0.001,0.0,0.0,75.522
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.302,75.526,58.925,77.643,73.302,0.009,-0.0,0.001,0.0,0.0,75.522
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.318,75.478,58.924,77.624,73.318,0.009,-0.0,0.001,0.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.333,75.407,58.923,77.604,73.333,0.009,-0.0,0.001,0.0,0.0,75.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.349,75.331,58.922,77.584,73.349,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.365,75.376,58.921,77.564,73.365,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.38,75.288,58.92,77.544,73.38,0.009,-0.0,0.001,0.0,0.0,75.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.396,75.206,58.92,77.523,73.396,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.411,75.184,58.918,77.502,73.411,0.009,-0.0,0.001,0.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.426,75.153,58.918,77.481,73.426,0.009,-0.0,0.001,0.0,0.0,75.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.441,75.065,58.916,77.46,73.441,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.456,75.054,58.916,77.438,73.456,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.471,75.057,58.915,77.417,73.471,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.485,75.041,58.914,77.395,73.485,0.009,-0.0,0.001,0.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.5,75.022,58.913,77.374,73.5,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.514,75.022,58.912,77.353,73.514,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.528,74.957,58.911,77.332,73.528,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.542,74.915,58.91,77.31,73.542,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.556,74.897,58.909,77.288,73.556,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.57,74.849,58.908,77.267,73.57,0.009,-0.0,0.001,0.0,0.0,74.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.584,74.758,58.907,77.244,73.584,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.597,74.765,58.906,77.222,73.597,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.61,74.754,58.905,77.2,73.61,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.624,74.7,58.904,77.178,73.624,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.637,74.745,58.903,77.155,73.637,0.009,-0.0,0.001,0.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.65,74.69,58.902,77.134,73.65,0.009,-0.0,0.001,0.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.663,74.6,58.901,77.111,73.663,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.675,74.507,58.9,77.088,73.675,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.688,74.466,58.899,77.065,73.688,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.7,74.414,58.898,77.041,73.7,0.009,-0.0,0.001,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.713,74.393,58.897,77.017,73.713,0.009,-0.0,0.001,0.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.725,74.343,58.896,76.994,73.725,0.009,-0.0,0.001,0.0,0.0,74.336
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.737,74.304,58.895,76.969,73.737,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.749,74.283,58.894,76.945,73.749,0.009,-0.0,0.001,0.0,0.0,74.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.761,74.296,58.893,76.921,73.761,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.772,74.347,58.892,76.898,73.772,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.784,74.388,58.891,76.875,73.784,0.009,-0.0,0.001,0.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.795,74.355,58.89,76.852,73.795,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.807,74.45,58.889,76.83,73.807,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.818,74.43,58.888,76.808,73.818,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.829,74.474,58.887,76.787,73.829,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.84,74.465,58.886,76.766,73.84,0.009,-0.0,0.001,0.0,0.0,74.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.851,74.463,58.886,76.745,73.851,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.861,74.428,58.885,76.725,73.861,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.872,74.472,58.884,76.704,73.872,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.882,74.513,58.883,76.684,73.882,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.893,74.516,58.882,76.664,73.893,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.903,74.532,58.881,76.645,73.903,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.913,74.538,58.88,76.626,73.913,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.923,74.44,58.88,76.607,73.923,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.933,74.378,58.879,76.587,73.933,0.009,-0.0,0.001,0.0,0.0,74.375
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.943,74.324,58.878,76.567,73.943,0.009,-0.0,0.001,0.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.952,74.303,58.877,76.547,73.952,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.962,74.254,58.876,76.526,73.962,0.009,-0.0,0.001,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.971,74.2,58.875,76.506,73.971,0.009,-0.0,0.001,0.0,0.0,74.187
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.981,74.117,58.874,76.485,73.981,0.009,-0.0,0.001,0.0,0.0,74.096
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.99,73.948,58.873,76.463,73.99,0.009,-0.0,0.001,0.0,0.0,73.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.999,73.726,58.872,76.439,73.999,0.009,-0.0,0.001,0.0,0.0,73.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.008,73.721,58.871,76.415,74.008,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.017,73.647,58.87,76.39,74.017,0.009,-0.0,0.001,0.0,0.0,73.636
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.026,73.569,58.869,76.365,74.026,0.009,-0.0,0.001,0.0,0.0,73.558
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.034,73.53,58.868,76.34,74.034,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.043,73.48,58.867,76.314,74.043,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.051,73.393,58.866,76.288,74.051,0.009,-0.0,0.001,0.0,0.0,73.383
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.06,73.336,58.865,76.262,74.06,0.009,-0.0,0.001,0.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.068,73.23,58.864,76.235,74.068,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.076,73.253,58.863,76.208,74.076,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.083,73.177,58.862,76.181,74.083,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.091,73.165,58.861,76.154,74.091,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.099,73.138,58.86,76.127,74.099,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.106,73.02,58.859,76.1,74.106,0.009,-0.0,0.001,0.0,0.0,73.001
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.114,72.921,58.857,76.072,74.114,0.009,-0.0,0.001,0.0,0.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.121,72.913,58.856,76.043,74.121,0.009,-0.0,0.001,0.0,0.0,72.923
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.128,72.884,58.855,76.015,74.128,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.135,72.832,58.854,75.986,74.135,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.142,72.76,58.853,75.958,74.142,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.148,72.736,58.852,75.929,74.148,0.009,-0.0,0.001,0.0,0.0,72.735
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.155,72.702,58.85,75.9,74.155,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.161,72.7,58.849,75.871,74.161,0.009,-0.0,0.001,0.0,0.0,72.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.168,72.635,58.848,75.842,74.168,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.174,72.613,58.847,75.813,74.174,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.18,72.497,58.846,75.784,74.18,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.186,72.452,58.845,75.754,74.186,0.009,-0.0,0.001,0.0,0.0,72.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.192,72.336,58.843,75.724,74.192,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.197,72.237,58.842,75.693,74.197,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.203,72.227,58.841,75.662,74.203,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.208,72.247,58.84,75.631,74.208,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.213,72.232,58.839,75.6,74.213,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.218,72.228,58.837,75.57,74.218,0.009,-0.0,0.001,0.0,0.0,72.23
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.223,72.261,58.836,75.539,74.223,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.228,72.299,58.835,75.51,74.228,0.009,-0.0,0.001,0.0,0.0,72.301
