HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,11.493,0.0,218.053,191.08,26.4,77.052,75.186,75.189,75.165,76.969,0.055,0.143,-0.01,100.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,153.113,0.0,847.785,607.811,239.117,77.078,75.169,75.172,75.169,76.675,0.25,0.689,-0.046,100.0,0.0,75.165
0.0,0.0,0.0,100.0,0.0,680.342,0.0,1752.916,1179.327,572.206,76.992,75.182,75.174,75.174,76.046,0.573,1.623,-0.173,100.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,1738.9,0.0,2482.04,1673.813,806.291,77.345,75.179,75.192,75.179,75.541,0.999,2.91,-0.348,100.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,3482.31,0.0,3143.043,2106.896,1033.618,78.273,75.201,75.228,75.192,75.305,1.74,4.596,-0.551,100.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,3756.69,0.0,3223.211,2159.01,1061.609,78.836,75.241,75.287,75.227,75.242,1.849,4.835,-0.578,100.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,3756.48,0.0,3223.018,2158.869,1061.544,78.921,75.256,75.35,75.25,75.242,1.849,4.836,-0.578,100.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,3756.34,0.0,3222.877,2158.781,1061.498,78.949,75.295,75.413,75.28,75.259,1.85,4.836,-0.578,100.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,3756.25,0.0,3222.789,2158.71,1061.468,78.98,75.326,75.475,75.314,75.288,1.85,4.836,-0.578,100.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,3756.19,0.0,3222.736,2158.675,1061.449,79.011,75.359,75.534,75.345,75.318,1.85,4.836,-0.578,100.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,3756.15,0.0,3222.701,2158.658,1061.437,79.048,75.409,75.593,75.39,75.355,1.85,4.836,-0.578,100.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,3756.13,0.0,3222.666,2158.64,1061.428,79.085,75.428,75.651,75.42,75.393,1.85,4.836,-0.578,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,3756.11,0.0,3222.648,2158.622,1061.423,79.115,75.462,75.708,75.449,75.422,1.85,4.836,-0.578,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,3756.1,0.0,3222.648,2158.622,1061.419,79.151,75.511,75.763,75.493,75.458,1.85,4.836,-0.578,100.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,3756.09,0.0,3222.63,2158.605,1061.417,79.192,75.548,75.818,75.534,75.499,1.85,4.836,-0.578,100.0,0.0,75.01
0.0,0.0,0.0,100.0,0.0,3756.09,0.0,3222.63,2158.605,1061.416,79.235,75.601,75.872,75.582,75.542,1.85,4.836,-0.578,100.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,3756.09,0.0,3222.63,2158.605,1061.416,79.276,75.623,75.925,75.614,75.584,1.85,4.836,-0.578,100.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.306,75.645,75.977,75.636,75.614,1.85,4.836,-0.578,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.333,75.678,76.028,75.665,75.64,1.85,4.836,-0.578,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.366,75.723,76.079,75.706,75.674,1.85,4.836,-0.578,100.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.401,75.741,76.128,75.733,75.708,1.85,4.836,-0.578,100.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.431,75.782,76.177,75.767,75.739,1.85,4.836,-0.578,100.0,0.0,74.984
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.462,75.8,76.224,75.793,75.77,1.85,4.836,-0.578,100.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.486,75.819,76.271,75.812,75.793,1.85,4.836,-0.578,100.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.505,75.833,76.317,75.827,75.813,1.85,4.836,-0.578,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.522,75.85,76.362,75.844,75.829,1.85,4.836,-0.578,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.539,75.868,76.406,75.861,75.846,1.85,4.836,-0.578,100.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.557,75.89,76.449,75.882,75.865,1.85,4.836,-0.578,100.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.576,75.902,76.491,75.897,75.883,1.85,4.836,-0.578,100.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.593,75.926,76.532,75.917,75.9,1.85,4.836,-0.578,100.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.62,75.971,76.573,75.955,75.927,1.85,4.836,-0.578,100.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.647,75.973,76.613,75.971,75.955,1.85,4.836,-0.578,100.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.666,76.006,76.652,75.994,75.974,1.85,4.836,-0.578,100.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.69,76.023,76.69,76.016,75.998,1.85,4.836,-0.578,100.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.712,76.048,76.728,76.038,76.019,1.85,4.836,-0.578,100.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.728,76.045,76.765,76.045,76.036,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.743,76.082,76.801,76.069,76.05,1.85,4.836,-0.578,100.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.766,76.098,76.837,76.092,76.074,1.85,4.836,-0.578,100.0,0.0,74.582
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.785,76.114,76.872,76.108,76.092,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.804,76.137,76.906,76.128,76.111,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.825,76.16,76.94,76.151,76.132,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.846,76.177,76.974,76.17,76.153,1.85,4.836,-0.578,100.0,0.0,74.556
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.865,76.198,77.006,76.189,76.173,1.85,4.836,-0.578,100.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.888,76.231,77.039,76.218,76.196,1.85,4.836,-0.578,100.0,0.0,74.582
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.912,76.242,77.071,76.237,76.22,1.85,4.836,-0.578,100.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.932,76.267,77.102,76.258,76.24,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.954,76.289,77.133,76.281,76.262,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.976,76.309,77.163,76.301,76.283,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,79.998,76.335,77.194,76.325,76.305,1.85,4.836,-0.578,100.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.02,76.351,77.223,76.344,76.327,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.037,76.364,77.253,76.358,76.345,1.85,4.836,-0.578,100.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.054,76.383,77.282,76.376,76.361,1.85,4.836,-0.578,100.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.069,76.391,77.31,76.387,76.376,1.85,4.836,-0.578,100.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.084,76.419,77.338,76.409,76.392,1.85,4.836,-0.578,100.0,0.0,74.556
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.103,76.428,77.365,76.424,76.41,1.85,4.836,-0.578,100.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.121,76.461,77.392,76.448,76.429,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.146,76.482,77.419,76.474,76.454,1.85,4.836,-0.578,100.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.165,76.488,77.446,76.485,76.472,1.85,4.836,-0.578,100.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.178,76.504,77.472,76.498,76.486,1.85,4.836,-0.578,100.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.195,76.528,77.498,76.519,76.503,1.85,4.836,-0.578,100.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.211,76.529,77.523,76.528,76.519,1.85,4.836,-0.578,100.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.218,76.528,77.548,76.528,76.525,1.85,4.836,-0.578,100.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.221,76.537,77.572,76.534,76.529,1.85,4.836,-0.578,100.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.225,76.53,77.596,76.532,76.532,1.85,4.836,-0.578,100.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.23,76.56,77.619,76.549,76.538,1.85,4.836,-0.578,100.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.244,76.561,77.642,76.56,76.551,1.85,4.836,-0.578,100.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.253,76.574,77.664,76.569,76.56,1.85,4.836,-0.578,100.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.264,76.589,77.686,76.583,76.572,1.85,4.836,-0.578,100.0,0.0,74.349
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.278,76.604,77.708,76.598,76.586,1.85,4.836,-0.578,100.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.29,76.607,77.729,76.605,76.598,1.85,4.836,-0.578,100.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.301,76.63,77.75,76.622,76.609,1.85,4.836,-0.578,100.0,0.0,74.349
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.317,76.641,77.771,76.637,76.624,1.85,4.836,-0.578,100.0,0.0,74.336
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.33,76.654,77.791,76.649,76.638,1.85,4.836,-0.578,100.0,0.0,74.336
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.338,76.641,77.812,76.646,76.645,1.85,4.836,-0.578,100.0,0.0,74.252
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.334,76.634,77.831,76.636,76.641,1.85,4.836,-0.578,100.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.333,76.651,77.85,76.645,76.641,1.85,4.836,-0.578,100.0,0.0,74.213
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.338,76.648,77.869,76.649,76.646,1.85,4.836,-0.578,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.343,76.663,77.887,76.658,76.651,1.85,4.836,-0.578,100.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.355,76.678,77.905,76.673,76.662,1.85,4.836,-0.578,100.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.359,76.657,77.923,76.664,76.667,1.85,4.836,-0.578,100.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.354,76.658,77.94,76.658,76.661,1.85,4.836,-0.578,100.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.354,76.669,77.957,76.665,76.662,1.85,4.836,-0.578,100.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.363,76.686,77.973,76.68,76.67,1.85,4.836,-0.578,100.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.371,76.681,77.989,76.682,76.679,1.85,4.836,-0.578,100.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.379,76.711,78.005,76.7,76.687,1.85,4.836,-0.578,100.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.398,76.73,78.021,76.723,76.706,1.85,4.836,-0.578,100.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.416,76.741,78.037,76.736,76.723,1.85,4.836,-0.578,100.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.43,76.752,78.052,76.748,76.737,1.85,4.836,-0.578,100.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.438,76.751,78.068,76.751,76.746,1.85,4.836,-0.578,100.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.445,76.766,78.083,76.76,76.753,1.85,4.836,-0.578,100.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.453,76.765,78.099,76.765,76.76,1.85,4.836,-0.578,100.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.461,76.789,78.113,76.78,76.769,1.85,4.836,-0.578,100.0,0.0,74.096
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.481,76.818,78.128,76.808,76.788,1.85,4.836,-0.578,100.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.502,76.83,78.143,76.825,76.81,1.85,4.836,-0.578,100.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.518,76.841,78.158,76.837,76.825,1.85,4.836,-0.578,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.526,76.835,78.173,76.837,76.834,1.85,4.836,-0.578,100.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.525,76.826,78.187,76.828,76.832,1.85,4.836,-0.578,100.0,0.0,74.044
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.523,76.838,78.201,76.834,76.831,1.85,4.836,-0.578,100.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.532,76.859,78.215,76.851,76.84,1.85,4.836,-0.578,100.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.551,76.891,78.229,76.879,76.859,1.85,4.836,-0.578,100.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.575,76.908,78.243,76.902,76.883,1.85,4.836,-0.578,100.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.596,76.929,78.257,76.921,76.904,1.85,4.836,-0.578,100.0,0.0,74.226
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.616,76.945,78.272,76.939,76.923,1.85,4.836,-0.578,100.0,0.0,74.252
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.632,76.956,78.286,76.952,76.94,1.85,4.836,-0.578,100.0,0.0,74.252
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.638,76.938,78.3,76.944,76.946,1.85,4.836,-0.578,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.636,76.948,78.314,76.944,76.943,1.85,4.836,-0.578,100.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.648,76.99,78.327,76.975,76.955,1.85,4.836,-0.578,100.0,0.0,74.278
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.679,77.036,78.341,77.019,76.987,1.85,4.836,-0.578,100.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.719,77.076,78.355,77.06,77.026,1.85,4.836,-0.578,100.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.755,77.098,78.37,77.089,77.062,1.85,4.836,-0.578,100.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.788,77.146,78.385,77.128,77.095,1.85,4.836,-0.578,100.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.834,77.21,78.4,77.186,77.141,1.85,4.836,-0.578,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.886,77.253,78.416,77.236,77.194,1.85,4.836,-0.578,100.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.931,77.289,78.433,77.275,77.239,1.85,4.836,-0.578,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.971,77.325,78.45,77.311,77.279,1.85,4.836,-0.578,100.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.001,77.329,78.468,77.327,77.309,1.85,4.836,-0.578,100.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.015,77.334,78.486,77.331,77.323,1.85,4.836,-0.578,100.0,0.0,74.984
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.021,77.329,78.503,77.33,77.329,1.85,4.836,-0.578,100.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.02,77.326,78.52,77.327,77.328,1.85,4.836,-0.578,100.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.024,77.346,78.536,77.339,77.331,1.85,4.836,-0.578,100.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.042,77.386,78.553,77.372,77.35,1.85,4.836,-0.578,100.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.067,77.395,78.569,77.391,77.374,1.85,4.836,-0.578,100.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.085,77.416,78.586,77.408,77.392,1.85,4.836,-0.578,100.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.104,77.434,78.602,77.427,77.411,1.85,4.836,-0.578,100.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.118,77.435,78.618,77.435,77.426,1.85,4.836,-0.578,100.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.123,77.428,78.634,77.43,77.43,1.85,4.836,-0.578,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.123,77.436,78.65,77.433,77.431,1.85,4.836,-0.578,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.129,77.447,78.666,77.443,77.436,1.85,4.836,-0.578,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.138,77.462,78.681,77.456,77.446,1.85,4.836,-0.578,100.0,0.0,74.984
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.156,77.494,78.696,77.483,77.463,1.85,4.836,-0.578,100.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.178,77.508,78.711,77.503,77.486,1.85,4.836,-0.578,100.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.193,77.512,78.726,77.51,77.5,1.85,4.836,-0.578,100.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.204,77.528,78.741,77.523,77.512,1.85,4.836,-0.578,100.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.208,77.5,78.756,77.51,77.515,1.85,4.836,-0.578,100.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.202,77.516,78.77,77.511,77.51,1.85,4.836,-0.578,100.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.204,77.506,78.784,77.51,77.511,1.85,4.836,-0.578,100.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.199,77.501,78.798,77.503,77.507,1.85,4.836,-0.578,100.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.199,77.515,78.811,77.51,77.506,1.85,4.836,-0.578,100.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.203,77.513,78.824,77.514,77.511,1.85,4.836,-0.578,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.207,77.521,78.837,77.519,77.514,1.85,4.836,-0.578,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.207,77.502,78.849,77.509,77.514,1.85,4.836,-0.578,100.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.201,77.507,78.861,77.506,77.508,1.85,4.836,-0.578,100.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.198,77.5,78.873,77.503,77.506,1.85,4.836,-0.578,100.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.191,77.484,78.884,77.49,77.499,1.85,4.836,-0.578,100.0,0.0,74.628
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.18,77.478,78.895,77.48,77.488,1.85,4.836,-0.578,100.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.173,77.473,78.905,77.475,77.48,1.85,4.836,-0.578,100.0,0.0,74.556
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.168,77.469,78.915,77.471,77.475,1.85,4.836,-0.578,100.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.157,77.441,78.925,77.451,77.465,1.85,4.836,-0.578,100.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.142,77.437,78.934,77.439,77.449,1.85,4.836,-0.578,100.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.137,77.448,78.943,77.445,77.444,1.85,4.836,-0.578,100.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.141,77.456,78.951,77.453,77.448,1.85,4.836,-0.578,100.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.143,77.445,78.96,77.449,77.451,1.85,4.836,-0.578,100.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.137,77.432,78.968,77.436,77.444,1.85,4.836,-0.578,100.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.132,77.442,78.976,77.439,77.439,1.85,4.836,-0.578,100.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.127,77.415,78.983,77.425,77.435,1.85,4.836,-0.578,100.0,0.0,74.213
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.115,77.416,78.991,77.416,77.423,1.85,4.836,-0.578,100.0,0.0,74.213
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.108,77.405,78.997,77.409,77.416,1.85,4.836,-0.578,100.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.102,77.408,79.004,77.407,77.41,1.85,4.836,-0.578,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.098,77.396,79.011,77.4,77.406,1.85,4.836,-0.578,100.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.09,77.388,79.017,77.391,77.398,1.85,4.836,-0.578,100.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.082,77.38,79.023,77.383,77.39,1.85,4.836,-0.578,100.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.072,77.362,79.028,77.369,77.38,1.85,4.836,-0.578,100.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.056,77.341,79.033,77.349,77.364,1.85,4.836,-0.578,100.0,0.0,73.895
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.038,77.325,79.038,77.331,77.346,1.85,4.836,-0.578,100.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.026,77.327,79.043,77.327,77.333,1.85,4.836,-0.578,100.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.017,77.309,79.047,77.315,77.325,1.85,4.836,-0.578,100.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.005,77.298,79.051,77.302,77.312,1.85,4.836,-0.578,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.992,77.283,79.054,77.289,77.3,1.85,4.836,-0.578,100.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.979,77.273,79.057,77.277,77.287,1.85,4.836,-0.578,100.0,0.0,73.636
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.965,77.251,79.06,77.258,77.273,1.85,4.836,-0.578,100.0,0.0,73.571
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.956,77.272,79.063,77.265,77.264,1.85,4.836,-0.578,100.0,0.0,73.636
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.961,77.272,79.065,77.272,77.268,1.85,4.836,-0.578,100.0,0.0,73.61
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.964,77.273,79.068,77.273,77.271,1.85,4.836,-0.578,100.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.958,77.242,79.071,77.253,77.266,1.85,4.836,-0.578,100.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.943,77.24,79.073,77.241,77.251,1.85,4.836,-0.578,100.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.934,77.231,79.075,77.235,77.242,1.85,4.836,-0.578,100.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.925,77.221,79.077,77.224,77.233,1.85,4.836,-0.578,100.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.916,77.215,79.079,77.217,77.224,1.85,4.836,-0.578,100.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.911,77.216,79.081,77.216,77.219,1.85,4.836,-0.578,100.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.906,77.201,79.082,77.206,77.213,1.85,4.836,-0.578,100.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.898,77.199,79.084,77.2,77.205,1.85,4.836,-0.578,100.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.896,77.211,79.085,77.207,77.204,1.85,4.836,-0.578,100.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.901,77.214,79.086,77.213,77.209,1.85,4.836,-0.578,100.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.903,77.209,79.088,77.21,77.211,1.85,4.836,-0.578,100.0,0.0,73.383
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.906,77.226,79.09,77.22,77.214,1.85,4.836,-0.578,100.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.912,77.219,79.091,77.222,77.22,1.85,4.836,-0.578,100.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.908,77.203,79.093,77.208,77.216,1.85,4.836,-0.578,100.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.898,77.191,79.095,77.195,77.205,1.85,4.836,-0.578,100.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.886,77.18,79.096,77.184,77.194,1.85,4.836,-0.578,100.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.878,77.18,79.098,77.18,77.185,1.85,4.836,-0.578,100.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.871,77.169,79.099,77.173,77.179,1.85,4.836,-0.578,100.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.868,77.179,79.1,77.176,77.175,1.85,4.836,-0.578,100.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.87,77.181,79.101,77.18,77.178,1.85,4.836,-0.578,100.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.88,77.214,79.102,77.203,77.187,1.85,4.836,-0.578,100.0,0.0,73.383
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.896,77.214,79.104,77.214,77.204,1.85,4.836,-0.578,100.0,0.0,73.357
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.906,77.23,79.105,77.224,77.214,1.85,4.836,-0.578,100.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.919,77.24,79.108,77.236,77.226,1.85,4.836,-0.578,100.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.925,77.231,79.11,77.234,77.233,1.85,4.836,-0.578,100.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.925,77.231,79.112,77.231,77.232,1.85,4.836,-0.578,100.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.921,77.218,79.115,77.223,77.229,1.85,4.836,-0.578,100.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.91,77.196,79.117,77.204,77.217,1.85,4.836,-0.578,100.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.891,77.173,79.119,77.182,77.199,1.85,4.836,-0.578,100.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.871,77.155,79.12,77.162,77.179,1.85,4.836,-0.578,100.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.852,77.138,79.121,77.144,77.16,1.85,4.836,-0.578,100.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.838,77.136,79.122,77.137,77.146,1.85,4.836,-0.578,100.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.832,77.137,79.122,77.137,77.14,1.85,4.836,-0.578,100.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.828,77.126,79.123,77.13,77.135,1.85,4.836,-0.578,100.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.825,77.141,79.123,77.136,77.133,1.85,4.836,-0.578,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.832,77.149,79.124,77.146,77.139,1.85,4.836,-0.578,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.841,77.161,79.125,77.157,77.148,1.85,4.836,-0.578,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.847,77.153,79.125,77.156,77.154,1.85,4.836,-0.578,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.845,77.147,79.127,77.149,77.152,1.85,4.836,-0.578,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.837,77.13,79.127,77.135,77.145,1.85,4.836,-0.578,100.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.832,77.15,79.128,77.143,77.14,1.85,4.836,-0.578,100.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.839,77.154,79.129,77.153,77.147,1.85,4.836,-0.578,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.842,77.149,79.13,77.15,77.15,1.85,4.836,-0.578,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.843,77.154,79.131,77.152,77.15,1.85,4.836,-0.578,100.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.847,77.161,79.132,77.158,77.154,1.85,4.836,-0.578,100.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.851,77.162,79.134,77.161,77.159,1.85,4.836,-0.578,100.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.856,77.174,79.135,77.17,77.163,1.85,4.836,-0.578,100.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.864,77.182,79.137,77.179,77.172,1.85,4.836,-0.578,100.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.868,77.172,79.139,77.175,77.176,1.85,4.836,-0.578,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.87,77.189,79.14,77.183,77.178,1.85,4.836,-0.578,100.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.875,77.182,79.142,77.184,77.183,1.85,4.836,-0.578,100.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.873,77.175,79.144,77.177,77.181,1.85,4.836,-0.578,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.873,77.187,79.146,77.183,77.18,1.85,4.836,-0.578,100.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.878,77.19,79.148,77.189,77.185,1.85,4.836,-0.578,100.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.879,77.181,79.15,77.184,77.186,1.85,4.836,-0.578,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.873,77.17,79.152,77.174,77.18,1.85,4.836,-0.578,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.865,77.165,79.154,77.167,77.173,1.85,4.836,-0.578,100.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.856,77.149,79.155,77.155,77.164,1.85,4.836,-0.578,100.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.846,77.147,79.156,77.147,77.154,1.85,4.836,-0.578,100.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.846,77.164,79.158,77.158,77.153,1.85,4.836,-0.578,100.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.854,77.173,79.159,77.169,77.162,1.85,4.836,-0.578,100.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.864,77.185,79.161,77.18,77.171,1.85,4.836,-0.578,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.876,77.199,79.162,77.194,77.183,1.85,4.836,-0.578,100.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.879,77.17,79.164,77.18,77.187,1.85,4.836,-0.578,100.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.865,77.15,79.166,77.158,77.172,1.85,4.836,-0.578,100.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.847,77.129,79.168,77.138,77.154,1.85,4.836,-0.578,100.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.824,77.1,79.169,77.111,77.132,1.85,4.836,-0.578,100.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.803,77.092,79.169,77.095,77.11,1.85,4.836,-0.578,100.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.788,77.081,79.17,77.085,77.096,1.85,4.836,-0.578,100.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.777,77.074,79.17,77.076,77.085,1.85,4.836,-0.578,100.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.773,77.084,79.169,77.081,77.08,1.85,4.836,-0.578,100.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.773,77.075,79.169,77.078,77.08,1.85,4.836,-0.578,100.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.77,77.078,79.169,77.077,77.078,1.85,4.836,-0.578,100.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.772,77.085,79.169,77.083,77.08,1.85,4.836,-0.578,100.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.773,77.075,79.169,77.079,77.081,1.85,4.836,-0.578,100.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.766,77.058,79.169,77.064,77.074,1.85,4.836,-0.578,100.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.754,77.046,79.169,77.051,77.061,1.85,4.836,-0.578,100.0,0.0,72.709
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.738,77.017,79.169,77.028,77.045,1.85,4.836,-0.578,100.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.716,76.997,79.168,77.005,77.023,1.85,4.836,-0.578,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.698,76.989,79.167,76.993,77.005,1.85,4.836,-0.578,100.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.686,76.983,79.165,76.985,76.994,1.85,4.836,-0.578,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.679,76.981,79.164,76.982,76.986,1.85,4.836,-0.578,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.674,76.975,79.163,76.977,76.982,1.85,4.836,-0.578,100.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.668,76.967,79.161,76.97,76.976,1.85,4.836,-0.578,100.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.665,76.977,79.159,76.974,76.973,1.85,4.836,-0.578,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.665,76.962,79.158,76.968,76.972,1.85,4.836,-0.578,100.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.651,76.932,79.157,76.943,76.959,1.85,4.836,-0.578,100.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.634,76.928,79.155,76.93,76.942,1.85,4.836,-0.578,100.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.62,76.905,79.153,76.913,76.927,1.85,4.836,-0.578,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.605,76.9,79.15,76.902,76.912,1.85,4.836,-0.578,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.597,76.9,79.148,76.901,76.905,1.85,4.836,-0.578,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.589,76.877,79.146,76.885,76.896,1.85,4.836,-0.578,100.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.576,76.872,79.143,76.874,76.883,1.85,4.836,-0.578,100.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.568,76.871,79.141,76.872,76.876,1.85,4.836,-0.578,100.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.561,76.853,79.138,76.86,76.869,1.85,4.836,-0.578,100.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.548,76.838,79.135,76.844,76.856,1.85,4.836,-0.578,100.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.538,76.841,79.132,76.841,76.846,1.85,4.836,-0.578,100.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.531,76.824,79.13,76.83,76.839,1.85,4.836,-0.578,100.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.521,76.82,79.127,76.821,76.828,1.85,4.836,-0.578,100.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.512,76.807,79.124,76.812,76.82,1.85,4.836,-0.578,100.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.503,76.803,79.12,76.804,76.811,1.85,4.836,-0.578,100.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.501,76.817,79.117,76.812,76.809,1.85,4.836,-0.578,100.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.509,76.829,79.115,76.825,76.817,1.85,4.836,-0.578,100.0,0.0,72.184
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.514,76.817,79.112,76.821,76.822,1.85,4.836,-0.578,100.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.51,76.809,79.11,76.812,76.817,1.85,4.836,-0.578,100.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.502,76.796,79.107,76.801,76.809,1.85,4.836,-0.578,100.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.491,76.787,79.105,76.791,76.799,1.85,4.836,-0.578,100.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.484,76.786,79.102,76.787,76.792,1.85,4.836,-0.578,100.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.475,76.762,79.099,76.771,76.783,1.85,4.836,-0.578,100.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.462,76.762,79.096,76.762,76.77,1.85,4.836,-0.578,100.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.46,76.773,79.094,76.77,76.768,1.85,4.836,-0.578,100.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.46,76.762,79.091,76.765,76.768,1.85,4.836,-0.578,100.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.456,76.758,79.088,76.759,76.763,1.85,4.836,-0.578,100.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.454,76.767,79.086,76.764,76.762,1.85,4.836,-0.578,100.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.458,76.767,79.083,76.767,76.765,1.85,4.836,-0.578,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.456,76.754,79.081,76.759,76.763,1.85,4.836,-0.578,100.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.451,76.757,79.079,76.757,76.759,1.85,4.836,-0.578,100.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.448,76.746,79.076,76.75,76.755,1.85,4.836,-0.578,100.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.44,76.737,79.074,76.741,76.748,1.85,4.836,-0.578,100.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.433,76.735,79.072,76.736,76.741,1.85,4.836,-0.578,100.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.429,76.734,79.069,76.735,76.737,1.85,4.836,-0.578,100.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.426,76.727,79.067,76.73,76.734,1.85,4.836,-0.578,100.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.419,76.714,79.065,76.719,76.727,1.85,4.836,-0.578,100.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.41,76.706,79.062,76.709,76.717,1.85,4.836,-0.578,100.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.401,76.698,79.06,76.701,76.708,1.85,4.836,-0.578,100.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.397,76.711,79.057,76.707,76.705,1.85,4.836,-0.578,100.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.403,76.718,79.055,76.716,76.71,1.85,4.836,-0.578,100.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.405,76.706,79.053,76.71,76.713,1.85,4.836,-0.578,100.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.401,76.704,79.051,76.705,76.708,1.85,4.836,-0.578,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.396,76.692,79.049,76.697,76.703,1.85,4.836,-0.578,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.385,76.674,79.047,76.681,76.692,1.85,4.836,-0.578,100.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.366,76.643,79.044,76.655,76.674,1.85,4.836,-0.578,100.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.344,76.627,79.042,76.634,76.651,1.85,4.836,-0.578,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.326,76.613,79.038,76.619,76.633,1.85,4.836,-0.578,100.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.312,76.61,79.035,76.612,76.62,1.85,4.836,-0.578,100.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.304,76.603,79.032,76.606,76.612,1.85,4.836,-0.578,100.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.297,76.594,79.028,76.598,76.604,1.85,4.836,-0.578,100.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.289,76.586,79.025,76.59,76.596,1.85,4.836,-0.578,100.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.28,76.573,79.021,76.578,76.587,1.85,4.836,-0.578,100.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.265,76.547,79.018,76.557,76.573,1.85,4.836,-0.578,100.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.248,76.542,79.014,76.545,76.556,1.85,4.836,-0.578,100.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.238,76.535,79.01,76.538,76.546,1.85,4.836,-0.578,100.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.229,76.526,79.006,76.529,76.537,1.85,4.836,-0.578,100.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.221,76.517,79.002,76.521,76.528,1.85,4.836,-0.578,100.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.212,76.509,78.998,76.512,76.52,1.85,4.836,-0.578,100.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.203,76.5,78.994,76.503,76.511,1.85,4.836,-0.578,100.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.198,76.507,78.99,76.505,76.506,1.85,4.836,-0.578,100.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.197,76.501,78.986,76.503,76.505,1.85,4.836,-0.578,100.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.194,76.497,78.982,76.498,76.501,1.85,4.836,-0.578,100.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.192,76.5,78.978,76.499,76.499,1.85,4.836,-0.578,100.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.192,76.502,78.975,76.501,76.5,1.85,4.836,-0.578,100.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.201,76.534,78.971,76.523,76.509,1.85,4.836,-0.578,100.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.216,76.531,78.968,76.532,76.524,1.85,4.836,-0.578,100.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.218,76.517,78.965,76.522,76.525,1.85,4.836,-0.578,100.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.212,76.514,78.963,76.515,76.52,1.85,4.836,-0.578,100.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.209,76.518,78.96,76.516,76.517,1.85,4.836,-0.578,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.21,76.517,78.958,76.518,76.517,1.85,4.836,-0.578,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.205,76.499,78.955,76.505,76.513,1.85,4.836,-0.578,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.199,76.511,78.953,76.507,76.507,1.85,4.836,-0.578,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.202,76.511,78.95,76.511,76.509,1.85,4.836,-0.578,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.205,76.521,78.948,76.518,76.513,1.85,4.836,-0.578,100.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.208,76.51,78.946,76.514,76.515,1.85,4.836,-0.578,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.204,76.507,78.944,76.508,76.512,1.85,4.836,-0.578,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.201,76.506,78.942,76.507,76.509,1.85,4.836,-0.578,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.197,76.495,78.94,76.499,76.505,1.85,4.836,-0.578,100.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.188,76.481,78.938,76.486,76.495,1.85,4.836,-0.578,100.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.175,76.467,78.936,76.472,76.483,1.85,4.836,-0.578,100.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.169,76.481,78.933,76.477,76.477,1.85,4.836,-0.578,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.165,76.455,78.931,76.464,76.473,1.85,4.836,-0.578,100.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.154,76.454,78.929,76.454,76.461,1.85,4.836,-0.578,100.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.154,76.475,78.926,76.468,76.461,1.85,4.836,-0.578,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.163,76.477,78.924,76.476,76.47,1.85,4.836,-0.578,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.164,76.465,78.922,76.469,76.472,1.85,4.836,-0.578,100.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.154,76.44,78.92,76.449,76.462,1.85,4.836,-0.578,100.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.141,76.441,78.918,76.441,76.449,1.85,4.836,-0.578,100.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.136,76.441,78.915,76.441,76.444,1.85,4.836,-0.578,100.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.133,76.434,78.913,76.437,76.441,1.85,4.836,-0.578,100.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.127,76.427,78.911,76.43,76.435,1.85,4.836,-0.578,100.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.119,76.414,78.908,76.418,76.427,1.85,4.836,-0.578,100.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.111,76.411,78.906,76.412,76.418,1.85,4.836,-0.578,100.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.102,76.393,78.903,76.4,76.41,1.85,4.836,-0.578,100.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.09,76.384,78.901,76.388,76.398,1.85,4.836,-0.578,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.079,76.371,78.898,76.376,76.386,1.85,4.836,-0.578,100.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.068,76.367,78.895,76.369,76.376,1.85,4.836,-0.578,100.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.064,76.371,78.892,76.37,76.371,1.85,4.836,-0.578,100.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.064,76.376,78.889,76.374,76.372,1.85,4.836,-0.578,100.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,80.063,76.358,78.886,76.364,76.37,1.85,4.836,-0.578,100.0,0.0,71.206
0.0,0.0,40.0,60.0,40.0,3703.47,0.0,3171.133,1671.078,1061.966,80.065,76.26,78.813,76.339,76.372,1.908,4.86,-0.284,100.0,1022.22,71.193
0.0,0.0,40.0,60.0,40.0,3732.38,0.0,3199.416,1807.696,1054.808,80.028,76.302,78.834,76.302,76.332,1.895,4.847,-0.155,100.0,1022.22,71.154
0.0,0.0,40.0,60.0,40.0,3764.57,30.412,3230.955,2048.482,1045.519,80.021,76.372,78.863,76.347,76.328,1.883,4.832,0.043,100.0,1022.22,71.128
0.0,0.0,40.0,60.0,40.0,3808.37,419.406,3274.093,2503.019,1040.866,80.095,76.636,78.897,76.531,76.407,1.841,4.81,0.38,100.0,1022.22,71.095
0.0,0.0,40.0,60.0,40.0,3867.15,1159.72,3332.701,2910.442,1005.87,80.358,77.194,78.902,76.991,76.679,1.852,4.778,0.87,100.0,1022.22,71.005
0.0,0.0,40.0,60.0,40.0,3858.33,1162.84,3323.83,2907.538,1002.253,80.716,77.367,78.894,77.294,77.038,1.874,4.783,0.873,100.0,1022.22,70.979
0.0,0.0,40.0,60.0,40.0,3856.48,1163.49,3321.982,2906.922,1001.498,80.926,77.366,78.892,77.358,77.248,1.879,4.784,0.874,100.0,1022.22,70.901
0.0,0.0,40.0,60.0,40.0,3856.21,1163.58,3321.701,2906.834,1001.387,81.008,77.378,78.893,77.373,77.33,1.879,4.784,0.874,100.0,1022.22,70.927
0.0,0.0,40.0,60.0,40.0,3856.18,1163.6,3321.666,2906.834,1001.373,81.035,77.358,78.896,77.365,77.358,1.879,4.784,0.874,100.0,1022.22,70.849
0.0,3.539,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,80.874,77.351,78.898,77.353,77.196,1.879,4.784,0.874,100.0,1022.22,70.817
