HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,10.238,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,78.927,77.334,78.881,77.341,75.249,1.879,4.784,0.874,100.0,1022.22,70.804
0.0,14.937,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,76.659,77.28,78.819,77.3,72.981,1.879,4.784,0.874,100.0,1022.22,70.765
0.0,18.988,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,74.932,77.209,78.718,77.236,71.254,1.879,4.784,0.874,100.0,1022.22,70.778
0.0,22.994,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,73.203,77.102,78.587,77.142,69.526,1.879,4.784,0.874,100.0,1022.22,70.726
0.0,26.077,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,71.206,76.983,78.418,77.028,67.528,1.879,4.784,0.874,100.0,1022.22,70.726
0.0,28.999,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,69.966,76.835,78.222,76.89,66.288,1.879,4.784,0.874,100.0,1022.22,70.687
0.0,32.917,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,70.375,76.706,78.023,76.755,66.697,1.879,4.784,0.874,100.0,1022.22,70.726
0.0,37.034,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,69.875,76.56,77.826,76.615,66.197,1.879,4.784,0.874,100.0,1022.22,70.687
0.0,41.124,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,69.645,76.418,77.633,76.472,65.967,1.879,4.784,0.874,100.0,1022.22,70.661
0.0,45.459,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,70.082,76.276,77.445,76.33,66.404,1.879,4.784,0.874,100.0,1022.22,70.622
0.0,49.13,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,69.609,76.141,77.254,76.192,65.931,1.879,4.784,0.874,100.0,1022.22,70.622
0.0,53.382,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,68.905,76.001,77.067,76.054,65.227,1.879,4.784,0.874,100.0,1022.22,70.59
0.0,56.635,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,67.994,75.846,76.87,75.904,64.316,1.879,4.784,0.874,100.0,1022.22,70.538
0.0,59.411,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,67.073,75.701,76.66,75.756,63.396,1.879,4.784,0.874,100.0,1022.22,70.564
0.0,61.952,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,66.231,75.567,76.439,75.619,62.553,1.879,4.784,0.874,100.0,1022.22,70.622
0.0,64.296,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,65.4,75.408,76.207,75.468,61.722,1.879,4.784,0.874,100.0,1022.22,70.622
0.0,66.419,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,64.647,75.239,75.967,75.302,60.97,1.879,4.784,0.874,100.0,1022.22,70.635
0.0,68.442,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,63.99,75.066,75.72,75.131,60.312,1.879,4.784,0.874,100.0,1022.22,70.622
0.0,70.373,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,63.545,74.885,75.468,74.953,59.867,1.879,4.784,0.874,100.0,1022.22,70.603
0.0,72.439,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,63.187,74.704,75.217,74.772,59.509,1.879,4.784,0.874,100.0,1022.22,70.59
0.0,74.29,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,62.558,74.516,74.964,74.587,58.88,1.879,4.784,0.874,100.0,1022.22,70.551
0.0,75.854,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,61.993,74.325,74.707,74.397,58.315,1.879,4.784,0.874,100.0,1022.22,70.519
0.0,72.493,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,55.686,74.093,74.364,74.18,52.008,1.879,4.784,0.874,100.0,1022.22,70.564
0.0,70.198,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,55.033,73.822,73.988,73.923,51.355,1.879,4.784,0.874,100.0,1022.22,70.519
0.0,69.17,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,54.358,73.545,73.608,73.65,50.68,1.879,4.784,0.874,100.0,1022.22,70.48
0.0,68.217,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,55.673,73.258,73.231,73.367,51.995,1.879,4.784,0.874,100.0,1022.22,70.402
0.0,74.467,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,61.218,73.033,72.975,73.119,57.54,1.879,4.784,0.874,100.0,1022.22,70.233
0.0,77.692,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,60.332,72.84,72.747,72.915,56.654,1.879,4.784,0.874,100.0,1022.22,70.123
0.0,78.832,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,59.916,72.636,72.516,72.713,56.238,1.879,4.784,0.874,100.0,1022.22,69.981
0.0,79.883,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,59.744,72.456,72.285,72.525,56.066,1.879,4.784,0.874,100.0,1022.22,69.922
0.0,81.175,40.0,60.0,40.0,3856.17,1163.6,3321.666,2906.834,1001.371,59.833,72.278,72.06,72.345,56.156,1.879,4.784,0.874,100.0,1022.22,69.858
0.0,82.694,40.0,60.0,40.0,3763.83,1193.82,3230.234,2878.075,963.528,59.872,72.163,71.855,72.205,56.188,2.094,4.832,0.905,100.0,1022.22,69.871
0.0,83.994,40.0,60.0,40.0,3220.99,1348.08,2670.818,2707.373,714.975,59.301,72.272,71.702,72.223,55.543,3.116,4.973,1.087,100.0,1022.22,69.832
0.0,84.097,40.0,60.0,40.0,2670.21,1481.8,1893.954,2496.806,269.806,57.322,72.873,71.599,72.564,53.112,3.877,4.735,1.295,100.0,1022.22,69.883
0.0,81.747,40.0,60.0,40.0,2116.76,1537.43,1313.675,2359.685,-129.177,53.574,73.499,71.514,73.104,48.642,4.004,4.386,1.422,100.0,1022.22,69.922
0.0,77.162,40.0,60.0,40.0,1593.87,1557.06,1022.826,2288.563,-325.792,50.199,73.537,71.418,73.377,45.239,4.062,4.242,1.485,100.0,1022.22,69.955
0.0,73.445,40.0,60.0,40.0,1549.38,1558.5,996.887,2282.262,-343.277,50.13,73.458,71.301,73.454,45.201,4.068,4.231,1.49,100.0,1022.22,70.007
0.0,72.114,40.0,60.0,40.0,1549.34,1558.5,996.864,2282.245,-343.293,50.674,73.346,71.184,73.421,45.749,4.068,4.23,1.49,100.0,1022.22,69.955
0.0,71.328,40.0,60.0,40.0,1549.34,1558.5,996.864,2282.245,-343.293,51.097,73.234,71.071,73.339,46.173,4.068,4.23,1.49,100.0,1022.22,69.955
0.0,70.654,40.0,60.0,40.0,1512.51,1559.76,975.253,2276.613,-357.648,51.359,73.129,70.962,73.241,46.44,4.074,4.221,1.495,100.0,1022.22,69.981
0.0,69.607,40.0,60.0,40.0,1431.19,1562.43,927.092,2263.958,-389.546,51.036,73.044,70.864,73.147,46.136,4.089,4.202,1.506,100.0,1022.22,69.994
0.0,68.11,40.0,60.0,40.0,1349.07,1565.0,877.839,2250.846,-422.03,50.704,72.971,70.775,73.065,45.826,4.105,4.183,1.517,100.0,1022.22,70.007
0.0,66.514,40.0,60.0,40.0,1268.17,1567.66,828.726,2236.01,-451.157,50.415,72.909,70.696,72.994,45.558,4.127,4.165,1.53,100.0,1022.22,70.02
0.0,64.858,40.0,60.0,40.0,1217.34,1569.45,797.57,2225.133,-466.856,50.178,72.856,70.626,72.934,45.339,4.146,4.155,1.539,100.0,1022.22,69.994
0.0,63.411,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,50.491,72.793,70.559,72.875,45.655,4.146,4.155,1.539,100.0,1022.22,70.02
0.0,62.551,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.896,50.584,72.728,70.494,72.813,45.749,4.146,4.155,1.539,100.0,1022.22,70.046
0.0,60.68,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,49.902,72.664,70.429,72.75,45.066,4.146,4.155,1.539,100.0,1022.22,70.033
0.0,58.969,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,50.182,72.599,70.365,72.686,45.347,4.146,4.155,1.539,100.0,1022.22,70.046
0.0,57.921,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,50.597,72.537,70.302,72.622,45.761,4.146,4.155,1.539,100.0,1022.22,70.033
0.0,57.048,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,50.88,72.477,70.242,72.559,46.045,4.146,4.155,1.539,100.0,1022.22,70.046
0.0,56.12,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,51.061,72.42,70.185,72.499,46.226,4.146,4.155,1.539,100.0,1022.22,70.071
0.0,55.126,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,51.193,72.365,70.13,72.441,46.358,4.146,4.155,1.539,100.0,1022.22,70.11
0.0,54.148,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,51.301,72.311,70.077,72.385,46.466,4.146,4.155,1.539,100.0,1022.22,70.11
0.0,53.268,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,51.516,72.26,70.025,72.331,46.681,4.146,4.155,1.539,100.0,1022.22,70.123
0.0,52.446,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,51.654,72.21,69.976,72.279,46.818,4.146,4.155,1.539,100.0,1022.22,70.162
0.0,51.596,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,51.768,72.162,69.928,72.229,46.933,4.146,4.155,1.539,100.0,1022.22,70.201
0.0,50.829,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,51.95,72.116,69.882,72.18,47.115,4.146,4.155,1.539,100.0,1022.22,70.188
0.0,50.105,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,52.085,72.072,69.837,72.133,47.25,4.146,4.155,1.539,100.0,1022.22,70.201
0.0,49.431,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,52.252,72.031,69.796,72.089,47.417,4.146,4.155,1.539,100.0,1022.22,70.201
0.0,48.791,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,52.38,71.993,69.758,72.047,47.545,4.146,4.155,1.539,100.0,1022.22,70.233
0.0,48.164,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,52.506,71.959,69.724,72.008,47.671,4.146,4.155,1.539,100.0,1022.22,70.227
0.0,47.6,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,52.661,71.928,69.694,71.973,47.825,4.146,4.155,1.539,100.0,1022.22,70.259
0.0,40.461,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,41.099,71.886,69.652,71.939,36.264,4.146,4.155,1.539,100.0,1022.22,70.285
0.0,36.352,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.731,71.831,69.596,71.894,49.895,4.146,4.155,1.539,100.0,1022.22,70.35
0.0,44.714,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.03,71.808,69.573,71.853,50.195,4.146,4.155,1.539,100.0,1022.22,70.324
0.0,44.92,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.518,71.793,69.558,71.824,49.683,4.146,4.155,1.539,100.0,1022.22,70.311
0.0,44.806,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.755,71.78,69.546,71.803,49.92,4.146,4.155,1.539,100.0,1022.22,70.363
0.0,44.849,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.788,71.771,69.536,71.788,49.952,4.146,4.155,1.539,100.0,1022.22,70.35
0.0,44.848,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.901,71.764,69.529,71.777,50.066,4.146,4.155,1.539,100.0,1022.22,70.35
0.0,45.043,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.163,71.759,69.525,71.768,50.327,4.146,4.155,1.539,100.0,1022.22,70.376
0.0,45.34,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.316,71.758,69.524,71.763,50.481,4.146,4.155,1.539,100.0,1022.22,70.454
0.0,45.534,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.336,71.759,69.524,71.761,50.501,4.146,4.155,1.539,100.0,1022.22,70.415
0.0,45.666,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.374,71.761,69.527,71.76,50.538,4.146,4.155,1.539,100.0,1022.22,70.441
0.0,45.826,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.447,71.765,69.53,71.762,50.612,4.146,4.155,1.539,100.0,1022.22,70.506
0.0,46.094,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.57,71.77,69.535,71.765,50.734,4.146,4.155,1.539,100.0,1022.22,70.538
0.0,46.301,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.543,71.776,69.542,71.769,50.707,4.146,4.155,1.539,100.0,1022.22,70.635
0.0,46.48,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.567,71.783,69.549,71.775,50.732,4.146,4.155,1.539,100.0,1022.22,70.603
0.0,46.779,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.481,71.792,69.557,71.782,50.646,4.146,4.155,1.539,100.0,1022.22,70.661
0.0,46.229,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.619,71.799,69.565,71.789,49.784,4.146,4.155,1.539,100.0,1022.22,70.7
0.0,45.657,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.635,71.806,69.571,71.796,49.799,4.146,4.155,1.539,100.0,1022.22,70.778
0.0,45.585,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.746,71.813,69.578,71.803,49.911,4.146,4.155,1.539,100.0,1022.22,70.778
0.0,45.65,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.816,71.821,69.586,71.811,49.981,4.146,4.155,1.539,100.0,1022.22,70.849
0.0,45.524,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.63,71.83,69.595,71.819,49.794,4.146,4.155,1.539,100.0,1022.22,70.875
0.0,45.229,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.508,71.839,69.604,71.827,49.672,4.146,4.155,1.539,100.0,1022.22,70.979
0.0,45.026,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.532,71.848,69.614,71.836,49.697,4.146,4.155,1.539,100.0,1022.22,71.018
0.0,44.917,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.559,71.858,69.624,71.845,49.723,4.146,4.155,1.539,100.0,1022.22,71.018
0.0,44.783,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.536,71.869,69.634,71.855,49.701,4.146,4.155,1.539,100.0,1022.22,71.018
0.0,44.662,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.56,71.879,69.645,71.865,49.725,4.146,4.155,1.539,100.0,1022.22,71.031
0.0,44.506,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.515,71.89,69.655,71.876,49.68,4.146,4.155,1.539,100.0,1022.22,71.069
0.0,44.363,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.551,71.901,69.666,71.886,49.716,4.146,4.155,1.539,100.0,1022.22,71.057
0.0,44.267,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.572,71.912,69.678,71.897,49.736,4.146,4.155,1.539,100.0,1022.22,71.044
0.0,44.143,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.555,71.923,69.689,71.908,49.72,4.146,4.155,1.539,100.0,1022.22,71.069
0.0,44.01,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.554,71.935,69.7,71.92,49.718,4.146,4.155,1.539,100.0,1022.22,71.082
0.0,43.845,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.512,71.946,69.712,71.931,49.676,4.146,4.155,1.539,100.0,1022.22,71.031
0.0,43.689,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.539,71.957,69.723,71.942,49.704,4.146,4.155,1.539,100.0,1022.22,71.044
0.0,43.611,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.594,71.968,69.734,71.953,49.759,4.146,4.155,1.539,100.0,1022.22,71.018
0.0,43.499,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.566,71.979,69.744,71.964,49.73,4.146,4.155,1.539,100.0,1022.22,71.005
0.0,43.383,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,54.59,71.99,69.755,71.975,49.755,4.146,4.155,1.539,100.0,1022.22,70.953
0.0,31.252,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,48.312,71.973,69.739,71.98,43.477,4.146,4.155,1.539,100.0,1022.22,70.966
0.0,38.138,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,57.866,71.971,69.736,71.974,53.031,4.146,4.155,1.539,100.0,1022.22,70.966
0.0,31.783,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,47.931,71.966,69.732,71.973,43.095,4.146,4.155,1.539,100.0,1022.22,71.031
0.0,36.136,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,58.223,71.967,69.732,71.968,53.388,4.146,4.155,1.539,100.0,1022.22,71.044
0.0,37.874,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,41.88,71.978,69.743,71.972,37.045,4.146,4.155,1.539,100.0,1022.22,71.102
0.0,31.04,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,57.428,71.971,69.737,71.972,52.592,4.146,4.155,1.539,100.0,1022.22,71.115
0.0,39.504,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,58.288,71.992,69.758,71.976,53.452,4.146,4.155,1.539,100.0,1022.22,71.18
0.0,27.138,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,52.004,71.99,69.755,71.986,47.169,4.146,4.155,1.539,100.0,1022.22,71.27
0.0,35.328,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,59.456,72.002,69.767,71.99,54.621,4.146,4.155,1.539,100.0,1022.22,71.387
0.0,39.818,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,42.598,72.018,69.784,72.002,37.763,4.146,4.155,1.539,100.0,1022.22,71.445
0.0,27.486,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,56.735,72.089,69.854,72.022,51.9,4.146,4.155,1.539,100.0,1022.22,71.497
0.0,37.164,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,59.373,72.28,70.046,72.107,54.538,4.146,4.155,1.539,100.0,1022.22,71.523
0.0,39.52,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,58.122,72.469,70.234,72.251,53.287,4.146,4.155,1.539,100.0,1022.22,71.523
0.0,40.087,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,58.299,72.649,70.414,72.418,53.464,4.146,4.155,1.539,100.0,1022.22,71.588
0.0,41.043,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,58.115,72.819,70.584,72.59,53.28,4.146,4.155,1.539,100.0,1022.22,71.601
0.0,41.649,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,57.879,72.978,70.744,72.758,53.044,4.146,4.155,1.539,100.0,1022.22,71.679
0.0,42.469,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,58.128,73.127,70.893,72.918,53.293,4.146,4.155,1.539,100.0,1022.22,71.698
0.0,43.751,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,58.462,73.269,71.034,73.07,53.627,4.146,4.155,1.539,100.0,1022.22,71.724
0.0,45.178,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,58.304,73.404,71.17,73.215,53.469,4.146,4.155,1.539,100.0,1022.22,71.815
0.0,44.938,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,56.7,73.531,71.297,73.353,51.865,4.146,4.155,1.539,100.0,1022.22,71.802
0.0,44.374,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,56.462,73.65,71.416,73.482,51.626,4.146,4.155,1.539,100.0,1022.22,71.828
0.0,44.863,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,56.701,73.765,71.531,73.605,51.866,4.146,4.155,1.539,100.0,1022.22,71.906
0.0,45.232,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,56.232,73.878,71.643,73.722,51.397,4.146,4.155,1.539,100.0,1022.22,71.88
0.0,44.947,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.642,73.986,71.752,73.836,50.807,4.146,4.155,1.539,100.0,1022.22,71.944
0.0,44.686,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.507,74.09,71.855,73.946,50.672,4.146,4.155,1.539,100.0,1022.22,71.97
0.0,44.837,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.638,74.191,71.956,74.051,50.803,4.146,4.155,1.539,100.0,1022.22,71.944
0.0,45.088,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.594,74.29,72.055,74.154,50.759,4.146,4.155,1.539,100.0,1022.22,71.957
0.0,45.118,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.387,74.387,72.152,74.254,50.552,4.146,4.155,1.539,100.0,1022.22,71.97
0.0,45.017,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.24,74.481,72.246,74.351,50.404,4.146,4.155,1.539,100.0,1022.22,72.029
0.0,44.975,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.212,74.572,72.337,74.446,50.377,4.146,4.155,1.539,100.0,1022.22,72.055
0.0,45.061,40.0,60.0,40.0,1217.21,1569.45,797.491,2225.098,-466.895,55.261,74.661,72.427,74.539,50.426,4.146,4.155,1.539,100.0,1022.22,71.99
0.0,45.115,40.0,60.0,40.0,1219.75,1569.37,799.052,2225.661,-466.118,55.197,74.749,72.514,74.629,50.362,4.145,4.155,1.539,100.0,1022.22,72.042
0.0,45.347,40.0,60.0,40.0,1383.1,1563.89,898.327,2256.637,-408.707,46.913,74.808,72.598,74.716,42.052,4.098,4.191,1.512,100.0,1022.22,72.171
0.0,33.247,40.0,60.0,40.0,1646.2,1555.16,1053.094,2296.536,-305.705,53.109,74.796,72.629,74.771,48.19,4.054,4.255,1.478,100.0,1022.22,72.119
0.0,45.408,40.0,60.0,40.0,1975.22,1542.95,1237.481,2341.786,-181.203,57.104,74.794,72.683,74.785,52.09,4.016,4.345,1.438,100.0,1022.22,72.081
0.0,38.763,40.0,60.0,40.0,2385.73,1531.77,1492.343,2381.086,26.4,56.885,74.701,72.697,74.764,51.775,4.015,4.483,1.406,100.0,1022.22,72.171
0.0,48.924,40.0,60.0,40.0,2549.59,1502.63,1702.232,2451.962,137.151,63.759,74.53,72.75,74.651,58.875,3.938,4.622,1.337,100.0,1022.22,72.379
0.0,54.49,40.0,60.0,40.0,2698.71,1477.21,1940.576,2505.976,302.989,63.136,74.371,72.824,74.473,58.591,3.857,4.76,1.286,100.0,1022.22,72.508
0.0,56.974,40.0,60.0,40.0,2846.55,1447.77,2175.888,2560.36,462.505,63.134,74.27,72.886,74.334,58.879,3.72,4.87,1.234,100.0,1022.22,72.657
0.0,59.332,40.0,60.0,40.0,3012.46,1404.72,2412.89,2629.317,588.537,63.027,74.145,72.932,74.21,58.992,3.467,4.944,1.166,100.0,1022.22,72.534
0.0,61.584,40.0,60.0,40.0,3204.86,1352.69,2652.179,2701.442,706.205,62.982,74.105,72.962,74.128,59.1,3.144,4.973,1.093,100.0,1022.22,72.813
0.0,63.918,40.0,60.0,40.0,3412.9,1295.53,2880.469,2771.032,811.772,63.039,74.063,72.977,74.083,59.253,2.778,4.952,1.02,100.0,1022.22,72.962
0.0,66.297,40.0,60.0,40.0,3601.07,1242.87,3070.69,2828.672,895.77,63.003,74.001,72.979,74.026,59.271,2.429,4.9,0.959,100.0,1022.22,73.014
0.0,68.576,40.0,60.0,40.0,3711.53,1210.7,3179.018,2861.478,942.16,62.901,73.937,72.973,73.962,59.195,2.206,4.856,0.923,100.0,1022.22,72.988
0.0,70.7,40.0,60.0,40.0,3782.28,1188.97,3248.362,2882.774,971.282,62.618,73.849,72.959,73.882,58.925,2.053,4.823,0.9,100.0,1022.22,72.826
0.0,72.638,40.0,60.0,40.0,3819.91,1176.52,3285.515,2894.69,986.635,62.383,73.777,72.938,73.804,58.697,1.966,4.804,0.887,100.0,1022.22,72.722
0.0,74.542,40.0,60.0,40.0,3840.49,1169.13,3305.984,2901.642,994.972,62.171,73.77,72.912,73.775,58.489,1.918,4.793,0.879,100.0,1022.22,72.813
0.0,76.374,40.0,60.0,40.0,3852.76,1164.7,3318.251,2905.795,999.958,61.873,73.746,72.882,73.756,58.194,1.888,4.786,0.875,100.0,1022.22,72.813
0.0,78.038,40.0,60.0,40.0,3854.85,1164.03,3320.328,2906.429,1000.822,61.573,73.728,72.845,73.735,57.895,1.883,4.785,0.874,100.0,1022.22,72.839
0.0,79.661,40.0,60.0,40.0,3855.26,1163.91,3320.75,2906.534,1000.995,61.345,73.709,72.805,73.716,57.667,1.882,4.785,0.874,100.0,1022.22,72.871
0.0,81.298,40.0,60.0,40.0,3855.46,1163.84,3320.962,2906.605,1001.079,61.281,73.709,72.762,73.709,57.603,1.881,4.785,0.874,100.0,1022.22,72.988
0.0,83.127,40.0,60.0,40.0,3853.58,1164.44,3319.061,2906.042,1000.298,61.346,73.739,72.721,73.729,57.668,1.886,4.786,0.874,100.0,1022.22,73.176
0.0,85.019,40.0,60.0,40.0,3847.95,1166.18,3313.429,2904.405,997.953,61.336,73.747,72.684,73.744,57.657,1.9,4.789,0.876,100.0,1022.22,73.267
0.0,86.83,40.0,60.0,40.0,3832.42,1171.06,3297.941,2899.846,991.517,61.254,73.723,72.648,73.731,57.574,1.937,4.797,0.881,100.0,1022.22,73.254
0.0,88.604,40.0,60.0,40.0,3807.55,1178.86,3273.266,2892.454,981.249,61.258,73.703,72.614,73.71,57.575,1.996,4.81,0.889,100.0,1022.22,73.241
0.0,90.431,40.0,60.0,40.0,3779.66,1187.56,3245.774,2884.13,969.769,61.227,73.66,72.584,73.675,57.539,2.06,4.824,0.899,100.0,1022.22,73.137
0.0,92.203,40.0,60.0,40.0,3742.76,1198.67,3209.571,2873.358,954.524,61.237,73.663,72.557,73.662,57.545,2.141,4.842,0.91,100.0,1022.22,73.176
0.0,94.01,40.0,60.0,40.0,3678.18,1217.25,3146.387,2854.931,927.569,61.094,73.678,72.534,73.673,57.395,2.277,4.87,0.931,100.0,1022.22,73.215
0.0,95.642,40.0,60.0,40.0,3598.37,1239.74,3068.014,2831.946,893.679,61.004,73.686,72.515,73.682,57.294,2.436,4.901,0.955,100.0,1022.22,73.202
0.0,97.298,40.0,60.0,40.0,3530.46,1258.68,3000.501,2811.917,864.091,60.91,73.736,72.5,73.716,57.188,2.565,4.923,0.977,100.0,1022.22,73.344
0.0,98.93,40.0,60.0,40.0,3470.16,1275.37,2939.534,2793.718,837.03,60.842,73.811,72.488,73.781,57.108,2.677,4.939,0.996,100.0,1022.22,73.571
0.0,100.0,40.0,60.0,40.0,3415.77,1290.36,2883.461,2776.928,811.833,60.828,73.897,72.48,73.861,57.08,2.776,4.952,1.014,100.0,1022.22,73.811
0.0,100.0,40.0,60.0,40.0,3367.83,1303.52,2833.019,2761.792,788.908,60.775,73.979,72.476,73.945,57.015,2.862,4.96,1.03,100.0,1022.22,74.057
0.0,100.0,40.0,60.0,40.0,3326.64,1314.81,2788.773,2748.486,768.583,60.631,74.006,72.473,73.993,56.857,2.935,4.966,1.044,100.0,1022.22,74.07
0.0,99.998,40.0,60.0,40.0,3291.58,1324.4,2750.405,2736.923,750.786,60.505,73.968,72.47,73.982,56.719,2.996,4.97,1.056,100.0,1022.22,73.869
0.0,100.0,40.0,60.0,40.0,3261.79,1332.56,2717.211,2726.926,735.265,60.516,73.931,72.468,73.946,56.718,3.048,4.972,1.066,100.0,1022.22,73.714
0.0,100.0,40.0,60.0,40.0,3237.06,1339.33,2689.227,2718.496,722.08,60.488,73.938,72.469,73.937,56.679,3.091,4.972,1.075,100.0,1022.22,73.714
0.0,100.0,40.0,60.0,40.0,3217.34,1344.72,2666.629,2711.667,711.366,60.398,73.927,72.47,73.931,56.58,3.125,4.973,1.082,100.0,1022.22,73.61
0.0,100.0,40.0,60.0,40.0,3202.14,1348.89,2648.994,2706.352,702.969,60.468,73.931,72.472,73.929,56.642,3.152,4.972,1.088,100.0,1022.22,73.61
0.0,100.0,40.0,60.0,40.0,3191.26,1351.87,2636.286,2702.498,696.891,60.416,73.961,72.475,73.948,56.583,3.17,4.972,1.092,100.0,1022.22,73.701
0.0,100.0,40.0,60.0,40.0,3184.3,1353.79,2628.102,2700.016,692.97,60.354,73.985,72.478,73.973,56.517,3.182,4.972,1.094,100.0,1022.22,73.772
0.0,100.0,40.0,60.0,40.0,3180.41,1354.86,2623.509,2698.626,690.772,60.368,74.045,72.48,74.018,56.528,3.189,4.972,1.096,100.0,1022.22,74.018
0.0,100.0,40.0,60.0,40.0,3179.22,1355.2,2622.101,2698.186,690.101,60.353,74.131,72.484,74.094,56.512,3.191,4.972,1.096,100.0,1022.22,74.31
0.0,100.0,40.0,60.0,40.0,3180.66,1354.83,2623.808,2698.661,690.928,60.294,74.151,72.487,74.14,56.453,3.189,4.972,1.096,100.0,1022.22,74.362
0.0,100.0,40.0,60.0,40.0,3184.12,1353.92,2627.891,2699.84,692.903,60.195,74.143,72.488,74.144,56.356,3.183,4.972,1.094,100.0,1022.22,74.31
0.0,100.0,40.0,60.0,40.0,3188.51,1352.76,2633.066,2701.354,695.399,60.106,74.131,72.487,74.136,56.269,3.175,4.972,1.093,100.0,1022.22,74.29
0.0,100.0,40.0,60.0,40.0,3192.73,1351.66,2638.011,2702.779,697.792,60.166,74.118,72.486,74.123,56.331,3.168,4.972,1.091,100.0,1022.22,74.252
0.0,100.0,40.0,60.0,40.0,3196.55,1350.67,2642.482,2704.046,699.95,60.064,74.133,72.484,74.127,56.231,3.161,4.972,1.09,100.0,1022.22,74.323
0.0,100.0,40.0,60.0,40.0,3199.59,1349.9,2646.037,2705.05,701.672,59.991,74.106,72.481,74.117,56.16,3.156,4.972,1.089,100.0,1022.22,74.213
0.0,100.0,40.0,60.0,40.0,3201.27,1349.49,2647.99,2705.578,702.627,59.939,74.072,72.476,74.087,56.109,3.153,4.972,1.089,100.0,1022.22,74.096
0.0,100.0,40.0,60.0,40.0,3201.26,1349.55,2647.973,2705.49,702.643,59.934,74.054,72.472,74.062,56.104,3.153,4.972,1.089,100.0,1022.22,74.07
0.0,100.0,40.0,60.0,40.0,3199.62,1350.05,2646.054,2704.856,701.744,59.874,74.103,72.467,74.084,56.044,3.156,4.972,1.089,100.0,1022.22,74.278
0.0,100.0,40.0,60.0,40.0,3196.47,1350.95,2642.376,2703.694,700.001,59.832,74.133,72.462,74.119,56.0,3.161,4.972,1.09,100.0,1022.22,74.388
0.0,100.0,40.0,60.0,40.0,3191.89,1352.24,2637.026,2702.022,697.451,59.792,74.17,72.458,74.154,55.958,3.169,4.972,1.092,100.0,1022.22,74.53
0.0,100.0,40.0,60.0,40.0,3186.06,1353.86,2630.179,2699.928,694.183,59.758,74.159,72.453,74.161,55.922,3.179,4.972,1.094,100.0,1022.22,74.478
0.0,100.0,40.0,60.0,40.0,3179.19,1355.76,2622.083,2697.446,690.302,59.753,74.181,72.449,74.171,55.913,3.191,4.972,1.097,100.0,1022.22,74.595
0.0,100.0,40.0,60.0,40.0,3171.69,1357.82,2613.178,2694.754,686.027,59.69,74.206,72.445,74.195,55.847,3.204,4.971,1.1,100.0,1022.22,74.679
0.0,100.0,40.0,60.0,40.0,3163.76,1360.0,2603.744,2691.885,681.474,59.638,74.213,72.442,74.209,55.79,3.217,4.971,1.103,100.0,1022.22,74.692
0.0,100.0,40.0,60.0,40.0,3155.44,1362.27,2593.782,2688.893,676.658,59.54,74.205,72.438,74.208,55.688,3.231,4.97,1.106,100.0,1022.22,74.666
0.0,100.0,40.0,60.0,40.0,3146.61,1364.68,2583.152,2685.672,671.5,59.501,74.189,72.433,74.195,55.644,3.246,4.969,1.109,100.0,1022.22,74.602
0.0,100.0,40.0,60.0,40.0,3137.38,1367.2,2571.958,2682.31,666.054,59.497,74.215,72.43,74.205,55.635,3.262,4.969,1.112,100.0,1022.22,74.718
0.0,100.0,40.0,60.0,40.0,3128.21,1369.69,2560.765,2678.949,660.593,59.378,74.2,72.427,74.206,55.51,3.278,4.968,1.116,100.0,1022.22,74.628
0.0,100.0,40.0,60.0,40.0,3119.06,1372.18,2549.536,2675.587,655.095,59.325,74.157,72.423,74.175,55.452,3.293,4.966,1.119,100.0,1022.22,74.465
0.0,100.0,40.0,60.0,40.0,3109.8,1374.69,2538.096,2672.155,649.468,59.219,74.173,72.42,74.168,55.34,3.309,4.965,1.123,100.0,1022.22,74.543
0.0,100.0,40.0,60.0,40.0,3100.38,1377.25,2526.374,2668.635,643.692,59.239,74.186,72.416,74.18,55.354,3.325,4.964,1.126,100.0,1022.22,74.582
0.0,100.0,40.0,60.0,40.0,3091.02,1379.79,2514.653,2665.133,637.893,59.214,74.205,72.413,74.196,55.322,3.34,4.962,1.13,100.0,1022.22,74.666
0.0,100.0,40.0,60.0,40.0,3082.11,1382.21,2503.406,2661.754,632.315,59.165,74.212,72.411,74.208,55.267,3.355,4.961,1.133,100.0,1022.22,74.679
0.0,100.0,40.0,60.0,40.0,3073.68,1384.5,2492.706,2658.55,626.991,59.08,74.222,72.408,74.217,55.176,3.369,4.959,1.137,100.0,1022.22,74.718
0.0,100.0,40.0,60.0,40.0,3065.69,1386.67,2482.498,2655.488,621.896,59.028,74.23,72.406,74.225,55.118,3.383,4.958,1.14,100.0,1022.22,74.757
0.0,100.0,40.0,60.0,40.0,3058.13,1388.73,2472.782,2652.584,617.037,59.029,74.281,72.404,74.258,55.113,3.395,4.956,1.143,100.0,1022.22,74.971
0.0,100.0,40.0,60.0,40.0,3051.19,1390.61,2463.824,2649.891,612.536,58.999,74.33,72.402,74.307,55.078,3.407,4.954,1.145,100.0,1022.22,75.152
0.0,100.0,40.0,60.0,40.0,3045.04,1392.28,2455.834,2647.498,608.518,59.041,74.347,72.401,74.337,55.115,3.417,4.953,1.148,100.0,1022.22,75.198
0.0,100.0,40.0,60.0,40.0,3039.92,1393.68,2449.163,2645.491,605.157,59.044,74.385,72.402,74.366,55.114,3.425,4.952,1.15,100.0,1022.22,75.366
0.0,100.0,40.0,60.0,40.0,3036.1,1394.72,2444.147,2643.995,602.631,59.129,74.448,72.403,74.419,55.195,3.432,4.951,1.151,100.0,1022.22,75.613
0.0,100.0,40.0,60.0,40.0,3033.8,1395.35,2441.138,2643.08,601.107,59.001,74.497,72.404,74.474,55.065,3.435,4.95,1.152,100.0,1022.22,75.775
0.0,100.0,40.0,60.0,40.0,3032.59,1395.68,2439.554,2642.605,600.308,58.913,74.431,72.403,74.457,54.975,3.437,4.95,1.153,100.0,1022.22,75.47
0.0,100.0,40.0,60.0,40.0,3031.78,1395.91,2438.48,2642.27,599.769,58.935,74.408,72.403,74.419,54.996,3.439,4.95,1.153,100.0,1022.22,75.418
0.0,100.0,40.0,60.0,40.0,3031.31,1396.04,2437.882,2642.077,599.463,58.888,74.407,72.402,74.409,54.949,3.439,4.95,1.153,100.0,1022.22,75.418
0.0,100.0,40.0,60.0,40.0,3031.06,1396.11,2437.547,2641.971,599.299,58.895,74.409,72.4,74.407,54.956,3.44,4.949,1.153,100.0,1022.22,75.438
0.0,100.0,40.0,60.0,40.0,3030.94,1396.15,2437.389,2641.918,599.224,59.012,74.46,72.4,74.437,55.073,3.44,4.949,1.153,100.0,1022.22,75.664
0.0,100.0,40.0,60.0,40.0,3031.49,1396.01,2438.11,2642.13,599.586,59.016,74.54,72.401,74.504,55.077,3.439,4.95,1.153,100.0,1022.22,75.969
0.0,100.0,40.0,60.0,40.0,3032.93,1395.62,2439.994,2642.693,600.549,58.945,74.512,72.402,74.521,55.007,3.437,4.95,1.153,100.0,1022.22,75.814
0.0,100.0,40.0,60.0,40.0,3034.88,1395.09,2442.563,2643.45,601.846,58.938,74.492,72.402,74.5,55.001,3.433,4.95,1.152,100.0,1022.22,75.762
0.0,100.0,40.0,60.0,40.0,3037.0,1394.52,2445.344,2644.277,603.251,58.93,74.498,72.401,74.496,54.995,3.43,4.951,1.151,100.0,1022.22,75.801
0.0,100.0,40.0,60.0,40.0,3039.15,1393.93,2448.16,2645.122,604.673,59.025,74.517,72.4,74.508,55.091,3.426,4.952,1.15,100.0,1022.22,75.891
0.0,100.0,40.0,60.0,40.0,3041.63,1393.26,2451.381,2646.09,606.302,59.114,74.573,72.402,74.547,55.183,3.422,4.952,1.149,100.0,1022.22,76.118
0.0,100.0,40.0,60.0,40.0,3044.87,1392.38,2455.605,2647.357,608.43,59.079,74.629,72.403,74.602,55.15,3.417,4.953,1.148,100.0,1022.22,76.339
0.0,100.0,40.0,60.0,40.0,3048.74,1391.32,2460.656,2648.888,610.965,59.161,74.673,72.404,74.651,55.235,3.411,4.954,1.146,100.0,1022.22,76.501
0.0,100.0,40.0,60.0,40.0,3053.19,1390.11,2466.411,2650.613,613.86,59.1,74.67,72.405,74.669,55.177,3.403,4.955,1.145,100.0,1022.22,76.462
0.0,100.0,40.0,60.0,40.0,3057.95,1388.81,2472.554,2652.461,616.935,59.156,74.643,72.406,74.654,55.236,3.395,4.956,1.143,100.0,1022.22,76.345
0.0,100.0,40.0,60.0,40.0,3062.84,1387.47,2478.837,2654.362,620.081,59.149,74.632,72.406,74.638,55.233,3.387,4.957,1.141,100.0,1022.22,76.313
0.0,100.0,40.0,60.0,40.0,3067.79,1386.12,2485.19,2656.28,623.253,59.143,74.621,72.406,74.626,55.231,3.379,4.958,1.139,100.0,1022.22,76.287
0.0,100.0,40.0,60.0,40.0,3072.54,1384.82,2491.262,2658.11,626.271,59.147,74.626,72.405,74.624,55.238,3.371,4.959,1.137,100.0,1022.22,76.313
0.0,100.0,40.0,60.0,40.0,3076.9,1383.63,2496.806,2659.782,629.029,59.197,74.66,72.405,74.645,55.292,3.364,4.96,1.135,100.0,1022.22,76.462
0.0,100.0,40.0,60.0,40.0,3080.9,1382.53,2501.875,2661.314,631.551,59.212,74.675,72.404,74.667,55.309,3.357,4.961,1.134,100.0,1022.22,76.513
0.0,100.0,40.0,60.0,40.0,3084.72,1381.48,2506.715,2662.792,633.948,59.332,74.717,72.404,74.697,55.432,3.351,4.961,1.132,100.0,1022.22,76.688
0.0,100.0,40.0,60.0,40.0,3088.77,1380.37,2511.819,2664.323,636.476,59.35,74.765,72.406,74.743,55.453,3.344,4.962,1.131,100.0,1022.22,76.87
0.0,100.0,40.0,60.0,40.0,3093.19,1379.16,2517.363,2666.013,639.221,59.286,74.779,72.406,74.771,55.392,3.337,4.963,1.129,100.0,1022.22,76.909
0.0,100.0,40.0,60.0,40.0,3097.5,1377.98,2522.766,2667.65,641.886,59.335,74.75,72.406,74.761,55.444,3.33,4.963,1.127,100.0,1022.22,76.779
0.0,100.0,40.0,60.0,40.0,3101.57,1376.86,2527.853,2669.181,644.394,59.334,74.732,72.406,74.74,55.445,3.323,4.964,1.126,100.0,1022.22,76.727
0.0,100.0,40.0,60.0,40.0,3105.41,1375.81,2532.64,2670.624,646.749,59.355,74.737,72.405,74.735,55.469,3.316,4.965,1.124,100.0,1022.22,76.766
0.0,100.0,40.0,60.0,40.0,3109.01,1374.82,2537.11,2671.979,648.947,59.489,74.777,72.406,74.759,55.606,3.31,4.965,1.123,100.0,1022.22,76.954
0.0,100.0,40.0,60.0,40.0,3112.96,1373.74,2542.003,2673.458,651.35,59.618,74.889,72.408,74.839,55.737,3.304,4.966,1.121,100.0,1022.22,77.395
0.0,100.0,40.0,60.0,40.0,3118.01,1372.37,2548.251,2675.323,654.417,59.68,75.002,72.411,74.951,55.802,3.295,4.966,1.12,100.0,1022.22,77.797
0.0,100.0,40.0,60.0,40.0,3124.44,1370.64,2556.154,2677.682,658.305,59.661,74.977,72.415,74.983,55.787,3.284,4.967,1.117,100.0,1022.22,77.622
0.0,100.0,40.0,60.0,40.0,3131.9,1368.64,2565.288,2680.374,662.781,59.61,74.948,72.417,74.958,55.74,3.271,4.968,1.114,100.0,1022.22,77.531
0.0,100.0,40.0,60.0,40.0,3139.7,1366.56,2574.774,2683.155,667.431,59.657,74.985,72.418,74.97,55.792,3.258,4.969,1.112,100.0,1022.22,77.699
0.0,100.0,40.0,60.0,40.0,3147.7,1364.44,2584.454,2686.006,672.158,59.839,75.037,72.421,75.015,55.979,3.245,4.97,1.109,100.0,1022.22,77.887
0.0,100.0,40.0,60.0,40.0,3156.47,1362.1,2595.014,2689.104,677.299,59.901,75.031,72.425,75.032,56.045,3.23,4.97,1.105,100.0,1022.22,77.81
0.0,100.0,40.0,60.0,40.0,3166.09,1359.53,2606.525,2692.501,682.889,59.79,74.965,72.427,74.992,55.94,3.213,4.971,1.102,100.0,1022.22,77.531
0.0,100.0,40.0,60.0,40.0,3175.62,1356.98,2617.859,2695.862,688.368,59.813,74.912,72.428,74.935,55.968,3.197,4.972,1.099,100.0,1022.22,77.356
0.0,100.0,40.0,60.0,40.0,3184.45,1354.62,2628.278,2698.942,693.4,59.815,74.905,72.429,74.909,55.975,3.182,4.972,1.095,100.0,1022.22,77.356
0.0,100.0,40.0,60.0,40.0,3192.46,1352.47,2637.694,2701.723,697.923,59.89,74.956,72.429,74.935,56.054,3.168,4.972,1.093,100.0,1022.22,77.57
0.0,100.0,40.0,60.0,40.0,3199.84,1350.49,2646.318,2704.293,702.06,59.922,75.037,72.43,75.002,56.09,3.155,4.972,1.09,100.0,1022.22,77.874
0.0,100.0,40.0,60.0,40.0,3206.84,1348.6,2654.467,2706.704,705.955,59.986,75.089,72.431,75.064,56.157,3.143,4.973,1.087,100.0,1022.22,78.056
0.0,100.0,40.0,60.0,40.0,3213.61,1346.77,2662.299,2709.062,709.694,60.235,75.17,72.433,75.134,56.409,3.131,4.973,1.085,100.0,1022.22,78.361
0.0,100.0,40.0,60.0,40.0,3220.99,1344.76,2670.835,2711.614,713.745,60.187,75.239,72.437,75.21,56.365,3.118,4.973,1.082,100.0,1022.22,78.587
0.0,100.0,40.0,60.0,40.0,3229.13,1342.53,2680.163,2714.448,718.173,60.168,75.174,72.44,75.199,56.349,3.104,4.973,1.079,100.0,1022.22,78.27
0.0,100.0,40.0,60.0,40.0,3237.19,1340.32,2689.368,2717.229,722.524,60.216,75.067,72.442,75.11,56.401,3.09,4.972,1.077,100.0,1022.22,77.9
0.0,100.0,40.0,60.0,40.0,3245.08,1338.15,2698.362,2719.974,726.755,60.38,75.108,72.444,75.093,56.568,3.077,4.972,1.074,100.0,1022.22,78.114
0.0,100.0,40.0,60.0,40.0,3253.3,1335.88,2707.654,2722.808,731.123,60.416,75.212,72.448,75.169,56.608,3.062,4.972,1.071,100.0,1022.22,78.497
0.0,100.0,40.0,60.0,40.0,3262.2,1333.42,2717.669,2725.853,735.823,60.526,75.316,72.452,75.271,56.721,3.047,4.971,1.068,100.0,1022.22,78.86
0.0,100.0,40.0,60.0,40.0,3272.07,1330.7,2728.722,2729.232,740.99,60.684,75.373,72.458,75.347,56.884,3.03,4.971,1.064,100.0,1022.22,79.009
0.0,100.0,40.0,60.0,40.0,3283.41,1327.56,2741.358,2733.069,746.881,60.71,75.371,72.464,75.368,56.914,3.01,4.97,1.06,100.0,1022.22,78.983
0.0,100.0,40.0,60.0,40.0,3295.91,1324.11,2755.174,2737.293,753.312,60.76,75.403,72.469,75.389,56.968,2.988,4.969,1.056,100.0,1022.22,79.112
0.0,100.0,40.0,60.0,40.0,3309.07,1320.47,2769.624,2741.693,760.008,60.779,75.461,72.474,75.437,56.992,2.965,4.968,1.051,100.0,1022.22,79.3
0.0,100.0,40.0,60.0,40.0,3322.46,1316.77,2784.232,2746.128,766.753,60.752,75.498,72.473,75.483,56.969,2.942,4.966,1.046,100.0,1022.22,79.417
0.0,100.0,40.0,60.0,40.0,3332.49,1313.99,2795.126,2749.454,771.764,60.755,75.4,72.47,75.436,56.977,2.924,4.965,1.043,100.0,1022.22,79.035
0.0,100.0,40.0,60.0,40.0,3340.23,1311.85,2803.469,2752.006,775.6,60.832,75.423,72.473,75.415,57.056,2.91,4.964,1.04,100.0,1022.22,79.177
0.0,100.0,40.0,60.0,40.0,3348.02,1309.69,2811.846,2754.558,779.439,60.927,75.481,72.476,75.46,57.153,2.896,4.963,1.038,100.0,1022.22,79.352
0.0,100.0,40.0,60.0,40.0,3356.16,1307.43,2820.576,2757.216,783.434,60.943,75.429,72.48,75.447,57.172,2.882,4.962,1.035,100.0,1022.22,79.125
0.0,100.0,40.0,60.0,40.0,3364.75,1305.06,2829.746,2759.997,787.623,61.219,75.444,72.485,75.439,57.451,2.867,4.961,1.032,100.0,1022.22,79.203
0.0,100.0,40.0,60.0,40.0,3374.66,1302.32,2840.27,2763.182,792.424,61.01,75.39,72.49,75.411,57.245,2.849,4.959,1.029,100.0,1022.22,78.97
0.0,100.0,40.0,60.0,40.0,3385.58,1299.31,2851.816,2766.667,797.681,61.328,75.421,72.496,75.409,57.566,2.83,4.957,1.025,100.0,1022.22,79.099
0.0,100.0,40.0,60.0,40.0,3397.97,1295.89,2864.858,2770.61,803.6,61.108,75.481,72.502,75.46,57.349,2.807,4.955,1.021,100.0,1022.22,79.287
0.0,100.0,40.0,60.0,40.0,3411.25,1292.23,2878.762,2774.798,809.892,61.193,75.404,72.506,75.431,57.437,2.784,4.953,1.016,100.0,1022.22,78.97
0.0,100.0,40.0,60.0,40.0,3424.49,1288.58,2892.525,2778.952,816.108,61.302,75.423,72.51,75.416,57.55,2.76,4.95,1.012,100.0,1022.22,79.073
0.0,100.0,40.0,60.0,40.0,3438.26,1284.78,2906.781,2783.246,822.524,61.366,75.419,72.516,75.421,57.617,2.735,4.947,1.007,100.0,1022.22,79.009
0.0,100.0,40.0,60.0,40.0,3452.65,1280.8,2921.618,2787.699,829.175,61.405,75.395,72.521,75.403,57.66,2.709,4.944,1.003,100.0,1022.22,78.924
0.0,100.0,40.0,60.0,40.0,3467.32,1276.74,2936.63,2792.205,835.896,61.334,75.403,72.524,75.401,57.592,2.682,4.94,0.998,100.0,1022.22,78.957
0.0,100.0,40.0,60.0,40.0,3481.55,1272.8,2951.15,2796.552,842.364,61.627,75.392,72.528,75.395,57.888,2.656,4.936,0.993,100.0,1022.22,78.911
0.0,100.0,40.0,60.0,40.0,3495.91,1268.82,2965.706,2800.917,848.841,61.454,75.444,72.533,75.425,57.718,2.629,4.933,0.989,100.0,1022.22,79.112
0.0,100.0,40.0,60.0,40.0,3510.06,1264.9,2979.997,2805.194,855.173,61.477,75.419,72.534,75.426,57.745,2.603,4.929,0.984,100.0,1022.22,78.996
0.0,100.0,40.0,60.0,40.0,3522.9,1261.33,2992.915,2809.066,860.885,61.764,75.537,72.537,75.493,58.033,2.579,4.925,0.98,100.0,1022.22,79.443
0.0,100.0,40.0,60.0,40.0,3535.42,1257.84,3005.464,2812.814,866.418,61.656,75.537,72.542,75.536,57.928,2.556,4.921,0.976,100.0,1022.22,79.378
0.0,100.0,40.0,60.0,40.0,3547.81,1254.38,3017.854,2816.51,871.862,61.782,75.53,72.544,75.532,58.057,2.532,4.917,0.972,100.0,1022.22,79.365
0.0,100.0,40.0,60.0,40.0,3559.7,1251.05,3029.699,2820.048,877.059,61.661,75.478,72.547,75.5,57.938,2.51,4.914,0.968,100.0,1022.22,79.138
0.0,100.0,40.0,60.0,40.0,3570.02,1248.16,3039.96,2823.11,881.551,61.595,75.323,72.54,75.381,57.874,2.49,4.91,0.965,100.0,1022.22,78.613
0.0,100.0,40.0,60.0,40.0,3573.52,1247.18,3043.427,2824.149,883.068,61.639,75.285,72.53,75.301,57.919,2.484,4.909,0.964,100.0,1022.22,78.587
0.0,100.0,40.0,60.0,40.0,3571.33,1247.79,3041.262,2823.498,882.117,61.728,75.319,72.531,75.308,58.008,2.488,4.91,0.964,100.0,1022.22,78.717
0.0,100.0,40.0,60.0,40.0,3568.89,1248.46,3038.834,2822.794,881.058,61.818,75.406,72.535,75.372,58.097,2.492,4.911,0.965,100.0,1022.22,79.009
0.0,100.0,40.0,60.0,40.0,3567.88,1248.74,3037.83,2822.494,880.618,61.821,75.519,72.539,75.475,58.101,2.494,4.911,0.966,100.0,1022.22,79.391
0.0,100.0,40.0,60.0,40.0,3568.01,1248.69,3037.971,2822.547,880.671,61.886,75.59,72.543,75.56,58.166,2.494,4.911,0.965,100.0,1022.22,79.605
0.0,100.0,40.0,60.0,40.0,3569.44,1248.29,3039.379,2822.97,881.29,62.002,75.681,72.544,75.646,58.281,2.491,4.911,0.965,100.0,1022.22,79.909
0.0,100.0,40.0,60.0,40.0,3569.57,1248.24,3039.502,2823.022,881.343,61.962,75.648,72.544,75.658,58.241,2.491,4.91,0.965,100.0,1022.22,79.747
0.0,100.0,40.0,60.0,40.0,3569.29,1248.31,3039.238,2822.952,881.22,61.97,75.64,72.552,75.643,58.249,2.492,4.911,0.965,100.0,1022.22,79.734
0.0,100.0,40.0,60.0,40.0,3571.41,1247.71,3041.333,2823.586,882.138,61.8,75.632,72.552,75.636,58.08,2.488,4.91,0.964,100.0,1022.22,79.709
0.0,100.0,40.0,60.0,40.0,3571.47,1247.69,3041.386,2823.603,882.161,61.836,75.593,72.549,75.607,58.116,2.487,4.91,0.964,100.0,1022.22,79.566
0.0,100.0,40.0,60.0,40.0,3570.0,1248.09,3039.942,2823.181,881.522,62.043,75.624,72.556,75.612,58.322,2.49,4.91,0.965,100.0,1022.22,79.696
0.0,100.0,40.0,60.0,40.0,3571.23,1247.74,3041.157,2823.55,882.056,62.041,75.754,72.564,75.707,58.321,2.488,4.91,0.964,100.0,1022.22,80.136
0.0,100.0,40.0,60.0,40.0,3575.31,1246.59,3045.205,2824.765,883.824,61.847,75.729,72.564,75.738,58.128,2.48,4.909,0.963,100.0,1022.22,79.974
0.0,100.0,40.0,60.0,40.0,3576.54,1246.24,3046.437,2825.134,884.358,61.807,75.592,72.559,75.642,58.088,2.478,4.908,0.963,100.0,1022.22,79.508
0.0,100.0,40.0,60.0,40.0,3575.04,1246.66,3044.941,2824.694,883.707,61.746,75.542,72.563,75.564,58.027,2.481,4.909,0.963,100.0,1022.22,79.352
0.0,100.0,40.0,60.0,40.0,3573.57,1247.1,3043.48,2824.237,883.073,61.725,75.447,72.555,75.485,58.005,2.483,4.909,0.964,100.0,1022.22,79.035
0.0,100.0,40.0,60.0,40.0,3564.79,1249.59,3034.768,2821.597,879.268,61.698,75.394,72.534,75.417,57.978,2.5,4.912,0.967,100.0,1022.22,78.924
0.0,100.0,40.0,60.0,40.0,3543.92,1255.45,3013.965,2815.366,870.155,61.455,75.321,72.524,75.35,57.732,2.54,4.919,0.973,100.0,1022.22,78.691
0.0,100.0,40.0,60.0,40.0,3518.54,1262.56,2988.533,2807.728,858.956,61.419,75.319,72.524,75.319,57.691,2.587,4.926,0.981,100.0,1022.22,78.73
0.0,100.0,40.0,60.0,40.0,3495.3,1269.08,2965.09,2800.653,848.589,61.679,75.473,72.528,75.414,57.947,2.63,4.933,0.989,100.0,1022.22,79.287
0.0,100.0,40.0,60.0,40.0,3476.78,1274.29,2946.275,2794.915,840.243,61.481,75.606,72.536,75.552,57.744,2.664,4.938,0.995,100.0,1022.22,79.709
0.0,100.0,40.0,60.0,40.0,3463.19,1278.14,2932.406,2790.656,834.078,61.56,75.705,72.54,75.662,57.82,2.689,4.941,1.0,100.0,1022.22,80.026
0.0,100.0,40.0,60.0,40.0,3452.68,1281.14,2921.653,2787.312,829.289,61.502,75.826,72.546,75.777,57.76,2.708,4.944,1.003,100.0,1022.22,80.415
0.0,100.0,40.0,60.0,40.0,3444.86,1283.4,2913.592,2784.778,825.708,61.504,75.776,72.542,75.795,57.759,2.723,4.945,1.006,100.0,1022.22,80.162
0.0,100.0,40.0,60.0,40.0,3433.0,1286.75,2901.342,2781.029,820.229,61.343,75.594,72.535,75.663,57.596,2.744,4.948,1.01,100.0,1022.22,79.534
0.0,100.0,40.0,60.0,40.0,3417.23,1291.15,2884.992,2776.03,812.87,61.245,75.525,72.528,75.557,57.494,2.772,4.951,1.015,100.0,1022.22,79.378
0.0,100.0,40.0,60.0,40.0,3396.24,1296.95,2863.045,2769.395,802.951,61.193,75.483,72.519,75.503,57.438,2.81,4.955,1.022,100.0,1022.22,79.248
0.0,100.0,40.0,60.0,40.0,3373.1,1303.33,2838.616,2762.003,791.849,61.23,75.486,72.524,75.485,57.468,2.852,4.959,1.03,100.0,1022.22,79.261
0.0,100.0,40.0,60.0,40.0,3354.84,1308.37,2819.168,2756.107,782.968,61.16,75.564,72.533,75.532,57.392,2.884,4.962,1.036,100.0,1022.22,79.553
0.0,100.0,40.0,60.0,40.0,3341.77,1311.98,2805.141,2751.848,776.542,61.144,75.693,72.531,75.643,57.372,2.907,4.964,1.04,100.0,1022.22,80.013
0.0,100.0,40.0,60.0,40.0,3326.55,1316.16,2788.685,2746.867,768.969,60.947,75.622,72.525,75.645,57.17,2.934,4.966,1.046,100.0,1022.22,79.696
0.0,100.0,40.0,60.0,40.0,3309.38,1320.87,2769.976,2741.218,760.322,60.943,75.635,72.528,75.629,57.161,2.964,4.968,1.052,100.0,1022.22,79.812
0.0,100.0,40.0,60.0,40.0,3295.42,1324.69,2754.629,2736.589,753.208,60.897,75.697,72.535,75.673,57.11,2.989,4.969,1.056,100.0,1022.22,80.013
0.0,100.0,40.0,60.0,40.0,3285.63,1327.37,2743.805,2733.315,748.172,61.143,75.685,72.535,75.689,57.351,3.006,4.97,1.06,100.0,1022.22,79.909
0.0,100.0,40.0,60.0,40.0,3274.18,1330.5,2731.08,2729.478,742.227,60.868,75.597,72.526,75.633,57.072,3.026,4.971,1.064,100.0,1022.22,79.605
0.0,100.0,40.0,60.0,40.0,3256.84,1335.21,2711.65,2723.635,733.109,60.63,75.468,72.514,75.522,56.828,3.056,4.972,1.07,100.0,1022.22,79.177
0.0,100.0,40.0,60.0,40.0,3233.28,1341.61,2684.915,2715.61,720.5,60.575,75.414,72.501,75.44,56.764,3.097,4.972,1.078,100.0,1022.22,79.073
0.0,100.0,40.0,60.0,40.0,3204.72,1349.37,2652.003,2705.718,704.852,60.457,75.442,72.491,75.433,56.635,3.146,4.973,1.088,100.0,1022.22,79.229
0.0,100.0,40.0,60.0,40.0,3174.1,1357.69,2616.046,2694.93,687.613,60.305,75.462,72.491,75.452,56.468,3.199,4.971,1.099,100.0,1022.22,79.313
0.0,100.0,40.0,60.0,40.0,3148.26,1364.71,2585.141,2685.637,672.665,60.364,75.57,72.502,75.522,56.511,3.243,4.97,1.109,100.0,1022.22,79.76
0.0,100.0,40.0,60.0,40.0,3130.92,1369.43,2564.074,2679.301,662.411,60.35,75.721,72.514,75.653,56.486,3.273,4.968,1.115,100.0,1022.22,80.311
0.0,100.0,40.0,60.0,40.0,3121.63,1371.97,2552.704,2675.869,656.855,60.266,75.855,72.527,75.792,56.395,3.288,4.967,1.119,100.0,1022.22,80.778
0.0,100.0,40.0,60.0,40.0,3119.14,1372.68,2549.642,2674.901,655.364,60.318,75.935,72.538,75.894,56.443,3.293,4.966,1.12,100.0,1022.22,81.031
0.0,100.0,40.0,60.0,40.0,3122.45,1371.82,2553.707,2676.08,657.374,60.117,76.028,72.548,75.985,56.242,3.287,4.967,1.119,100.0,1022.22,81.348
0.0,100.0,40.0,60.0,40.0,3130.1,1369.78,2563.07,2678.826,661.975,60.402,76.019,72.557,76.018,56.531,3.274,4.968,1.116,100.0,1022.22,81.225
0.0,100.0,40.0,60.0,40.0,3141.58,1366.71,2577.062,2682.962,668.811,60.34,76.05,72.567,76.035,56.476,3.254,4.969,1.112,100.0,1022.22,81.335
0.0,100.0,40.0,60.0,40.0,3156.45,1362.72,2594.997,2688.294,677.538,60.434,76.083,72.575,76.07,56.577,3.229,4.97,1.106,100.0,1022.22,81.4
0.0,100.0,40.0,60.0,40.0,3174.15,1357.95,2616.099,2694.578,687.75,60.367,75.999,72.583,76.033,56.519,3.199,4.971,1.1,100.0,1022.22,80.972
0.0,100.0,40.0,60.0,40.0,3193.71,1352.68,2639.155,2701.459,698.833,60.317,75.89,72.587,75.936,56.479,3.165,4.972,1.093,100.0,1022.22,80.564
0.0,100.0,40.0,60.0,40.0,3213.35,1347.37,2662.0,2708.288,709.752,60.328,75.881,72.589,75.889,56.5,3.131,4.973,1.086,100.0,1022.22,80.538
0.0,100.0,40.0,60.0,40.0,3231.95,1342.34,2683.402,2714.694,719.914,60.375,75.839,72.59,75.858,56.556,3.099,4.973,1.079,100.0,1022.22,80.35
0.0,100.0,40.0,60.0,40.0,3248.66,1337.82,2702.41,2720.379,728.893,60.333,75.788,72.579,75.812,56.522,3.07,4.972,1.073,100.0,1022.22,80.188
0.0,100.0,40.0,60.0,40.0,3255.53,1335.95,2710.171,2722.72,732.547,60.408,75.678,72.556,75.725,56.601,3.058,4.972,1.071,100.0,1022.22,79.825
0.0,100.0,40.0,60.0,40.0,3249.48,1337.57,2703.342,2720.696,729.323,60.423,75.595,72.536,75.633,56.616,3.069,4.972,1.073,100.0,1022.22,79.618
0.0,100.0,40.0,60.0,40.0,3233.18,1341.96,2684.792,2715.17,720.556,60.4,75.564,72.518,75.581,56.588,3.097,4.972,1.079,100.0,1022.22,79.566
0.0,100.0,40.0,60.0,40.0,3209.03,1348.47,2657.002,2706.88,707.34,60.354,75.549,72.502,75.557,56.532,3.139,4.973,1.087,100.0,1022.22,79.579
0.0,100.0,40.0,60.0,40.0,3179.3,1356.49,2622.206,2696.496,690.657,60.309,75.536,72.489,75.543,56.474,3.19,4.972,1.098,100.0,1022.22,79.579
0.0,100.0,40.0,60.0,40.0,3146.3,1365.4,2582.765,2684.722,671.574,60.144,75.491,72.481,75.509,56.292,3.246,4.969,1.11,100.0,1022.22,79.443
0.0,100.0,40.0,60.0,40.0,3113.77,1374.19,2543.006,2672.842,652.133,60.111,75.534,72.478,75.516,56.24,3.302,4.966,1.122,100.0,1022.22,79.709
0.0,100.0,40.0,60.0,40.0,3084.12,1382.19,2505.941,2661.789,633.813,59.975,75.658,72.483,75.604,56.085,3.352,4.961,1.133,100.0,1022.22,80.227
0.0,100.0,40.0,60.0,40.0,3061.82,1388.21,2477.534,2653.306,619.64,59.947,75.773,72.495,75.719,56.038,3.389,4.957,1.142,100.0,1022.22,80.629
0.0,100.0,40.0,60.0,40.0,3048.36,1391.85,2460.163,2648.114,610.917,60.067,75.812,72.509,75.788,56.146,3.411,4.954,1.147,100.0,1022.22,80.752
0.0,100.0,40.0,60.0,40.0,3042.58,1393.43,2452.63,2645.843,607.133,59.883,75.913,72.515,75.867,55.955,3.421,4.952,1.149,100.0,1022.22,81.16
0.0,100.0,40.0,60.0,40.0,3039.12,1394.39,2448.107,2644.47,604.861,59.898,75.881,72.519,75.889,55.967,3.426,4.951,1.151,100.0,1022.22,80.959
0.0,100.0,40.0,60.0,40.0,3039.6,1394.29,2448.741,2644.611,605.194,60.029,75.911,72.532,75.896,56.096,3.425,4.952,1.151,100.0,1022.22,81.083
0.0,100.0,40.0,60.0,40.0,3046.11,1392.57,2457.224,2647.093,609.493,59.973,75.983,72.539,75.952,56.044,3.415,4.953,1.148,100.0,1022.22,81.335
