HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,100.0,40.0,60.0,40.0,3054.14,1390.44,2467.643,2650.138,614.75,59.943,75.988,72.543,75.982,56.019,3.401,4.955,1.145,100.0,1022.22,81.296
0.0,100.0,40.0,60.0,40.0,3064.86,1387.59,2481.442,2654.203,621.681,60.157,76.058,72.554,76.026,56.241,3.384,4.957,1.141,100.0,1022.22,81.556
0.0,100.0,40.0,60.0,40.0,3080.0,1383.54,2500.731,2659.906,631.326,60.013,76.131,72.562,76.098,56.107,3.358,4.96,1.135,100.0,1022.22,81.77
0.0,100.0,40.0,60.0,40.0,3097.31,1378.89,2522.538,2666.382,642.148,60.177,76.126,72.567,76.123,56.282,3.329,4.963,1.129,100.0,1022.22,81.679
0.0,100.0,40.0,60.0,40.0,3116.18,1373.82,2545.981,2673.352,653.715,60.35,76.214,72.575,76.174,56.467,3.297,4.966,1.122,100.0,1022.22,82.016
0.0,100.0,40.0,60.0,40.0,3137.87,1367.96,2572.557,2681.29,666.716,60.503,76.387,72.587,76.311,56.633,3.261,4.969,1.113,100.0,1022.22,82.612
0.0,100.0,40.0,60.0,40.0,3161.45,1361.59,2600.981,2689.79,680.527,60.657,76.458,72.564,76.424,56.801,3.22,4.971,1.105,100.0,1022.22,82.852
0.0,100.0,40.0,60.0,40.0,3169.55,1359.44,2610.643,2692.624,685.21,60.594,76.391,72.501,76.414,56.746,3.207,4.971,1.102,100.0,1022.22,82.748
0.0,100.0,40.0,60.0,40.0,3154.88,1363.51,2593.114,2687.238,676.771,60.496,76.338,72.443,76.362,56.645,3.232,4.97,1.107,100.0,1022.22,82.761
0.0,100.0,40.0,60.0,40.0,3121.17,1372.8,2552.123,2674.742,656.871,60.457,76.227,72.386,76.275,56.591,3.289,4.967,1.12,100.0,1022.22,82.56
0.0,100.0,40.0,60.0,40.0,3072.72,1386.11,2491.491,2656.298,626.996,60.39,76.2,72.331,76.218,56.496,3.37,4.959,1.139,100.0,1022.22,82.774
0.0,100.0,40.0,60.0,40.0,3012.17,1402.61,2412.502,2632.45,587.249,60.102,76.069,72.274,76.132,56.167,3.469,4.944,1.163,100.0,1022.22,82.56
0.0,100.0,40.0,60.0,40.0,2942.27,1421.39,2316.459,2603.814,537.529,59.765,75.876,72.224,75.971,55.77,3.58,4.919,1.191,100.0,1022.22,82.178
0.0,100.0,40.0,60.0,40.0,2869.53,1440.49,2210.613,2572.786,480.726,59.239,75.653,72.179,75.77,55.164,3.689,4.884,1.222,100.0,1022.22,81.718
0.0,100.0,40.0,60.0,40.0,2795.75,1457.72,2097.093,2542.76,411.74,58.786,75.353,72.134,75.516,54.609,3.779,4.837,1.251,100.0,1022.22,81.057
0.0,99.959,40.0,60.0,40.0,2721.99,1471.99,1978.61,2516.166,328.775,58.373,75.13,72.091,75.266,54.071,3.841,4.78,1.277,100.0,1022.22,81.121
0.0,99.899,40.0,60.0,40.0,2645.52,1486.21,1853.667,2487.76,241.696,57.661,74.884,72.048,75.039,53.209,3.892,4.712,1.304,100.0,1022.22,81.225
0.0,99.716,40.0,60.0,40.0,2563.61,1500.1,1723.587,2457.734,151.519,56.593,74.566,72.003,74.768,51.96,3.933,4.635,1.332,100.0,1022.22,81.186
0.0,98.966,40.0,60.0,40.0,2473.23,1511.88,1616.803,2430.032,79.202,55.468,74.274,71.964,74.465,50.658,3.952,4.554,1.358,100.0,1022.22,81.07
0.0,97.797,40.0,60.0,40.0,2384.14,1532.89,1490.238,2377.883,26.4,54.39,74.068,71.929,74.175,49.376,4.015,4.482,1.408,100.0,1022.22,81.07
0.0,96.314,40.0,60.0,40.0,2179.47,1534.64,1346.838,2368.291,-106.916,53.23,73.933,71.894,74.011,48.089,3.999,4.405,1.414,100.0,1022.22,80.778
0.0,94.655,40.0,60.0,40.0,1978.78,1542.91,1239.422,2341.926,-179.717,52.193,73.938,71.865,73.96,47.109,4.016,4.346,1.438,100.0,1022.22,80.908
0.0,92.688,40.0,60.0,40.0,1812.53,1549.4,1147.585,2319.046,-241.63,51.195,73.942,71.837,73.947,46.169,4.033,4.299,1.458,100.0,1022.22,81.16
0.0,90.545,40.0,60.0,40.0,1717.47,1552.82,1093.898,2305.952,-277.895,50.512,73.933,71.807,73.941,45.524,4.044,4.274,1.47,100.0,1022.22,81.186
0.0,88.57,40.0,60.0,40.0,1644.69,1555.36,1052.22,2295.709,-305.971,49.975,73.918,71.777,73.931,45.014,4.054,4.255,1.479,100.0,1022.22,81.452
0.0,86.378,40.0,60.0,40.0,1571.13,1557.89,1009.589,2284.938,-334.506,49.313,73.902,71.747,73.918,44.375,4.065,4.236,1.488,100.0,1022.22,81.361
0.0,84.118,40.0,60.0,40.0,1518.97,1559.65,979.051,2277.106,-354.853,48.874,73.886,71.72,73.903,43.952,4.073,4.223,1.495,100.0,1022.22,81.543
0.0,81.778,40.0,60.0,40.0,1474.14,1561.14,952.604,2270.154,-372.384,48.401,73.87,71.695,73.887,43.493,4.081,4.212,1.501,100.0,1022.22,81.309
0.0,79.352,40.0,60.0,40.0,1434.78,1562.44,929.232,2263.906,-387.795,48.004,73.855,71.672,73.872,43.108,4.088,4.203,1.506,100.0,1022.22,81.095
0.0,77.011,40.0,60.0,40.0,1399.65,1563.59,908.248,2258.168,-401.562,48.006,73.844,71.653,73.859,43.12,4.094,4.195,1.511,100.0,1022.22,80.869
0.0,75.003,40.0,60.0,40.0,1368.08,1564.61,889.3,2252.87,-413.927,48.066,73.838,71.64,73.848,43.189,4.1,4.187,1.516,100.0,1022.22,81.251
0.0,72.98,40.0,60.0,40.0,1340.05,1565.52,872.395,2248.066,-424.899,48.099,73.836,71.633,73.841,43.23,4.106,4.181,1.52,100.0,1022.22,81.491
0.0,71.052,40.0,60.0,40.0,1319.46,1566.19,859.934,2244.387,-432.918,48.218,73.839,71.63,73.839,43.355,4.11,4.176,1.523,100.0,1022.22,81.692
0.0,69.313,40.0,60.0,40.0,1336.38,1565.73,870.174,2246.886,-426.047,48.67,73.837,71.628,73.839,43.806,4.107,4.18,1.521,100.0,1022.22,81.439
0.0,67.977,40.0,60.0,40.0,1351.65,1565.32,879.4,2249.122,-419.85,49.13,73.825,71.619,73.835,44.262,4.103,4.184,1.519,100.0,1022.22,81.264
0.0,66.719,40.0,60.0,40.0,1355.84,1565.21,881.925,2249.72,-418.151,49.465,73.805,71.601,73.824,44.595,4.103,4.185,1.518,100.0,1022.22,81.16
0.0,65.423,40.0,60.0,40.0,1346.58,1565.46,876.336,2248.382,-421.909,49.677,73.795,71.589,73.809,44.808,4.104,4.183,1.52,100.0,1022.22,80.992
0.0,64.11,40.0,60.0,40.0,1333.06,1565.82,868.171,2246.394,-427.393,49.85,73.797,71.59,73.801,44.985,4.107,4.18,1.521,100.0,1022.22,80.992
0.0,62.784,40.0,60.0,40.0,1323.91,1566.07,862.631,2245.056,-431.112,50.076,73.804,71.595,73.801,45.213,4.109,4.177,1.522,100.0,1022.22,81.057
0.0,61.699,40.0,60.0,40.0,1320.97,1566.15,860.849,2244.616,-432.307,50.477,73.811,71.6,73.805,45.616,4.11,4.177,1.523,100.0,1022.22,81.53
0.0,60.773,40.0,60.0,40.0,1322.22,1566.11,861.608,2244.81,-431.798,50.824,73.818,71.607,73.81,45.962,4.11,4.177,1.523,100.0,1022.22,81.925
0.0,60.002,40.0,60.0,40.0,1328.76,1565.94,865.564,2245.76,-429.143,51.237,73.828,71.618,73.817,46.375,4.108,4.179,1.522,100.0,1022.22,81.64
0.0,59.289,40.0,60.0,40.0,1341.14,1565.61,873.053,2247.573,-424.112,51.669,73.838,71.63,73.826,46.804,4.106,4.181,1.52,100.0,1022.22,82.191
0.0,58.901,40.0,60.0,40.0,1358.3,1565.14,883.406,2250.09,-417.155,52.149,73.849,71.644,73.836,47.28,4.102,4.185,1.518,100.0,1022.22,82.625
0.0,58.495,40.0,60.0,40.0,1379.62,1564.56,896.236,2253.17,-408.524,52.496,73.861,71.66,73.847,47.622,4.098,4.19,1.515,100.0,1022.22,82.742
0.0,58.229,40.0,60.0,40.0,1404.04,1563.88,910.879,2256.69,-398.665,52.924,73.873,71.675,73.859,48.043,4.093,4.196,1.512,100.0,1022.22,82.813
0.0,58.037,40.0,60.0,40.0,1430.21,1563.14,926.506,2260.421,-388.129,53.225,73.884,71.691,73.871,48.338,4.088,4.202,1.509,100.0,1022.22,82.398
0.0,57.825,40.0,60.0,40.0,1456.91,1562.38,942.394,2264.205,-377.404,53.498,73.895,71.707,73.882,48.603,4.083,4.208,1.506,100.0,1022.22,82.281
0.0,57.733,40.0,60.0,40.0,1482.82,1561.63,957.741,2267.848,-367.032,53.834,73.905,71.722,73.893,48.932,4.078,4.214,1.503,100.0,1022.22,82.23
0.0,57.793,40.0,60.0,40.0,1507.07,1560.92,972.052,2271.227,-357.352,54.161,73.916,71.737,73.904,49.252,4.074,4.22,1.5,100.0,1022.22,82.081
0.0,57.846,40.0,60.0,40.0,1559.74,1559.26,1002.945,2278.866,-336.616,54.484,73.925,71.753,73.914,49.563,4.065,4.233,1.493,100.0,1022.22,81.873
0.0,58.166,40.0,60.0,40.0,1617.91,1557.37,1036.76,2287.208,-313.896,54.937,73.929,71.768,73.923,50.0,4.057,4.248,1.486,100.0,1022.22,81.808
0.0,58.567,40.0,60.0,40.0,1674.47,1555.48,1069.336,2295.216,-291.968,55.235,73.932,71.781,73.928,50.282,4.049,4.262,1.479,100.0,1022.22,81.627
0.0,58.964,40.0,60.0,40.0,1727.24,1553.67,1099.456,2302.573,-271.66,55.511,73.934,71.793,73.932,50.541,4.042,4.276,1.473,100.0,1022.22,81.543
0.0,59.431,40.0,60.0,40.0,1774.82,1552.01,1126.388,2309.138,-253.472,55.76,73.936,71.804,73.934,50.774,4.036,4.289,1.467,100.0,1022.22,81.666
0.0,59.866,40.0,60.0,40.0,1817.01,1550.51,1150.095,2314.875,-237.435,55.925,73.938,71.813,73.936,50.925,4.031,4.3,1.462,100.0,1022.22,81.977
0.0,60.405,40.0,60.0,40.0,1853.26,1549.21,1170.324,2319.75,-223.731,56.153,73.941,71.822,73.939,51.142,4.027,4.31,1.457,100.0,1022.22,82.23
0.0,60.866,40.0,60.0,40.0,1882.49,1548.14,1186.546,2323.658,-212.731,56.173,73.94,71.827,73.94,51.151,4.024,4.318,1.454,100.0,1022.22,82.256
0.0,61.293,40.0,60.0,40.0,1898.53,1547.55,1195.415,2325.805,-206.724,56.229,73.929,71.82,73.936,51.2,4.022,4.323,1.452,100.0,1022.22,81.873
0.0,61.631,40.0,60.0,40.0,1892.45,1547.75,1192.057,2325.083,-209.048,56.114,73.919,71.811,73.927,51.083,4.023,4.321,1.453,100.0,1022.22,81.64
0.0,61.814,40.0,60.0,40.0,1866.09,1548.67,1177.458,2321.722,-219.023,55.913,73.914,71.802,73.92,50.888,4.026,4.314,1.456,100.0,1022.22,81.413
0.0,61.827,40.0,60.0,40.0,1824.62,1550.13,1154.351,2316.318,-234.772,55.625,73.908,71.791,73.914,50.612,4.03,4.302,1.461,100.0,1022.22,81.251
0.0,61.646,40.0,60.0,40.0,1768.46,1552.07,1122.801,2308.891,-256.226,55.252,73.905,71.78,73.909,50.255,4.037,4.287,1.467,100.0,1022.22,81.361
0.0,61.322,40.0,60.0,40.0,1703.28,1554.29,1085.814,2300.109,-281.317,54.9,73.915,71.779,73.909,49.922,4.045,4.27,1.475,100.0,1022.22,81.4
0.0,60.921,40.0,60.0,40.0,1643.79,1556.26,1051.706,2291.942,-304.396,54.58,73.927,71.78,73.918,49.621,4.053,4.254,1.482,100.0,1022.22,81.601
0.0,60.413,40.0,60.0,40.0,1583.45,1558.22,1016.768,2283.494,-327.978,54.234,73.925,71.768,73.923,49.292,4.062,4.239,1.489,100.0,1022.22,81.4
0.0,59.82,40.0,60.0,40.0,1522.21,1560.15,980.959,2274.782,-352.093,53.906,73.971,71.803,73.935,48.982,4.072,4.224,1.497,100.0,1022.22,81.426
0.0,59.166,40.0,60.0,40.0,1497.97,1560.9,966.685,2271.298,-361.689,53.772,74.056,71.88,73.984,48.86,4.076,4.218,1.5,100.0,1022.22,81.543
0.0,58.821,40.0,60.0,40.0,1510.4,1560.52,974.01,2273.093,-356.771,54.023,74.119,71.943,74.048,49.111,4.074,4.221,1.498,100.0,1022.22,81.569
0.0,58.851,40.0,60.0,40.0,1558.1,1558.98,1001.987,2280.15,-338.064,54.434,74.175,72.004,74.11,49.514,4.066,4.233,1.492,100.0,1022.22,81.569
0.0,59.364,40.0,60.0,40.0,1702.55,1553.87,1085.399,2301.816,-282.543,55.441,74.215,72.065,74.165,50.489,4.046,4.27,1.473,100.0,1022.22,81.666
0.0,60.565,40.0,60.0,40.0,1874.88,1547.35,1182.333,2326.509,-217.599,56.375,74.243,72.123,74.208,51.374,4.026,4.316,1.452,100.0,1022.22,81.757
0.0,61.976,40.0,60.0,40.0,2068.79,1539.57,1288.061,2352.909,-146.287,57.213,74.265,72.178,74.241,52.152,4.008,4.372,1.428,100.0,1022.22,81.504
0.0,63.559,40.0,60.0,40.0,2284.96,1531.03,1387.982,2378.992,-79.285,57.994,74.288,72.235,74.267,52.848,3.997,4.437,1.405,100.0,1022.22,81.309
0.0,65.154,40.0,60.0,40.0,2415.44,1523.25,1517.919,2400.781,26.4,58.648,74.45,72.29,74.363,53.56,4.0,4.508,1.385,100.0,1022.22,82.029
0.0,66.865,40.0,60.0,40.0,2508.95,1508.72,1642.367,2437.688,95.983,59.139,74.777,72.337,74.553,54.221,3.951,4.585,1.351,100.0,1022.22,82.178
0.0,68.674,40.0,60.0,40.0,2592.56,1496.05,1768.677,2466.746,183.424,59.418,75.132,72.374,74.902,54.693,3.92,4.662,1.324,100.0,1022.22,82.145
0.0,70.194,40.0,60.0,40.0,2667.08,1483.21,1888.814,2493.92,267.061,59.548,75.385,72.402,75.213,55.003,3.879,4.732,1.298,100.0,1022.22,81.873
0.0,71.684,40.0,60.0,40.0,2735.14,1470.69,1999.994,2518.683,344.823,59.646,75.591,72.423,75.458,55.254,3.83,4.791,1.274,100.0,1022.22,81.782
0.0,73.155,40.0,60.0,40.0,2796.86,1459.03,2098.853,2540.402,414.279,59.758,75.731,72.434,75.643,55.49,3.777,4.838,1.253,100.0,1022.22,81.614
0.0,74.665,40.0,60.0,40.0,2850.76,1447.06,2182.294,2561.574,466.287,59.815,75.772,72.44,75.741,55.642,3.714,4.873,1.233,100.0,1022.22,81.322
0.0,76.055,40.0,60.0,40.0,2896.68,1435.44,2250.829,2581.181,503.798,59.677,75.785,72.441,75.773,55.574,3.648,4.898,1.214,100.0,1022.22,81.173
0.0,77.317,40.0,60.0,40.0,2933.65,1425.92,2304.245,2596.634,532.352,59.67,75.785,72.437,75.783,55.618,3.592,4.916,1.198,100.0,1022.22,81.057
0.0,78.67,40.0,60.0,40.0,2961.81,1418.53,2343.862,2608.285,553.157,59.622,75.792,72.428,75.787,55.606,3.548,4.927,1.187,100.0,1022.22,81.057
0.0,80.017,40.0,60.0,40.0,2995.09,1409.25,2389.534,2622.506,576.541,59.706,75.879,72.424,75.84,55.722,3.496,4.939,1.173,100.0,1022.22,81.361
0.0,81.437,40.0,60.0,40.0,3022.66,1401.45,2426.459,2634.157,595.172,59.719,75.943,72.42,75.912,55.762,3.451,4.947,1.161,100.0,1022.22,81.53
0.0,82.882,40.0,60.0,40.0,3042.79,1395.6,2452.894,2642.71,608.328,59.827,75.924,72.408,75.929,55.89,3.419,4.952,1.153,100.0,1022.22,81.426
0.0,84.371,40.0,60.0,40.0,3054.13,1392.09,2467.626,2647.779,615.509,59.837,75.861,72.396,75.888,55.912,3.4,4.955,1.147,100.0,1022.22,81.186
0.0,85.836,40.0,60.0,40.0,3058.67,1390.42,2473.486,2650.155,618.242,59.94,75.83,72.393,75.845,56.021,3.393,4.956,1.145,100.0,1022.22,81.108
0.0,87.401,40.0,60.0,40.0,3063.44,1388.76,2479.611,2652.531,621.136,60.031,75.863,72.401,75.85,56.115,3.385,4.957,1.143,100.0,1022.22,81.238
0.0,88.884,40.0,60.0,40.0,3071.68,1386.24,2490.154,2656.104,626.263,59.93,75.912,72.399,75.891,56.02,3.372,4.959,1.139,100.0,1022.22,81.413
0.0,90.259,40.0,60.0,40.0,3076.68,1384.62,2496.525,2658.392,629.314,59.941,75.903,72.388,75.905,56.035,3.364,4.96,1.137,100.0,1022.22,81.4
0.0,91.755,40.0,60.0,40.0,3061.72,1388.73,2477.411,2652.566,619.807,60.013,75.93,72.382,75.916,56.101,3.389,4.957,1.143,100.0,1022.22,81.588
0.0,93.255,40.0,60.0,40.0,3048.32,1392.44,2460.11,2647.286,611.16,59.999,76.043,72.383,75.995,56.078,3.411,4.954,1.148,100.0,1022.22,82.068
0.0,94.67,40.0,60.0,40.0,3036.94,1395.59,2445.256,2642.728,603.712,59.884,76.0,72.379,76.016,55.953,3.429,4.951,1.152,100.0,1022.22,81.867
0.0,95.983,40.0,60.0,40.0,3025.79,1398.65,2430.595,2638.275,596.314,59.814,75.914,72.372,75.951,55.874,3.448,4.948,1.157,100.0,1022.22,81.575
0.0,97.353,40.0,60.0,40.0,3013.3,1402.04,2414.016,2633.294,587.889,59.835,75.876,72.367,75.896,55.885,3.468,4.945,1.162,100.0,1022.22,81.504
0.0,98.745,40.0,60.0,40.0,3000.97,1405.36,2397.472,2628.349,579.438,59.744,75.889,72.364,75.887,55.783,3.488,4.941,1.167,100.0,1022.22,81.614
0.0,100.0,40.0,60.0,40.0,2988.52,1408.7,2380.611,2623.35,570.759,59.772,75.86,72.357,75.873,55.8,3.508,4.937,1.172,100.0,1022.22,81.517
0.0,100.0,40.0,60.0,40.0,2975.25,1412.21,2362.448,2618.018,561.35,59.678,75.834,72.356,75.845,55.694,3.529,4.932,1.177,100.0,1022.22,81.478
0.0,100.0,40.0,60.0,40.0,2965.02,1414.93,2348.315,2613.864,553.997,59.636,75.915,72.363,75.879,55.64,3.545,4.928,1.181,100.0,1022.22,81.873
0.0,100.0,40.0,60.0,40.0,2960.34,1416.2,2341.803,2611.893,550.611,59.567,76.017,72.372,75.969,55.564,3.553,4.927,1.183,100.0,1022.22,82.281
0.0,100.0,40.0,60.0,40.0,2960.18,1416.3,2341.592,2611.752,550.526,59.579,76.036,72.374,76.021,55.574,3.553,4.927,1.183,100.0,1022.22,82.307
0.0,100.0,40.0,60.0,40.0,2960.35,1416.31,2341.838,2611.734,550.685,59.656,76.093,72.375,76.064,55.651,3.552,4.927,1.183,100.0,1022.22,82.586
0.0,100.0,40.0,60.0,40.0,2962.93,1415.69,2345.411,2612.702,552.587,59.804,76.173,72.386,76.134,55.801,3.548,4.928,1.183,100.0,1022.22,82.865
0.0,100.0,40.0,60.0,40.0,2970.31,1413.81,2355.637,2615.571,557.968,59.778,76.283,72.397,76.23,55.781,3.537,4.93,1.18,100.0,1022.22,83.273
0.0,100.0,40.0,60.0,40.0,2981.47,1410.95,2370.984,2619.954,565.977,60.087,76.34,72.4,76.309,56.099,3.519,4.934,1.175,100.0,1022.22,83.383
0.0,100.0,40.0,60.0,40.0,2991.41,1408.36,2384.536,2623.861,573.012,60.064,76.366,72.397,76.351,56.086,3.503,4.938,1.171,100.0,1022.22,83.467
0.0,100.0,40.0,60.0,40.0,2997.81,1406.65,2393.213,2626.43,577.47,59.884,76.323,72.391,76.341,55.914,3.493,4.94,1.169,100.0,1022.22,83.247
0.0,100.0,40.0,60.0,40.0,3000.74,1405.82,2397.173,2627.68,579.48,59.838,76.22,72.392,76.267,55.871,3.488,4.941,1.168,100.0,1022.22,82.8
0.0,100.0,40.0,60.0,40.0,3004.07,1404.89,2401.643,2629.07,581.757,59.836,76.115,72.391,76.167,55.872,3.483,4.942,1.166,100.0,1022.22,82.372
0.0,100.0,40.0,60.0,40.0,3005.43,1404.47,2403.474,2629.686,582.659,59.764,76.028,72.387,76.071,55.802,3.48,4.942,1.166,100.0,1022.22,82.042
0.0,100.0,40.0,60.0,40.0,3004.75,1404.58,2402.558,2629.51,582.162,59.569,76.004,72.381,76.019,55.607,3.482,4.942,1.166,100.0,1022.22,82.003
0.0,100.0,40.0,60.0,40.0,3000.43,1405.66,2396.75,2627.909,579.14,59.636,76.03,72.37,76.022,55.672,3.489,4.941,1.167,100.0,1022.22,82.165
0.0,100.0,40.0,60.0,40.0,2991.47,1407.96,2384.624,2624.459,572.859,59.587,75.995,72.361,76.01,55.616,3.503,4.938,1.171,100.0,1022.22,82.055
0.0,100.0,40.0,60.0,40.0,2979.15,1411.14,2367.816,2619.654,564.115,59.6,75.986,72.353,75.991,55.619,3.523,4.934,1.176,100.0,1022.22,82.107
0.0,100.0,40.0,60.0,40.0,2964.5,1414.93,2347.611,2613.864,553.55,59.411,75.975,72.346,75.981,55.417,3.546,4.928,1.181,100.0,1022.22,82.145
0.0,100.0,40.0,60.0,40.0,2948.24,1419.14,2324.89,2607.334,541.592,59.349,75.972,72.339,75.975,55.339,3.572,4.922,1.188,100.0,1022.22,82.217
0.0,100.0,40.0,60.0,40.0,2930.72,1423.68,2300.074,2600.206,528.431,59.298,75.894,72.332,75.93,55.269,3.599,4.914,1.195,100.0,1022.22,81.951
0.0,100.0,40.0,60.0,40.0,2912.54,1428.38,2273.938,2592.709,514.459,59.137,75.843,72.327,75.87,55.088,3.626,4.906,1.202,100.0,1022.22,81.854
0.0,100.0,40.0,60.0,40.0,2894.03,1433.14,2246.939,2584.965,499.886,59.045,75.802,72.321,75.825,54.974,3.654,4.897,1.21,100.0,1022.22,81.782
0.0,100.0,40.0,60.0,40.0,2875.52,1437.89,2219.554,2577.133,484.95,58.929,75.764,72.317,75.785,54.834,3.681,4.887,1.218,100.0,1022.22,81.731
0.0,100.0,40.0,60.0,40.0,2857.32,1442.52,2192.238,2569.354,469.908,58.82,75.733,72.312,75.751,54.701,3.707,4.877,1.225,100.0,1022.22,81.718
0.0,100.0,40.0,60.0,40.0,2839.7,1446.98,2165.416,2561.733,454.986,58.772,75.701,72.309,75.719,54.628,3.731,4.866,1.233,100.0,1022.22,81.679
0.0,100.0,40.0,60.0,40.0,2823.01,1451.16,2139.72,2554.446,440.528,58.718,75.653,72.306,75.678,54.549,3.754,4.856,1.24,100.0,1022.22,81.575
0.0,100.0,40.0,60.0,40.0,2807.41,1454.22,2115.414,2549.043,423.567,58.651,75.636,72.305,75.647,54.457,3.769,4.845,1.245,100.0,1022.22,81.692
0.0,100.0,40.0,60.0,40.0,2793.59,1456.92,2093.696,2544.221,408.311,58.542,75.62,72.309,75.629,54.325,3.781,4.836,1.25,100.0,1022.22,81.77
0.0,100.0,40.0,60.0,40.0,2783.99,1458.83,2078.49,2540.771,397.672,58.371,75.636,72.312,75.631,54.134,3.79,4.829,1.253,100.0,1022.22,81.964
0.0,100.0,40.0,60.0,40.0,2776.67,1460.31,2066.856,2538.061,389.551,58.343,75.617,72.316,75.624,54.092,3.796,4.823,1.256,100.0,1022.22,81.925
0.0,100.0,40.0,60.0,40.0,2774.21,1460.88,2062.931,2537.022,386.883,58.32,75.674,72.33,75.646,54.061,3.799,4.821,1.257,100.0,1022.22,82.243
0.0,100.0,40.0,60.0,40.0,2778.53,1460.19,2069.813,2538.307,391.831,58.32,75.731,72.344,75.7,54.064,3.795,4.825,1.255,100.0,1022.22,82.385
0.0,100.0,40.0,60.0,40.0,2788.21,1458.48,2085.178,2541.405,402.771,58.449,75.783,72.352,75.753,54.206,3.786,4.832,1.252,100.0,1022.22,82.456
0.0,100.0,40.0,60.0,40.0,2799.38,1456.49,2102.813,2544.995,415.302,58.512,75.827,72.351,75.801,54.287,3.776,4.84,1.249,100.0,1022.22,82.534
0.0,100.0,40.0,60.0,40.0,2808.27,1454.9,2116.77,2547.829,425.223,58.628,75.887,72.347,75.855,54.419,3.768,4.846,1.246,100.0,1022.22,82.716
0.0,100.0,40.0,60.0,40.0,2814.37,1453.81,2126.291,2549.782,432.003,58.71,75.902,72.344,75.891,54.512,3.762,4.85,1.244,100.0,1022.22,82.69
0.0,100.0,40.0,60.0,40.0,2818.46,1453.06,2132.662,2551.102,436.512,58.633,75.864,72.34,75.88,54.443,3.758,4.853,1.243,100.0,1022.22,82.45
0.0,100.0,40.0,60.0,40.0,2820.75,1452.63,2136.218,2551.859,439.021,58.662,75.829,72.342,75.845,54.477,3.756,4.854,1.242,100.0,1022.22,82.269
0.0,100.0,40.0,60.0,40.0,2825.59,1451.48,2143.715,2553.883,443.453,58.768,75.906,72.354,75.871,54.589,3.75,4.857,1.24,100.0,1022.22,82.599
0.0,100.0,40.0,60.0,40.0,2835.1,1449.14,2158.358,2557.984,451.713,58.736,75.967,72.364,75.935,54.568,3.737,4.863,1.236,100.0,1022.22,82.742
0.0,100.0,40.0,60.0,40.0,2848.2,1445.88,2178.405,2563.616,462.922,58.78,76.013,72.373,75.986,54.63,3.719,4.871,1.231,100.0,1022.22,82.839
0.0,100.0,40.0,60.0,40.0,2863.89,1441.94,2202.147,2570.322,476.084,59.026,76.122,72.382,76.067,54.896,3.697,4.881,1.224,100.0,1022.22,83.208
0.0,100.0,40.0,60.0,40.0,2881.5,1437.48,2228.442,2577.819,490.512,59.174,76.225,72.383,76.173,55.067,3.672,4.89,1.217,100.0,1022.22,83.519
0.0,100.0,40.0,60.0,40.0,2896.69,1433.57,2250.846,2584.278,502.672,59.206,76.22,72.383,76.216,55.12,3.649,4.898,1.211,100.0,1022.22,83.344
0.0,100.0,40.0,60.0,40.0,2911.15,1429.8,2271.931,2590.403,514.008,59.22,76.159,72.384,76.185,55.153,3.628,4.905,1.205,100.0,1022.22,82.981
0.0,100.0,40.0,60.0,40.0,2922.33,1426.84,2288.053,2595.173,522.597,59.239,76.114,72.374,76.137,55.188,3.611,4.911,1.2,100.0,1022.22,82.774
0.0,100.0,40.0,60.0,40.0,2927.68,1425.36,2295.726,2597.549,526.627,59.215,76.054,72.364,76.085,55.172,3.603,4.913,1.198,100.0,1022.22,82.534
0.0,100.0,40.0,60.0,40.0,2928.3,1425.09,2296.606,2597.971,527.037,59.243,76.007,72.362,76.031,55.203,3.602,4.913,1.197,100.0,1022.22,82.346
0.0,100.0,40.0,60.0,40.0,2929.9,1424.58,2298.894,2598.781,528.201,59.33,76.039,72.37,76.026,55.292,3.599,4.914,1.196,100.0,1022.22,82.482
0.0,100.0,40.0,60.0,40.0,2934.75,1423.25,2305.811,2600.893,531.828,59.372,76.135,72.372,76.091,55.338,3.592,4.916,1.194,100.0,1022.22,82.878
0.0,100.0,40.0,60.0,40.0,2939.46,1421.96,2312.482,2602.934,535.334,59.331,76.184,72.373,76.156,55.302,3.585,4.918,1.192,100.0,1022.22,83.053
0.0,100.0,40.0,60.0,40.0,2945.33,1420.38,2320.771,2605.398,539.69,59.479,76.269,72.381,76.227,55.456,3.576,4.921,1.19,100.0,1022.22,83.37
0.0,100.0,40.0,60.0,40.0,2953.71,1418.16,2332.563,2608.866,545.878,59.539,76.332,72.383,76.302,55.524,3.563,4.924,1.186,100.0,1022.22,83.545
0.0,100.0,40.0,60.0,40.0,2960.17,1416.44,2341.574,2611.541,550.593,59.511,76.249,72.375,76.282,55.504,3.553,4.927,1.184,100.0,1022.22,83.143
0.0,100.0,40.0,60.0,40.0,2961.79,1415.97,2343.845,2612.262,551.755,59.599,76.184,72.367,76.215,55.595,3.55,4.927,1.183,100.0,1022.22,82.917
0.0,100.0,40.0,60.0,40.0,2959.16,1416.61,2340.166,2611.277,549.803,59.535,76.131,72.36,76.159,55.53,3.554,4.926,1.184,100.0,1022.22,82.742
0.0,100.0,40.0,60.0,40.0,2953.19,1418.11,2331.824,2608.936,545.396,59.472,76.11,72.353,76.123,55.462,3.564,4.924,1.186,100.0,1022.22,82.716
0.0,100.0,40.0,60.0,40.0,2944.62,1420.3,2319.786,2605.522,539.021,59.385,76.074,72.352,76.091,55.367,3.577,4.92,1.19,100.0,1022.22,82.612
0.0,100.0,40.0,60.0,40.0,2938.02,1421.99,2310.458,2602.864,534.068,59.41,76.134,72.359,76.108,55.384,3.587,4.918,1.192,100.0,1022.22,82.917
0.0,100.0,40.0,60.0,40.0,2935.6,1422.62,2307.026,2601.878,532.247,59.47,76.182,72.364,76.158,55.44,3.591,4.917,1.193,100.0,1022.22,83.105
0.0,100.0,40.0,60.0,40.0,2935.49,1422.67,2306.85,2601.808,532.166,59.454,76.265,72.369,76.224,55.423,3.591,4.916,1.193,100.0,1022.22,83.455
0.0,100.0,40.0,60.0,40.0,2937.7,1422.12,2310.0,2602.67,533.85,59.57,76.337,72.377,76.299,55.54,3.588,4.917,1.192,100.0,1022.22,83.72
0.0,100.0,40.0,60.0,40.0,2943.32,1420.7,2317.955,2604.906,538.083,59.572,76.413,72.385,76.374,55.547,3.579,4.92,1.19,100.0,1022.22,83.96
0.0,100.0,40.0,60.0,40.0,2951.77,1418.54,2329.835,2608.285,544.379,59.666,76.41,72.393,76.406,55.648,3.566,4.923,1.187,100.0,1022.22,83.837
0.0,100.0,40.0,60.0,40.0,2962.26,1415.84,2344.496,2612.456,552.094,59.668,76.421,72.395,76.416,55.661,3.549,4.927,1.183,100.0,1022.22,83.837
0.0,100.0,40.0,60.0,40.0,2971.23,1413.53,2356.922,2616.011,558.606,59.744,76.377,72.394,76.396,55.747,3.535,4.931,1.179,100.0,1022.22,83.584
0.0,100.0,40.0,60.0,40.0,2978.78,1411.57,2367.306,2619.003,564.024,59.689,76.366,72.393,76.372,55.7,3.523,4.933,1.176,100.0,1022.22,83.545
0.0,100.0,40.0,60.0,40.0,2983.91,1410.23,2374.328,2621.027,567.676,59.992,76.426,72.391,76.4,56.008,3.515,4.935,1.174,100.0,1022.22,83.798
0.0,100.0,40.0,60.0,40.0,2987.71,1409.23,2379.502,2622.558,570.353,59.884,76.507,72.39,76.471,55.905,3.509,4.936,1.173,100.0,1022.22,84.116
0.0,100.0,40.0,60.0,40.0,2989.27,1408.78,2381.632,2623.227,571.44,59.813,76.437,72.39,76.464,55.836,3.506,4.937,1.172,100.0,1022.22,83.746
0.0,100.0,40.0,60.0,40.0,2991.4,1408.19,2384.536,2624.107,572.919,59.915,76.388,72.398,76.41,55.94,3.503,4.938,1.171,100.0,1022.22,83.545
0.0,100.0,40.0,60.0,40.0,2996.19,1406.91,2391.013,2626.043,576.256,59.758,76.418,72.399,76.408,55.786,3.495,4.939,1.169,100.0,1022.22,83.681
0.0,100.0,40.0,60.0,40.0,2999.96,1405.89,2396.117,2627.574,578.868,59.912,76.396,72.4,76.405,55.944,3.489,4.94,1.168,100.0,1022.22,83.532
0.0,100.0,40.0,60.0,40.0,3003.8,1404.85,2401.274,2629.123,581.511,59.892,76.394,72.4,76.397,55.928,3.483,4.942,1.166,100.0,1022.22,83.519
0.0,100.0,40.0,60.0,40.0,3005.34,1404.41,2403.35,2629.774,582.56,59.85,76.287,72.397,76.334,55.888,3.481,4.942,1.165,100.0,1022.22,83.053
0.0,100.0,40.0,60.0,40.0,3006.33,1404.12,2404.688,2630.214,583.227,59.826,76.273,72.401,76.284,55.865,3.479,4.942,1.165,100.0,1022.22,83.027
0.0,100.0,40.0,60.0,40.0,3008.37,1403.56,2407.416,2631.042,584.619,59.809,76.238,72.401,76.254,55.85,3.476,4.943,1.164,100.0,1022.22,82.865
0.0,100.0,40.0,60.0,40.0,3009.39,1403.28,2408.771,2631.464,585.311,59.861,76.312,72.396,76.282,55.903,3.474,4.943,1.164,100.0,1022.22,83.221
0.0,100.0,40.0,60.0,40.0,3007.23,1403.83,2405.885,2630.637,583.817,59.872,76.297,72.394,76.3,55.912,3.478,4.943,1.165,100.0,1022.22,83.143
0.0,100.0,40.0,60.0,40.0,3004.67,1404.49,2402.453,2629.669,582.048,59.93,76.362,72.396,76.334,55.968,3.482,4.942,1.166,100.0,1022.22,83.442
0.0,100.0,40.0,60.0,40.0,3003.05,1404.91,2400.27,2629.035,580.923,59.82,76.338,72.399,76.346,55.857,3.484,4.941,1.166,100.0,1022.22,83.299
0.0,100.0,40.0,60.0,40.0,3003.05,1404.9,2400.27,2629.035,580.925,59.976,76.381,72.404,76.361,56.013,3.484,4.941,1.166,100.0,1022.22,83.493
0.0,100.0,40.0,60.0,40.0,3005.27,1404.33,2403.262,2629.898,582.46,59.888,76.42,72.41,76.401,55.925,3.481,4.942,1.165,100.0,1022.22,83.63
0.0,100.0,40.0,60.0,40.0,3009.5,1403.23,2408.93,2631.534,585.374,59.916,76.483,72.415,76.453,55.957,3.474,4.943,1.164,100.0,1022.22,83.85
0.0,100.0,40.0,60.0,40.0,3015.32,1401.71,2416.691,2633.787,589.364,60.143,76.544,72.421,76.513,56.188,3.464,4.945,1.161,100.0,1022.22,84.051
0.0,100.0,40.0,60.0,40.0,3023.03,1399.69,2426.934,2636.744,594.604,60.207,76.655,72.428,76.603,56.258,3.452,4.947,1.159,100.0,1022.22,84.472
0.0,100.0,40.0,60.0,40.0,3032.84,1397.11,2439.888,2640.528,601.195,60.334,76.723,72.436,76.69,56.393,3.436,4.95,1.155,100.0,1022.22,84.608
0.0,100.0,40.0,60.0,40.0,3044.68,1393.97,2455.358,2645.069,609.036,60.309,76.622,72.443,76.662,56.376,3.416,4.953,1.15,100.0,1022.22,84.077
0.0,100.0,40.0,60.0,40.0,3057.64,1390.53,2472.166,2650.014,617.498,60.221,76.509,72.443,76.561,56.298,3.395,4.956,1.145,100.0,1022.22,83.61
0.0,100.0,40.0,60.0,40.0,3066.53,1388.14,2483.589,2653.411,623.218,60.284,76.401,72.434,76.452,56.37,3.38,4.958,1.142,100.0,1022.22,83.195
0.0,100.0,40.0,60.0,40.0,3069.01,1387.44,2486.757,2654.414,624.784,60.393,76.368,72.425,76.388,56.482,3.376,4.958,1.141,100.0,1022.22,83.118
0.0,100.0,40.0,60.0,40.0,3066.25,1388.11,2483.219,2653.464,622.982,60.35,76.349,72.418,76.362,56.439,3.381,4.958,1.142,100.0,1022.22,83.066
0.0,100.0,40.0,60.0,40.0,3059.22,1389.9,2474.19,2650.912,618.42,60.351,76.264,72.412,76.303,56.436,3.392,4.956,1.144,100.0,1022.22,82.748
0.0,100.0,40.0,60.0,40.0,3048.78,1392.59,2460.691,2647.058,611.586,60.289,76.168,72.406,76.214,56.367,3.41,4.954,1.148,100.0,1022.22,82.411
0.0,100.0,40.0,60.0,40.0,3035.63,1395.99,2443.549,2642.147,602.872,60.235,76.076,72.4,76.121,56.304,3.431,4.951,1.153,100.0,1022.22,82.107
0.0,100.0,40.0,60.0,40.0,3020.42,1399.95,2423.485,2636.374,592.631,60.124,76.032,72.395,76.056,56.181,3.456,4.947,1.159,100.0,1022.22,82.016
0.0,100.0,40.0,60.0,40.0,3003.59,1404.34,2401.01,2629.88,581.089,60.002,76.004,72.39,76.02,56.045,3.484,4.942,1.165,100.0,1022.22,81.99
0.0,100.0,40.0,60.0,40.0,2985.56,1409.06,2376.581,2622.805,568.457,59.936,75.993,72.385,76.0,55.963,3.513,4.936,1.172,100.0,1022.22,82.029
0.0,100.0,40.0,60.0,40.0,2966.78,1413.97,2350.762,2615.325,555.009,59.814,75.986,72.38,75.99,55.823,3.543,4.929,1.18,100.0,1022.22,82.068
0.0,100.0,40.0,60.0,40.0,2947.98,1418.89,2324.52,2607.722,541.221,59.694,75.969,72.382,75.977,55.684,3.572,4.922,1.187,100.0,1022.22,82.081
0.0,100.0,40.0,60.0,40.0,2933.23,1422.76,2303.646,2601.667,530.179,59.598,75.998,72.391,75.985,55.571,3.595,4.916,1.193,100.0,1022.22,82.256
0.0,100.0,40.0,60.0,40.0,2923.79,1425.26,2290.147,2597.707,523.019,59.585,76.078,72.396,76.041,55.545,3.61,4.911,1.197,100.0,1022.22,82.638
0.0,100.0,40.0,60.0,40.0,2917.58,1426.92,2281.224,2595.032,518.274,59.558,76.103,72.402,76.086,55.51,3.619,4.908,1.2,100.0,1022.22,82.729
0.0,100.0,40.0,60.0,40.0,2914.72,1427.74,2277.088,2593.73,516.106,59.546,76.18,72.405,76.143,55.493,3.623,4.907,1.201,100.0,1022.22,83.079
0.0,100.0,40.0,60.0,40.0,2911.82,1428.57,2272.899,2592.41,513.899,59.49,76.171,72.403,76.171,55.433,3.628,4.906,1.203,100.0,1022.22,83.007
0.0,100.0,40.0,60.0,40.0,2909.45,1429.26,2269.467,2591.283,512.1,59.453,76.148,72.409,76.156,55.393,3.631,4.905,1.204,100.0,1022.22,82.917
0.0,100.0,40.0,60.0,40.0,2910.32,1429.13,2270.717,2591.494,512.832,59.515,76.198,72.417,76.176,55.454,3.63,4.905,1.204,100.0,1022.22,83.143
0.0,100.0,40.0,60.0,40.0,2913.74,1428.33,2275.68,2592.779,515.55,59.651,76.255,72.418,76.229,55.593,3.624,4.907,1.202,100.0,1022.22,83.344
0.0,100.0,40.0,60.0,40.0,2915.92,1427.85,2278.83,2593.554,517.278,59.625,76.23,72.414,76.238,55.57,3.621,4.908,1.201,100.0,1022.22,83.195
0.0,100.0,40.0,60.0,40.0,2915.43,1428.03,2278.126,2593.272,516.938,59.615,76.192,72.411,76.21,55.561,3.622,4.907,1.202,100.0,1022.22,83.04
0.0,100.0,40.0,60.0,40.0,2913.04,1428.69,2274.677,2592.216,515.108,59.685,76.147,72.408,76.17,55.629,3.625,4.906,1.203,100.0,1022.22,82.865
0.0,100.0,40.0,60.0,40.0,2909.11,1429.72,2268.974,2590.544,512.061,59.577,76.108,72.405,76.129,55.518,3.631,4.904,1.204,100.0,1022.22,82.748
0.0,100.0,40.0,60.0,40.0,2903.66,1431.13,2261.054,2588.256,507.795,59.561,76.085,72.402,76.098,55.495,3.639,4.902,1.207,100.0,1022.22,82.69
0.0,100.0,40.0,60.0,40.0,2896.87,1432.87,2251.11,2585.405,502.422,59.448,76.056,72.398,76.071,55.374,3.65,4.898,1.21,100.0,1022.22,82.625
0.0,100.0,40.0,60.0,40.0,2889.29,1434.81,2239.97,2582.237,496.366,59.266,76.057,72.4,76.057,55.184,3.661,4.895,1.213,100.0,1022.22,82.69
0.0,100.0,40.0,60.0,40.0,2884.36,1436.06,2232.701,2580.178,492.404,59.205,76.115,72.407,76.088,55.115,3.668,4.892,1.215,100.0,1022.22,82.981
0.0,100.0,40.0,60.0,40.0,2883.35,1436.33,2231.187,2579.72,491.589,59.294,76.199,72.415,76.156,55.201,3.669,4.891,1.215,100.0,1022.22,83.344
0.0,100.0,40.0,60.0,40.0,2885.54,1435.79,2234.443,2580.618,493.37,59.418,76.31,72.417,76.255,55.326,3.666,4.893,1.214,100.0,1022.22,83.811
0.0,100.0,40.0,60.0,40.0,2887.12,1435.39,2236.766,2581.269,494.648,59.353,76.337,72.412,76.319,55.264,3.664,4.893,1.214,100.0,1022.22,83.876
0.0,100.0,40.0,60.0,40.0,2886.29,1435.61,2235.552,2580.917,493.984,59.334,76.278,72.408,76.303,55.244,3.665,4.893,1.214,100.0,1022.22,83.61
0.0,100.0,40.0,60.0,40.0,2883.36,1436.35,2231.205,2579.685,491.612,59.223,76.21,72.403,76.244,55.13,3.669,4.891,1.215,100.0,1022.22,83.357
0.0,100.0,40.0,60.0,40.0,2878.34,1437.62,2223.76,2577.59,487.532,59.237,76.149,72.397,76.182,55.139,3.677,4.889,1.217,100.0,1022.22,83.143
0.0,100.0,40.0,60.0,40.0,2871.52,1439.34,2213.587,2574.722,481.951,59.222,76.12,72.393,76.138,55.116,3.687,4.885,1.22,100.0,1022.22,83.079
0.0,100.0,40.0,60.0,40.0,2863.7,1441.3,2201.866,2571.413,475.485,59.122,76.078,72.392,76.099,55.006,3.698,4.881,1.223,100.0,1022.22,82.956
0.0,100.0,40.0,60.0,40.0,2857.05,1442.97,2191.834,2568.579,469.936,59.142,76.11,72.395,76.097,55.016,3.707,4.877,1.226,100.0,1022.22,83.182
0.0,100.0,40.0,60.0,40.0,2852.92,1444.02,2185.586,2566.802,466.467,59.135,76.15,72.396,76.131,55.002,3.713,4.874,1.228,100.0,1022.22,83.37
0.0,100.0,40.0,60.0,40.0,2849.18,1444.96,2179.883,2565.182,463.304,59.135,76.159,72.398,76.152,54.997,3.718,4.872,1.229,100.0,1022.22,83.422
0.0,100.0,40.0,60.0,40.0,2847.34,1445.43,2177.085,2564.373,461.752,59.093,76.18,72.401,76.169,54.951,3.721,4.871,1.23,100.0,1022.22,83.532
0.0,100.0,40.0,60.0,40.0,2846.03,1445.77,2175.096,2563.792,460.654,59.104,76.184,72.397,76.181,54.96,3.722,4.87,1.231,100.0,1022.22,83.558
0.0,100.0,40.0,60.0,40.0,2843.56,1446.4,2171.33,2562.718,458.552,59.019,76.143,72.395,76.16,54.872,3.726,4.869,1.232,100.0,1022.22,83.383
0.0,100.0,40.0,60.0,40.0,2840.9,1447.08,2167.264,2561.557,456.291,59.024,76.182,72.397,76.164,54.873,3.729,4.867,1.233,100.0,1022.22,83.642
0.0,100.0,40.0,60.0,40.0,2840.59,1447.18,2166.789,2561.381,456.032,59.108,76.265,72.405,76.224,54.955,3.73,4.867,1.233,100.0,1022.22,83.999
0.0,100.0,40.0,60.0,40.0,2843.7,1446.43,2171.541,2562.666,458.707,59.101,76.339,72.411,76.3,54.951,3.726,4.869,1.232,100.0,1022.22,84.265
0.0,100.0,40.0,60.0,40.0,2849.09,1445.11,2179.76,2564.936,463.316,59.131,76.341,72.415,76.334,54.987,3.718,4.872,1.23,100.0,1022.22,84.18
0.0,100.0,40.0,60.0,40.0,2855.63,1443.49,2189.686,2567.699,468.845,59.177,76.375,72.415,76.358,55.042,3.709,4.876,1.227,100.0,1022.22,84.316
0.0,100.0,40.0,60.0,40.0,2861.28,1442.09,2198.222,2570.075,473.586,59.176,76.389,72.417,76.38,55.049,3.701,4.879,1.225,100.0,1022.22,84.304
0.0,100.0,40.0,60.0,40.0,2868.14,1440.37,2208.518,2572.979,479.28,59.336,76.44,72.424,76.415,55.217,3.691,4.883,1.222,100.0,1022.22,84.472
0.0,100.0,40.0,60.0,40.0,2877.71,1437.96,2222.81,2577.01,487.135,59.359,76.494,72.431,76.467,55.253,3.677,4.888,1.218,100.0,1022.22,84.595
0.0,100.0,40.0,60.0,40.0,2889.51,1434.97,2240.286,2581.973,496.677,59.397,76.513,72.438,76.499,55.305,3.66,4.895,1.213,100.0,1022.22,84.569
0.0,100.0,40.0,60.0,40.0,2902.66,1431.6,2259.594,2587.482,507.133,59.532,76.614,72.44,76.567,55.455,3.641,4.901,1.207,100.0,1022.22,84.926
0.0,100.0,40.0,60.0,40.0,2914.89,1428.45,2277.334,2592.603,516.68,59.546,76.591,72.437,76.598,55.485,3.622,4.907,1.202,100.0,1022.22,84.66
0.0,100.0,40.0,60.0,40.0,2923.8,1426.12,2290.165,2596.334,523.523,59.5,76.517,72.434,76.549,55.451,3.609,4.911,1.199,100.0,1022.22,84.316
0.0,100.0,40.0,60.0,40.0,2931.8,1424.01,2301.605,2599.678,529.595,59.471,76.501,72.438,76.511,55.432,3.597,4.915,1.195,100.0,1022.22,84.213
0.0,100.0,40.0,60.0,40.0,2940.07,1421.83,2313.362,2603.128,535.813,59.735,76.532,72.435,76.521,55.705,3.584,4.918,1.192,100.0,1022.22,84.304
0.0,100.0,40.0,60.0,40.0,2945.45,1420.38,2320.947,2605.398,539.801,59.649,76.517,72.428,76.524,55.626,3.576,4.921,1.19,100.0,1022.22,84.213
0.0,100.0,40.0,60.0,40.0,2946.77,1419.98,2322.813,2606.032,540.748,59.687,76.449,72.423,76.479,55.668,3.574,4.921,1.189,100.0,1022.22,83.934
0.0,100.0,40.0,60.0,40.0,2946.62,1419.96,2322.602,2606.05,540.605,59.683,76.458,72.425,76.456,55.664,3.574,4.921,1.189,100.0,1022.22,84.012
0.0,100.0,40.0,60.0,40.0,2947.53,1419.68,2323.886,2606.507,541.255,59.754,76.535,72.425,76.502,55.735,3.572,4.922,1.189,100.0,1022.22,84.342
0.0,100.0,40.0,60.0,40.0,2946.82,1419.81,2322.883,2606.296,540.704,59.775,76.513,72.418,76.52,55.756,3.574,4.921,1.189,100.0,1022.22,84.213
0.0,100.0,40.0,60.0,40.0,2943.48,1420.63,2318.166,2605.011,538.183,59.737,76.447,72.419,76.475,55.715,3.579,4.92,1.19,100.0,1022.22,83.96
0.0,100.0,40.0,60.0,40.0,2941.84,1421.01,2315.861,2604.413,536.93,59.84,76.454,72.426,76.452,55.817,3.581,4.919,1.191,100.0,1022.22,84.025
0.0,100.0,40.0,60.0,40.0,2943.54,1420.52,2318.254,2605.17,538.183,59.692,76.538,72.429,76.501,55.668,3.579,4.92,1.19,100.0,1022.22,84.381
0.0,100.0,40.0,60.0,40.0,2945.43,1420.0,2320.93,2605.997,539.57,59.619,76.551,72.429,76.542,55.598,3.576,4.921,1.189,100.0,1022.22,84.381
0.0,100.0,40.0,60.0,40.0,2947.65,1419.4,2324.045,2606.947,541.205,59.586,76.534,72.433,76.539,55.566,3.572,4.922,1.188,100.0,1022.22,84.291
0.0,100.0,40.0,60.0,40.0,2951.02,1418.5,2328.779,2608.338,543.696,59.568,76.566,72.43,76.553,55.552,3.567,4.923,1.187,100.0,1022.22,84.433
0.0,100.0,40.0,60.0,40.0,2952.43,1418.13,2330.75,2608.918,544.732,59.637,76.552,72.428,76.557,55.624,3.565,4.924,1.186,100.0,1022.22,84.342
0.0,100.0,40.0,60.0,40.0,2953.84,1417.77,2332.739,2609.482,545.776,59.639,76.536,72.432,76.542,55.627,3.563,4.924,1.186,100.0,1022.22,84.265
0.0,100.0,40.0,60.0,40.0,2956.92,1416.97,2337.051,2610.714,548.046,59.686,76.589,72.435,76.566,55.676,3.558,4.925,1.185,100.0,1022.22,84.485
0.0,100.0,40.0,60.0,40.0,2960.95,1415.93,2342.666,2612.315,551.0,59.644,76.597,72.432,76.593,55.638,3.552,4.927,1.183,100.0,1022.22,84.472
0.0,100.0,40.0,60.0,40.0,2962.31,1415.59,2344.549,2612.843,551.999,59.666,76.538,72.428,76.562,55.663,3.549,4.927,1.182,100.0,1022.22,84.226
0.0,100.0,40.0,60.0,40.0,2962.9,1415.45,2345.376,2613.054,552.439,59.741,76.55,72.431,76.547,55.738,3.549,4.928,1.182,100.0,1022.22,84.291
0.0,100.0,40.0,60.0,40.0,2964.95,1414.94,2348.227,2613.846,553.939,59.67,76.566,72.434,76.559,55.669,3.545,4.928,1.181,100.0,1022.22,84.329
0.0,100.0,40.0,60.0,40.0,2967.96,1414.17,2352.398,2615.026,556.132,59.707,76.565,72.436,76.565,55.709,3.541,4.93,1.18,100.0,1022.22,84.291
0.0,100.0,40.0,60.0,40.0,2971.66,1413.22,2357.502,2616.486,558.807,59.683,76.545,72.438,76.554,55.688,3.535,4.931,1.179,100.0,1022.22,84.18
0.0,100.0,40.0,60.0,40.0,2975.78,1412.16,2363.17,2618.106,561.773,59.653,76.562,72.439,76.555,55.662,3.528,4.932,1.177,100.0,1022.22,84.252
0.0,100.0,40.0,60.0,40.0,2979.93,1411.08,2368.89,2619.742,564.749,59.673,76.612,72.439,76.589,55.686,3.521,4.934,1.176,100.0,1022.22,84.459
0.0,100.0,40.0,60.0,40.0,2984.02,1410.03,2374.469,2621.344,567.66,59.756,76.663,72.44,76.638,55.773,3.515,4.935,1.174,100.0,1022.22,84.634
0.0,100.0,40.0,60.0,40.0,2988.3,1408.91,2380.312,2623.034,570.689,59.912,76.707,72.443,76.685,55.934,3.508,4.937,1.172,100.0,1022.22,84.77
0.0,100.0,40.0,60.0,40.0,2993.27,1407.61,2387.07,2624.987,574.182,59.885,76.747,72.446,76.727,55.911,3.5,4.938,1.17,100.0,1022.22,84.9
0.0,100.0,40.0,60.0,40.0,2998.96,1406.11,2394.762,2627.24,578.149,60.009,76.763,72.449,76.753,56.04,3.491,4.94,1.168,100.0,1022.22,84.926
0.0,100.0,40.0,60.0,40.0,3004.93,1404.52,2402.805,2629.598,582.282,59.942,76.803,72.446,76.786,55.978,3.481,4.942,1.166,100.0,1022.22,85.062
0.0,100.0,40.0,60.0,40.0,3007.33,1403.87,2406.008,2630.584,583.919,59.929,76.705,72.436,76.748,55.968,3.477,4.943,1.165,100.0,1022.22,84.621
0.0,100.0,40.0,60.0,40.0,3004.57,1404.56,2402.312,2629.546,582.006,59.934,76.585,72.428,76.641,55.973,3.482,4.942,1.166,100.0,1022.22,84.18
0.0,100.0,40.0,60.0,40.0,2997.53,1406.39,2392.826,2626.835,577.1,59.907,76.475,72.419,76.53,55.941,3.493,4.94,1.168,100.0,1022.22,83.798
0.0,100.0,40.0,60.0,40.0,2987.0,1409.12,2378.534,2622.717,569.7,59.799,76.397,72.413,76.438,55.824,3.51,4.936,1.173,100.0,1022.22,83.571
0.0,100.0,40.0,60.0,40.0,2974.98,1412.25,2362.078,2617.965,561.141,59.775,76.362,72.408,76.383,55.789,3.529,4.932,1.177,100.0,1022.22,83.519
0.0,100.0,40.0,60.0,40.0,2961.31,1415.81,2343.158,2612.509,551.246,59.732,76.348,72.401,76.358,55.734,3.551,4.927,1.183,100.0,1022.22,83.558
0.0,100.0,40.0,60.0,40.0,2945.86,1419.83,2321.528,2606.261,539.859,59.714,76.327,72.395,76.338,55.701,3.575,4.921,1.189,100.0,1022.22,83.558
0.0,100.0,40.0,60.0,40.0,2929.57,1424.06,2298.419,2599.608,527.602,59.606,76.292,72.393,76.309,55.576,3.6,4.914,1.196,100.0,1022.22,83.506
0.0,100.0,40.0,60.0,40.0,2914.0,1428.09,2276.05,2593.184,515.645,59.463,76.264,72.39,76.28,55.415,3.624,4.907,1.202,100.0,1022.22,83.48
0.0,100.0,40.0,60.0,40.0,2898.44,1432.1,2253.416,2586.672,503.45,59.39,76.209,72.385,76.237,55.323,3.647,4.899,1.208,100.0,1022.22,83.344
0.0,100.0,40.0,60.0,40.0,2882.46,1436.21,2229.867,2579.914,490.653,59.284,76.159,72.381,76.186,55.197,3.671,4.891,1.215,100.0,1022.22,83.247
0.0,100.0,40.0,60.0,40.0,2866.38,1440.32,2205.878,2573.067,477.506,59.184,76.115,72.377,76.14,55.077,3.694,4.882,1.222,100.0,1022.22,83.169
0.0,100.0,40.0,60.0,40.0,2850.52,1444.35,2181.942,2566.238,464.263,59.142,76.075,72.375,76.097,55.012,3.716,4.873,1.228,100.0,1022.22,83.118
0.0,100.0,40.0,60.0,40.0,2836.38,1447.92,2160.347,2560.096,452.214,59.052,76.085,72.377,76.083,54.901,3.736,4.864,1.234,100.0,1022.22,83.299
0.0,100.0,40.0,60.0,40.0,2824.61,1450.88,2142.202,2554.939,442.015,58.953,76.117,72.377,76.103,54.783,3.752,4.857,1.239,100.0,1022.22,83.558
0.0,100.0,40.0,60.0,40.0,2813.95,1453.09,2125.64,2551.032,430.874,58.997,76.092,72.376,76.102,54.81,3.763,4.85,1.243,100.0,1022.22,83.558
0.0,100.0,40.0,60.0,40.0,2804.32,1454.99,2110.592,2547.67,420.306,58.951,76.096,72.377,76.096,54.748,3.772,4.843,1.246,100.0,1022.22,83.733
0.0,100.0,40.0,60.0,40.0,2796.17,1456.6,2097.762,2544.784,411.316,58.89,76.062,72.377,76.079,54.673,3.779,4.837,1.249,100.0,1022.22,83.655
0.0,100.0,40.0,60.0,40.0,2789.06,1458.01,2086.533,2542.25,403.459,58.833,76.036,72.378,76.05,54.604,3.785,4.832,1.252,100.0,1022.22,83.655
0.0,100.0,40.0,60.0,40.0,2783.8,1459.06,2078.19,2540.349,397.63,58.807,76.061,72.382,76.051,54.567,3.79,4.828,1.253,100.0,1022.22,83.876
0.0,100.0,40.0,60.0,40.0,2781.43,1459.57,2074.424,2539.416,395.023,58.8,76.094,72.389,76.076,54.554,3.792,4.827,1.254,100.0,1022.22,84.064
0.0,100.0,40.0,60.0,40.0,2782.34,1459.45,2075.867,2539.645,396.083,58.805,76.163,72.393,76.128,54.558,3.791,4.827,1.254,100.0,1022.22,84.381
0.0,100.0,40.0,60.0,40.0,2784.07,1459.16,2078.613,2540.155,398.059,58.812,76.158,72.392,76.157,54.567,3.79,4.829,1.254,100.0,1022.22,84.278
0.0,100.0,40.0,60.0,40.0,2785.15,1458.99,2080.338,2540.472,399.296,58.852,76.115,72.391,76.135,54.61,3.789,4.829,1.253,100.0,1022.22,84.012
0.0,100.0,40.0,60.0,40.0,2785.73,1458.91,2081.253,2540.63,399.971,58.841,76.047,72.39,76.083,54.601,3.788,4.83,1.253,100.0,1022.22,83.655
0.0,100.0,40.0,60.0,40.0,2785.81,1458.91,2081.394,2540.63,400.074,58.777,75.997,72.388,76.026,54.537,3.788,4.83,1.253,100.0,1022.22,83.422
0.0,100.0,40.0,60.0,40.0,2785.2,1459.03,2080.426,2540.402,399.399,58.803,75.962,72.386,75.984,54.562,3.789,4.83,1.253,100.0,1022.22,83.273
0.0,100.0,40.0,60.0,40.0,2783.95,1459.27,2078.437,2539.962,398.003,58.778,75.919,72.384,75.944,54.535,3.79,4.829,1.254,100.0,1022.22,83.066
0.0,100.0,40.0,60.0,40.0,2782.15,1459.61,2075.568,2539.346,395.979,58.718,75.854,72.381,75.89,54.473,3.791,4.827,1.254,100.0,1022.22,82.761
0.0,100.0,40.0,60.0,40.0,2779.73,1460.06,2071.731,2538.536,393.267,58.707,75.801,72.379,75.832,54.458,3.794,4.825,1.255,100.0,1022.22,82.547
0.0,100.0,40.0,60.0,40.0,2776.73,1460.62,2066.944,2537.498,389.888,58.689,75.761,72.376,75.785,54.435,3.796,4.823,1.256,100.0,1022.22,82.398
0.0,100.0,40.0,60.0,40.0,2773.27,1461.27,2061.418,2536.318,386.0,58.66,75.739,72.373,75.753,54.4,3.799,4.821,1.257,100.0,1022.22,82.359
0.0,100.0,40.0,60.0,40.0,2769.46,1461.98,2055.328,2535.016,381.704,58.656,75.725,72.371,75.734,54.39,3.803,4.818,1.259,100.0,1022.22,82.372
0.0,100.0,40.0,60.0,40.0,2765.87,1462.66,2049.59,2533.766,377.659,58.629,75.734,72.373,75.73,54.356,3.806,4.815,1.26,100.0,1022.22,82.469
0.0,100.0,40.0,60.0,40.0,2764.38,1462.94,2047.197,2533.256,375.975,58.607,75.774,72.376,75.755,54.33,3.807,4.814,1.26,100.0,1022.22,82.703
0.0,100.0,40.0,60.0,40.0,2764.14,1462.98,2046.81,2533.168,375.697,58.584,75.788,72.378,75.777,54.306,3.807,4.814,1.26,100.0,1022.22,82.761
0.0,100.0,40.0,60.0,40.0,2765.96,1462.64,2049.731,2533.802,377.763,58.615,75.847,72.384,75.815,54.339,3.806,4.815,1.26,100.0,1022.22,83.04
0.0,100.0,40.0,60.0,40.0,2770.69,1461.75,2057.299,2535.438,383.101,58.665,75.932,72.39,75.886,54.395,3.801,4.819,1.258,100.0,1022.22,83.383
0.0,100.0,40.0,60.0,40.0,2777.92,1460.39,2068.845,2537.92,391.234,58.644,76.002,72.395,75.961,54.385,3.795,4.824,1.256,100.0,1022.22,83.584
0.0,100.0,40.0,60.0,40.0,2786.87,1458.71,2083.066,2540.982,401.257,58.771,76.04,72.399,76.016,54.526,3.787,4.831,1.253,100.0,1022.22,83.584
0.0,100.0,40.0,60.0,40.0,2797.19,1456.76,2099.363,2544.502,412.748,58.797,76.061,72.404,76.047,54.569,3.778,4.838,1.249,100.0,1022.22,83.506
0.0,100.0,40.0,60.0,40.0,2808.65,1454.59,2117.35,2548.392,425.436,58.827,76.078,72.407,76.067,54.617,3.767,4.846,1.246,100.0,1022.22,83.396
0.0,100.0,40.0,60.0,40.0,2820.77,1452.28,2136.235,2552.475,438.763,58.941,76.083,72.41,76.078,54.749,3.756,4.854,1.242,100.0,1022.22,83.221
0.0,100.0,40.0,60.0,40.0,2833.08,1449.32,2155.261,2557.667,449.75,59.042,76.125,72.412,76.103,54.87,3.74,4.862,1.237,100.0,1022.22,83.344
0.0,100.0,40.0,60.0,40.0,2845.01,1446.34,2173.547,2562.824,459.99,59.05,76.186,72.413,76.155,54.896,3.724,4.87,1.232,100.0,1022.22,83.519
0.0,100.0,40.0,60.0,40.0,2856.3,1443.5,2190.69,2567.682,469.52,59.111,76.215,72.411,76.198,54.974,3.708,4.876,1.227,100.0,1022.22,83.545
0.0,100.0,40.0,60.0,40.0,2864.7,1441.37,2203.362,2571.307,476.509,59.186,76.215,72.404,76.213,55.062,3.696,4.881,1.223,100.0,1022.22,83.493
0.0,100.0,40.0,60.0,40.0,2869.7,1440.07,2210.859,2573.49,480.623,59.294,76.171,72.398,76.191,55.179,3.689,4.884,1.221,100.0,1022.22,83.273
0.0,100.0,40.0,60.0,40.0,2871.76,1439.51,2213.939,2574.44,482.288,59.299,76.131,72.393,76.152,55.189,3.686,4.885,1.22,100.0,1022.22,83.105
0.0,100.0,40.0,60.0,40.0,2871.1,1439.63,2212.954,2574.229,481.716,59.244,76.069,72.387,76.102,55.134,3.687,4.885,1.221,100.0,1022.22,82.826
0.0,100.0,40.0,60.0,40.0,2867.99,1440.36,2208.307,2572.997,479.13,59.227,75.984,72.381,76.028,55.115,3.691,4.883,1.222,100.0,1022.22,82.482
0.0,100.0,40.0,60.0,40.0,2862.76,1441.64,2200.44,2570.832,474.767,59.235,75.931,72.375,75.962,55.117,3.699,4.88,1.224,100.0,1022.22,82.32
0.0,100.0,40.0,60.0,40.0,2856.06,1443.29,2190.338,2568.034,469.146,59.142,75.898,72.374,75.918,55.015,3.708,4.876,1.227,100.0,1022.22,82.23
0.0,100.0,40.0,60.0,40.0,2850.5,1444.66,2181.89,2565.71,464.438,59.081,75.905,72.376,75.905,54.946,3.716,4.873,1.229,100.0,1022.22,82.307
0.0,100.0,40.0,60.0,40.0,2846.95,1445.53,2176.504,2564.232,461.417,59.059,75.907,72.379,75.906,54.917,3.721,4.871,1.23,100.0,1022.22,82.32
0.0,100.0,40.0,60.0,40.0,2845.06,1445.99,2173.618,2563.44,459.809,59.08,75.921,72.381,75.914,54.935,3.724,4.87,1.231,100.0,1022.22,82.398
0.0,100.0,40.0,60.0,40.0,2844.62,1446.1,2172.949,2563.246,459.427,59.025,75.926,72.382,75.923,54.878,3.724,4.869,1.231,100.0,1022.22,82.411
0.0,100.0,40.0,60.0,40.0,2844.67,1446.09,2173.019,2563.246,459.48,59.05,75.939,72.38,75.933,54.903,3.724,4.869,1.231,100.0,1022.22,82.495
0.0,100.0,40.0,60.0,40.0,2843.73,1446.34,2171.576,2562.824,458.681,59.039,75.936,72.375,75.937,54.892,3.726,4.869,1.232,100.0,1022.22,82.482
0.0,100.0,40.0,60.0,40.0,2840.78,1447.09,2167.088,2561.539,456.171,59.069,75.913,72.37,75.924,54.918,3.73,4.867,1.233,100.0,1022.22,82.411
0.0,100.0,40.0,60.0,40.0,2836.41,1448.19,2160.382,2559.621,452.424,59.047,75.902,72.369,75.908,54.89,3.736,4.864,1.235,100.0,1022.22,82.411
0.0,100.0,40.0,60.0,40.0,2832.71,1449.12,2154.698,2558.002,449.244,59.008,75.911,72.368,75.908,54.846,3.741,4.862,1.236,100.0,1022.22,82.482
0.0,100.0,40.0,60.0,40.0,2828.49,1450.19,2148.186,2556.154,445.584,59.012,75.895,72.363,75.902,54.844,3.746,4.859,1.238,100.0,1022.22,82.45
0.0,100.0,40.0,60.0,40.0,2823.27,1451.49,2140.107,2553.866,441.031,58.945,75.894,72.363,75.895,54.769,3.753,4.856,1.24,100.0,1022.22,82.508
0.0,100.0,40.0,60.0,40.0,2819.24,1452.34,2133.877,2552.37,436.897,58.912,75.898,72.366,75.896,54.73,3.758,4.853,1.242,100.0,1022.22,82.56
0.0,100.0,40.0,60.0,40.0,2817.22,1452.75,2130.726,2551.648,434.694,58.893,75.926,72.369,75.912,54.706,3.759,4.852,1.243,100.0,1022.22,82.716
0.0,100.0,40.0,60.0,40.0,2816.64,1452.88,2129.829,2551.419,434.081,58.887,75.944,72.369,75.934,54.698,3.76,4.851,1.243,100.0,1022.22,82.8
0.0,100.0,40.0,60.0,40.0,2816.35,1452.96,2129.371,2551.278,433.78,58.864,75.934,72.37,75.937,54.674,3.76,4.851,1.243,100.0,1022.22,82.748
0.0,100.0,40.0,60.0,40.0,2816.82,1452.89,2130.11,2551.402,434.319,58.85,75.936,72.371,75.935,54.661,3.76,4.852,1.243,100.0,1022.22,82.748
0.0,100.0,40.0,60.0,40.0,2817.89,1452.71,2131.782,2551.718,435.508,58.811,75.934,72.37,75.935,54.623,3.759,4.852,1.242,100.0,1022.22,82.729
0.0,100.0,40.0,60.0,40.0,2818.13,1452.68,2132.134,2551.771,435.78,58.843,75.92,72.368,75.927,54.656,3.759,4.852,1.242,100.0,1022.22,82.651
0.0,100.0,40.0,60.0,40.0,2818.5,1452.63,2132.715,2551.859,436.202,58.79,75.913,72.37,75.917,54.603,3.758,4.853,1.242,100.0,1022.22,82.612
0.0,100.0,40.0,60.0,40.0,2819.67,1452.42,2134.528,2552.229,437.497,58.792,75.91,72.37,75.912,54.606,3.757,4.853,1.242,100.0,1022.22,82.586
