HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,100.0,40.0,60.0,40.0,2821.53,1452.08,2137.432,2552.827,439.548,58.832,75.932,72.372,75.921,54.649,3.755,4.855,1.241,100.0,1022.22,82.664
0.0,100.0,40.0,60.0,40.0,2824.04,1451.5,2141.322,2553.848,441.848,58.843,75.958,72.373,75.945,54.663,3.752,4.856,1.24,100.0,1022.22,82.761
0.0,100.0,40.0,60.0,40.0,2827.07,1450.76,2146.003,2555.15,444.504,58.843,75.953,72.374,75.953,54.668,3.748,4.858,1.239,100.0,1022.22,82.69
0.0,100.0,40.0,60.0,40.0,2830.43,1449.94,2151.195,2556.576,447.436,58.798,75.948,72.374,75.949,54.627,3.744,4.86,1.238,100.0,1022.22,82.651
0.0,100.0,40.0,60.0,40.0,2833.84,1449.1,2156.44,2558.037,450.395,58.923,75.978,72.374,75.964,54.758,3.739,4.863,1.236,100.0,1022.22,82.774
0.0,100.0,40.0,60.0,40.0,2837.46,1448.21,2162.002,2559.603,453.519,58.85,75.999,72.375,75.988,54.69,3.734,4.865,1.235,100.0,1022.22,82.826
0.0,100.0,40.0,60.0,40.0,2841.21,1447.27,2167.739,2561.205,456.734,58.847,75.991,72.375,75.993,54.692,3.729,4.867,1.233,100.0,1022.22,82.761
0.0,100.0,40.0,60.0,40.0,2844.73,1446.39,2173.125,2562.736,459.74,58.924,76.008,72.375,75.999,54.775,3.724,4.869,1.232,100.0,1022.22,82.839
0.0,100.0,40.0,60.0,40.0,2848.08,1445.55,2178.229,2564.179,462.586,58.99,76.052,72.375,76.031,54.845,3.719,4.871,1.23,100.0,1022.22,83.007
0.0,100.0,40.0,60.0,40.0,2851.38,1444.72,2183.227,2565.605,465.37,58.983,76.052,72.375,76.05,54.843,3.715,4.873,1.229,100.0,1022.22,82.956
0.0,100.0,40.0,60.0,40.0,2854.57,1443.91,2188.067,2566.995,468.049,58.941,76.033,72.374,76.041,54.807,3.71,4.875,1.228,100.0,1022.22,82.852
0.0,100.0,40.0,60.0,40.0,2857.39,1443.19,2192.344,2568.21,470.408,58.998,76.02,72.374,76.027,54.868,3.706,4.877,1.226,100.0,1022.22,82.787
0.0,100.0,40.0,60.0,40.0,2859.88,1442.55,2196.093,2569.301,472.479,58.98,76.0,72.373,76.011,54.853,3.703,4.878,1.225,100.0,1022.22,82.677
0.0,100.0,40.0,60.0,40.0,2861.93,1442.02,2199.19,2570.198,474.183,59.004,75.996,72.372,75.999,54.88,3.7,4.88,1.224,100.0,1022.22,82.651
0.0,100.0,40.0,60.0,40.0,2863.52,1441.6,2201.584,2570.902,475.499,58.991,76.007,72.371,76.002,54.87,3.698,4.88,1.224,100.0,1022.22,82.703
0.0,100.0,40.0,60.0,40.0,2864.73,1441.28,2203.397,2571.448,476.49,59.031,76.024,72.37,76.015,54.912,3.696,4.881,1.223,100.0,1022.22,82.774
0.0,100.0,40.0,60.0,40.0,2865.64,1441.04,2204.77,2571.853,477.236,59.082,76.054,72.369,76.039,54.964,3.695,4.882,1.223,100.0,1022.22,82.917
0.0,100.0,40.0,60.0,40.0,2866.43,1440.83,2205.949,2572.205,477.882,59.144,76.091,72.369,76.072,55.027,3.694,4.882,1.222,100.0,1022.22,83.079
0.0,100.0,40.0,60.0,40.0,2867.32,1440.59,2207.286,2572.61,478.609,59.204,76.115,72.37,76.101,55.088,3.692,4.883,1.222,100.0,1022.22,83.182
0.0,100.0,40.0,60.0,40.0,2868.56,1440.26,2209.152,2573.155,479.628,59.233,76.135,72.371,76.124,55.119,3.691,4.883,1.222,100.0,1022.22,83.247
0.0,100.0,40.0,60.0,40.0,2870.25,1439.82,2211.686,2573.894,481.012,59.246,76.144,72.373,76.138,55.134,3.688,4.884,1.221,100.0,1022.22,83.273
0.0,100.0,40.0,60.0,40.0,2872.34,1439.28,2214.819,2574.81,482.719,59.278,76.149,72.374,76.146,55.168,3.685,4.885,1.22,100.0,1022.22,83.273
0.0,100.0,40.0,60.0,40.0,2875.19,1438.54,2219.061,2576.059,485.037,59.246,76.131,72.382,76.139,55.139,3.681,4.887,1.219,100.0,1022.22,83.118
0.0,100.0,40.0,60.0,40.0,2875.8,1438.37,2219.976,2576.323,485.535,59.271,76.047,72.308,76.091,55.168,3.68,4.887,1.218,100.0,1022.22,83.02
0.0,100.0,40.0,60.0,40.0,2841.93,1447.04,2168.848,2561.61,457.32,59.156,75.868,72.144,75.959,55.026,3.728,4.868,1.233,100.0,1022.22,83.079
0.0,60.0,0.0,100.0,0.0,2762.2,769.98,2043.694,1959.285,86.739,58.121,73.84,71.981,74.582,53.879,3.97,4.812,0.858,100.0,0.0,83.04
0.0,12.0,0.0,100.0,0.0,2656.02,299.185,1870.774,1594.609,277.71,63.497,74.256,71.869,74.211,59.087,3.872,4.722,0.409,100.0,0.0,82.994
0.0,0.0,0.0,100.0,0.0,2532.95,49.295,1677.343,1257.33,420.392,69.369,74.871,71.828,74.531,64.703,3.775,4.607,0.09,100.0,0.0,82.93
0.0,0.0,0.0,100.0,0.0,2396.73,0.0,1495.336,1033.49,460.852,74.502,75.32,71.866,74.998,69.543,3.703,4.494,-0.07,100.0,0.0,82.904
0.0,0.0,0.0,100.0,0.0,2200.76,0.0,1358.018,911.631,445.299,77.2,75.57,71.947,75.345,72.078,3.688,4.411,-0.103,100.0,0.0,82.93
0.0,0.0,0.0,100.0,0.0,2020.67,0.0,1262.154,855.388,405.724,78.596,75.546,72.039,75.492,73.504,3.692,4.358,-0.091,100.0,0.0,82.878
0.0,0.0,0.0,100.0,0.0,1921.2,0.0,1207.907,824.081,382.805,79.377,75.535,72.131,75.523,74.325,3.693,4.329,-0.084,100.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,1895.29,0.0,1193.628,815.632,376.98,79.842,75.589,72.216,75.549,74.808,3.694,4.322,-0.083,100.0,0.0,82.852
0.0,0.0,0.0,100.0,0.0,1936.33,0.0,1216.218,828.499,386.693,80.152,75.645,72.293,75.598,75.114,3.693,4.334,-0.085,100.0,0.0,82.774
0.0,0.0,0.0,100.0,0.0,2019.72,0.0,1261.638,854.133,406.46,80.381,75.709,72.368,75.654,75.321,3.691,4.357,-0.09,100.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,2146.89,0.0,1329.657,892.067,436.515,80.571,75.802,72.442,75.728,75.474,3.69,4.395,-0.099,100.0,0.0,82.638
0.0,0.0,0.0,100.0,0.0,2335.87,0.0,1427.987,957.792,469.047,80.755,75.848,72.513,75.8,75.601,3.677,4.452,-0.114,100.0,0.0,82.638
0.0,0.0,0.0,100.0,0.0,2445.74,0.0,1556.137,1044.787,510.106,80.761,75.944,72.588,75.877,75.709,3.656,4.532,-0.135,100.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,2553.71,0.0,1708.472,1148.071,559.045,80.646,76.001,72.669,75.957,75.811,3.616,4.626,-0.163,100.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,2668.79,0.0,1891.613,1272.227,617.896,80.482,76.036,72.757,76.009,75.902,3.541,4.733,-0.201,100.0,0.0,82.761
0.0,0.0,0.0,100.0,0.0,2799.03,0.0,2102.267,1412.286,688.311,80.297,76.083,72.854,76.055,75.974,3.404,4.839,-0.247,100.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,2958.85,0.0,2339.726,1570.161,767.7,80.138,76.172,72.959,76.127,76.043,3.188,4.926,-0.306,100.0,0.0,82.742
0.0,0.0,0.0,100.0,0.0,3146.67,0.0,2583.222,1731.125,850.013,80.052,76.303,73.073,76.243,76.133,2.899,4.969,-0.372,100.0,0.0,82.891
0.0,0.0,0.0,100.0,0.0,3284.27,0.0,2742.309,1836.595,903.492,80.07,76.399,73.188,76.354,76.245,2.679,4.97,-0.418,100.0,0.0,82.917
0.0,0.0,0.0,100.0,0.0,3426.57,0.0,2894.69,1938.147,954.195,80.129,76.524,73.305,76.472,76.36,2.446,4.949,-0.466,100.0,0.0,83.066
0.0,0.0,0.0,100.0,0.0,3510.38,0.0,2980.331,1995.576,982.332,80.214,76.6,73.426,76.568,76.474,2.304,4.929,-0.494,100.0,0.0,83.027
0.0,0.0,0.0,100.0,0.0,3581.39,0.0,3051.224,2043.202,1005.555,80.283,76.635,73.546,76.619,76.558,2.181,4.907,-0.518,100.0,0.0,82.891
0.0,0.0,0.0,100.0,0.0,3645.74,0.0,3114.619,2085.917,1026.187,80.324,76.659,73.664,76.649,76.612,2.064,4.883,-0.54,100.0,0.0,82.729
0.0,0.0,0.0,100.0,0.0,3703.76,0.0,3171.414,2124.162,1044.687,80.346,76.662,73.781,76.66,76.642,1.954,4.859,-0.56,100.0,0.0,82.495
0.0,0.0,0.0,100.0,0.0,3743.51,0.0,3210.31,2150.333,1057.373,80.359,76.693,73.9,76.682,76.662,1.876,4.842,-0.574,100.0,0.0,82.346
0.0,0.0,0.0,100.0,0.0,3751.53,0.0,3218.16,2155.613,1059.946,80.37,76.667,74.027,76.676,76.676,1.86,4.838,-0.576,100.0,0.0,81.99
0.0,0.0,0.0,100.0,0.0,3753.82,0.0,3220.413,2157.126,1060.685,80.357,76.639,74.151,76.648,76.664,1.855,4.837,-0.577,100.0,0.0,81.666
0.0,0.0,0.0,100.0,0.0,3754.82,0.0,3221.398,2157.778,1061.007,80.347,76.664,74.272,76.655,76.654,1.853,4.836,-0.578,100.0,0.0,81.517
0.0,0.0,0.0,100.0,0.0,3755.34,0.0,3221.891,2158.112,1061.174,80.364,76.716,74.388,76.697,76.671,1.852,4.836,-0.578,100.0,0.0,81.439
0.0,0.0,0.0,100.0,0.0,3755.63,0.0,3222.19,2158.306,1061.268,80.408,76.791,74.501,76.763,76.716,1.851,4.836,-0.578,100.0,0.0,81.452
0.0,0.0,0.0,100.0,0.0,3755.8,0.0,3222.349,2158.429,1061.324,80.467,76.845,74.612,76.824,76.775,1.851,4.836,-0.578,100.0,0.0,81.374
0.0,0.0,0.0,100.0,0.0,3755.91,0.0,3222.454,2158.499,1061.357,80.517,76.872,74.72,76.861,76.825,1.851,4.836,-0.578,100.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,3755.97,0.0,3222.525,2158.534,1061.379,80.55,76.886,74.822,76.879,76.857,1.85,4.836,-0.578,100.0,0.0,81.07
0.0,0.0,0.0,100.0,0.0,3756.01,0.0,3222.56,2158.552,1061.391,80.578,76.931,74.921,76.914,76.886,1.85,4.836,-0.578,100.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,3756.04,0.0,3222.578,2158.57,1061.4,80.615,76.972,75.018,76.956,76.923,1.85,4.836,-0.578,100.0,0.0,80.946
0.0,0.0,0.0,100.0,0.0,3756.05,0.0,3222.595,2158.587,1061.405,80.656,77.017,75.112,77.0,76.964,1.85,4.836,-0.578,100.0,0.0,80.895
0.0,0.0,0.0,100.0,0.0,3756.06,0.0,3222.613,2158.587,1061.407,80.699,77.061,75.204,77.044,77.007,1.85,4.836,-0.578,100.0,0.0,80.83
0.0,0.0,0.0,100.0,0.0,3756.07,0.0,3222.613,2158.605,1061.41,80.743,77.109,75.296,77.09,77.051,1.85,4.836,-0.578,100.0,0.0,80.804
0.0,0.0,0.0,100.0,0.0,3756.07,0.0,3222.613,2158.605,1061.41,80.797,77.186,75.389,77.157,77.104,1.85,4.836,-0.578,100.0,0.0,80.843
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.613,2158.605,1061.412,80.864,77.26,75.48,77.232,77.172,1.85,4.836,-0.578,100.0,0.0,80.895
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.412,80.936,77.332,75.57,77.304,77.243,1.85,4.836,-0.578,100.0,0.0,80.921
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.412,81.007,77.403,75.658,77.376,77.315,1.85,4.836,-0.578,100.0,0.0,80.959
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.077,77.468,75.745,77.442,77.384,1.85,4.836,-0.578,100.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.144,77.537,75.831,77.51,77.452,1.85,4.836,-0.578,100.0,0.0,81.018
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.212,77.601,75.916,77.576,77.52,1.85,4.836,-0.578,100.0,0.0,81.031
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.274,77.652,76.0,77.632,77.582,1.85,4.836,-0.578,100.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.332,77.708,76.083,77.687,77.639,1.85,4.836,-0.578,100.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.378,77.725,76.163,77.717,77.686,1.85,4.836,-0.578,100.0,0.0,80.882
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.411,77.762,76.243,77.747,77.719,1.85,4.836,-0.578,100.0,0.0,80.843
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.446,77.797,76.32,77.784,77.754,1.85,4.836,-0.578,100.0,0.0,80.804
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.48,77.83,76.396,77.817,77.788,1.85,4.836,-0.578,100.0,0.0,80.739
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.518,77.882,76.47,77.862,77.826,1.85,4.836,-0.578,100.0,0.0,80.765
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.567,77.944,76.542,77.921,77.875,1.85,4.836,-0.578,100.0,0.0,80.804
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.619,77.983,76.614,77.968,77.927,1.85,4.836,-0.578,100.0,0.0,80.765
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.659,78.001,76.683,77.993,77.966,1.85,4.836,-0.578,100.0,0.0,80.668
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.684,78.016,76.75,78.01,77.992,1.85,4.836,-0.578,100.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.703,78.031,76.817,78.026,78.011,1.85,4.836,-0.578,100.0,0.0,80.486
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.718,78.04,76.882,78.037,78.026,1.85,4.836,-0.578,100.0,0.0,80.376
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.729,78.046,76.945,78.044,78.036,1.85,4.836,-0.578,100.0,0.0,80.272
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.737,78.056,77.005,78.052,78.045,1.85,4.836,-0.578,100.0,0.0,80.188
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.749,78.081,77.064,78.072,78.057,1.85,4.836,-0.578,100.0,0.0,80.149
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.774,78.124,77.12,78.109,78.082,1.85,4.836,-0.578,100.0,0.0,80.162
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.804,78.141,77.176,78.134,78.112,1.85,4.836,-0.578,100.0,0.0,80.104
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.828,78.164,77.23,78.155,78.135,1.85,4.836,-0.578,100.0,0.0,80.052
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.852,78.194,77.284,78.183,78.16,1.85,4.836,-0.578,100.0,0.0,80.039
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.875,78.201,77.336,78.198,78.183,1.85,4.836,-0.578,100.0,0.0,79.961
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.894,78.233,77.388,78.221,78.201,1.85,4.836,-0.578,100.0,0.0,79.961
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.919,78.257,77.44,78.248,78.227,1.85,4.836,-0.578,100.0,0.0,79.922
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.942,78.273,77.49,78.267,78.25,1.85,4.836,-0.578,100.0,0.0,79.871
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.961,78.293,77.539,78.285,78.269,1.85,4.836,-0.578,100.0,0.0,79.832
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.987,78.337,77.589,78.321,78.294,1.85,4.836,-0.578,100.0,0.0,79.858
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.016,78.349,77.637,78.344,78.323,1.85,4.836,-0.578,100.0,0.0,79.786
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.036,78.367,77.684,78.36,78.344,1.85,4.836,-0.578,100.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.054,78.381,77.73,78.375,78.362,1.85,4.836,-0.578,100.0,0.0,79.696
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.072,78.404,77.776,78.395,78.379,1.85,4.836,-0.578,100.0,0.0,79.683
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.092,78.423,77.82,78.416,78.399,1.85,4.836,-0.578,100.0,0.0,79.644
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.108,78.43,77.864,78.427,78.416,1.85,4.836,-0.578,100.0,0.0,79.579
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.121,78.445,77.906,78.44,78.428,1.85,4.836,-0.578,100.0,0.0,79.534
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.133,78.451,77.948,78.448,78.44,1.85,4.836,-0.578,100.0,0.0,79.469
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.144,78.471,77.989,78.463,78.451,1.85,4.836,-0.578,100.0,0.0,79.456
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.155,78.47,78.029,78.469,78.463,1.85,4.836,-0.578,100.0,0.0,79.365
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.165,78.492,78.067,78.484,78.472,1.85,4.836,-0.578,100.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.179,78.502,78.105,78.498,78.487,1.85,4.836,-0.578,100.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.195,78.531,78.142,78.52,78.503,1.85,4.836,-0.578,100.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.214,78.535,78.179,78.533,78.521,1.85,4.836,-0.578,100.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.224,78.54,78.215,78.538,78.531,1.85,4.836,-0.578,100.0,0.0,79.203
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.229,78.536,78.25,78.537,78.536,1.85,4.836,-0.578,100.0,0.0,79.099
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.227,78.528,78.284,78.531,78.534,1.85,4.836,-0.578,100.0,0.0,79.022
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.222,78.525,78.317,78.526,78.53,1.85,4.836,-0.578,100.0,0.0,78.95
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.224,78.545,78.349,78.538,78.531,1.85,4.836,-0.578,100.0,0.0,78.937
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.234,78.556,78.38,78.551,78.542,1.85,4.836,-0.578,100.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.243,78.558,78.41,78.557,78.551,1.85,4.836,-0.578,100.0,0.0,78.86
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.252,78.576,78.44,78.569,78.56,1.85,4.836,-0.578,100.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.265,78.59,78.469,78.585,78.573,1.85,4.836,-0.578,100.0,0.0,78.834
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.282,78.615,78.498,78.606,78.59,1.85,4.836,-0.578,100.0,0.0,78.86
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.298,78.614,78.527,78.614,78.605,1.85,4.836,-0.578,100.0,0.0,78.782
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.305,78.624,78.554,78.62,78.613,1.85,4.836,-0.578,100.0,0.0,78.756
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.314,78.632,78.582,78.629,78.622,1.85,4.836,-0.578,100.0,0.0,78.73
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.322,78.638,78.608,78.635,78.629,1.85,4.836,-0.578,100.0,0.0,78.691
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.327,78.638,78.635,78.637,78.634,1.85,4.836,-0.578,100.0,0.0,78.633
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.332,78.653,78.661,78.647,78.64,1.85,4.836,-0.578,100.0,0.0,78.633
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.345,78.671,78.686,78.664,78.652,1.85,4.836,-0.578,100.0,0.0,78.646
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.356,78.667,78.711,78.668,78.663,1.85,4.836,-0.578,100.0,0.0,78.574
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.355,78.653,78.735,78.658,78.662,1.85,4.836,-0.578,100.0,0.0,78.471
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.35,78.656,78.759,78.655,78.658,1.85,4.836,-0.578,100.0,0.0,78.432
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.345,78.638,78.782,78.644,78.652,1.85,4.836,-0.578,100.0,0.0,78.335
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.337,78.644,78.805,78.642,78.645,1.85,4.836,-0.578,100.0,0.0,78.309
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.334,78.632,78.826,78.636,78.641,1.85,4.836,-0.578,100.0,0.0,78.231
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.328,78.632,78.848,78.632,78.635,1.85,4.836,-0.578,100.0,0.0,78.192
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.325,78.629,78.868,78.63,78.633,1.85,4.836,-0.578,100.0,0.0,78.127
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.318,78.608,78.888,78.615,78.626,1.85,4.836,-0.578,100.0,0.0,78.03
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.306,78.605,78.907,78.606,78.614,1.85,4.836,-0.578,100.0,0.0,77.991
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.306,78.628,78.926,78.62,78.614,1.85,4.836,-0.578,100.0,0.0,78.017
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.319,78.648,78.944,78.64,78.626,1.85,4.836,-0.578,100.0,0.0,78.043
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.335,78.661,78.963,78.656,78.643,1.85,4.836,-0.578,100.0,0.0,78.043
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.347,78.662,78.981,78.661,78.654,1.85,4.836,-0.578,100.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.354,78.673,78.999,78.669,78.662,1.85,4.836,-0.578,100.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.358,78.659,79.017,78.664,78.666,1.85,4.836,-0.578,100.0,0.0,77.926
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.353,78.655,79.034,78.657,78.661,1.85,4.836,-0.578,100.0,0.0,77.887
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.352,78.666,79.051,78.662,78.66,1.85,4.836,-0.578,100.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.358,78.673,79.068,78.671,78.665,1.85,4.836,-0.578,100.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.36,78.661,79.084,78.665,78.667,1.85,4.836,-0.578,100.0,0.0,77.797
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.358,78.669,79.1,78.666,78.666,1.85,4.836,-0.578,100.0,0.0,77.79
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.36,78.67,79.116,78.67,78.668,1.85,4.836,-0.578,100.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.36,78.663,79.131,78.665,78.668,1.85,4.836,-0.578,100.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.356,78.66,79.146,78.661,78.664,1.85,4.836,-0.578,100.0,0.0,77.674
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.353,78.658,79.161,78.659,78.661,1.85,4.836,-0.578,100.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.352,78.661,79.175,78.66,78.66,1.85,4.836,-0.578,100.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.354,78.665,79.189,78.663,78.661,1.85,4.836,-0.578,100.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.355,78.662,79.203,78.663,78.663,1.85,4.836,-0.578,100.0,0.0,77.557
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.358,78.676,79.216,78.671,78.666,1.85,4.836,-0.578,100.0,0.0,77.57
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.364,78.675,79.23,78.675,78.672,1.85,4.836,-0.578,100.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.365,78.671,79.243,78.672,78.673,1.85,4.836,-0.578,100.0,0.0,77.499
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.367,78.684,79.256,78.68,78.675,1.85,4.836,-0.578,100.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.374,78.689,79.269,78.688,78.682,1.85,4.836,-0.578,100.0,0.0,77.499
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.374,78.67,79.281,78.676,78.682,1.85,4.836,-0.578,100.0,0.0,77.421
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.367,78.669,79.294,78.669,78.674,1.85,4.836,-0.578,100.0,0.0,77.395
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.362,78.665,79.305,78.666,78.67,1.85,4.836,-0.578,100.0,0.0,77.369
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.367,78.699,79.317,78.687,78.675,1.85,4.836,-0.578,100.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.383,78.701,79.329,78.7,78.69,1.85,4.836,-0.578,100.0,0.0,77.408
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.387,78.691,79.341,78.694,78.695,1.85,4.836,-0.578,100.0,0.0,77.369
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.381,78.67,79.352,78.678,78.688,1.85,4.836,-0.578,100.0,0.0,77.278
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.364,78.647,79.363,78.655,78.672,1.85,4.836,-0.578,100.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.35,78.656,79.374,78.653,78.658,1.85,4.836,-0.578,100.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.353,78.675,79.384,78.669,78.661,1.85,4.836,-0.578,100.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.36,78.667,79.394,78.669,78.668,1.85,4.836,-0.578,100.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.362,78.677,79.404,78.673,78.669,1.85,4.836,-0.578,100.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.368,78.685,79.414,78.682,78.676,1.85,4.836,-0.578,100.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.373,78.681,79.424,78.682,78.681,1.85,4.836,-0.578,100.0,0.0,77.155
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.372,78.675,79.434,78.677,78.68,1.85,4.836,-0.578,100.0,0.0,77.129
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.369,78.671,79.444,78.673,78.676,1.85,4.836,-0.578,100.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.36,78.649,79.453,78.657,78.668,1.85,4.836,-0.578,100.0,0.0,76.993
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.345,78.635,79.462,78.64,78.653,1.85,4.836,-0.578,100.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.332,78.628,79.471,78.631,78.64,1.85,4.836,-0.578,100.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.328,78.643,79.479,78.638,78.636,1.85,4.836,-0.578,100.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.335,78.655,79.487,78.651,78.642,1.85,4.836,-0.578,100.0,0.0,76.967
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.347,78.673,79.495,78.666,78.655,1.85,4.836,-0.578,100.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.356,78.664,79.504,78.667,78.664,1.85,4.836,-0.578,100.0,0.0,76.954
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.355,78.657,79.512,78.659,78.663,1.85,4.836,-0.578,100.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.346,78.634,79.52,78.642,78.654,1.85,4.836,-0.578,100.0,0.0,76.818
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.332,78.624,79.528,78.628,78.639,1.85,4.836,-0.578,100.0,0.0,76.792
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.325,78.635,79.535,78.632,78.633,1.85,4.836,-0.578,100.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.322,78.619,79.542,78.624,78.63,1.85,4.836,-0.578,100.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.316,78.621,79.549,78.62,78.624,1.85,4.836,-0.578,100.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.31,78.604,79.556,78.61,78.618,1.85,4.836,-0.578,100.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.304,78.616,79.562,78.612,78.612,1.85,4.836,-0.578,100.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.307,78.618,79.569,78.617,78.615,1.85,4.836,-0.578,100.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.305,78.6,79.575,78.606,78.613,1.85,4.836,-0.578,100.0,0.0,76.604
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.293,78.58,79.582,78.587,78.6,1.85,4.836,-0.578,100.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.278,78.57,79.588,78.574,78.585,1.85,4.836,-0.578,100.0,0.0,76.488
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.268,78.572,79.593,78.571,78.576,1.85,4.836,-0.578,100.0,0.0,76.501
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.271,78.593,79.598,78.586,78.578,1.85,4.836,-0.578,100.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.278,78.587,79.604,78.589,78.586,1.85,4.836,-0.578,100.0,0.0,76.513
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.284,78.607,79.609,78.6,78.592,1.85,4.836,-0.578,100.0,0.0,76.565
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.286,78.575,79.615,78.586,78.594,1.85,4.836,-0.578,100.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.275,78.574,79.621,78.575,78.582,1.85,4.836,-0.578,100.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.264,78.551,79.626,78.56,78.572,1.85,4.836,-0.578,100.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.25,78.545,79.631,78.547,78.557,1.85,4.836,-0.578,100.0,0.0,76.339
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.243,78.549,79.635,78.548,78.551,1.85,4.836,-0.578,100.0,0.0,76.339
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.238,78.535,79.64,78.54,78.546,1.85,4.836,-0.578,100.0,0.0,76.287
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.233,78.542,79.644,78.54,78.541,1.85,4.836,-0.578,100.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.229,78.523,79.648,78.53,78.537,1.85,4.836,-0.578,100.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.225,78.544,79.652,78.536,78.533,1.85,4.836,-0.578,100.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.24,78.578,79.657,78.566,78.548,1.85,4.836,-0.578,100.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.256,78.564,79.661,78.568,78.563,1.85,4.836,-0.578,100.0,0.0,76.313
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.253,78.547,79.666,78.553,78.56,1.85,4.836,-0.578,100.0,0.0,76.261
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.243,78.538,79.671,78.541,78.55,1.85,4.836,-0.578,100.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.232,78.527,79.675,78.531,78.54,1.85,4.836,-0.578,100.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.231,78.556,79.679,78.546,78.538,1.85,4.836,-0.578,100.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.243,78.564,79.683,78.561,78.551,1.85,4.836,-0.578,100.0,0.0,76.287
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.249,78.551,79.688,78.555,78.556,1.85,4.836,-0.578,100.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.239,78.524,79.692,78.534,78.547,1.85,4.836,-0.578,100.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.224,78.518,79.696,78.521,78.532,1.85,4.836,-0.578,100.0,0.0,76.118
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.212,78.504,79.7,78.51,78.52,1.85,4.836,-0.578,100.0,0.0,76.066
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.203,78.505,79.704,78.505,78.51,1.85,4.836,-0.578,100.0,0.0,76.066
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.199,78.502,79.707,78.503,78.506,1.85,4.836,-0.578,100.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.195,78.498,79.71,78.5,78.503,1.85,4.836,-0.578,100.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.191,78.493,79.713,78.494,78.498,1.85,4.836,-0.578,100.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.196,78.532,79.717,78.518,78.504,1.85,4.836,-0.578,100.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.218,78.552,79.72,78.545,78.526,1.85,4.836,-0.578,100.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.233,78.545,79.724,78.547,78.54,1.85,4.836,-0.578,100.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.233,78.534,79.728,78.538,78.541,1.85,4.836,-0.578,100.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.23,78.536,79.733,78.536,78.538,1.85,4.836,-0.578,100.0,0.0,76.105
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.226,78.524,79.737,78.528,78.534,1.85,4.836,-0.578,100.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.217,78.512,79.74,78.516,78.525,1.85,4.836,-0.578,100.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.214,78.53,79.744,78.524,78.521,1.85,4.836,-0.578,100.0,0.0,76.066
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.218,78.525,79.748,78.527,78.525,1.85,4.836,-0.578,100.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.214,78.509,79.751,78.515,78.522,1.85,4.836,-0.578,100.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.204,78.499,79.755,78.503,78.512,1.85,4.836,-0.578,100.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.196,78.499,79.758,78.499,78.504,1.85,4.836,-0.578,100.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.199,78.523,79.761,78.515,78.506,1.85,4.836,-0.578,100.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.21,78.529,79.765,78.527,78.518,1.85,4.836,-0.578,100.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.216,78.52,79.768,78.523,78.523,1.85,4.836,-0.578,100.0,0.0,75.982
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.212,78.511,79.772,78.514,78.52,1.85,4.836,-0.578,100.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.205,78.506,79.776,78.507,78.513,1.85,4.836,-0.578,100.0,0.0,75.917
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.204,78.52,79.779,78.515,78.512,1.85,4.836,-0.578,100.0,0.0,75.956
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.203,78.492,79.782,78.502,78.51,1.85,4.836,-0.578,100.0,0.0,75.852
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.185,78.462,79.785,78.473,78.492,1.85,4.836,-0.578,100.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.163,78.449,79.788,78.454,78.47,1.85,4.836,-0.578,100.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.152,78.461,79.791,78.457,78.46,1.85,4.836,-0.578,100.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.153,78.464,79.793,78.463,78.461,1.85,4.836,-0.578,100.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.154,78.46,79.795,78.461,78.462,1.85,4.836,-0.578,100.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.155,78.466,79.798,78.464,78.462,1.85,4.836,-0.578,100.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.158,78.469,79.8,78.468,78.466,1.85,4.836,-0.578,100.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.159,78.465,79.803,78.466,78.467,1.85,4.836,-0.578,100.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.16,78.472,79.805,78.47,78.468,1.85,4.836,-0.578,100.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.161,78.464,79.808,78.467,78.468,1.85,4.836,-0.578,100.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.156,78.454,79.81,78.458,78.464,1.85,4.836,-0.578,100.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.145,78.432,79.813,78.44,78.453,1.85,4.836,-0.578,100.0,0.0,75.613
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.134,78.437,79.815,78.436,78.441,1.85,4.836,-0.578,100.0,0.0,75.626
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.127,78.419,79.817,78.426,78.435,1.85,4.836,-0.578,100.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.108,78.378,79.819,78.392,78.415,1.85,4.836,-0.578,100.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.087,78.39,79.82,78.386,78.395,1.85,4.836,-0.578,100.0,0.0,75.496
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.089,78.41,79.821,78.403,78.396,1.85,4.836,-0.578,100.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.098,78.413,79.823,78.412,78.405,1.85,4.836,-0.578,100.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.104,78.419,79.824,78.417,78.412,1.85,4.836,-0.578,100.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.109,78.417,79.826,78.418,78.416,1.85,4.836,-0.578,100.0,0.0,75.535
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.104,78.395,79.828,78.403,78.412,1.85,4.836,-0.578,100.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.092,78.388,79.829,78.39,78.4,1.85,4.836,-0.578,100.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.087,78.4,79.831,78.396,78.395,1.85,4.836,-0.578,100.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.088,78.391,79.832,78.394,78.396,1.85,4.836,-0.578,100.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.088,78.402,79.834,78.398,78.395,1.85,4.836,-0.578,100.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.088,78.388,79.836,78.392,78.396,1.85,4.836,-0.578,100.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.086,78.398,79.837,78.395,78.394,1.85,4.836,-0.578,100.0,0.0,75.47
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.083,78.37,79.839,78.38,78.39,1.85,4.836,-0.578,100.0,0.0,75.366
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.063,78.339,79.84,78.35,78.371,1.85,4.836,-0.578,100.0,0.0,75.276
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.039,78.32,79.841,78.328,78.347,1.85,4.836,-0.578,100.0,0.0,75.211
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.019,78.302,79.842,78.309,78.326,1.85,4.836,-0.578,100.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.004,78.306,79.842,78.305,78.312,1.85,4.836,-0.578,100.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.004,78.323,79.842,78.317,78.311,1.85,4.836,-0.578,100.0,0.0,75.237
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.014,78.337,79.843,78.331,78.322,1.85,4.836,-0.578,100.0,0.0,75.263
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.023,78.333,79.843,78.334,78.33,1.85,4.836,-0.578,100.0,0.0,75.25
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.022,78.322,79.844,78.326,78.33,1.85,4.836,-0.578,100.0,0.0,75.211
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,82.013,78.3,79.845,78.308,78.32,1.85,4.836,-0.578,100.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.996,78.281,79.845,78.288,78.304,1.85,4.836,-0.578,100.0,0.0,75.088
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.98,78.274,79.845,78.277,78.288,1.85,4.836,-0.578,100.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.974,78.284,79.845,78.281,78.281,1.85,4.836,-0.578,100.0,0.0,75.101
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.976,78.287,79.846,78.286,78.284,1.85,4.836,-0.578,100.0,0.0,75.114
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.972,78.259,79.846,78.269,78.279,1.85,4.836,-0.578,100.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.961,78.266,79.846,78.264,78.268,1.85,4.836,-0.578,100.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.961,78.274,79.846,78.271,78.269,1.85,4.836,-0.578,100.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.964,78.275,79.846,78.274,78.272,1.85,4.836,-0.578,100.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.965,78.27,79.846,78.272,78.273,1.85,4.836,-0.578,100.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.957,78.243,79.847,78.252,78.265,1.85,4.836,-0.578,100.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.941,78.233,79.847,78.236,78.249,1.85,4.836,-0.578,100.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.935,78.249,79.847,78.244,78.243,1.85,4.836,-0.578,100.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.937,78.241,79.847,78.244,78.245,1.85,4.836,-0.578,100.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.933,78.234,79.847,78.237,78.241,1.85,4.836,-0.578,100.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.925,78.217,79.847,78.223,78.233,1.85,4.836,-0.578,100.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.916,78.22,79.847,78.219,78.224,1.85,4.836,-0.578,100.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.913,78.216,79.846,78.218,78.221,1.85,4.836,-0.578,100.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.907,78.2,79.846,78.206,78.214,1.85,4.836,-0.578,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.895,78.186,79.846,78.191,78.202,1.85,4.836,-0.578,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.884,78.185,79.845,78.186,78.192,1.85,4.836,-0.578,100.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.877,78.174,79.845,78.178,78.185,1.85,4.836,-0.578,100.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.872,78.178,79.844,78.177,78.179,1.85,4.836,-0.578,100.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.863,78.146,79.843,78.157,78.171,1.85,4.836,-0.578,100.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.848,78.146,79.843,78.147,78.156,1.85,4.836,-0.578,100.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.84,78.137,79.842,78.141,78.148,1.85,4.836,-0.578,100.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.831,78.124,79.841,78.129,78.138,1.85,4.836,-0.578,100.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.815,78.095,79.839,78.106,78.123,1.85,4.836,-0.578,100.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.796,78.086,79.838,78.09,78.104,1.85,4.836,-0.578,100.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.781,78.068,79.836,78.075,78.088,1.85,4.836,-0.578,100.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.764,78.049,79.834,78.056,78.071,1.85,4.836,-0.578,100.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.748,78.041,79.832,78.045,78.056,1.85,4.836,-0.578,100.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.731,78.006,79.83,78.019,78.038,1.85,4.836,-0.578,100.0,0.0,74.29
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.709,77.996,79.827,78.0,78.016,1.85,4.836,-0.578,100.0,0.0,74.265
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.688,77.961,79.824,77.974,77.995,1.85,4.836,-0.578,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.665,77.954,79.82,77.957,77.972,1.85,4.836,-0.578,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.653,77.952,79.817,77.953,77.96,1.85,4.836,-0.578,100.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.647,77.95,79.813,77.951,77.955,1.85,4.836,-0.578,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.643,77.948,79.81,77.949,77.951,1.85,4.836,-0.578,100.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.641,77.946,79.807,77.947,77.949,1.85,4.836,-0.578,100.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.635,77.928,79.803,77.934,77.943,1.85,4.836,-0.578,100.0,0.0,74.096
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.624,77.918,79.8,77.922,77.932,1.85,4.836,-0.578,100.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.613,77.905,79.797,77.91,77.92,1.85,4.836,-0.578,100.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.6,77.89,79.793,77.896,77.907,1.85,4.836,-0.578,100.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.589,77.887,79.79,77.889,77.896,1.85,4.836,-0.578,100.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.578,77.864,79.786,77.873,77.885,1.85,4.836,-0.578,100.0,0.0,73.947
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.56,77.842,79.783,77.85,77.867,1.85,4.836,-0.578,100.0,0.0,73.895
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.541,77.827,79.779,77.833,77.848,1.85,4.836,-0.578,100.0,0.0,73.856
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.526,77.823,79.775,77.825,77.834,1.85,4.836,-0.578,100.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.517,77.815,79.77,77.818,77.825,1.85,4.836,-0.578,100.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.512,77.818,79.766,77.817,77.82,1.85,4.836,-0.578,100.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.506,77.795,79.762,77.803,77.813,1.85,4.836,-0.578,100.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.489,77.772,79.758,77.78,77.796,1.85,4.836,-0.578,100.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.473,77.768,79.754,77.77,77.78,1.85,4.836,-0.578,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.464,77.765,79.749,77.766,77.771,1.85,4.836,-0.578,100.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.459,77.762,79.745,77.763,77.767,1.85,4.836,-0.578,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.456,77.76,79.741,77.761,77.764,1.85,4.836,-0.578,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.448,77.735,79.737,77.744,77.755,1.85,4.836,-0.578,100.0,0.0,73.649
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.435,77.735,79.733,77.735,77.743,1.85,4.836,-0.578,100.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.43,77.734,79.728,77.735,77.738,1.85,4.836,-0.578,100.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.424,77.72,79.724,77.725,77.732,1.85,4.836,-0.578,100.0,0.0,73.636
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.414,77.705,79.72,77.711,77.721,1.85,4.836,-0.578,100.0,0.0,73.597
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.401,77.692,79.716,77.697,77.709,1.85,4.836,-0.578,100.0,0.0,73.571
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.382,77.655,79.712,77.668,77.69,1.85,4.836,-0.578,100.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.356,77.636,79.707,77.644,77.664,1.85,4.836,-0.578,100.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.338,77.632,79.702,77.634,77.646,1.85,4.836,-0.578,100.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.33,77.634,79.697,77.633,77.637,1.85,4.836,-0.578,100.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.332,77.653,79.693,77.646,77.639,1.85,4.836,-0.578,100.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.343,77.664,79.688,77.66,77.65,1.85,4.836,-0.578,100.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.351,77.663,79.684,77.663,77.659,1.85,4.836,-0.578,100.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.348,77.638,79.68,77.647,77.656,1.85,4.836,-0.578,100.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.337,77.638,79.677,77.638,77.645,1.85,4.836,-0.578,100.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.334,77.642,79.673,77.641,77.642,1.85,4.836,-0.578,100.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.331,77.629,79.669,77.634,77.639,1.85,4.836,-0.578,100.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.326,77.631,79.666,77.631,77.634,1.85,4.836,-0.578,100.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.321,77.614,79.662,77.62,77.628,1.85,4.836,-0.578,100.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.31,77.609,79.658,77.611,77.618,1.85,4.836,-0.578,100.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.305,77.612,79.655,77.611,77.613,1.85,4.836,-0.578,100.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.305,77.615,79.652,77.614,77.613,1.85,4.836,-0.578,100.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.31,77.631,79.648,77.626,77.618,1.85,4.836,-0.578,100.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.315,77.615,79.645,77.62,77.622,1.85,4.836,-0.578,100.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.307,77.6,79.643,77.605,77.615,1.85,4.836,-0.578,100.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.295,77.586,79.64,77.591,77.602,1.85,4.836,-0.578,100.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.284,77.587,79.637,77.587,77.592,1.85,4.836,-0.578,100.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.284,77.602,79.634,77.597,77.592,1.85,4.836,-0.578,100.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.295,77.619,79.631,77.613,77.602,1.85,4.836,-0.578,100.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.301,77.603,79.628,77.608,77.609,1.85,4.836,-0.578,100.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.3,77.61,79.626,77.608,77.607,1.85,4.836,-0.578,100.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.297,77.589,79.624,77.597,77.604,1.85,4.836,-0.578,100.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.284,77.573,79.622,77.579,77.591,1.85,4.836,-0.578,100.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.272,77.571,79.619,77.573,77.58,1.85,4.836,-0.578,100.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.262,77.553,79.617,77.559,77.57,1.85,4.836,-0.578,100.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.255,77.566,79.614,77.562,77.563,1.85,4.836,-0.578,100.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.254,77.556,79.612,77.559,77.562,1.85,4.836,-0.578,100.0,0.0,73.357
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.25,77.553,79.609,77.554,77.557,1.85,4.836,-0.578,100.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.243,77.535,79.607,77.542,77.551,1.85,4.836,-0.578,100.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.229,77.515,79.604,77.523,77.537,1.85,4.836,-0.578,100.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.214,77.506,79.602,77.51,77.521,1.85,4.836,-0.578,100.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.204,77.504,79.599,77.505,77.511,1.85,4.836,-0.578,100.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.195,77.485,79.596,77.492,77.502,1.85,4.836,-0.578,100.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.187,77.497,79.593,77.493,77.494,1.85,4.836,-0.578,100.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.191,77.509,79.59,77.505,77.499,1.85,4.836,-0.578,100.0,0.0,73.279
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.196,77.503,79.587,77.505,77.503,1.85,4.836,-0.578,100.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.194,77.494,79.585,77.497,77.501,1.85,4.836,-0.578,100.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.193,77.509,79.582,77.504,77.501,1.85,4.836,-0.578,100.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.193,77.488,79.58,77.496,77.501,1.85,4.836,-0.578,100.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,3756.08,0.0,3222.63,2158.605,1061.414,81.182,77.475,79.578,77.479,77.49,1.85,4.836,-0.578,100.0,0.0,73.202
