HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.996,75.165,60.795,75.165,76.996,0.009,-0.0,0.001,0.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.989,75.163,60.789,75.165,76.989,0.009,-0.0,0.001,0.0,0.0,75.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.982,75.198,60.783,75.165,76.982,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.976,75.153,60.777,75.165,76.976,0.009,-0.0,0.001,0.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.969,75.145,60.772,75.165,76.969,0.009,-0.0,0.001,0.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.962,75.149,60.766,75.164,76.962,0.009,-0.0,0.001,0.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.956,75.066,60.76,75.164,76.956,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.949,75.055,60.755,75.163,76.949,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.942,75.025,60.749,75.162,76.942,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.936,75.002,60.744,75.161,76.936,0.009,-0.0,0.001,0.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.929,75.036,60.738,75.159,76.929,0.009,-0.0,0.001,0.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.922,74.975,60.733,75.158,76.922,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.916,74.963,60.728,75.156,76.916,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.909,74.998,60.723,75.155,76.909,0.009,-0.0,0.001,0.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.903,75.001,60.718,75.153,76.903,0.009,-0.0,0.001,0.0,0.0,75.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.896,75.052,60.713,75.152,76.896,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.89,75.01,60.707,75.151,76.89,0.009,-0.0,0.001,0.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.883,74.969,60.703,75.15,76.883,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.877,74.964,60.698,75.148,76.877,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.87,75.0,60.693,75.146,76.87,0.009,-0.0,0.001,0.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.864,74.954,60.688,75.145,76.864,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.857,74.981,60.683,75.143,76.857,0.009,-0.0,0.001,0.0,0.0,74.984
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.851,74.938,60.679,75.142,76.851,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.845,74.899,60.674,75.14,76.845,0.009,-0.0,0.001,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.838,74.846,60.669,75.137,76.838,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.832,74.808,60.665,75.135,76.832,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.826,74.772,60.66,75.132,76.826,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.819,74.753,60.656,75.128,76.819,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.813,74.702,60.651,75.125,76.813,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.807,74.693,60.647,75.121,76.807,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.801,74.747,60.642,75.117,76.801,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.794,74.67,60.638,75.114,76.794,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.788,74.691,60.634,75.109,76.788,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.782,74.665,60.629,75.106,76.782,0.009,-0.0,0.001,0.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.776,74.662,60.625,75.102,76.776,0.009,-0.0,0.001,0.0,0.0,74.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.769,74.578,60.621,75.097,76.769,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.763,74.617,60.617,75.093,76.763,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.757,74.594,60.613,75.088,76.757,0.009,-0.0,0.001,0.0,0.0,74.582
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.751,74.571,60.608,75.084,76.751,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.744,74.57,60.605,75.079,76.744,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.738,74.571,60.6,75.075,76.738,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.732,74.554,60.596,75.07,76.732,0.009,-0.0,0.001,0.0,0.0,74.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.726,74.55,60.592,75.065,76.726,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.72,74.585,60.589,75.061,76.72,0.009,-0.0,0.001,0.0,0.0,74.582
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.713,74.556,60.585,75.056,76.713,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.707,74.567,60.581,75.052,76.707,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.701,74.57,60.577,75.047,76.701,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.695,74.569,60.573,75.043,76.695,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.689,74.587,60.57,75.039,76.689,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.683,74.573,60.566,75.035,76.683,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.677,74.554,60.562,75.03,76.677,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.67,74.553,60.559,75.026,76.67,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.664,74.519,60.555,75.022,76.664,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.658,74.548,60.552,75.017,76.658,0.009,-0.0,0.001,0.0,0.0,74.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.652,74.519,60.548,75.013,76.652,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.646,74.563,60.545,75.008,76.646,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.64,74.572,60.541,75.004,76.64,0.009,-0.0,0.001,0.0,0.0,74.569
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.634,74.538,60.538,75.0,76.634,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.628,74.533,60.534,74.996,76.628,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.621,74.552,60.531,74.992,76.621,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.616,74.506,60.528,74.988,76.616,0.009,-0.0,0.001,0.0,0.0,74.491
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.609,74.45,60.525,74.983,76.609,0.009,-0.0,0.001,0.0,0.0,74.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.603,74.429,60.521,74.978,76.603,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.597,74.36,60.518,74.973,76.597,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.591,74.402,60.515,74.968,76.591,0.009,-0.0,0.001,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.585,74.361,60.511,74.963,76.585,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.579,74.353,60.508,74.957,76.579,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.573,74.354,60.505,74.952,76.573,0.009,-0.0,0.001,0.0,0.0,74.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.567,74.355,60.502,74.946,76.567,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.561,74.321,60.499,74.941,76.561,0.009,-0.0,0.001,0.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.555,74.35,60.496,74.935,76.555,0.009,-0.0,0.001,0.0,0.0,74.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.549,74.339,60.493,74.93,76.549,0.009,-0.0,0.001,0.0,0.0,74.336
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.543,74.339,60.49,74.924,76.543,0.009,-0.0,0.001,0.0,0.0,74.336
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.537,74.258,60.487,74.919,76.537,0.009,-0.0,0.001,0.0,0.0,74.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.531,74.196,60.484,74.913,76.531,0.009,-0.0,0.001,0.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.525,74.209,60.48,74.906,76.525,0.009,-0.0,0.001,0.0,0.0,74.213
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.519,74.162,60.477,74.9,76.519,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.513,74.171,60.475,74.893,76.513,0.009,-0.0,0.001,0.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.507,74.178,60.472,74.886,76.507,0.009,-0.0,0.001,0.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.501,74.079,60.469,74.88,76.501,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.495,74.048,60.466,74.872,76.495,0.009,-0.0,0.001,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.489,74.047,60.463,74.865,76.489,0.009,-0.0,0.001,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.483,74.066,60.46,74.857,76.483,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.476,74.016,60.457,74.85,76.476,0.009,-0.0,0.001,0.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.47,74.074,60.454,74.843,76.47,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.464,74.101,60.451,74.836,76.464,0.009,-0.0,0.001,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.458,74.102,60.449,74.829,76.458,0.009,-0.0,0.001,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.452,74.103,60.446,74.823,76.452,0.009,-0.0,0.001,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.446,74.069,60.443,74.816,76.446,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.44,74.083,60.44,74.809,76.44,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.434,74.051,60.438,74.803,76.434,0.009,-0.0,0.001,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.428,74.093,60.435,74.796,76.428,0.009,-0.0,0.001,0.0,0.0,74.096
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.422,74.151,60.432,74.79,76.422,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.416,74.157,60.43,74.784,76.416,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.41,74.158,60.427,74.778,76.41,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.403,74.11,60.425,74.772,76.403,0.009,-0.0,0.001,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.398,74.052,60.422,74.766,76.398,0.009,-0.0,0.001,0.0,0.0,74.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.391,74.062,60.419,74.76,76.391,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.385,74.096,60.417,74.753,76.385,0.009,-0.0,0.001,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.379,74.166,60.414,74.748,76.379,0.009,-0.0,0.001,0.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.373,74.19,60.412,74.743,76.373,0.009,-0.0,0.001,0.0,0.0,74.2
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.367,74.224,60.409,74.738,76.367,0.009,-0.0,0.001,0.0,0.0,74.226
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.361,74.245,60.407,74.733,76.361,0.009,-0.0,0.001,0.0,0.0,74.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.355,74.249,60.404,74.729,76.355,0.009,-0.0,0.001,0.0,0.0,74.252
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.349,74.165,60.402,74.724,76.349,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.343,74.166,60.4,74.719,76.343,0.009,-0.0,0.001,0.0,0.0,74.174
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.337,74.267,60.397,74.714,76.337,0.009,-0.0,0.001,0.0,0.0,74.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.331,74.377,60.395,74.71,76.331,0.009,-0.0,0.001,0.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.325,74.471,60.393,74.708,76.325,0.009,-0.0,0.001,0.0,0.0,74.478
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.319,74.51,60.391,74.706,76.319,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.313,74.623,60.388,74.704,76.313,0.009,-0.0,0.001,0.0,0.0,74.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.307,74.785,60.386,74.704,76.307,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.301,74.885,60.384,74.705,76.301,0.009,-0.0,0.001,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.295,74.957,60.382,74.707,76.295,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.289,75.033,60.38,74.709,76.289,0.009,-0.0,0.001,0.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.283,75.008,60.378,74.712,76.283,0.009,-0.0,0.001,0.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.277,74.987,60.376,74.715,76.277,0.009,-0.0,0.001,0.0,0.0,74.984
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.271,74.937,60.374,74.717,76.271,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.266,74.896,60.372,74.719,76.266,0.009,-0.0,0.001,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.26,74.922,60.37,74.721,76.26,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.254,75.011,60.368,74.723,76.254,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.249,75.005,60.366,74.726,76.249,0.009,-0.0,0.001,0.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.243,75.033,60.364,74.728,76.243,0.009,-0.0,0.001,0.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.237,75.056,60.362,74.731,76.237,0.009,-0.0,0.001,0.0,0.0,75.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.232,75.026,60.361,74.734,76.232,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.226,74.971,60.359,74.736,76.226,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.22,74.965,60.357,74.738,76.22,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.215,74.965,60.355,74.74,76.215,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.209,74.98,60.353,74.743,76.209,0.009,-0.0,0.001,0.0,0.0,74.984
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.204,75.048,60.351,74.745,76.204,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.199,75.058,60.349,74.748,76.199,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.193,75.039,60.348,74.751,76.193,0.009,-0.0,0.001,0.0,0.0,75.036
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.188,75.058,60.346,74.753,76.188,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.183,74.943,60.344,74.756,76.183,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.177,74.962,60.342,74.757,76.177,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.172,74.904,60.34,74.759,76.172,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.167,74.86,60.339,74.76,76.167,0.009,-0.0,0.001,0.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.161,74.875,60.337,74.761,76.161,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.156,74.844,60.335,74.762,76.156,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.151,74.842,60.333,74.763,76.151,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.146,74.76,60.331,74.763,76.146,0.009,-0.0,0.001,0.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.141,74.75,60.33,74.763,76.141,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.136,74.704,60.328,74.763,76.136,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.131,74.632,60.326,74.762,76.131,0.009,-0.0,0.001,0.0,0.0,74.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.125,74.592,60.324,74.761,76.125,0.009,-0.0,0.001,0.0,0.0,74.595
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.12,74.557,60.322,74.759,76.12,0.009,-0.0,0.001,0.0,0.0,74.556
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.115,74.523,60.32,74.757,76.115,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.11,74.42,60.319,74.755,76.11,0.009,-0.0,0.001,0.0,0.0,74.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.105,74.389,60.317,74.752,76.105,0.009,-0.0,0.001,0.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.1,74.406,60.315,74.749,76.1,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.095,74.41,60.313,74.745,76.095,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.09,74.362,60.311,74.742,76.09,0.009,-0.0,0.001,0.0,0.0,74.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.085,74.304,60.309,74.739,76.085,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.08,74.319,60.308,74.735,76.08,0.009,-0.0,0.001,0.0,0.0,74.31
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.075,74.222,60.306,74.731,76.075,0.009,-0.0,0.001,0.0,0.0,74.213
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.07,74.21,60.304,74.726,76.07,0.009,-0.0,0.001,0.0,0.0,74.213
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.065,74.162,60.302,74.721,76.065,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.06,74.157,60.3,74.716,76.06,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.055,74.109,60.298,74.711,76.055,0.009,-0.0,0.001,0.0,0.0,74.109
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.05,74.07,60.296,74.705,76.05,0.009,-0.0,0.001,0.0,0.0,74.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.045,74.036,60.295,74.699,76.045,0.009,-0.0,0.001,0.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.04,73.968,60.293,74.693,76.04,0.009,-0.0,0.001,0.0,0.0,73.96
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.035,73.894,60.291,74.686,76.035,0.009,-0.0,0.001,0.0,0.0,73.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.03,73.837,60.289,74.679,76.03,0.009,-0.0,0.001,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.025,73.833,60.287,74.671,76.025,0.009,-0.0,0.001,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.02,73.769,60.285,74.664,76.02,0.009,-0.0,0.001,0.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.015,73.728,60.283,74.655,76.015,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.01,73.676,60.281,74.647,76.01,0.009,-0.0,0.001,0.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.005,73.639,60.279,74.638,76.005,0.009,-0.0,0.001,0.0,0.0,73.636
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.0,73.567,60.277,74.629,76.0,0.009,-0.0,0.001,0.0,0.0,73.571
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.995,73.625,60.275,74.619,75.995,0.009,-0.0,0.001,0.0,0.0,73.636
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.989,73.619,60.274,74.61,75.989,0.009,-0.0,0.001,0.0,0.0,73.61
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.984,73.619,60.272,74.601,75.984,0.009,-0.0,0.001,0.0,0.0,73.623
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.979,73.52,60.27,74.592,75.979,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.974,73.507,60.268,74.582,75.974,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.969,73.477,60.266,74.572,75.969,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.964,73.44,60.264,74.562,75.964,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.958,73.419,60.262,74.552,75.958,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.953,73.419,60.26,74.542,75.953,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.948,73.37,60.258,74.531,75.948,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.942,73.362,60.256,74.521,75.942,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.937,73.396,60.255,74.51,75.937,0.009,-0.0,0.001,0.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.932,73.401,60.253,74.5,75.932,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.927,73.382,60.251,74.49,75.927,0.009,-0.0,0.001,0.0,0.0,73.383
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.921,73.431,60.249,74.48,75.921,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.916,73.407,60.247,74.471,75.916,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.91,73.352,60.245,74.461,75.91,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.905,73.314,60.243,74.451,75.905,0.009,-0.0,0.001,0.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.9,73.277,60.242,74.44,75.9,0.009,-0.0,0.001,0.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.894,73.275,60.24,74.43,75.894,0.009,-0.0,0.001,0.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.889,73.241,60.238,74.419,75.889,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.883,73.269,60.236,74.409,75.883,0.009,-0.0,0.001,0.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.878,73.271,60.234,74.398,75.878,0.009,-0.0,0.001,0.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.872,73.371,60.232,74.388,75.872,0.009,-0.0,0.001,0.0,0.0,73.383
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.867,73.366,60.231,74.379,75.867,0.009,-0.0,0.001,0.0,0.0,73.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.861,73.411,60.229,74.37,75.861,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.856,73.436,60.227,74.361,75.856,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.85,73.404,60.225,74.353,75.85,0.009,-0.0,0.001,0.0,0.0,73.409
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.845,73.401,60.224,74.344,75.845,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.839,73.354,60.222,74.336,75.839,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.833,73.283,60.22,74.327,75.833,0.009,-0.0,0.001,0.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.828,73.21,60.218,74.317,75.828,0.009,-0.0,0.001,0.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.822,73.154,60.217,74.307,75.822,0.009,-0.0,0.001,0.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.817,73.099,60.215,74.296,75.817,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.811,73.093,60.213,74.285,75.811,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.805,73.095,60.211,74.274,75.805,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.799,73.06,60.209,74.263,75.799,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.794,73.105,60.208,74.253,75.794,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.788,73.128,60.206,74.242,75.788,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.782,73.164,60.204,74.232,75.782,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.776,73.135,60.202,74.223,75.776,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.771,73.115,60.201,74.213,75.771,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.765,73.061,60.199,74.203,75.765,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.759,73.121,60.197,74.192,75.759,0.009,-0.0,0.001,0.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.753,73.132,60.195,74.183,75.753,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.747,73.113,60.194,74.173,75.747,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.741,73.127,60.192,74.164,75.741,0.009,-0.0,0.001,0.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.736,73.146,60.19,74.154,75.736,0.009,-0.0,0.001,0.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.73,73.147,60.189,74.145,75.73,0.009,-0.0,0.001,0.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.724,73.179,60.187,74.136,75.724,0.009,-0.0,0.001,0.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.718,73.202,60.185,74.128,75.718,0.009,-0.0,0.001,0.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.712,73.169,60.184,74.119,75.712,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.706,73.214,60.182,74.11,75.706,0.009,-0.0,0.001,0.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.7,73.19,60.18,74.102,75.7,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.694,73.166,60.179,74.094,75.694,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.688,73.198,60.177,74.086,75.688,0.009,-0.0,0.001,0.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.682,73.204,60.175,74.078,75.682,0.009,-0.0,0.001,0.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.676,73.171,60.174,74.07,75.676,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.67,73.134,60.172,74.061,75.67,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.664,73.115,60.171,74.053,75.664,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.658,73.064,60.169,74.044,75.658,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.652,73.055,60.167,74.035,75.652,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.646,73.105,60.166,74.027,75.646,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.64,73.128,60.164,74.018,75.64,0.009,-0.0,0.001,0.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.634,73.161,60.162,74.01,75.634,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.628,73.202,60.161,74.003,75.628,0.009,-0.0,0.001,0.0,0.0,73.202
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.622,73.109,60.159,73.995,75.622,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.616,73.046,60.158,73.987,75.616,0.009,-0.0,0.001,0.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.61,72.978,60.156,73.978,75.61,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.604,72.887,60.154,73.969,75.604,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.598,72.861,60.153,73.959,75.598,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.592,72.828,60.151,73.949,75.592,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.586,72.806,60.149,73.939,75.586,0.009,-0.0,0.001,0.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.579,72.839,60.148,73.928,75.579,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.573,72.81,60.146,73.919,75.573,0.009,-0.0,0.001,0.0,0.0,72.8
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.567,72.821,60.144,73.909,75.567,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.561,72.842,60.143,73.899,75.561,0.009,-0.0,0.001,0.0,0.0,72.839
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.555,72.812,60.141,73.889,75.555,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.548,72.758,60.14,73.879,75.548,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.542,72.722,60.138,73.869,75.542,0.009,-0.0,0.001,0.0,0.0,72.709
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.536,72.637,60.136,73.858,75.536,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.53,72.577,60.135,73.847,75.53,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.524,72.555,60.133,73.835,75.524,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.517,72.538,60.131,73.824,75.517,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.511,72.536,60.13,73.812,75.511,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.505,72.521,60.128,73.801,75.505,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.498,72.5,60.126,73.789,75.498,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.492,72.533,60.124,73.777,75.492,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.485,72.492,60.123,73.766,75.485,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.479,72.401,60.121,73.754,75.479,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.473,72.393,60.119,73.742,75.473,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.466,72.328,60.118,73.729,75.466,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.46,72.319,60.116,73.716,75.46,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.453,72.323,60.114,73.704,75.453,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.447,72.256,60.113,73.691,75.447,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.44,72.247,60.111,73.678,75.44,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.434,72.25,60.109,73.665,75.434,0.009,-0.0,0.001,0.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.427,72.201,60.107,73.652,75.427,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.421,72.16,60.106,73.639,75.421,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.414,72.175,60.104,73.626,75.414,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.407,72.128,60.102,73.612,75.407,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.401,72.122,60.101,73.599,75.401,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.394,72.09,60.099,73.585,75.394,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.387,72.083,60.097,73.572,75.387,0.009,-0.0,0.001,0.0,0.0,72.081
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.38,72.133,60.095,73.558,75.38,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.374,72.174,60.093,73.545,75.374,0.009,-0.0,0.001,0.0,0.0,72.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.367,72.145,60.092,73.533,75.367,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.36,72.125,60.09,73.52,75.36,0.009,-0.0,0.001,0.0,0.0,72.119
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.353,72.09,60.088,73.508,75.353,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.346,72.069,60.087,73.495,75.346,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.339,72.07,60.085,73.482,75.339,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.332,72.003,60.083,73.469,75.332,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.325,72.009,60.082,73.455,75.325,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.318,72.048,60.08,73.442,75.318,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.311,72.019,60.078,73.43,75.311,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.304,72.012,60.077,73.417,75.304,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.297,72.046,60.075,73.404,75.297,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.29,72.052,60.073,73.392,75.29,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.283,72.017,60.072,73.38,75.283,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.276,72.031,60.07,73.367,75.276,0.009,-0.0,0.001,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.269,72.001,60.068,73.355,75.269,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.262,71.979,60.067,73.343,75.262,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.255,71.978,60.065,73.331,75.255,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.248,71.979,60.063,73.318,75.248,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.24,71.963,60.062,73.306,75.24,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.233,71.928,60.06,73.294,75.233,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.226,71.908,60.058,73.281,75.226,0.009,-0.0,0.001,0.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.219,71.888,60.057,73.269,75.219,0.009,-0.0,0.001,0.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.212,71.935,60.055,73.256,75.212,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.204,71.96,60.054,73.244,75.204,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.197,71.928,60.052,73.233,75.197,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.19,71.925,60.05,73.221,75.19,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.182,71.894,60.049,73.209,75.182,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.175,71.842,60.047,73.197,75.175,0.009,-0.0,0.001,0.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.168,71.754,60.045,73.185,75.168,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.16,71.711,60.044,73.171,75.16,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.153,71.675,60.042,73.158,75.153,0.009,-0.0,0.001,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.145,71.672,60.04,73.145,75.145,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.138,71.657,60.039,73.131,75.138,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.131,71.638,60.037,73.118,75.131,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.123,71.621,60.035,73.104,75.123,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.115,71.588,60.034,73.091,75.115,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.108,71.517,60.032,73.077,75.108,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.1,71.509,60.03,73.063,75.1,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.093,71.495,60.028,73.049,75.093,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.085,71.476,60.027,73.035,75.085,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.078,71.458,60.025,73.02,75.078,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.07,71.44,60.023,73.006,75.07,0.009,-0.0,0.001,0.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.062,71.42,60.022,72.992,75.062,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.055,71.452,60.02,72.978,75.055,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.047,71.441,60.018,72.964,75.047,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.039,71.437,60.016,72.95,75.039,0.009,-0.0,0.001,0.0,0.0,71.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.031,71.453,60.015,72.936,75.031,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.023,71.469,60.013,72.923,75.023,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.016,71.571,60.012,72.91,75.016,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.008,71.569,60.01,72.898,75.008,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.0,71.532,60.008,72.886,75.0,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.992,71.527,60.007,72.874,74.992,0.009,-0.0,0.001,0.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.984,71.544,60.005,72.861,74.984,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.976,71.548,60.003,72.849,74.976,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.968,71.496,60.002,72.838,74.968,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.96,71.539,60.0,72.825,74.96,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.953,71.546,59.999,72.814,74.953,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.945,71.579,59.997,72.802,74.945,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.936,71.551,59.995,72.791,74.936,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.929,71.545,59.994,72.78,74.929,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.921,71.547,59.992,72.769,74.921,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.913,71.515,59.991,72.758,74.913,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.904,71.478,59.989,72.746,74.904,0.009,-0.0,0.001,0.0,0.0,71.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.897,71.439,59.987,72.735,74.897,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.888,71.488,59.986,72.723,74.888,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.88,71.412,59.984,72.712,74.88,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.872,71.414,59.983,72.7,74.872,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.864,71.484,59.981,72.688,74.864,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.856,71.495,59.979,72.677,74.856,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.848,71.462,59.978,72.667,74.848,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.84,71.391,59.976,72.656,74.84,0.009,-0.0,0.001,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.832,71.399,59.975,72.644,74.832,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.824,71.403,59.973,72.633,74.824,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.816,71.387,59.971,72.622,74.816,0.009,-0.0,0.001,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.807,71.369,59.97,72.61,74.807,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.799,71.334,59.968,72.599,74.799,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.791,71.331,59.967,72.588,74.791,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.783,71.283,59.965,72.576,74.783,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.774,71.26,59.964,72.564,74.774,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.766,71.226,59.962,72.552,74.766,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.758,71.221,59.96,72.54,74.758,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.75,71.237,59.959,72.528,74.75,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.742,71.258,59.957,72.517,74.742,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.733,71.211,59.955,72.505,74.733,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.096,73.705,73.851,72.572,76.993,0.075,0.188,0.067,83.062,66.45,71.193
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,75.559,73.512,73.87,73.094,75.125,0.235,0.796,0.187,100.0,80.0,71.154
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,74.347,73.472,73.914,73.369,73.321,0.528,1.746,0.311,100.0,80.0,71.128
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,75.405,73.667,73.932,73.57,73.478,0.979,3.082,0.533,100.0,80.0,71.095
0.0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,76.712,73.56,73.935,73.592,73.607,1.687,4.708,0.355,98.615,78.892,71.005
0.0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,76.97,73.526,73.986,73.538,73.55,1.616,4.532,0.341,96.723,77.378,70.979
0.0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,76.976,73.531,74.039,73.531,73.531,1.61,4.519,0.34,96.582,77.266,70.901
0.0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,76.991,73.573,74.09,73.558,73.546,1.61,4.517,0.34,96.567,77.254,70.927
0.0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,77.021,73.588,74.14,73.582,73.575,1.61,4.517,0.34,96.566,77.252,70.849
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,77.041,73.616,74.188,73.605,73.596,1.61,4.517,0.34,96.565,77.252,70.817
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,77.07,73.646,74.236,73.634,73.624,1.61,4.517,0.34,96.565,77.252,70.804
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,77.097,73.671,74.282,73.66,73.652,1.61,4.517,0.34,96.565,77.252,70.765
0.0,5.863,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,76.371,73.697,74.319,73.687,72.926,1.61,4.517,0.34,96.565,77.252,70.778
0.0,11.522,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.694,73.702,74.344,73.699,72.249,1.61,4.517,0.34,96.565,77.252,70.726
0.0,16.715,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,74.791,73.706,74.352,73.705,71.346,1.61,4.517,0.34,96.565,77.252,70.726
0.0,21.479,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.796,73.69,74.342,73.696,70.35,1.61,4.517,0.34,96.565,77.252,70.687
0.0,25.816,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.746,73.677,74.313,73.682,69.3,1.61,4.517,0.34,96.565,77.252,70.726
0.0,30.002,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.163,73.636,74.267,73.652,68.718,1.61,4.517,0.34,96.565,77.252,70.687
0.0,34.513,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.967,73.592,74.215,73.61,68.522,1.61,4.517,0.34,96.565,77.252,70.661
0.0,39.254,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.763,73.543,74.161,73.563,68.318,1.61,4.517,0.34,96.565,77.252,70.622
0.0,43.874,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.516,73.501,74.103,73.518,68.071,1.61,4.517,0.34,96.565,77.252,70.622
0.0,47.601,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,66.773,73.43,74.017,73.46,63.327,1.61,4.517,0.34,96.565,77.252,70.59
0.0,47.943,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,66.025,73.313,73.879,73.358,62.579,1.61,4.517,0.34,96.565,77.252,70.538
0.0,48.96,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,64.43,73.191,73.71,73.24,60.984,1.61,4.517,0.34,96.565,77.252,70.564
0.0,49.917,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,62.981,73.068,73.515,73.118,59.535,1.61,4.517,0.34,96.565,77.252,70.622
0.0,50.692,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,61.711,72.913,73.3,72.975,58.266,1.61,4.517,0.34,96.565,77.252,70.622
0.0,51.301,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,60.653,72.744,73.069,72.812,57.207,1.61,4.517,0.34,96.565,77.252,70.635
0.0,51.864,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.895,72.568,72.827,72.639,56.449,1.61,4.517,0.34,96.565,77.252,70.622
0.0,52.472,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.217,72.383,72.579,72.457,55.771,1.61,4.517,0.34,96.565,77.252,70.603
0.0,52.968,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,58.622,72.194,72.326,72.27,55.176,1.61,4.517,0.34,96.565,77.252,70.59
0.0,53.38,40.0,60.0,40.0,3365.75,358.406,3094.661,2426.688,840.157,58.072,71.998,72.069,72.077,54.627,1.61,4.517,0.34,96.565,77.252,70.551
0.0,53.632,40.0,60.0,40.0,3202.35,366.92,3006.502,2388.285,814.392,57.292,71.813,71.819,71.887,53.877,1.671,4.437,0.348,95.46,76.368,70.519
0.0,52.928,40.0,60.0,40.0,2239.34,340.733,2487.883,2117.72,661.51,55.0,71.689,71.6,71.75,51.925,1.778,3.759,0.351,87.089,69.671,70.564
0.0,49.854,40.0,60.0,40.0,1297.79,265.08,1830.611,1729.839,461.9,52.536,71.563,71.426,71.637,50.066,1.707,2.816,0.334,75.44,60.352,70.519
0.0,47.427,40.0,60.0,40.0,858.75,242.376,1247.771,1416.902,213.213,51.716,71.619,71.336,71.598,49.515,1.603,2.229,0.373,68.965,55.172,70.48
0.0,47.711,40.0,60.0,40.0,711.515,231.428,996.225,1284.369,110.364,52.069,71.656,71.25,71.635,49.818,1.546,2.0,0.393,66.728,53.383,70.402
0.0,46.39,40.0,60.0,40.0,705.379,229.507,993.282,1280.081,110.049,56.889,71.54,71.135,71.61,54.64,1.536,1.989,0.391,66.537,53.229,70.233
0.0,44.853,40.0,60.0,40.0,686.005,229.344,955.038,1260.463,94.795,54.52,71.443,71.015,71.537,52.253,1.537,1.964,0.397,66.363,53.09,70.123
0.0,48.147,40.0,60.0,40.0,651.195,228.618,915.302,1239.336,79.334,49.538,71.363,70.913,71.457,47.275,1.537,1.937,0.403,66.146,52.917,69.981
0.0,45.781,40.0,60.0,40.0,608.573,228.205,860.425,1233.424,26.4,56.546,71.359,70.817,71.387,54.303,1.531,1.916,0.403,66.09,52.872,69.922
0.0,45.067,40.0,60.0,40.0,581.731,229.02,834.242,1209.016,26.4,55.311,71.284,70.735,71.35,53.089,1.538,1.898,0.413,65.989,52.791,69.858
0.0,47.47,40.0,60.0,40.0,544.641,225.564,796.615,1179.101,26.4,50.378,71.223,70.665,71.297,48.195,1.537,1.861,0.417,65.534,52.427,69.871
0.0,45.994,40.0,60.0,40.0,544.121,224.744,797.435,1178.572,26.4,56.978,71.162,70.603,71.24,54.813,1.531,1.857,0.416,65.458,52.367,69.832
0.0,44.852,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.684,71.105,70.543,71.182,53.522,1.531,1.857,0.416,65.457,52.366,69.883
0.0,47.478,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.879,71.052,70.486,71.126,48.717,1.531,1.857,0.416,65.457,52.366,69.922
0.0,46.284,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.597,70.997,70.429,71.07,55.435,1.531,1.857,0.416,65.457,52.366,69.955
0.0,44.703,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.072,70.943,70.372,71.016,53.91,1.531,1.857,0.416,65.457,52.366,70.007
