HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.743,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.998,70.891,70.319,70.963,48.836,1.531,1.857,0.416,65.457,52.366,69.955
0.0,46.623,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.088,70.839,70.265,70.91,55.926,1.531,1.857,0.416,65.457,52.366,69.955
0.0,44.287,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.334,70.787,70.21,70.858,53.173,1.531,1.857,0.416,65.457,52.366,69.981
0.0,47.744,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.141,70.738,70.159,70.806,49.98,1.531,1.857,0.416,65.457,52.366,69.994
0.0,46.136,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.109,70.687,70.107,70.755,55.947,1.531,1.857,0.416,65.457,52.366,70.007
0.0,44.701,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.559,70.638,70.055,70.705,53.398,1.531,1.857,0.416,65.457,52.366,70.02
0.0,47.914,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.798,70.591,70.007,70.656,49.636,1.531,1.857,0.416,65.457,52.366,69.994
0.0,46.128,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.259,70.542,69.956,70.607,56.097,1.531,1.857,0.416,65.457,52.366,70.02
0.0,44.56,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.32,70.495,69.907,70.56,53.159,1.531,1.857,0.416,65.457,52.366,70.046
0.0,47.6,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.288,70.449,69.859,70.512,49.126,1.531,1.857,0.416,65.457,52.366,70.033
0.0,46.639,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.947,70.403,69.811,70.465,53.785,1.531,1.857,0.416,65.457,52.366,70.046
0.0,45.122,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.278,70.356,69.763,70.419,55.117,1.531,1.857,0.416,65.457,52.366,70.033
0.0,45.189,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.827,70.312,69.717,70.373,52.666,1.531,1.857,0.416,65.457,52.366,70.046
0.0,48.132,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.536,70.271,69.674,70.329,49.374,1.531,1.857,0.416,65.457,52.366,70.071
0.0,44.861,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.525,70.228,69.629,70.286,55.363,1.531,1.857,0.416,65.457,52.366,70.11
0.0,44.853,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.538,70.191,69.59,70.245,52.377,1.531,1.857,0.416,65.457,52.366,70.11
0.0,47.707,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.208,70.161,69.558,70.207,50.046,1.531,1.857,0.416,65.457,52.366,70.123
0.0,44.986,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.493,70.133,69.528,70.174,55.332,1.531,1.857,0.416,65.457,52.366,70.162
0.0,44.702,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.48,70.112,69.506,70.147,52.319,1.531,1.857,0.416,65.457,52.366,70.201
0.0,47.499,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.504,70.097,69.49,70.123,50.342,1.531,1.857,0.416,65.457,52.366,70.188
0.0,44.99,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.467,70.082,69.474,70.105,55.306,1.531,1.857,0.416,65.457,52.366,70.201
0.0,44.647,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.499,70.071,69.462,70.09,52.338,1.531,1.857,0.416,65.457,52.366,70.201
0.0,47.381,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.634,70.064,69.454,70.077,50.473,1.531,1.857,0.416,65.457,52.366,70.233
0.0,44.956,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.43,70.055,69.444,70.067,55.268,1.531,1.857,0.416,65.457,52.366,70.227
0.0,45.598,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.628,70.049,69.438,70.059,49.467,1.531,1.857,0.416,65.457,52.366,70.259
0.0,46.071,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.811,70.044,69.432,70.052,55.65,1.531,1.857,0.416,65.457,52.366,70.285
0.0,43.638,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.876,70.04,69.425,70.047,53.714,1.531,1.857,0.416,65.457,52.366,70.35
0.0,47.745,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.25,70.037,69.423,70.042,50.088,1.531,1.857,0.416,65.457,52.366,70.324
0.0,45.02,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.792,70.031,69.418,70.037,55.631,1.531,1.857,0.416,65.457,52.366,70.311
0.0,44.966,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.946,70.03,69.415,70.034,52.784,1.531,1.857,0.416,65.457,52.366,70.363
0.0,47.918,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.409,70.031,69.416,70.032,50.248,1.531,1.857,0.416,65.457,52.366,70.35
0.0,45.289,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.957,70.028,69.413,70.03,55.795,1.531,1.857,0.416,65.457,52.366,70.35
0.0,45.017,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.973,70.028,69.413,70.03,52.811,1.531,1.857,0.416,65.457,52.366,70.376
0.0,48.26,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.351,70.034,69.416,70.03,50.19,1.531,1.857,0.416,65.457,52.366,70.454
0.0,45.591,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.152,70.033,69.416,70.032,55.99,1.531,1.857,0.416,65.457,52.366,70.415
0.0,45.041,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.889,70.035,69.417,70.033,52.728,1.531,1.857,0.416,65.457,52.366,70.441
0.0,47.778,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.049,70.041,69.421,70.036,49.888,1.531,1.857,0.416,65.457,52.366,70.506
0.0,46.126,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.393,70.044,69.423,70.039,56.231,1.531,1.857,0.416,65.457,52.366,70.538
0.0,44.511,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.625,70.049,69.426,70.044,53.463,1.531,1.857,0.416,65.457,52.366,70.635
0.0,47.958,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.633,70.055,69.432,70.048,49.471,1.531,1.857,0.416,65.457,52.366,70.603
0.0,46.019,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.264,70.061,69.437,70.053,56.103,1.531,1.857,0.416,65.457,52.366,70.661
0.0,44.551,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.41,70.067,69.441,70.059,54.249,1.531,1.857,0.416,65.457,52.366,70.7
0.0,47.803,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.143,70.078,69.45,70.067,47.981,1.531,1.857,0.416,65.457,52.366,70.778
0.0,46.213,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.259,70.085,69.457,70.074,56.097,1.531,1.857,0.416,65.457,52.366,70.778
0.0,44.294,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.308,70.093,69.464,70.082,54.147,1.531,1.857,0.416,65.457,52.366,70.849
0.0,47.692,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.207,70.105,69.475,70.092,48.045,1.531,1.857,0.416,65.457,52.366,70.875
0.0,46.079,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.119,70.118,69.484,70.102,55.957,1.531,1.857,0.416,65.457,52.366,70.979
0.0,44.114,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.184,70.128,69.493,70.113,54.022,1.531,1.857,0.416,65.457,52.366,71.018
0.0,47.543,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.459,70.141,69.506,70.125,48.297,1.531,1.857,0.416,65.457,52.366,71.018
0.0,46.054,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.083,70.152,69.518,70.136,55.921,1.531,1.857,0.416,65.457,52.366,71.018
0.0,44.044,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.146,70.162,69.528,70.147,53.984,1.531,1.857,0.416,65.457,52.366,71.031
0.0,47.446,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.57,70.177,69.542,70.159,48.409,1.531,1.857,0.416,65.457,52.366,71.069
0.0,45.991,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.04,70.189,69.555,70.172,55.878,1.531,1.857,0.416,65.457,52.366,71.057
0.0,44.009,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.131,70.199,69.566,70.184,53.97,1.531,1.857,0.416,65.457,52.366,71.044
0.0,47.377,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.628,70.214,69.581,70.196,48.466,1.531,1.857,0.416,65.457,52.366,71.069
0.0,45.913,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.982,70.227,69.594,70.209,55.82,1.531,1.857,0.416,65.457,52.366,71.082
0.0,43.953,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.081,70.237,69.605,70.222,53.919,1.531,1.857,0.416,65.457,52.366,71.031
0.0,47.287,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.787,70.251,69.62,70.234,48.625,1.531,1.857,0.416,65.457,52.366,71.044
0.0,45.89,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.949,70.263,69.633,70.246,55.787,1.531,1.857,0.416,65.457,52.366,71.018
0.0,43.927,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.063,70.273,69.644,70.258,53.902,1.531,1.857,0.416,65.457,52.366,71.005
0.0,47.225,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.823,70.285,69.658,70.27,48.662,1.531,1.857,0.416,65.457,52.366,70.953
0.0,45.799,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.895,70.297,69.67,70.281,55.734,1.531,1.857,0.416,65.457,52.366,70.966
0.0,43.966,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.068,70.307,69.68,70.293,53.906,1.531,1.857,0.416,65.457,52.366,70.966
0.0,47.194,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.882,70.322,69.694,70.305,48.72,1.531,1.857,0.416,65.457,52.366,71.031
0.0,45.802,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.914,70.333,69.705,70.317,55.752,1.531,1.857,0.416,65.457,52.366,71.044
0.0,43.954,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.082,70.344,69.715,70.329,53.92,1.531,1.857,0.416,65.457,52.366,71.102
0.0,47.183,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.895,70.357,69.727,70.341,48.733,1.531,1.857,0.416,65.457,52.366,71.115
0.0,45.798,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.936,70.369,69.738,70.352,55.774,1.531,1.857,0.416,65.457,52.366,71.18
0.0,43.947,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.102,70.381,69.747,70.365,53.94,1.531,1.857,0.416,65.457,52.366,71.27
0.0,47.198,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.861,70.397,69.759,70.378,48.699,1.531,1.857,0.416,65.457,52.366,71.387
0.0,45.797,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.97,70.402,69.762,70.389,55.808,1.531,1.857,0.416,65.457,52.366,71.445
0.0,43.945,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.135,70.484,69.846,70.411,53.973,1.531,1.857,0.416,65.457,52.366,71.497
0.0,47.32,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.427,70.661,70.027,70.497,49.265,1.531,1.857,0.416,65.457,52.366,71.523
0.0,46.513,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.6,70.827,70.199,70.63,56.438,1.531,1.857,0.416,65.457,52.366,71.523
0.0,44.477,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.852,70.99,70.366,70.781,54.69,1.531,1.857,0.416,65.457,52.366,71.588
0.0,46.963,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.665,71.149,70.53,70.938,49.503,1.531,1.857,0.416,65.457,52.366,71.601
0.0,47.144,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.401,71.302,70.685,71.093,54.239,1.531,1.857,0.416,65.457,52.366,71.679
0.0,44.649,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.607,71.44,70.827,71.245,55.445,1.531,1.857,0.416,65.457,52.366,71.698
0.0,47.44,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.89,71.571,70.962,71.387,49.728,1.531,1.857,0.416,65.457,52.366,71.724
0.0,47.895,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.115,71.693,71.085,71.52,51.953,1.531,1.857,0.416,65.457,52.366,71.815
0.0,45.265,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.123,71.801,71.197,71.643,55.961,1.531,1.857,0.416,65.457,52.366,71.802
0.0,45.267,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.231,71.905,71.304,71.758,51.07,1.531,1.857,0.416,65.457,52.366,71.828
0.0,48.094,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.023,72.009,71.409,71.865,50.861,1.531,1.857,0.416,65.457,52.366,71.906
0.0,44.709,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.903,72.104,71.507,71.969,55.741,1.531,1.857,0.416,65.457,52.366,71.88
0.0,45.114,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.952,72.202,71.607,72.069,50.79,1.531,1.857,0.416,65.457,52.366,71.944
0.0,47.501,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.19,72.301,71.708,72.167,53.029,1.531,1.857,0.416,65.457,52.366,71.97
0.0,44.13,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.525,72.391,71.803,72.264,55.364,1.531,1.857,0.416,65.457,52.366,71.944
0.0,46.381,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.077,72.487,71.901,72.359,49.915,1.531,1.857,0.416,65.457,52.366,71.957
0.0,47.271,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.338,72.58,71.997,72.453,53.177,1.531,1.857,0.416,65.457,52.366,71.97
0.0,44.081,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.434,72.67,72.088,72.546,55.272,1.531,1.857,0.416,65.457,52.366,72.029
0.0,46.269,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.054,72.762,72.182,72.639,49.893,1.531,1.857,0.416,65.457,52.366,72.055
0.0,47.153,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.476,72.849,72.274,72.728,53.315,1.531,1.857,0.416,65.457,52.366,71.99
0.0,44.127,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.465,72.935,72.362,72.817,55.303,1.531,1.857,0.416,65.457,52.366,72.042
0.0,46.23,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.028,73.026,72.452,72.906,49.867,1.531,1.857,0.416,65.457,52.366,72.171
0.0,47.106,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.569,73.111,72.541,72.994,53.408,1.531,1.857,0.416,65.457,52.366,72.119
0.0,44.174,40.0,60.0,40.0,544.99,224.7,798.561,1179.267,26.4,57.496,73.191,72.625,73.079,55.334,1.53,1.858,0.416,65.457,52.366,72.081
0.0,46.401,40.0,60.0,40.0,625.428,222.297,902.378,1218.332,79.253,53.184,73.205,72.72,73.158,51.009,1.499,1.893,0.399,65.457,52.366,72.171
0.0,48.914,40.0,60.0,40.0,679.503,218.152,999.525,1262.839,118.822,52.28,73.241,72.803,73.199,50.1,1.471,1.934,0.377,65.457,52.366,72.379
0.0,46.196,40.0,60.0,40.0,732.203,209.719,1176.556,1328.948,197.952,60.558,73.232,72.864,73.222,58.515,1.415,2.005,0.344,65.457,52.366,72.508
0.0,45.567,40.0,60.0,40.0,781.289,198.367,1362.3,1394.444,284.015,59.305,73.219,72.9,73.224,57.425,1.342,2.069,0.31,65.457,52.366,72.657
0.0,47.459,40.0,60.0,40.0,863.388,186.672,1584.753,1478.979,388.245,54.897,73.137,72.911,73.188,53.139,1.247,2.152,0.275,65.995,52.796,72.534
0.0,48.823,40.0,60.0,40.0,1069.34,194.382,1844.938,1622.951,484.188,55.417,73.15,72.898,73.15,53.625,1.228,2.388,0.261,69.295,55.436,72.813
0.0,48.893,40.0,60.0,40.0,1317.36,210.286,2063.6,1763.186,547.957,56.469,73.167,72.866,73.161,54.522,1.241,2.662,0.26,73.238,58.591,72.962
0.0,49.439,40.0,60.0,40.0,1549.09,226.061,2234.021,1874.118,596.918,56.542,73.153,72.821,73.159,54.418,1.255,2.9,0.263,76.589,61.271,73.014
0.0,50.006,40.0,60.0,40.0,1757.34,240.327,2368.467,1959.672,635.462,56.58,73.11,72.766,73.131,54.294,1.273,3.105,0.269,79.376,63.501,72.988
0.0,50.488,40.0,60.0,40.0,1914.15,248.373,2460.832,2018.667,661.792,56.521,73.026,72.704,73.065,54.104,1.289,3.253,0.272,81.356,65.085,72.826
0.0,50.858,40.0,60.0,40.0,2012.1,252.541,2514.723,2054.114,677.024,56.43,72.944,72.638,72.983,53.925,1.304,3.345,0.274,82.554,66.043,72.722
0.0,51.173,40.0,60.0,40.0,2051.34,254.211,2533.942,2068.634,682.296,56.312,72.914,72.57,72.932,53.76,1.315,3.384,0.275,83.049,66.439,72.813
0.0,51.38,40.0,60.0,40.0,2044.61,257.202,2523.277,2066.75,678.857,56.082,72.87,72.502,72.892,53.517,1.336,3.388,0.277,83.061,66.449,72.813
0.0,51.446,40.0,60.0,40.0,2010.37,271.296,2473.627,2054.747,662.929,55.845,72.841,72.436,72.856,53.274,1.425,3.401,0.29,83.061,66.449,72.839
0.0,51.386,40.0,60.0,40.0,1940.88,292.852,2369.91,2024.634,629.325,55.507,72.832,72.376,72.838,52.921,1.603,3.42,0.316,83.061,66.449,72.871
0.0,51.108,40.0,60.0,40.0,1732.51,277.65,2232.789,1945.152,588.423,55.134,72.829,72.325,72.831,52.63,1.603,3.227,0.312,80.591,64.473,72.988
0.0,50.803,40.0,60.0,40.0,1571.16,265.309,2118.09,1878.043,553.884,54.848,72.846,72.285,72.838,52.453,1.598,3.067,0.308,78.532,62.826,73.176
0.0,50.43,40.0,60.0,40.0,1422.73,255.476,2002.106,1807.502,518.947,54.561,72.85,72.254,72.848,52.268,1.592,2.912,0.308,76.53,61.224,73.267
0.0,49.997,40.0,60.0,40.0,1294.84,247.08,1891.701,1740.96,485.206,54.32,72.832,72.234,72.841,52.117,1.584,2.771,0.31,74.712,59.77,73.254
0.0,49.585,40.0,60.0,40.0,1189.92,240.822,1791.24,1679.989,454.18,54.23,72.821,72.223,72.828,52.099,1.576,2.65,0.313,73.154,58.523,73.241
0.0,49.198,40.0,60.0,40.0,1107.88,236.514,1700.908,1628.72,419.45,53.984,72.794,72.222,72.81,51.904,1.567,2.552,0.317,71.93,57.544,73.137
0.0,48.826,40.0,60.0,40.0,1051.89,233.938,1630.457,1592.041,387.351,54.131,72.806,72.226,72.802,52.078,1.56,2.484,0.321,71.107,56.885,73.176
0.0,48.599,40.0,60.0,40.0,1014.76,232.378,1580.392,1566.176,364.727,54.114,72.823,72.235,72.813,52.076,1.554,2.436,0.324,70.555,56.444,73.215
0.0,48.405,40.0,60.0,40.0,992.566,231.428,1549.471,1550.08,350.884,54.268,72.829,72.247,72.823,52.236,1.551,2.407,0.326,70.218,56.175,73.202
0.0,48.341,40.0,60.0,40.0,983.029,230.849,1536.922,1543.094,345.407,54.407,72.867,72.26,72.843,52.379,1.547,2.394,0.326,70.063,56.051,73.344
0.0,48.342,40.0,60.0,40.0,983.951,230.346,1541.264,1544.154,347.655,54.584,72.926,72.274,72.886,52.56,1.544,2.395,0.326,70.049,56.039,73.571
0.0,48.41,40.0,60.0,40.0,989.918,228.712,1559.45,1550.227,356.655,54.742,72.993,72.287,72.946,52.726,1.533,2.399,0.322,70.049,56.039,73.811
0.0,48.511,40.0,60.0,40.0,1000.27,225.837,1590.41,1560.654,371.987,54.898,73.059,72.298,73.012,52.897,1.514,2.407,0.316,70.049,56.039,74.057
0.0,48.642,40.0,60.0,40.0,1014.31,221.912,1631.251,1574.394,392.285,55.019,73.078,72.307,73.058,53.04,1.487,2.416,0.308,70.049,56.039,74.07
0.0,48.792,40.0,60.0,40.0,1030.92,217.289,1677.808,1589.921,415.555,55.145,73.037,72.312,73.055,53.189,1.454,2.424,0.298,70.049,56.039,73.869
0.0,48.995,40.0,60.0,40.0,1048.85,212.323,1726.134,1605.901,439.847,55.316,72.991,72.314,73.018,53.382,1.416,2.431,0.289,70.049,56.039,73.714
0.0,49.229,40.0,60.0,40.0,1067.58,206.358,1774.573,1624.241,456.577,55.376,72.978,72.314,72.99,53.462,1.366,2.436,0.277,70.049,56.039,73.714
0.0,49.413,40.0,60.0,40.0,1086.57,200.325,1821.758,1641.957,472.604,55.431,72.944,72.309,72.964,53.534,1.315,2.439,0.266,70.049,56.039,73.61
0.0,49.625,40.0,60.0,40.0,1117.36,197.366,1869.718,1664.335,488.034,55.557,72.926,72.302,72.938,53.668,1.28,2.461,0.259,70.346,56.277,73.61
0.0,49.851,40.0,60.0,40.0,1157.41,199.896,1906.573,1687.963,498.918,55.492,72.938,72.291,72.934,53.58,1.284,2.507,0.258,71.002,56.801,73.701
0.0,49.95,40.0,60.0,40.0,1190.73,202.039,1936.07,1707.077,507.58,55.467,72.946,72.278,72.941,53.529,1.287,2.545,0.258,71.54,57.232,73.772
0.0,50.09,40.0,60.0,40.0,1215.47,203.682,1957.226,1720.97,513.756,55.503,72.992,72.262,72.967,53.543,1.29,2.573,0.258,71.938,57.55,74.018
0.0,50.24,40.0,60.0,40.0,1231.03,204.826,1969.898,1729.526,517.424,55.443,73.062,72.246,73.024,53.469,1.293,2.591,0.258,72.191,57.752,74.31
0.0,50.28,40.0,60.0,40.0,1238.22,205.452,1975.318,1733.429,518.959,55.32,73.069,72.229,73.06,53.337,1.295,2.599,0.259,72.312,57.849,74.362
0.0,50.23,40.0,60.0,40.0,1237.86,205.78,1973.734,1733.068,518.408,55.197,73.047,72.212,73.056,53.211,1.298,2.6,0.259,72.322,57.857,74.31
0.0,50.17,40.0,60.0,40.0,1234.31,206.867,1966.131,1730.376,515.888,55.128,73.025,72.194,73.037,53.14,1.308,2.6,0.261,72.322,57.857,74.29
0.0,50.151,40.0,60.0,40.0,1227.94,208.846,1952.386,1725.434,511.329,55.099,73.004,72.177,73.016,53.108,1.326,2.601,0.264,72.322,57.857,74.252
0.0,50.103,40.0,60.0,40.0,1219.42,211.504,1933.8,1718.705,505.134,54.958,73.013,72.162,73.011,52.963,1.35,2.601,0.269,72.322,57.857,74.323
0.0,49.961,40.0,60.0,40.0,1209.46,214.631,1911.747,1710.655,497.746,54.875,72.984,72.148,72.999,52.874,1.377,2.601,0.274,72.322,57.857,74.213
0.0,49.822,40.0,60.0,40.0,1198.67,218.043,1887.406,1701.696,489.549,54.786,72.95,72.136,72.969,52.778,1.407,2.6,0.28,72.322,57.857,74.096
0.0,49.698,40.0,60.0,40.0,1187.8,221.492,1862.432,1692.441,481.078,54.785,72.933,72.126,72.944,52.768,1.436,2.599,0.286,72.322,57.857,74.07
0.0,49.6,40.0,60.0,40.0,1177.17,224.887,1837.528,1683.127,472.576,54.715,72.983,72.118,72.959,52.689,1.464,2.597,0.292,72.322,57.857,74.278
0.0,49.461,40.0,60.0,40.0,1167.75,227.906,1815.018,1674.665,464.844,54.689,73.015,72.113,72.994,52.655,1.489,2.595,0.297,72.322,57.857,74.388
0.0,49.336,40.0,60.0,40.0,1159.88,230.433,1795.904,1667.442,458.234,54.673,73.053,72.109,73.029,52.63,1.509,2.593,0.302,72.322,57.857,74.53
0.0,49.238,40.0,60.0,40.0,1153.62,232.447,1780.486,1661.588,452.88,54.69,73.045,72.107,73.044,52.64,1.525,2.591,0.305,72.322,57.857,74.478
0.0,49.162,40.0,60.0,40.0,1149.2,233.871,1769.469,1657.394,449.036,54.708,73.069,72.107,73.055,52.652,1.537,2.59,0.308,72.322,57.857,74.595
0.0,49.093,40.0,60.0,40.0,1146.54,234.733,1762.781,1654.835,446.704,54.718,73.096,72.107,73.079,52.658,1.543,2.589,0.31,72.322,57.857,74.679
0.0,49.036,40.0,60.0,40.0,1145.6,235.043,1760.422,1653.911,445.88,54.749,73.104,72.108,73.097,52.688,1.546,2.588,0.31,72.322,57.857,74.692
0.0,48.977,40.0,60.0,40.0,1146.22,234.855,1761.989,1654.472,446.435,54.741,73.097,72.109,73.099,52.679,1.544,2.589,0.31,72.322,57.857,74.666
0.0,48.935,40.0,60.0,40.0,1148.24,234.214,1767.075,1656.38,448.217,54.831,73.082,72.11,73.09,52.771,1.539,2.589,0.309,72.322,57.857,74.602
0.0,48.959,40.0,60.0,40.0,1151.43,233.196,1775.03,1659.388,451.002,54.876,73.107,72.111,73.096,52.819,1.531,2.59,0.307,72.322,57.857,74.718
0.0,48.942,40.0,60.0,40.0,1155.45,231.92,1785.01,1663.126,454.487,54.848,73.09,72.111,73.099,52.795,1.521,2.592,0.304,72.322,57.857,74.628
0.0,48.922,40.0,60.0,40.0,1160.33,230.359,1797.013,1667.653,458.654,54.929,73.045,72.111,73.069,52.881,1.508,2.593,0.301,72.322,57.857,74.465
0.0,48.935,40.0,60.0,40.0,1165.35,228.769,1809.227,1672.213,462.891,54.892,73.059,72.109,73.055,52.849,1.495,2.595,0.299,72.322,57.857,74.543
0.0,48.95,40.0,60.0,40.0,1170.65,227.079,1821.987,1676.998,467.291,55.046,73.067,72.107,73.063,53.009,1.481,2.596,0.296,72.322,57.857,74.582
0.0,49.035,40.0,60.0,40.0,1175.72,225.474,1834.078,1681.497,471.451,55.001,73.081,72.105,73.073,52.968,1.468,2.597,0.293,72.322,57.857,74.666
0.0,49.032,40.0,60.0,40.0,1180.48,223.963,1845.342,1685.684,475.309,55.03,73.083,72.101,73.081,53.002,1.456,2.598,0.29,72.322,57.857,74.679
0.0,49.051,40.0,60.0,40.0,1184.77,222.602,1855.392,1689.42,478.745,55.017,73.087,72.097,73.084,52.992,1.444,2.598,0.288,72.322,57.857,74.718
0.0,49.048,40.0,60.0,40.0,1188.23,221.517,1863.435,1692.374,481.488,55.01,73.089,72.092,73.087,52.989,1.435,2.599,0.286,72.322,57.857,74.757
0.0,49.064,40.0,60.0,40.0,1191.07,220.618,1870.0,1694.806,483.722,55.062,73.136,72.087,73.111,53.043,1.427,2.599,0.284,72.322,57.857,74.971
0.0,49.104,40.0,60.0,40.0,1193.07,219.993,1874.611,1696.489,485.288,55.027,73.181,72.082,73.154,53.01,1.422,2.6,0.283,72.322,57.857,75.152
0.0,49.119,40.0,60.0,40.0,1194.34,219.597,1877.533,1697.552,486.281,55.089,73.194,72.077,73.182,53.073,1.418,2.6,0.282,72.322,57.857,75.198
0.0,49.166,40.0,60.0,40.0,1195.03,219.38,1879.117,1698.131,486.818,55.046,73.227,72.072,73.207,53.031,1.417,2.6,0.282,72.322,57.857,75.366
0.0,49.191,40.0,60.0,40.0,1195.19,219.334,1879.469,1698.254,486.939,55.122,73.289,72.067,73.254,53.107,1.416,2.6,0.282,72.322,57.857,75.613
0.0,49.209,40.0,60.0,40.0,1194.85,219.45,1878.677,1697.944,486.677,54.967,73.334,72.063,73.307,52.952,1.417,2.6,0.282,72.322,57.857,75.775
0.0,49.108,40.0,60.0,40.0,1194.1,219.688,1876.987,1697.309,486.101,54.979,73.261,72.057,73.294,52.968,1.419,2.6,0.282,72.322,57.857,75.47
0.0,49.104,40.0,60.0,40.0,1192.93,220.057,1874.294,1696.316,485.188,54.991,73.233,72.052,73.251,52.974,1.422,2.6,0.283,72.322,57.857,75.418
0.0,49.088,40.0,60.0,40.0,1191.38,220.555,1870.704,1694.977,483.974,54.946,73.23,72.048,73.235,52.929,1.426,2.599,0.284,72.322,57.857,75.418
0.0,49.059,40.0,60.0,40.0,1189.8,221.053,1867.078,1693.632,482.736,54.984,73.23,72.044,73.23,52.961,1.431,2.599,0.285,72.322,57.857,75.438
0.0,49.097,40.0,60.0,40.0,1188.0,221.632,1862.89,1692.06,481.321,55.037,73.283,72.04,73.255,53.017,1.435,2.599,0.286,72.322,57.857,75.664
0.0,49.127,40.0,60.0,40.0,1186.55,222.094,1859.528,1690.806,480.177,54.989,73.365,72.038,73.32,52.968,1.439,2.599,0.287,72.322,57.857,75.969
0.0,49.076,40.0,60.0,40.0,1185.44,222.452,1856.941,1689.831,479.297,54.951,73.334,72.036,73.343,52.929,1.442,2.599,0.287,72.322,57.857,75.814
0.0,49.039,40.0,60.0,40.0,1184.61,222.721,1855.022,1689.093,478.643,54.969,73.312,72.034,73.323,52.946,1.445,2.598,0.288,72.322,57.857,75.762
0.0,49.029,40.0,60.0,40.0,1184.04,222.911,1853.685,1688.576,478.196,54.936,73.318,72.032,73.316,52.913,1.446,2.598,0.288,72.322,57.857,75.801
0.0,49.038,40.0,60.0,40.0,1183.72,223.024,1852.946,1688.266,477.946,55.019,73.338,72.031,73.327,52.995,1.447,2.598,0.288,72.322,57.857,75.891
0.0,49.095,40.0,60.0,40.0,1183.74,223.032,1852.981,1688.243,477.963,55.038,73.395,72.03,73.363,53.014,1.447,2.598,0.288,72.322,57.857,76.118
0.0,49.088,40.0,60.0,40.0,1184.17,222.909,1854.002,1688.581,478.315,54.981,73.453,72.029,73.418,52.957,1.446,2.598,0.288,72.322,57.857,76.339
0.0,49.087,40.0,60.0,40.0,1184.9,222.691,1855.709,1689.176,478.905,55.068,73.498,72.029,73.469,53.045,1.444,2.598,0.288,72.322,57.857,76.501
0.0,49.124,40.0,60.0,40.0,1185.9,222.393,1858.014,1689.992,479.697,54.981,73.493,72.028,73.491,52.959,1.441,2.599,0.287,72.322,57.857,76.462
0.0,49.093,40.0,60.0,40.0,1187.02,222.05,1860.637,1690.925,480.596,55.026,73.465,72.027,73.478,53.005,1.438,2.599,0.287,72.322,57.857,76.345
0.0,49.106,40.0,60.0,40.0,1188.18,221.698,1863.33,1691.883,481.52,54.992,73.452,72.025,73.46,52.977,1.435,2.599,0.286,72.322,57.857,76.313
0.0,49.095,40.0,60.0,40.0,1189.33,221.351,1865.97,1692.823,482.427,55.023,73.441,72.024,73.448,53.003,1.432,2.599,0.285,72.322,57.857,76.287
0.0,49.112,40.0,60.0,40.0,1190.38,221.035,1868.398,1693.681,483.259,54.999,73.446,72.022,73.444,52.98,1.429,2.599,0.285,72.322,57.857,76.313
0.0,49.117,40.0,60.0,40.0,1191.26,220.77,1870.44,1694.396,483.958,55.039,73.48,72.02,73.462,53.013,1.427,2.599,0.284,72.322,57.857,76.462
0.0,49.136,40.0,60.0,40.0,1191.96,220.565,1872.042,1694.95,484.505,54.999,73.494,72.019,73.484,52.982,1.425,2.599,0.284,72.322,57.857,76.513
0.0,49.159,40.0,60.0,40.0,1192.47,220.414,1873.238,1695.355,484.917,55.104,73.536,72.017,73.512,53.087,1.423,2.6,0.284,72.322,57.857,76.688
0.0,49.215,40.0,60.0,40.0,1192.93,220.283,1874.294,1695.709,485.278,55.026,73.584,72.016,73.556,53.01,1.422,2.6,0.284,72.322,57.857,76.87
0.0,49.165,40.0,60.0,40.0,1193.3,220.177,1875.139,1695.992,485.572,55.002,73.598,72.014,73.587,52.986,1.421,2.6,0.283,72.322,57.857,76.909
0.0,49.165,40.0,60.0,40.0,1193.46,220.139,1875.509,1696.096,485.698,55.048,73.567,72.013,73.581,53.031,1.421,2.6,0.283,72.322,57.857,76.779
0.0,49.187,40.0,60.0,40.0,1193.43,220.158,1875.438,1696.043,485.681,54.984,73.548,72.011,73.559,52.969,1.421,2.6,0.283,72.322,57.857,76.727
0.0,49.165,40.0,60.0,40.0,1193.24,220.229,1874.998,1695.853,485.535,55.035,73.552,72.009,73.551,53.019,1.421,2.6,0.283,72.322,57.857,76.766
0.0,49.221,40.0,60.0,40.0,1192.95,220.331,1874.33,1695.58,485.311,55.09,73.593,72.008,73.571,53.074,1.422,2.6,0.284,72.322,57.857,76.954
0.0,49.292,40.0,60.0,40.0,1192.74,220.406,1873.854,1695.378,485.155,55.089,73.704,72.008,73.643,53.073,1.423,2.6,0.284,72.322,57.857,77.395
0.0,49.32,40.0,60.0,40.0,1192.76,220.405,1873.89,1695.38,485.169,55.087,73.816,72.008,73.75,53.071,1.422,2.6,0.284,72.322,57.857,77.797
0.0,49.319,40.0,60.0,40.0,1193.03,220.316,1874.523,1695.621,485.382,55.031,73.788,72.008,73.792,53.015,1.422,2.6,0.284,72.322,57.857,77.622
0.0,49.281,40.0,60.0,40.0,1193.46,220.173,1875.509,1696.005,485.712,55.001,73.757,72.007,73.771,52.985,1.421,2.6,0.283,72.322,57.857,77.531
0.0,49.274,40.0,60.0,40.0,1193.92,220.018,1876.565,1696.42,486.068,55.039,73.792,72.007,73.775,53.023,1.419,2.6,0.283,72.322,57.857,77.699
0.0,49.341,40.0,60.0,40.0,1194.46,219.84,1877.797,1696.9,486.478,55.08,73.842,72.007,73.815,53.064,1.418,2.6,0.283,72.322,57.857,77.887
0.0,49.385,40.0,60.0,40.0,1195.17,219.605,1879.416,1697.531,487.029,55.072,73.833,72.007,73.835,53.057,1.416,2.6,0.282,72.322,57.857,77.81
0.0,49.357,40.0,60.0,40.0,1195.97,219.343,1881.264,1698.231,487.647,54.992,73.765,72.007,73.8,52.977,1.414,2.6,0.282,72.322,57.857,77.531
0.0,49.315,40.0,60.0,40.0,1196.61,219.134,1882.725,1698.791,488.14,55.022,73.712,72.006,73.744,53.008,1.412,2.6,0.282,72.322,57.857,77.356
0.0,49.323,40.0,60.0,40.0,1197.0,219.007,1883.605,1699.13,488.435,54.994,73.704,72.004,73.712,52.984,1.411,2.6,0.281,72.322,57.857,77.356
0.0,49.324,40.0,60.0,40.0,1197.18,218.949,1884.01,1699.285,488.571,55.027,73.754,72.004,73.729,53.012,1.411,2.6,0.281,72.322,57.857,77.57
0.0,49.339,40.0,60.0,40.0,1197.24,218.931,1884.15,1699.333,488.618,54.995,73.833,72.003,73.789,52.983,1.41,2.6,0.281,72.322,57.857,77.874
0.0,49.328,40.0,60.0,40.0,1197.25,218.929,1884.186,1699.336,488.632,55.025,73.883,72.003,73.849,53.012,1.41,2.6,0.281,72.322,57.857,78.056
0.0,49.403,40.0,60.0,40.0,1197.26,218.934,1884.203,1699.324,488.639,55.131,73.961,72.003,73.914,53.118,1.41,2.6,0.281,72.322,57.857,78.361
0.0,49.461,40.0,60.0,40.0,1197.34,218.914,1884.397,1699.377,488.708,55.01,74.024,72.003,73.986,52.997,1.41,2.6,0.281,72.322,57.857,78.587
0.0,49.392,40.0,60.0,40.0,1197.48,218.878,1884.696,1699.474,488.815,55.027,73.959,72.002,73.987,53.014,1.41,2.6,0.281,72.322,57.857,78.27
0.0,49.397,40.0,60.0,40.0,1197.49,218.881,1884.731,1699.465,488.828,55.01,73.854,72.002,73.909,52.997,1.41,2.6,0.281,72.322,57.857,77.9
0.0,49.426,40.0,60.0,40.0,1197.37,218.925,1884.467,1699.347,488.741,55.089,73.891,72.001,73.879,53.076,1.41,2.6,0.281,72.322,57.857,78.114
0.0,49.488,40.0,60.0,40.0,1197.24,218.975,1884.15,1699.217,488.639,55.049,73.989,72.001,73.938,53.036,1.41,2.6,0.281,72.322,57.857,78.497
0.0,49.496,40.0,60.0,40.0,1197.17,219.003,1883.992,1699.139,488.587,55.078,74.087,72.001,74.029,53.065,1.411,2.6,0.281,72.322,57.857,78.86
0.0,49.551,40.0,60.0,40.0,1197.22,218.991,1884.115,1699.173,488.631,55.116,74.137,72.002,74.102,53.103,1.41,2.6,0.281,72.322,57.857,79.009
0.0,49.582,40.0,60.0,40.0,1197.47,218.916,1884.678,1699.373,488.824,55.06,74.131,72.002,74.127,53.047,1.41,2.6,0.281,72.322,57.857,78.983
0.0,49.564,40.0,60.0,40.0,1197.73,218.837,1885.259,1699.583,489.02,55.054,74.157,72.001,74.142,53.035,1.409,2.6,0.281,72.322,57.857,79.112
0.0,49.557,40.0,60.0,40.0,1197.82,218.807,1885.47,1699.664,489.09,55.026,74.208,72.001,74.18,53.014,1.409,2.6,0.281,72.322,57.857,79.3
0.0,49.536,40.0,60.0,40.0,1197.73,218.83,1885.277,1699.602,489.023,55.0,74.239,71.996,74.221,52.987,1.409,2.6,0.281,72.322,57.857,79.417
0.0,49.505,40.0,60.0,40.0,1196.16,219.309,1881.686,1698.324,487.8,54.965,74.144,71.99,74.188,52.952,1.413,2.6,0.282,72.322,57.857,79.035
0.0,49.489,40.0,60.0,40.0,1193.58,220.1,1875.773,1696.202,485.792,55.006,74.163,71.99,74.158,52.991,1.42,2.6,0.283,72.322,57.857,79.177
0.0,49.519,40.0,60.0,40.0,1191.33,220.795,1870.598,1694.329,484.026,55.006,74.216,71.99,74.191,52.984,1.426,2.599,0.284,72.322,57.857,79.352
0.0,49.5,40.0,60.0,40.0,1189.54,221.349,1866.462,1692.831,482.618,54.978,74.165,71.99,74.187,52.959,1.431,2.599,0.285,72.322,57.857,79.125
0.0,49.526,40.0,60.0,40.0,1188.22,221.758,1863.418,1691.719,481.578,55.074,74.177,71.992,74.174,53.055,1.435,2.599,0.286,72.322,57.857,79.203
0.0,49.536,40.0,60.0,40.0,1187.47,221.992,1861.675,1691.084,480.987,54.925,74.123,71.993,74.151,52.904,1.437,2.599,0.286,72.322,57.857,78.97
0.0,49.515,40.0,60.0,40.0,1187.28,222.056,1861.235,1690.908,480.836,55.117,74.151,71.996,74.14,53.096,1.437,2.599,0.287,72.322,57.857,79.099
0.0,49.563,40.0,60.0,40.0,1187.79,221.903,1862.414,1691.325,481.24,54.889,74.204,71.998,74.178,52.869,1.436,2.599,0.286,72.322,57.857,79.287
0.0,49.456,40.0,60.0,40.0,1188.83,221.587,1864.826,1692.185,482.068,55.035,74.132,72.0,74.164,53.015,1.433,2.599,0.286,72.322,57.857,78.97
0.0,49.533,40.0,60.0,40.0,1190.26,221.151,1868.134,1693.366,483.201,55.01,74.149,72.002,74.144,52.991,1.429,2.599,0.285,72.322,57.857,79.073
0.0,49.535,40.0,60.0,40.0,1192.12,220.584,1872.429,1694.899,484.664,55.022,74.144,72.004,74.148,53.005,1.424,2.599,0.284,72.322,57.857,79.009
0.0,49.554,40.0,60.0,40.0,1194.26,219.929,1877.357,1696.661,486.341,55.042,74.121,72.006,74.133,53.025,1.418,2.6,0.283,72.322,57.857,78.924
0.0,49.541,40.0,60.0,40.0,1196.51,219.242,1882.478,1698.5,488.088,54.962,74.128,72.006,74.126,52.947,1.412,2.6,0.282,72.322,57.857,78.957
0.0,49.569,40.0,60.0,40.0,1198.63,218.595,1887.318,1700.229,489.731,55.137,74.116,72.007,74.121,53.125,1.407,2.6,0.281,72.322,57.857,78.911
0.0,49.63,40.0,60.0,40.0,1200.62,217.984,1891.842,1701.851,491.267,54.952,74.162,72.007,74.14,52.941,1.401,2.6,0.28,72.322,57.857,79.112
0.0,49.537,40.0,60.0,40.0,1202.31,217.468,1895.661,1703.219,492.561,55.029,74.138,72.005,74.146,53.019,1.396,2.6,0.279,72.322,57.857,78.996
0.0,49.63,40.0,60.0,40.0,1203.51,217.099,1898.389,1704.192,493.481,55.128,74.243,72.004,74.19,53.119,1.393,2.6,0.278,72.322,57.857,79.443
0.0,49.673,40.0,60.0,40.0,1204.31,216.854,1900.184,1704.838,494.085,54.988,74.24,72.003,74.235,52.98,1.391,2.601,0.278,72.322,57.857,79.378
0.0,49.617,40.0,60.0,40.0,1204.62,216.756,1900.87,1705.097,494.319,55.071,74.231,72.001,74.234,53.063,1.39,2.601,0.277,72.322,57.857,79.365
0.0,49.629,40.0,60.0,40.0,1204.41,216.815,1900.413,1704.942,494.162,54.949,74.181,71.999,74.209,52.941,1.391,2.601,0.278,72.322,57.857,79.138
0.0,49.545,40.0,60.0,40.0,1203.41,217.118,1898.142,1704.145,493.395,54.959,74.04,71.989,74.116,52.951,1.393,2.6,0.278,72.322,57.857,78.613
0.0,49.535,40.0,60.0,40.0,1199.67,218.258,1889.694,1701.126,490.528,54.971,74.005,71.978,74.033,52.961,1.404,2.6,0.28,72.322,57.857,78.587
0.0,49.532,40.0,60.0,40.0,1194.17,219.947,1877.146,1696.612,486.269,54.958,74.033,71.977,74.024,52.945,1.419,2.6,0.283,72.322,57.857,78.717
0.0,49.521,40.0,60.0,40.0,1189.32,221.45,1865.952,1692.557,482.456,54.981,74.109,71.979,74.068,52.964,1.432,2.599,0.286,72.322,57.857,79.009
0.0,49.513,40.0,60.0,40.0,1185.56,222.617,1857.222,1689.378,479.477,54.942,74.209,71.98,74.151,52.921,1.442,2.599,0.288,72.322,57.857,79.391
0.0,49.492,40.0,60.0,40.0,1182.67,223.515,1850.482,1686.916,477.175,54.976,74.271,71.983,74.228,52.952,1.45,2.598,0.289,72.322,57.857,79.605
0.0,49.505,40.0,60.0,40.0,1180.71,224.129,1845.888,1685.226,475.6,54.986,74.35,71.981,74.303,52.959,1.455,2.598,0.29,72.322,57.857,79.909
0.0,49.491,40.0,60.0,40.0,1178.23,224.902,1840.027,1683.086,473.588,54.936,74.318,71.978,74.326,52.908,1.461,2.597,0.292,72.322,57.857,79.747
0.0,49.44,40.0,60.0,40.0,1175.75,225.674,1834.166,1680.937,471.573,54.945,74.31,71.983,74.314,52.914,1.468,2.597,0.293,72.322,57.857,79.734
0.0,49.393,40.0,60.0,40.0,1174.61,226.033,1831.456,1679.936,470.642,54.881,74.301,71.982,74.307,52.85,1.471,2.597,0.294,72.322,57.857,79.709
0.0,49.339,40.0,60.0,40.0,1173.1,226.505,1827.866,1678.614,469.403,54.933,74.267,71.98,74.285,52.9,1.475,2.596,0.294,72.322,57.857,79.566
0.0,49.391,40.0,60.0,40.0,1171.89,226.886,1824.979,1677.544,468.412,55.021,74.295,71.987,74.282,52.987,1.478,2.596,0.295,72.322,57.857,79.696
0.0,49.437,40.0,60.0,40.0,1172.32,226.758,1826.0,1677.903,468.767,54.963,74.41,71.993,74.35,52.929,1.477,2.596,0.295,72.322,57.857,80.136
0.0,49.368,40.0,60.0,40.0,1173.98,226.248,1829.942,1679.336,470.129,54.904,74.388,71.991,74.392,52.871,1.473,2.597,0.294,72.322,57.857,79.974
0.0,49.308,40.0,60.0,40.0,1174.6,226.054,1831.421,1679.876,470.638,54.917,74.267,71.988,74.328,52.885,1.471,2.597,0.294,72.322,57.857,79.508
0.0,49.297,40.0,60.0,40.0,1174.86,225.975,1832.054,1680.098,470.856,54.943,74.224,71.993,74.256,52.91,1.47,2.597,0.294,72.322,57.857,79.352
0.0,49.298,40.0,60.0,40.0,1176.0,225.619,1834.765,1681.09,471.787,54.931,74.141,71.988,74.191,52.9,1.467,2.597,0.293,72.322,57.857,79.035
0.0,49.278,40.0,60.0,40.0,1174.57,226.054,1831.35,1679.876,470.608,54.946,74.092,71.969,74.126,52.915,1.471,2.597,0.294,72.322,57.857,78.924
0.0,49.206,40.0,60.0,40.0,1168.87,227.816,1817.728,1674.918,465.902,54.828,74.026,71.962,74.066,52.793,1.486,2.595,0.297,72.322,57.857,78.691
0.0,49.097,40.0,60.0,40.0,1162.7,229.738,1802.786,1669.439,460.719,54.872,74.025,71.967,74.03,52.831,1.502,2.594,0.3,72.322,57.857,78.73
0.0,49.154,40.0,60.0,40.0,1158.72,230.979,1793.07,1665.861,457.334,55.035,74.163,71.974,74.091,52.989,1.512,2.593,0.303,72.322,57.857,79.287
0.0,49.191,40.0,60.0,40.0,1157.31,231.416,1789.603,1664.594,456.125,54.857,74.283,71.983,74.208,52.809,1.516,2.592,0.303,72.322,57.857,79.709
0.0,49.13,40.0,60.0,40.0,1158.23,231.121,1791.874,1665.449,456.914,55.019,74.375,71.991,74.312,52.971,1.514,2.593,0.303,72.322,57.857,80.026
0.0,49.209,40.0,60.0,40.0,1160.71,230.338,1797.946,1667.714,459.027,54.981,74.486,71.998,74.417,52.935,1.507,2.593,0.301,72.322,57.857,80.415
0.0,49.213,40.0,60.0,40.0,1164.36,229.189,1806.816,1671.013,462.106,55.017,74.444,71.996,74.457,52.974,1.498,2.594,0.299,72.322,57.857,80.162
0.0,49.204,40.0,60.0,40.0,1166.17,228.607,1811.216,1672.671,463.624,54.97,74.279,71.989,74.364,52.93,1.493,2.595,0.298,72.322,57.857,79.534
0.0,49.159,40.0,60.0,40.0,1166.17,228.598,1811.216,1672.699,463.621,54.945,74.216,71.983,74.263,52.908,1.493,2.595,0.298,72.322,57.857,79.378
0.0,49.142,40.0,60.0,40.0,1163.96,229.28,1805.866,1670.752,461.759,54.986,74.177,71.975,74.207,52.945,1.499,2.594,0.299,72.322,57.857,79.248
0.0,49.168,40.0,60.0,40.0,1160.77,230.276,1798.086,1667.89,459.056,55.0,74.179,71.981,74.183,52.963,1.507,2.593,0.301,72.322,57.857,79.261
0.0,49.184,40.0,60.0,40.0,1159.46,230.687,1794.883,1666.708,457.943,55.005,74.252,71.99,74.213,52.959,1.51,2.593,0.302,72.322,57.857,79.553
0.0,49.197,40.0,60.0,40.0,1160.25,230.439,1796.819,1667.42,458.616,55.026,74.372,71.99,74.305,52.98,1.508,2.593,0.302,72.322,57.857,80.013
0.0,49.177,40.0,60.0,40.0,1160.04,230.503,1796.309,1667.239,458.432,54.933,74.306,71.983,74.328,52.887,1.509,2.593,0.302,72.322,57.857,79.696
0.0,49.122,40.0,60.0,40.0,1158.77,230.902,1793.194,1666.085,457.347,55.0,74.32,71.988,74.313,52.953,1.512,2.593,0.302,72.322,57.857,79.812
0.0,49.146,40.0,60.0,40.0,1158.8,230.895,1793.264,1666.106,457.378,54.981,74.38,71.996,74.349,52.933,1.512,2.593,0.302,72.322,57.857,80.013
0.0,49.234,40.0,60.0,40.0,1160.6,230.333,1797.682,1667.727,458.915,55.164,74.37,71.996,74.372,53.118,1.507,2.593,0.301,72.322,57.857,79.909
0.0,49.285,40.0,60.0,40.0,1161.31,230.108,1799.406,1668.378,459.515,54.92,74.287,71.984,74.331,52.875,1.506,2.593,0.301,72.322,57.857,79.605
0.0,49.12,40.0,60.0,40.0,1158.74,230.909,1793.106,1666.065,457.32,54.936,74.163,71.972,74.235,52.89,1.512,2.593,0.302,72.322,57.857,79.177
0.0,49.096,40.0,60.0,40.0,1153.22,232.639,1779.483,1661.023,452.561,54.928,74.113,71.961,74.151,52.877,1.526,2.591,0.306,72.322,57.857,79.073
0.0,49.051,40.0,60.0,40.0,1145.54,235.054,1760.282,1653.879,445.822,54.879,74.14,71.952,74.134,52.82,1.546,2.588,0.31,72.322,57.857,79.229
0.0,48.962,40.0,60.0,40.0,1130.52,235.911,1737.087,1643.092,437.203,54.828,74.159,71.955,74.148,52.766,1.556,2.574,0.313,72.165,57.732,79.313
0.0,48.913,40.0,60.0,40.0,1117.66,235.084,1722.579,1635.399,430.559,54.934,74.258,71.969,74.2,52.876,1.554,2.559,0.314,71.972,57.577,79.76
0.0,48.945,40.0,60.0,40.0,1114.1,234.632,1719.531,1633.4,429.262,54.91,74.407,71.985,74.315,52.857,1.552,2.554,0.313,71.908,57.526,80.311
0.0,48.939,40.0,60.0,40.0,1116.82,233.942,1726.456,1635.626,432.791,54.972,74.549,72.001,74.455,52.921,1.546,2.555,0.312,71.909,57.527,80.778
0.0,48.996,40.0,60.0,40.0,1122.87,232.29,1742.099,1640.698,440.539,55.013,74.645,72.016,74.575,52.968,1.534,2.558,0.309,71.909,57.527,81.031
0.0,48.993,40.0,60.0,40.0,1131.68,229.525,1764.523,1649.043,448.416,54.959,74.744,72.029,74.678,52.923,1.511,2.561,0.304,71.909,57.527,81.348
0.0,49.08,40.0,60.0,40.0,1142.64,226.09,1791.821,1659.163,457.938,55.238,74.74,72.04,74.729,53.213,1.483,2.564,0.297,71.909,57.527,81.225
0.0,49.265,40.0,60.0,40.0,1155.04,222.213,1821.987,1670.284,468.362,55.124,74.771,72.05,74.751,53.111,1.451,2.567,0.29,71.909,57.527,81.335
0.0,49.313,40.0,60.0,40.0,1168.11,218.137,1853.034,1681.657,478.995,55.248,74.802,72.056,74.784,53.247,1.416,2.569,0.283,71.909,57.527,81.4
0.0,49.42,40.0,60.0,40.0,1181.26,214.054,1883.499,1692.742,489.333,55.17,74.713,72.06,74.757,53.179,1.38,2.571,0.276,71.909,57.527,80.972
0.0,49.435,40.0,60.0,40.0,1193.8,210.18,1911.888,1702.997,498.886,55.189,74.6,72.061,74.662,53.205,1.345,2.571,0.269,71.909,57.527,80.564
0.0,49.496,40.0,60.0,40.0,1204.83,206.784,1936.37,1711.79,507.067,55.2,74.584,72.057,74.602,53.226,1.315,2.571,0.264,71.909,57.527,80.538
0.0,49.571,40.0,60.0,40.0,1215.23,204.322,1956.574,1719.43,513.716,55.211,74.535,72.053,74.564,53.239,1.291,2.573,0.259,71.939,57.552,80.35
0.0,49.618,40.0,60.0,40.0,1234.2,205.786,1972.538,1729.424,518.431,55.159,74.479,72.035,74.513,53.182,1.293,2.594,0.26,72.241,57.793,80.188
0.0,49.628,40.0,60.0,40.0,1236.14,206.6,1971.622,1730.179,517.989,55.148,74.366,72.004,74.428,53.163,1.299,2.599,0.261,72.303,57.842,79.825
0.0,49.65,40.0,60.0,40.0,1228.29,208.776,1954.744,1724.74,512.318,55.108,74.279,71.976,74.332,53.12,1.321,2.599,0.264,72.303,57.842,79.618
0.0,49.606,40.0,60.0,40.0,1213.48,213.278,1922.307,1713.27,501.468,54.984,74.244,71.95,74.271,52.989,1.362,2.6,0.272,72.303,57.842,79.566
0.0,49.484,40.0,60.0,40.0,1193.76,219.349,1877.867,1697.305,486.452,54.91,74.225,71.929,74.24,52.902,1.417,2.598,0.282,72.303,57.842,79.579
0.0,49.366,40.0,60.0,40.0,1171.48,226.289,1825.718,1678.274,468.596,54.828,74.209,71.912,74.221,52.803,1.476,2.595,0.294,72.303,57.842,79.579
0.0,49.18,40.0,60.0,40.0,1148.7,233.46,1770.014,1657.628,449.226,54.675,74.163,71.904,74.188,52.629,1.535,2.588,0.307,72.303,57.842,79.443
0.0,48.992,40.0,60.0,40.0,1114.35,235.879,1713.884,1632.935,426.047,54.652,74.188,71.904,74.179,52.592,1.56,2.557,0.315,71.972,57.577,79.709
0.0,48.819,40.0,60.0,40.0,1077.25,234.175,1667.563,1609.48,404.689,54.549,74.28,71.915,74.227,52.498,1.557,2.513,0.318,71.437,57.149,80.227
0.0,48.653,40.0,60.0,40.0,1055.1,232.948,1640.107,1595.072,392.235,54.626,74.376,71.935,74.314,52.585,1.553,2.485,0.319,71.101,56.881,80.629
0.0,48.644,40.0,60.0,40.0,1046.17,232.281,1629.85,1589.185,387.728,54.751,74.416,71.957,74.379,52.716,1.55,2.474,0.319,70.955,56.764,80.752
0.0,48.626,40.0,60.0,40.0,1047.45,231.759,1634.343,1590.479,390.03,54.711,74.527,71.972,74.458,52.679,1.546,2.474,0.318,70.946,56.757,81.16
0.0,48.592,40.0,60.0,40.0,1051.62,230.602,1646.103,1594.373,395.93,54.864,74.519,71.986,74.509,52.837,1.538,2.477,0.316,70.946,56.757,80.959
0.0,48.7,40.0,60.0,40.0,1059.13,228.561,1666.954,1601.144,406.437,54.996,74.58,72.008,74.541,52.978,1.523,2.481,0.312,70.946,56.757,81.083
0.0,48.799,40.0,60.0,40.0,1069.8,225.672,1695.973,1610.518,421.106,54.994,74.687,72.023,74.622,52.989,1.502,2.486,0.306,70.946,56.757,81.335
0.0,48.841,40.0,60.0,40.0,1082.19,222.325,1728.834,1621.087,437.772,55.082,74.729,72.034,74.693,53.092,1.477,2.491,0.299,70.946,56.757,81.296
0.0,48.996,40.0,60.0,40.0,1096.0,218.075,1764.418,1634.097,450.884,55.258,74.81,72.05,74.758,53.284,1.442,2.496,0.291,70.946,56.757,81.556
0.0,49.112,40.0,60.0,40.0,1111.79,213.143,1803.842,1648.669,464.483,55.11,74.886,72.06,74.838,53.151,1.4,2.499,0.282,70.946,56.757,81.77
0.0,49.156,40.0,60.0,40.0,1127.86,208.144,1842.702,1662.918,477.731,55.328,74.879,72.065,74.872,53.383,1.356,2.502,0.273,70.946,56.757,81.679
0.0,49.39,40.0,60.0,40.0,1143.32,203.357,1879.011,1676.113,489.972,55.349,74.961,72.07,74.914,53.416,1.313,2.503,0.265,70.946,56.757,82.016
0.0,49.546,40.0,60.0,40.0,1168.78,200.893,1917.221,1693.565,502.227,55.417,75.124,72.075,75.034,53.49,1.284,2.519,0.259,71.18,56.944,82.612
0.0,49.752,40.0,60.0,40.0,1204.01,203.38,1947.651,1713.302,511.144,55.468,75.179,72.042,75.141,53.52,1.288,2.56,0.259,71.752,57.402,82.852
0.0,49.836,40.0,60.0,40.0,1211.21,205.348,1949.13,1716.121,511.333,55.232,75.1,71.966,75.132,53.267,1.299,2.572,0.261,71.924,57.539,82.748
0.0,49.702,40.0,60.0,40.0,1196.1,210.126,1915.813,1703.819,500.28,55.136,75.041,71.893,75.076,53.162,1.341,2.572,0.269,71.924,57.539,82.761
0.0,49.6,40.0,60.0,40.0,1166.76,219.462,1848.563,1678.707,477.669,54.978,74.926,71.824,74.991,52.988,1.422,2.57,0.285,71.924,57.539,82.56
0.0,49.394,40.0,60.0,40.0,1127.88,231.893,1753.513,1642.671,444.949,54.742,74.897,71.758,74.926,52.72,1.523,2.56,0.308,71.924,57.539,82.774
0.0,48.987,40.0,60.0,40.0,1054.17,236.848,1626.053,1588.05,385.796,54.314,74.66,71.696,74.801,52.263,1.569,2.49,0.325,71.212,56.97,82.56
0.0,48.43,40.0,60.0,40.0,967.592,234.984,1496.461,1522.752,327.265,54.131,74.36,71.648,74.566,52.082,1.564,2.378,0.337,69.992,55.994,82.178
0.0,47.88,40.0,60.0,40.0,889.687,233.994,1360.362,1455.789,266.814,53.831,74.028,71.615,74.284,51.769,1.558,2.268,0.351,68.907,55.125,81.718
0.0,47.363,40.0,60.0,40.0,824.905,233.528,1231.938,1393.374,210.952,53.845,73.668,71.591,73.969,51.745,1.551,2.17,0.366,68.04,54.432,81.057
0.0,46.986,40.0,60.0,40.0,768.055,233.06,1111.936,1335.268,159.95,53.856,73.426,71.578,73.681,51.695,1.547,2.082,0.381,67.341,53.873,81.121
0.0,46.656,40.0,60.0,40.0,714.891,231.917,1003.834,1282.142,115.317,53.828,73.191,71.572,73.445,51.6,1.543,2.005,0.395,66.748,53.399,81.225
0.0,47.347,40.0,60.0,40.0,669.783,229.962,933.752,1246.495,87.331,51.296,73.011,71.576,73.236,49.026,1.539,1.952,0.403,66.309,53.047,81.186
0.0,48.14,40.0,60.0,40.0,635.378,229.609,904.152,1223.531,79.204,52.856,72.971,71.594,73.079,50.627,1.534,1.926,0.411,66.105,52.884,81.07
0.0,45.019,40.0,60.0,40.0,586.252,229.235,839.128,1211.976,26.4,56.692,72.495,71.618,72.772,54.47,1.536,1.902,0.413,66.024,52.819,81.07
0.0,45.701,40.0,60.0,40.0,562.484,227.024,815.324,1193.481,26.4,52.883,72.529,71.648,72.626,50.687,1.535,1.878,0.415,65.732,52.585,80.778
0.0,47.639,40.0,60.0,40.0,550.428,225.582,803.546,1183.625,26.4,53.04,72.574,71.686,72.583,50.863,1.533,1.865,0.416,65.556,52.445,80.908
0.0,44.962,40.0,60.0,40.0,558.427,225.03,814.104,1189.441,26.4,57.252,72.611,71.721,72.589,55.081,1.524,1.867,0.413,65.536,52.429,81.16
0.0,45.588,40.0,60.0,40.0,582.072,223.932,843.075,1206.753,26.4,53.451,72.63,71.759,72.607,51.27,1.503,1.878,0.405,65.536,52.429,81.186
0.0,48.15,40.0,60.0,40.0,621.183,223.591,899.337,1214.983,79.22,53.214,73.184,71.797,72.697,51.024,1.503,1.895,0.403,65.536,52.429,81.452
0.0,45.806,40.0,60.0,40.0,655.684,222.031,933.692,1231.78,91.909,59.098,73.296,71.83,73.009,56.884,1.494,1.911,0.393,65.536,52.429,81.361
0.0,45.109,40.0,60.0,40.0,676.371,220.179,984.843,1252.141,113.932,57.154,73.484,71.859,73.243,54.961,1.478,1.932,0.384,65.536,52.429,81.543
0.0,47.757,40.0,60.0,40.0,693.775,218.079,1036.24,1272.3,136.335,51.419,73.616,71.886,73.44,49.276,1.463,1.953,0.374,65.536,52.429,81.309
0.0,49.422,40.0,60.0,40.0,708.512,215.913,1084.074,1290.798,157.419,52.868,73.713,71.909,73.586,50.776,1.448,1.972,0.365,65.536,52.429,81.095
0.0,46.934,40.0,60.0,40.0,720.717,213.829,1126.442,1306.981,176.276,57.934,73.775,71.921,73.689,55.889,1.435,1.99,0.357,65.536,52.429,80.869
0.0,45.661,40.0,60.0,40.0,730.192,212.028,1160.762,1319.965,191.673,58.891,73.898,71.927,73.788,56.884,1.424,2.003,0.351,65.536,52.429,81.251
0.0,46.904,40.0,60.0,40.0,737.494,210.536,1187.866,1330.134,203.908,53.485,74.001,71.932,73.902,51.507,1.415,2.014,0.345,65.536,52.429,81.491
0.0,48.816,40.0,60.0,40.0,746.766,208.445,1222.839,1343.632,219.659,52.226,74.108,71.936,74.01,50.278,1.403,2.027,0.339,65.536,52.429,81.692
0.0,48.9,40.0,60.0,40.0,755.341,206.365,1255.468,1356.304,234.406,54.445,74.128,71.938,74.088,52.528,1.391,2.039,0.332,65.536,52.429,81.439
0.0,47.015,40.0,60.0,40.0,761.805,204.707,1280.096,1365.94,245.566,57.938,74.119,71.924,74.112,56.045,1.382,2.047,0.327,65.536,52.429,81.264
0.0,46.269,40.0,60.0,40.0,764.116,204.035,1288.885,1369.736,249.464,57.727,74.084,71.893,74.104,55.846,1.379,2.05,0.325,65.536,52.429,81.16
0.0,47.371,40.0,60.0,40.0,761.486,204.584,1278.883,1366.64,244.705,53.255,74.018,71.873,74.066,51.372,1.383,2.047,0.327,65.536,52.429,80.992
0.0,48.723,40.0,60.0,40.0,755.328,205.987,1255.419,1358.53,233.788,51.9,73.967,71.867,74.013,50.002,1.392,2.039,0.331,65.536,52.429,80.992
0.0,48.956,40.0,60.0,40.0,748.843,207.453,1230.728,1349.76,222.395,52.786,73.931,71.865,73.966,50.867,1.401,2.03,0.335,65.536,52.429,81.057
0.0,48.117,40.0,60.0,40.0,742.362,208.888,1206.167,1340.84,211.147,55.08,73.963,71.863,73.952,53.139,1.41,2.021,0.34,65.536,52.429,81.53
