HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,46.511,40.0,60.0,40.0,735.782,210.303,1181.47,1331.683,199.927,59.388,73.988,71.862,73.971,57.425,1.418,2.011,0.345,65.536,52.429,81.925
0.0,45.551,40.0,60.0,40.0,729.957,211.512,1159.9,1323.538,190.198,56.228,73.904,71.861,73.954,54.243,1.425,2.003,0.349,65.536,52.429,81.64
0.0,48.19,40.0,60.0,40.0,725.138,212.484,1142.321,1316.756,182.331,51.031,73.946,71.87,73.932,49.027,1.431,1.996,0.352,65.536,52.429,82.191
0.0,49.054,40.0,60.0,40.0,721.608,213.184,1129.623,1311.73,176.697,51.606,73.999,71.879,73.961,49.588,1.435,1.991,0.355,65.536,52.429,82.625
0.0,47.419,40.0,60.0,40.0,719.373,213.632,1121.667,1308.442,173.212,56.891,74.015,71.888,73.992,54.863,1.437,1.988,0.356,65.536,52.429,82.742
0.0,45.236,40.0,60.0,40.0,718.668,213.799,1119.173,1307.21,172.179,58.194,74.027,71.893,74.012,56.161,1.438,1.987,0.357,65.536,52.429,82.813
0.0,46.553,40.0,60.0,40.0,719.184,213.743,1120.997,1307.62,173.074,54.424,73.983,71.903,74.009,52.391,1.438,1.987,0.357,65.536,52.429,82.398
0.0,48.217,40.0,60.0,40.0,720.671,213.508,1126.279,1309.357,175.514,51.368,73.979,71.913,73.989,49.339,1.436,1.989,0.356,65.536,52.429,82.281
0.0,48.839,40.0,60.0,40.0,722.744,213.157,1133.69,1311.925,178.9,53.507,74.0,71.924,73.989,51.484,1.433,1.992,0.355,65.536,52.429,82.23
0.0,46.166,40.0,60.0,40.0,725.3,212.7,1142.907,1315.216,183.091,59.499,74.004,71.93,73.998,57.485,1.43,1.996,0.353,65.536,52.429,82.081
0.0,45.538,40.0,60.0,40.0,728.291,212.14,1153.794,1319.182,188.024,56.294,73.999,71.934,74.001,54.29,1.427,2.0,0.351,65.536,52.429,81.873
0.0,48.169,40.0,60.0,40.0,731.379,211.539,1165.136,1323.356,193.158,51.328,74.016,71.943,74.006,49.335,1.423,2.005,0.349,65.536,52.429,81.808
0.0,49.11,40.0,60.0,40.0,734.291,210.951,1175.921,1327.357,198.039,53.346,74.015,71.95,74.012,51.364,1.42,2.009,0.347,65.536,52.429,81.627
0.0,46.356,40.0,60.0,40.0,736.961,210.393,1185.874,1331.088,202.539,59.714,74.018,71.952,74.013,57.741,1.416,2.013,0.345,65.536,52.429,81.543
0.0,45.678,40.0,60.0,40.0,739.342,209.878,1194.797,1334.469,206.568,56.506,74.05,71.949,74.028,54.542,1.413,2.016,0.343,65.536,52.429,81.666
0.0,48.339,40.0,60.0,40.0,741.239,209.455,1201.934,1337.211,209.785,51.501,74.123,71.954,74.07,49.544,1.411,2.019,0.342,65.536,52.429,81.977
0.0,49.597,40.0,60.0,40.0,742.657,209.128,1207.283,1339.311,212.186,53.063,74.185,71.959,74.13,51.112,1.409,2.021,0.341,65.536,52.429,82.23
0.0,46.618,40.0,60.0,40.0,743.684,208.88,1211.162,1340.888,213.912,59.93,74.199,71.955,74.174,57.984,1.408,2.022,0.34,65.536,52.429,82.256
0.0,45.879,40.0,60.0,40.0,743.315,208.936,1209.768,1340.532,213.235,56.581,74.119,71.936,74.164,54.636,1.408,2.022,0.34,65.536,52.429,81.873
0.0,47.732,40.0,60.0,40.0,739.763,209.687,1196.376,1335.715,207.104,52.597,74.032,71.92,74.102,50.644,1.413,2.017,0.343,65.536,52.429,81.64
0.0,49.066,40.0,60.0,40.0,733.599,210.966,1173.35,1327.255,196.638,52.333,73.935,71.909,74.02,50.362,1.421,2.008,0.347,65.536,52.429,81.413
0.0,47.85,40.0,60.0,40.0,725.338,212.596,1143.043,1315.964,182.956,56.621,73.834,71.897,73.926,54.624,1.431,1.996,0.353,65.536,52.429,81.251
0.0,45.376,40.0,60.0,40.0,715.382,214.41,1107.64,1302.611,167.089,58.078,73.76,71.883,73.84,56.047,1.442,1.982,0.359,65.536,52.429,81.361
0.0,46.711,40.0,60.0,40.0,704.218,216.241,1069.742,1288.119,150.25,52.666,73.684,71.885,73.763,50.597,1.453,1.967,0.366,65.536,52.429,81.4
0.0,48.878,40.0,60.0,40.0,694.314,217.688,1037.925,1275.782,136.236,51.521,73.644,71.894,73.699,49.416,1.463,1.954,0.372,65.536,52.429,81.601
0.0,46.929,40.0,60.0,40.0,684.895,218.918,1009.325,1264.553,123.736,56.898,73.543,71.887,73.633,54.761,1.472,1.942,0.378,65.536,52.429,81.4
0.0,45.021,40.0,60.0,40.0,675.878,219.966,983.467,1254.306,112.513,57.174,73.51,71.926,73.561,55.008,1.479,1.931,0.383,65.536,52.429,81.426
0.0,46.698,40.0,60.0,40.0,677.801,219.734,988.861,1256.635,114.792,52.466,73.614,72.011,73.559,50.291,1.478,1.934,0.382,65.536,52.429,81.543
0.0,48.503,40.0,60.0,40.0,691.28,218.026,1028.532,1272.772,131.923,52.449,73.784,72.081,73.646,50.302,1.466,1.95,0.374,65.536,52.429,81.569
0.0,47.243,40.0,60.0,40.0,710.604,215.029,1091.17,1297.835,159.32,57.204,73.986,72.144,73.801,55.114,1.447,1.975,0.362,65.536,52.429,81.569
0.0,45.682,40.0,60.0,40.0,732.912,210.7,1170.805,1329.038,194.728,58.675,74.208,72.197,74.002,56.659,1.422,2.007,0.346,65.536,52.429,81.666
0.0,47.158,40.0,60.0,40.0,756.78,205.129,1260.952,1363.52,235.543,53.735,74.43,72.245,74.23,51.8,1.391,2.041,0.328,65.536,52.429,81.757
0.0,48.921,40.0,60.0,40.0,781.654,198.606,1354.859,1398.522,278.84,53.022,74.568,72.285,74.429,51.164,1.352,2.072,0.31,65.536,52.429,81.504
0.0,47.998,40.0,60.0,40.0,807.416,191.477,1447.741,1432.233,322.409,55.647,74.668,72.316,74.568,53.854,1.305,2.097,0.292,65.536,52.429,81.309
0.0,47.818,40.0,60.0,40.0,844.066,186.945,1539.037,1469.264,364.823,55.801,74.945,72.341,74.761,54.054,1.27,2.135,0.278,65.841,52.673,82.029
0.0,48.285,40.0,60.0,40.0,900.289,188.815,1624.012,1511.879,402.985,55.644,75.111,72.353,74.981,53.894,1.269,2.205,0.273,66.746,53.396,82.178
0.0,48.586,40.0,60.0,40.0,961.529,191.172,1706.962,1554.891,440.347,55.607,75.194,72.355,75.121,53.834,1.269,2.276,0.268,67.723,54.178,82.145
0.0,48.805,40.0,60.0,40.0,1033.85,194.732,1787.65,1604.842,464.689,55.731,75.139,72.35,75.15,53.918,1.271,2.362,0.265,68.945,55.156,81.873
0.0,49.049,40.0,60.0,40.0,1096.44,198.362,1849.795,1645.215,483.027,55.695,75.111,72.342,75.126,53.836,1.277,2.436,0.263,70.0,56.0,81.782
0.0,49.248,40.0,60.0,40.0,1143.89,201.195,1893.496,1674.705,495.725,55.7,75.062,72.327,75.091,53.801,1.283,2.492,0.262,70.791,56.633,81.614
0.0,49.433,40.0,60.0,40.0,1172.89,202.944,1918.418,1692.611,502.806,55.628,74.978,72.31,75.025,53.701,1.289,2.526,0.262,71.276,57.021,81.322
0.0,49.496,40.0,60.0,40.0,1183.77,203.574,1926.549,1699.868,504.926,55.448,74.922,72.295,74.958,53.506,1.293,2.54,0.261,71.47,57.176,81.173
0.0,49.497,40.0,60.0,40.0,1181.99,203.767,1922.131,1699.611,503.279,55.444,74.875,72.28,74.905,53.497,1.3,2.54,0.262,71.475,57.18,81.057
0.0,49.553,40.0,60.0,40.0,1175.27,205.411,1907.066,1695.306,498.098,55.3,74.853,72.263,74.868,53.349,1.319,2.54,0.264,71.475,57.18,81.057
0.0,49.543,40.0,60.0,40.0,1164.35,208.438,1882.197,1687.266,489.618,55.255,74.918,72.256,74.887,53.299,1.35,2.54,0.27,71.475,57.18,81.361
0.0,49.511,40.0,60.0,40.0,1151.04,212.41,1851.221,1676.477,479.056,55.094,74.962,72.249,74.937,53.128,1.386,2.539,0.277,71.475,57.18,81.53
0.0,49.38,40.0,60.0,40.0,1133.04,218.151,1808.066,1660.368,464.334,54.997,74.924,72.234,74.94,53.018,1.435,2.536,0.287,71.475,57.18,81.426
0.0,49.251,40.0,60.0,40.0,1115.12,223.895,1763.555,1643.576,448.948,54.864,74.847,72.222,74.89,52.868,1.481,2.531,0.297,71.475,57.18,81.186
0.0,49.115,40.0,60.0,40.0,1097.75,229.154,1718.788,1627.542,430.285,54.828,74.792,72.221,74.83,52.813,1.522,2.525,0.307,71.475,57.18,81.108
0.0,49.011,40.0,60.0,40.0,1085.6,232.546,1686.432,1616.826,413.927,54.777,74.793,72.231,74.799,52.745,1.546,2.519,0.314,71.475,57.18,81.238
0.0,48.882,40.0,60.0,40.0,1074.92,233.298,1667.859,1608.712,405.057,54.719,74.822,72.234,74.809,52.678,1.552,2.509,0.316,71.37,57.096,81.413
0.0,48.785,40.0,60.0,40.0,1066.3,233.04,1656.67,1602.74,400.002,54.78,74.807,72.228,74.812,52.74,1.551,2.498,0.317,71.245,56.996,81.4
0.0,48.776,40.0,60.0,40.0,1059.61,232.793,1648.078,1598.115,396.136,54.827,74.84,72.231,74.82,52.789,1.551,2.49,0.318,71.147,56.917,81.588
0.0,48.778,40.0,60.0,40.0,1058.68,232.531,1648.096,1597.577,396.283,54.875,74.963,72.238,74.893,52.839,1.549,2.488,0.318,71.121,56.897,82.068
0.0,48.776,40.0,60.0,40.0,1061.1,231.882,1654.829,1599.738,399.684,54.867,74.94,72.239,74.941,52.834,1.544,2.49,0.316,71.121,56.897,81.867
0.0,48.767,40.0,60.0,40.0,1064.9,230.826,1665.342,1603.224,404.969,54.938,74.878,72.237,74.91,52.91,1.537,2.492,0.314,71.121,56.897,81.575
0.0,48.83,40.0,60.0,40.0,1069.03,229.662,1676.66,1607.031,410.65,55.02,74.865,72.235,74.877,52.997,1.529,2.494,0.312,71.121,56.897,81.504
0.0,48.882,40.0,60.0,40.0,1073.65,228.351,1689.176,1611.271,416.933,55.0,74.902,72.233,74.885,52.983,1.519,2.496,0.309,71.121,56.897,81.614
0.0,48.921,40.0,60.0,40.0,1078.45,226.969,1702.077,1615.689,423.405,55.107,74.895,72.227,74.897,53.097,1.51,2.499,0.307,71.121,56.897,81.517
0.0,48.989,40.0,60.0,40.0,1082.57,225.765,1713.027,1619.494,428.891,55.038,74.89,72.225,74.89,53.034,1.501,2.5,0.304,71.121,56.897,81.478
0.0,48.992,40.0,60.0,40.0,1087.37,224.38,1725.68,1623.825,435.253,55.106,74.996,72.229,74.937,53.107,1.492,2.502,0.302,71.121,56.897,81.873
0.0,49.051,40.0,60.0,40.0,1094.18,222.315,1743.375,1630.191,442.888,55.079,75.119,72.234,75.045,53.088,1.476,2.505,0.298,71.121,56.897,82.281
0.0,49.102,40.0,60.0,40.0,1102.63,219.578,1764.981,1638.472,450.389,55.171,75.14,72.231,75.114,53.187,1.454,2.508,0.292,71.121,56.897,82.307
0.0,49.219,40.0,60.0,40.0,1110.51,217.037,1784.781,1646.003,457.22,55.199,75.203,72.226,75.162,53.224,1.434,2.51,0.288,71.121,56.897,82.586
0.0,49.349,40.0,60.0,40.0,1117.9,214.685,1803.05,1652.851,463.508,55.298,75.284,72.228,75.233,53.331,1.414,2.511,0.283,71.121,56.897,82.865
0.0,49.448,40.0,60.0,40.0,1126.39,211.994,1823.73,1660.542,470.582,55.202,75.39,72.229,75.326,53.243,1.391,2.513,0.279,71.121,56.897,83.273
0.0,49.553,40.0,60.0,40.0,1135.21,209.207,1844.85,1668.357,477.763,55.413,75.433,72.22,75.4,53.46,1.367,2.514,0.274,71.121,56.897,83.383
0.0,49.72,40.0,60.0,40.0,1141.48,207.232,1859.651,1673.808,482.77,55.213,75.442,72.202,75.432,53.266,1.35,2.515,0.27,71.121,56.897,83.467
0.0,49.616,40.0,60.0,40.0,1143.35,206.636,1864.034,1675.437,484.246,55.115,75.378,72.181,75.411,53.171,1.345,2.515,0.269,71.121,56.897,83.247
0.0,49.553,40.0,60.0,40.0,1140.96,207.382,1858.419,1673.397,482.349,55.072,75.254,72.169,75.323,53.128,1.352,2.515,0.27,71.121,56.897,82.8
0.0,49.524,40.0,60.0,40.0,1136.76,208.705,1848.528,1669.749,479.003,55.022,75.128,72.157,75.205,53.076,1.363,2.514,0.273,71.121,56.897,82.372
0.0,49.478,40.0,60.0,40.0,1130.83,210.577,1834.413,1664.534,474.213,54.965,75.024,72.143,75.091,53.014,1.379,2.514,0.276,71.121,56.897,82.042
0.0,49.346,40.0,60.0,40.0,1123.29,212.964,1816.232,1657.786,468.017,54.786,74.991,72.131,75.02,52.83,1.4,2.512,0.28,71.121,56.897,82.003
0.0,49.214,40.0,60.0,40.0,1114.22,215.845,1794.003,1649.486,460.397,54.902,75.016,72.115,75.009,52.938,1.424,2.511,0.286,71.121,56.897,82.165
0.0,49.204,40.0,60.0,40.0,1103.46,219.274,1767.075,1639.38,451.097,54.805,74.98,72.103,74.999,52.832,1.452,2.508,0.292,71.121,56.897,82.055
0.0,49.109,40.0,60.0,40.0,1092.03,222.922,1737.801,1628.331,440.898,54.824,74.973,72.094,74.979,52.839,1.482,2.504,0.299,71.121,56.897,82.107
0.0,48.98,40.0,60.0,40.0,1080.8,226.062,1708.326,1618.559,426.362,54.66,74.944,72.087,74.961,52.662,1.505,2.5,0.305,71.121,56.897,82.145
0.0,48.811,40.0,60.0,40.0,1070.09,229.03,1679.531,1609.084,411.821,54.721,74.925,72.083,74.94,52.709,1.527,2.495,0.311,71.121,56.897,82.217
0.0,48.743,40.0,60.0,40.0,1061.2,231.507,1655.109,1600.98,399.532,54.69,74.835,72.08,74.888,52.664,1.544,2.49,0.316,71.121,56.897,81.951
0.0,48.628,40.0,60.0,40.0,1049.75,232.469,1633.511,1592.075,389.134,54.675,74.78,72.079,74.82,52.64,1.552,2.479,0.319,71.018,56.814,81.854
0.0,48.539,40.0,60.0,40.0,1038.09,232.075,1617.59,1584.018,381.872,54.704,74.745,72.08,74.773,52.67,1.551,2.464,0.32,70.85,56.68,81.782
0.0,48.473,40.0,60.0,40.0,1029.73,231.737,1606.313,1578.211,376.765,54.706,74.719,72.081,74.74,52.675,1.55,2.454,0.32,70.726,56.581,81.731
0.0,48.411,40.0,60.0,40.0,1025.03,231.49,1600.192,1574.971,374.021,54.762,74.709,72.083,74.72,52.732,1.549,2.448,0.321,70.653,56.523,81.718
0.0,48.4,40.0,60.0,40.0,1023.52,231.345,1598.56,1573.973,373.324,54.823,74.703,72.086,74.709,52.794,1.548,2.445,0.321,70.627,56.502,81.679
0.0,48.425,40.0,60.0,40.0,1024.37,231.12,1600.998,1574.783,374.54,54.902,74.683,72.089,74.695,52.874,1.547,2.446,0.32,70.627,56.502,81.575
0.0,48.463,40.0,60.0,40.0,1026.45,230.539,1607.033,1576.81,377.548,54.946,74.717,72.091,74.7,52.921,1.543,2.447,0.319,70.627,56.502,81.692
0.0,48.472,40.0,60.0,40.0,1029.73,229.615,1616.528,1580.01,382.279,54.925,74.753,72.098,74.729,52.905,1.536,2.45,0.317,70.627,56.502,81.77
0.0,48.456,40.0,60.0,40.0,1035.35,228.043,1632.599,1585.389,390.305,54.969,74.824,72.104,74.78,52.957,1.526,2.453,0.314,70.627,56.502,81.964
0.0,48.511,40.0,60.0,40.0,1042.17,226.139,1651.804,1591.8,399.916,55.053,74.849,72.11,74.825,53.05,1.512,2.457,0.31,70.627,56.502,81.925
0.0,48.608,40.0,60.0,40.0,1051.48,223.54,1677.567,1600.366,412.845,55.098,74.959,72.125,74.892,53.106,1.494,2.462,0.305,70.627,56.502,82.243
0.0,48.689,40.0,60.0,40.0,1063.37,220.235,1709.689,1610.981,429.023,55.151,75.053,72.139,74.989,53.174,1.47,2.467,0.298,70.627,56.502,82.385
0.0,48.845,40.0,60.0,40.0,1077.97,215.927,1747.972,1624.378,445.764,55.319,75.11,72.145,75.069,53.358,1.436,2.472,0.29,70.627,56.502,82.456
0.0,49.019,40.0,60.0,40.0,1092.53,211.267,1784.957,1638.366,458.519,55.263,75.132,72.139,75.111,53.318,1.398,2.476,0.281,70.627,56.502,82.534
0.0,49.107,40.0,60.0,40.0,1104.44,207.451,1814.384,1649.463,468.567,55.348,75.178,72.126,75.15,53.415,1.365,2.478,0.274,70.627,56.502,82.716
0.0,49.249,40.0,60.0,40.0,1112.36,204.903,1833.586,1656.704,475.063,55.316,75.171,72.113,75.171,53.391,1.344,2.479,0.27,70.627,56.502,82.69
0.0,49.267,40.0,60.0,40.0,1116.37,203.595,1843.178,1660.372,478.287,55.182,75.101,72.097,75.137,53.262,1.333,2.48,0.268,70.627,56.502,82.45
0.0,49.23,40.0,60.0,40.0,1116.66,203.457,1843.882,1660.757,478.507,55.17,75.039,72.088,75.075,53.251,1.332,2.48,0.267,70.627,56.502,82.269
0.0,49.296,40.0,60.0,40.0,1115.65,203.75,1841.453,1659.942,477.676,55.237,75.112,72.088,75.08,53.318,1.335,2.48,0.268,70.627,56.502,82.599
0.0,49.328,40.0,60.0,40.0,1115.67,203.737,1841.506,1659.977,477.69,55.052,75.157,72.088,75.13,53.133,1.335,2.48,0.268,70.627,56.502,82.742
0.0,49.258,40.0,60.0,40.0,1116.42,203.495,1843.301,1660.653,478.296,55.129,75.178,72.087,75.16,53.21,1.333,2.48,0.267,70.627,56.502,82.839
0.0,49.365,40.0,60.0,40.0,1117.73,203.071,1846.434,1661.832,479.348,55.21,75.271,72.086,75.219,53.291,1.329,2.48,0.267,70.627,56.502,83.208
0.0,49.466,40.0,60.0,40.0,1119.39,202.55,1850.358,1663.281,480.677,55.155,75.354,72.078,75.305,53.238,1.325,2.48,0.266,70.627,56.502,83.519
0.0,49.45,40.0,60.0,40.0,1119.01,202.677,1849.461,1662.931,480.374,55.075,75.313,72.067,75.326,53.158,1.326,2.48,0.266,70.627,56.502,83.344
0.0,49.393,40.0,60.0,40.0,1117.06,203.304,1844.832,1661.187,478.817,55.028,75.212,72.059,75.265,53.111,1.331,2.48,0.267,70.627,56.502,82.981
0.0,49.347,40.0,60.0,40.0,1113.15,204.552,1835.469,1657.693,475.658,54.975,75.139,72.041,75.186,53.055,1.342,2.479,0.269,70.627,56.502,82.774
0.0,49.276,40.0,60.0,40.0,1105.86,206.873,1817.851,1651.116,469.686,54.902,75.058,72.025,75.109,52.978,1.362,2.479,0.273,70.627,56.502,82.534
0.0,49.188,40.0,60.0,40.0,1096.04,210.016,1793.686,1642.038,461.453,54.879,74.996,72.018,75.037,52.946,1.388,2.477,0.279,70.627,56.502,82.346
0.0,49.159,40.0,60.0,40.0,1087.48,212.769,1772.232,1633.912,454.094,54.944,75.023,72.024,75.015,53.003,1.411,2.475,0.284,70.627,56.502,82.482
0.0,49.153,40.0,60.0,40.0,1082.01,214.546,1758.335,1628.577,449.309,54.872,75.119,72.024,75.067,52.925,1.425,2.473,0.288,70.627,56.502,82.878
0.0,49.062,40.0,60.0,40.0,1078.11,215.816,1748.314,1624.718,445.848,54.854,75.164,72.025,75.13,52.902,1.436,2.472,0.29,70.627,56.502,83.053
0.0,49.048,40.0,60.0,40.0,1075.92,216.544,1742.668,1622.489,443.902,54.974,75.249,72.033,75.196,53.019,1.441,2.472,0.291,70.627,56.502,83.37
0.0,49.101,40.0,60.0,40.0,1076.57,216.358,1744.348,1623.058,444.499,54.947,75.308,72.034,75.269,52.992,1.44,2.472,0.291,70.627,56.502,83.545
0.0,49.067,40.0,60.0,40.0,1077.55,216.057,1746.89,1623.98,445.387,54.92,75.21,72.027,75.255,52.966,1.437,2.472,0.29,70.627,56.502,83.143
0.0,49.055,40.0,60.0,40.0,1076.93,216.263,1745.276,1623.35,444.829,54.981,75.14,72.018,75.184,53.027,1.439,2.472,0.291,70.627,56.502,82.917
0.0,49.053,40.0,60.0,40.0,1074.74,216.963,1739.605,1621.198,442.86,54.91,75.084,72.011,75.123,52.954,1.444,2.471,0.292,70.627,56.502,82.742
0.0,48.987,40.0,60.0,40.0,1071.41,218.017,1730.927,1617.938,439.761,54.919,75.067,72.004,75.084,52.958,1.453,2.47,0.294,70.627,56.502,82.716
0.0,48.942,40.0,60.0,40.0,1067.35,219.131,1720.245,1614.459,434.354,54.857,75.025,72.004,75.049,52.893,1.461,2.469,0.296,70.627,56.502,82.612
0.0,48.897,40.0,60.0,40.0,1064.98,219.784,1713.972,1612.405,431.182,54.942,75.091,72.013,75.059,52.974,1.466,2.468,0.297,70.627,56.502,82.917
0.0,48.949,40.0,60.0,40.0,1065.63,219.609,1715.692,1612.957,432.054,54.989,75.15,72.02,75.112,53.02,1.465,2.468,0.297,70.627,56.502,83.105
0.0,48.971,40.0,60.0,40.0,1068.2,218.904,1722.487,1615.17,435.493,54.98,75.25,72.025,75.188,53.014,1.46,2.469,0.296,70.627,56.502,83.455
0.0,49.017,40.0,60.0,40.0,1072.32,217.743,1733.299,1618.788,440.667,55.084,75.339,72.033,75.279,53.122,1.45,2.47,0.294,70.627,56.502,83.72
0.0,49.095,40.0,60.0,40.0,1078.23,215.859,1748.639,1624.587,446.003,55.076,75.418,72.041,75.365,53.12,1.435,2.472,0.29,70.627,56.502,83.96
0.0,49.152,40.0,60.0,40.0,1085.68,213.482,1767.691,1631.779,452.598,55.146,75.407,72.047,75.403,53.197,1.416,2.474,0.286,70.627,56.502,83.837
0.0,49.216,40.0,60.0,40.0,1093.93,210.853,1788.442,1639.584,459.731,55.103,75.409,72.047,75.407,53.162,1.394,2.476,0.281,70.627,56.502,83.837
0.0,49.266,40.0,60.0,40.0,1100.91,208.624,1805.742,1646.084,465.643,55.185,75.351,72.042,75.381,53.251,1.375,2.478,0.277,70.627,56.502,83.584
0.0,49.314,40.0,60.0,40.0,1106.14,206.956,1818.52,1650.88,469.987,55.08,75.328,72.036,75.343,53.151,1.361,2.479,0.274,70.627,56.502,83.545
0.0,49.393,40.0,60.0,40.0,1109.12,205.995,1825.754,1653.617,472.44,55.316,75.385,72.028,75.358,53.391,1.353,2.479,0.272,70.627,56.502,83.798
0.0,49.511,40.0,60.0,40.0,1109.99,205.704,1827.848,1654.44,473.143,55.04,75.461,72.019,75.42,53.115,1.35,2.479,0.271,70.627,56.502,84.116
0.0,49.369,40.0,60.0,40.0,1108.42,206.181,1824.064,1653.089,471.851,55.08,75.377,72.01,75.414,53.155,1.355,2.479,0.272,70.627,56.502,83.746
0.0,49.404,40.0,60.0,40.0,1105.8,207.003,1817.693,1650.744,469.679,55.085,75.314,72.011,75.351,53.159,1.362,2.478,0.274,70.627,56.502,83.545
0.0,49.371,40.0,60.0,40.0,1103.93,207.594,1813.134,1649.053,468.127,54.949,75.335,72.007,75.332,53.021,1.367,2.478,0.275,70.627,56.502,83.681
0.0,49.329,40.0,60.0,40.0,1101.39,208.401,1806.904,1646.728,466.009,55.088,75.303,72.003,75.32,53.158,1.374,2.478,0.276,70.627,56.502,83.532
0.0,49.38,40.0,60.0,40.0,1098.61,209.293,1800.075,1644.146,463.677,54.962,75.291,71.998,75.302,53.03,1.381,2.477,0.278,70.627,56.502,83.519
0.0,49.3,40.0,60.0,40.0,1094.82,210.51,1790.659,1640.591,460.462,54.941,75.171,71.991,75.236,53.005,1.391,2.477,0.28,70.627,56.502,83.053
0.0,49.241,40.0,60.0,40.0,1090.63,211.865,1780.187,1636.599,456.877,54.914,75.151,71.993,75.172,52.975,1.403,2.476,0.283,70.627,56.502,83.027
0.0,49.201,40.0,60.0,40.0,1087.53,212.877,1772.373,1633.59,454.201,54.926,75.109,71.992,75.135,52.983,1.411,2.475,0.284,70.627,56.502,82.865
0.0,49.189,40.0,60.0,40.0,1084.74,213.795,1765.298,1630.841,451.773,54.923,75.184,71.986,75.149,52.976,1.418,2.474,0.286,70.627,56.502,83.221
0.0,49.171,40.0,60.0,40.0,1081.08,214.987,1755.957,1627.241,448.559,54.937,75.168,71.983,75.171,52.986,1.428,2.473,0.288,70.627,56.502,83.143
0.0,49.183,40.0,60.0,40.0,1077.71,216.09,1747.286,1623.88,445.567,54.983,75.237,71.986,75.2,53.03,1.437,2.472,0.29,70.627,56.502,83.442
0.0,49.145,40.0,60.0,40.0,1075.51,216.816,1741.603,1621.652,443.604,54.838,75.211,71.989,75.219,52.883,1.442,2.472,0.292,70.627,56.502,83.299
0.0,49.1,40.0,60.0,40.0,1074.76,217.081,1739.647,1620.835,442.937,55.05,75.257,71.995,75.232,53.093,1.444,2.471,0.292,70.627,56.502,83.493
0.0,49.177,40.0,60.0,40.0,1075.76,216.782,1742.259,1621.756,443.858,54.915,75.297,72.001,75.271,52.958,1.441,2.472,0.292,70.627,56.502,83.63
0.0,49.115,40.0,60.0,40.0,1078.32,215.987,1748.854,1624.193,446.156,54.992,75.361,72.007,75.321,53.038,1.435,2.472,0.29,70.627,56.502,83.85
0.0,49.225,40.0,60.0,40.0,1082.13,214.786,1758.652,1627.85,449.557,55.163,75.422,72.013,75.381,53.212,1.425,2.474,0.288,70.627,56.502,84.051
0.0,49.347,40.0,60.0,40.0,1087.02,213.236,1771.088,1632.516,453.855,55.065,75.534,72.019,75.467,53.118,1.412,2.475,0.285,70.627,56.502,84.472
0.0,49.371,40.0,60.0,40.0,1092.64,211.448,1785.238,1637.833,458.718,55.201,75.595,72.024,75.554,53.259,1.397,2.476,0.282,70.627,56.502,84.608
0.0,49.459,40.0,60.0,40.0,1098.69,209.519,1800.269,1643.488,463.862,55.089,75.479,72.027,75.533,53.153,1.381,2.477,0.278,70.627,56.502,84.077
0.0,49.42,40.0,60.0,40.0,1104.65,207.617,1814.894,1648.986,468.839,55.094,75.35,72.023,75.426,53.164,1.365,2.478,0.275,70.627,56.502,83.61
0.0,49.455,40.0,60.0,40.0,1108.19,206.472,1823.518,1652.26,471.757,55.122,75.23,72.009,75.306,53.196,1.355,2.479,0.273,70.627,56.502,83.195
0.0,49.516,40.0,60.0,40.0,1107.81,206.565,1822.586,1651.996,471.43,55.11,75.191,71.995,75.225,53.184,1.356,2.479,0.273,70.627,56.502,83.118
0.0,49.514,40.0,60.0,40.0,1103.84,207.791,1812.923,1648.485,468.134,55.048,75.167,71.983,75.188,53.121,1.367,2.478,0.275,70.627,56.502,83.066
0.0,49.471,40.0,60.0,40.0,1096.96,209.948,1795.974,1642.235,462.338,55.011,75.077,71.971,75.13,53.079,1.386,2.477,0.279,70.627,56.502,82.748
0.0,49.419,40.0,60.0,40.0,1087.95,212.793,1773.446,1633.841,454.594,54.951,74.978,71.961,75.04,53.011,1.41,2.475,0.284,70.627,56.502,82.411
0.0,49.331,40.0,60.0,40.0,1077.65,216.067,1747.131,1623.95,445.491,54.868,74.883,71.952,74.945,52.919,1.437,2.472,0.29,70.627,56.502,82.107
0.0,49.219,40.0,60.0,40.0,1066.52,219.412,1718.038,1613.575,433.277,54.832,74.829,71.946,74.872,52.872,1.463,2.468,0.297,70.627,56.502,82.016
0.0,49.106,40.0,60.0,40.0,1055.65,222.437,1688.935,1603.943,418.609,54.765,74.78,71.942,74.816,52.791,1.485,2.464,0.303,70.627,56.502,81.99
0.0,48.977,40.0,60.0,40.0,1045.32,225.327,1660.6,1594.497,404.385,54.734,74.751,71.941,74.774,52.747,1.506,2.459,0.308,70.627,56.502,82.029
0.0,48.868,40.0,60.0,40.0,1036.55,227.795,1635.992,1586.23,392.075,54.706,74.732,71.941,74.748,52.704,1.523,2.454,0.313,70.627,56.502,82.068
0.0,48.751,40.0,60.0,40.0,1029.33,229.833,1615.376,1579.259,381.797,54.689,74.71,71.948,74.725,52.676,1.537,2.449,0.318,70.627,56.502,82.081
0.0,48.668,40.0,60.0,40.0,1025.69,230.863,1604.844,1575.682,376.557,54.761,74.745,71.964,74.727,52.739,1.544,2.447,0.32,70.627,56.502,82.256
0.0,48.665,40.0,60.0,40.0,1026.23,230.742,1606.417,1576.103,377.369,54.807,74.847,71.977,74.787,52.782,1.543,2.447,0.32,70.627,56.502,82.638
0.0,48.679,40.0,60.0,40.0,1029.73,229.791,1616.523,1579.405,382.43,54.871,74.901,71.991,74.857,52.85,1.536,2.45,0.318,70.627,56.502,82.729
0.0,48.728,40.0,60.0,40.0,1035.96,228.072,1634.315,1585.292,391.332,54.983,75.017,72.001,74.943,52.971,1.524,2.454,0.314,70.627,56.502,83.079
0.0,48.783,40.0,60.0,40.0,1042.9,226.15,1653.856,1591.762,401.125,54.975,75.044,72.006,75.015,52.972,1.511,2.457,0.31,70.627,56.502,83.007
0.0,48.807,40.0,60.0,40.0,1050.29,224.1,1674.321,1598.538,411.402,55.042,75.055,72.017,75.041,53.05,1.496,2.461,0.306,70.627,56.502,82.917
0.0,48.912,40.0,60.0,40.0,1059.02,221.684,1698.034,1606.364,423.336,55.172,75.144,72.029,75.091,53.191,1.478,2.465,0.301,70.627,56.502,83.143
0.0,49.094,40.0,60.0,40.0,1069.37,218.818,1725.569,1615.437,437.232,55.271,75.241,72.032,75.181,53.302,1.457,2.469,0.296,70.627,56.502,83.344
0.0,49.208,40.0,60.0,40.0,1078.41,216.003,1749.102,1624.147,446.267,55.16,75.222,72.027,75.222,53.203,1.435,2.472,0.29,70.627,56.502,83.195
0.0,49.221,40.0,60.0,40.0,1084.84,213.92,1765.562,1630.466,451.945,55.231,75.183,72.021,75.203,53.282,1.418,2.474,0.286,70.627,56.502,83.04
0.0,49.331,40.0,60.0,40.0,1088.61,212.682,1775.118,1634.171,455.217,55.212,75.134,72.013,75.164,53.268,1.408,2.475,0.284,70.627,56.502,82.865
0.0,49.34,40.0,60.0,40.0,1089.77,212.277,1778.022,1635.376,456.201,55.116,75.092,72.005,75.12,53.174,1.405,2.475,0.283,70.627,56.502,82.748
0.0,49.314,40.0,60.0,40.0,1088.34,212.699,1774.414,1634.121,454.942,55.124,75.068,71.995,75.086,53.181,1.409,2.475,0.284,70.627,56.502,82.69
0.0,49.308,40.0,60.0,40.0,1084.66,213.842,1765.104,1630.698,451.718,55.015,75.038,71.987,75.057,53.07,1.418,2.474,0.286,70.627,56.502,82.625
0.0,49.184,40.0,60.0,40.0,1079.36,215.516,1751.534,1625.631,447.015,54.874,75.043,71.984,75.043,52.924,1.432,2.473,0.289,70.627,56.502,82.69
0.0,49.072,40.0,60.0,40.0,1074.71,217.007,1739.521,1621.064,442.848,54.954,75.112,71.99,75.074,52.999,1.444,2.471,0.292,70.627,56.502,82.981
0.0,49.116,40.0,60.0,40.0,1072.21,217.808,1733.014,1618.584,440.584,54.983,75.207,71.996,75.148,53.025,1.451,2.47,0.294,70.627,56.502,83.344
0.0,49.166,40.0,60.0,40.0,1071.73,217.958,1731.741,1618.119,440.137,55.029,75.33,71.997,75.253,53.068,1.452,2.47,0.294,70.627,56.502,83.811
0.0,49.161,40.0,60.0,40.0,1071.18,218.108,1730.314,1617.655,439.47,54.936,75.356,71.992,75.329,52.975,1.453,2.47,0.294,70.627,56.502,83.876
0.0,49.103,40.0,60.0,40.0,1069.29,218.628,1725.36,1616.034,436.964,54.968,75.282,71.986,75.316,53.003,1.457,2.469,0.295,70.627,56.502,83.61
0.0,49.056,40.0,60.0,40.0,1066.33,219.454,1717.547,1613.445,433.022,54.866,75.199,71.981,75.25,52.9,1.463,2.468,0.297,70.627,56.502,83.357
0.0,48.98,40.0,60.0,40.0,1062.4,220.555,1707.094,1609.965,427.754,54.935,75.125,71.976,75.175,52.966,1.472,2.467,0.299,70.627,56.502,83.143
0.0,48.983,40.0,60.0,40.0,1057.98,221.794,1695.243,1606.011,421.789,54.892,75.088,71.973,75.119,52.918,1.481,2.465,0.301,70.627,56.502,83.079
0.0,48.9,40.0,60.0,40.0,1053.35,223.095,1682.694,1601.813,415.485,54.828,75.039,71.973,75.072,52.848,1.49,2.463,0.304,70.627,56.502,82.956
0.0,48.852,40.0,60.0,40.0,1050.03,224.04,1673.605,1598.733,410.934,54.938,75.077,71.979,75.061,52.953,1.497,2.461,0.306,70.627,56.502,83.182
0.0,48.876,40.0,60.0,40.0,1048.8,224.401,1670.224,1597.552,409.251,54.884,75.127,71.983,75.098,52.895,1.499,2.461,0.307,70.627,56.502,83.37
0.0,48.847,40.0,60.0,40.0,1048.35,224.543,1668.969,1597.084,408.633,54.953,75.146,71.987,75.129,52.963,1.5,2.46,0.307,70.627,56.502,83.422
0.0,48.848,40.0,60.0,40.0,1049.38,224.27,1671.798,1597.978,410.064,54.915,75.18,71.993,75.158,52.926,1.498,2.461,0.306,70.627,56.502,83.532
0.0,48.844,40.0,60.0,40.0,1051.08,223.806,1676.467,1599.5,412.417,54.992,75.196,71.993,75.183,53.005,1.495,2.462,0.305,70.627,56.502,83.558
0.0,48.849,40.0,60.0,40.0,1052.32,223.463,1679.883,1600.618,414.137,54.928,75.161,71.993,75.176,52.942,1.492,2.462,0.305,70.627,56.502,83.383
0.0,48.834,40.0,60.0,40.0,1053.67,223.09,1683.563,1601.829,415.99,55.01,75.22,71.998,75.188,53.027,1.489,2.463,0.304,70.627,56.502,83.642
0.0,48.91,40.0,60.0,40.0,1056.36,222.342,1690.865,1604.247,419.665,55.069,75.329,72.007,75.264,53.088,1.484,2.464,0.302,70.627,56.502,83.999
0.0,48.959,40.0,60.0,40.0,1060.9,221.08,1703.076,1608.295,425.813,55.037,75.427,72.015,75.363,53.061,1.475,2.466,0.3,70.627,56.502,84.265
0.0,48.984,40.0,60.0,40.0,1066.47,219.53,1717.918,1613.205,433.296,55.108,75.439,72.02,75.42,53.139,1.463,2.468,0.297,70.627,56.502,84.18
0.0,49.061,40.0,60.0,40.0,1072.45,217.824,1733.642,1618.535,440.852,55.121,75.486,72.02,75.456,53.158,1.45,2.471,0.294,70.627,56.502,84.316
0.0,49.108,40.0,60.0,40.0,1077.53,216.181,1746.814,1623.6,445.419,55.114,75.494,72.021,75.483,53.158,1.437,2.472,0.291,70.627,56.502,84.304
0.0,49.179,40.0,60.0,40.0,1082.44,214.588,1759.442,1628.449,449.782,55.2,75.541,72.027,75.513,53.249,1.424,2.474,0.288,70.627,56.502,84.472
0.0,49.267,40.0,60.0,40.0,1088.07,212.765,1773.746,1633.922,454.703,55.145,75.584,72.031,75.557,53.2,1.409,2.475,0.284,70.627,56.502,84.595
0.0,49.276,40.0,60.0,40.0,1094.03,210.838,1788.706,1639.628,459.826,55.139,75.583,72.033,75.577,53.199,1.394,2.476,0.281,70.627,56.502,84.569
0.0,49.349,40.0,60.0,40.0,1099.8,208.974,1802.997,1645.068,464.703,55.226,75.674,72.032,75.626,53.292,1.378,2.478,0.277,70.627,56.502,84.926
0.0,49.429,40.0,60.0,40.0,1104.12,207.572,1813.592,1649.115,468.304,55.113,75.624,72.022,75.644,53.183,1.366,2.478,0.275,70.627,56.502,84.66
0.0,49.367,40.0,60.0,40.0,1105.4,207.139,1816.725,1650.356,469.359,55.054,75.52,72.014,75.575,53.127,1.363,2.478,0.274,70.627,56.502,84.316
0.0,49.325,40.0,60.0,40.0,1104.88,207.288,1815.458,1649.928,468.919,55.05,75.484,72.012,75.511,53.122,1.364,2.478,0.274,70.627,56.502,84.213
0.0,49.402,40.0,60.0,40.0,1103.89,207.593,1813.046,1649.055,468.095,55.181,75.502,72.005,75.499,53.253,1.367,2.478,0.275,70.627,56.502,84.304
0.0,49.443,40.0,60.0,40.0,1101.01,208.505,1805.971,1646.429,465.68,54.951,75.473,71.992,75.49,53.021,1.375,2.478,0.276,70.627,56.502,84.213
0.0,49.313,40.0,60.0,40.0,1095.34,210.31,1791.962,1641.177,460.893,55.025,75.388,71.983,75.434,53.091,1.39,2.477,0.28,70.627,56.502,83.934
0.0,49.317,40.0,60.0,40.0,1088.48,212.511,1774.784,1634.681,455.0,54.952,75.391,71.981,75.395,53.012,1.408,2.475,0.284,70.627,56.502,84.012
0.0,49.273,40.0,60.0,40.0,1082.45,214.457,1759.458,1628.847,449.722,54.956,75.467,71.979,75.43,53.011,1.424,2.474,0.287,70.627,56.502,84.342
0.0,49.256,40.0,60.0,40.0,1076.28,216.448,1743.597,1622.783,444.235,54.957,75.438,71.97,75.449,53.003,1.44,2.472,0.291,70.627,56.502,84.213
0.0,49.202,40.0,60.0,40.0,1069.23,218.622,1725.2,1616.051,436.865,54.866,75.357,71.97,75.402,52.906,1.457,2.469,0.295,70.627,56.502,83.96
0.0,49.146,40.0,60.0,40.0,1063.76,220.154,1710.72,1611.236,429.565,54.938,75.345,71.978,75.358,52.971,1.469,2.467,0.298,70.627,56.502,84.025
0.0,49.1,40.0,60.0,40.0,1061.0,220.933,1703.342,1608.763,425.853,54.778,75.422,71.981,75.385,52.806,1.474,2.466,0.3,70.627,56.502,84.381
0.0,48.971,40.0,60.0,40.0,1059.47,221.367,1699.247,1607.378,423.797,54.853,75.43,71.984,75.42,52.879,1.478,2.466,0.301,70.627,56.502,84.381
0.0,48.956,40.0,60.0,40.0,1059.17,221.463,1698.428,1607.072,423.393,54.841,75.41,71.992,75.417,52.866,1.478,2.465,0.301,70.627,56.502,84.291
0.0,48.928,40.0,60.0,40.0,1060.72,221.038,1702.603,1608.427,425.503,54.905,75.45,71.994,75.43,52.93,1.475,2.466,0.3,70.627,56.502,84.433
0.0,48.964,40.0,60.0,40.0,1062.54,220.539,1707.48,1610.016,427.967,54.957,75.445,71.996,75.445,52.985,1.471,2.467,0.299,70.627,56.502,84.342
0.0,48.983,40.0,60.0,40.0,1065.12,219.828,1714.346,1612.267,431.434,54.94,75.44,72.004,75.441,52.97,1.466,2.468,0.298,70.627,56.502,84.265
0.0,49.004,40.0,60.0,40.0,1069.2,218.698,1725.126,1615.814,436.881,55.062,75.512,72.011,75.473,53.097,1.457,2.469,0.295,70.627,56.502,84.485
0.0,49.07,40.0,60.0,40.0,1074.23,217.186,1738.268,1620.511,442.425,54.993,75.529,72.011,75.516,53.033,1.446,2.471,0.292,70.627,56.502,84.472
0.0,49.066,40.0,60.0,40.0,1078.31,215.868,1748.84,1624.559,446.091,55.061,75.469,72.009,75.497,53.106,1.435,2.472,0.29,70.627,56.502,84.226
0.0,49.129,40.0,60.0,40.0,1081.76,214.752,1757.708,1627.952,449.156,55.089,75.485,72.013,75.48,53.138,1.426,2.473,0.288,70.627,56.502,84.291
0.0,49.164,40.0,60.0,40.0,1085.7,213.479,1767.744,1631.789,452.614,55.056,75.502,72.016,75.493,53.107,1.416,2.474,0.286,70.627,56.502,84.329
0.0,49.173,40.0,60.0,40.0,1089.83,212.144,1778.163,1635.77,456.194,55.095,75.5,72.018,75.5,53.152,1.405,2.476,0.283,70.627,56.502,84.291
0.0,49.219,40.0,60.0,40.0,1093.89,210.827,1788.354,1639.66,459.682,55.077,75.476,72.019,75.488,53.138,1.394,2.476,0.281,70.627,56.502,84.18
0.0,49.227,40.0,60.0,40.0,1097.7,209.595,1797.805,1643.266,462.91,55.053,75.49,72.019,75.484,53.117,1.384,2.477,0.278,70.627,56.502,84.252
0.0,49.236,40.0,60.0,40.0,1101.02,208.517,1806.006,1646.394,465.701,55.082,75.541,72.019,75.513,53.149,1.375,2.478,0.276,70.627,56.502,84.459
0.0,49.277,40.0,60.0,40.0,1103.77,207.626,1812.747,1648.96,467.989,55.098,75.59,72.017,75.56,53.168,1.367,2.478,0.275,70.627,56.502,84.634
0.0,49.363,40.0,60.0,40.0,1105.95,206.917,1818.062,1650.991,469.792,55.185,75.631,72.017,75.604,53.258,1.361,2.479,0.274,70.627,56.502,84.77
0.0,49.426,40.0,60.0,40.0,1107.66,206.359,1822.216,1652.582,471.194,55.071,75.664,72.015,75.642,53.145,1.357,2.479,0.273,70.627,56.502,84.9
0.0,49.421,40.0,60.0,40.0,1108.86,205.963,1825.138,1653.707,472.178,55.158,75.672,72.014,75.663,53.233,1.354,2.479,0.272,70.627,56.502,84.926
0.0,49.456,40.0,60.0,40.0,1109.41,205.776,1826.458,1654.236,472.625,55.015,75.703,72.006,75.687,53.091,1.352,2.479,0.271,70.627,56.502,85.062
0.0,49.388,40.0,60.0,40.0,1107.52,206.372,1821.882,1652.545,471.066,55.071,75.591,71.992,75.649,53.145,1.357,2.479,0.273,70.627,56.502,84.621
0.0,49.397,40.0,60.0,40.0,1102.31,208.035,1809.174,1647.782,466.745,54.967,75.46,71.979,75.538,53.039,1.371,2.478,0.276,70.627,56.502,84.18
0.0,49.323,40.0,60.0,40.0,1094.45,210.557,1789.744,1640.454,460.119,54.953,75.344,71.967,75.42,53.019,1.393,2.477,0.28,70.627,56.502,83.798
0.0,49.242,40.0,60.0,40.0,1084.74,213.689,1765.298,1631.157,451.723,54.849,75.264,71.959,75.321,52.912,1.418,2.474,0.286,70.627,56.502,83.571
0.0,49.148,40.0,60.0,40.0,1074.66,216.951,1739.39,1621.236,442.765,54.882,75.233,71.954,75.261,52.929,1.445,2.471,0.292,70.627,56.502,83.519
0.0,49.098,40.0,60.0,40.0,1064.58,219.909,1712.902,1612.01,430.653,54.795,75.208,71.948,75.229,52.832,1.467,2.468,0.298,70.627,56.502,83.558
0.0,49.003,40.0,60.0,40.0,1054.28,222.806,1685.207,1602.748,416.724,54.83,75.168,71.945,75.195,52.853,1.488,2.463,0.303,70.627,56.502,83.558
0.0,48.919,40.0,60.0,40.0,1045.25,225.364,1660.393,1594.375,404.293,54.726,75.119,71.945,75.152,52.737,1.506,2.459,0.308,70.627,56.502,83.506
0.0,48.778,40.0,60.0,40.0,1038.04,227.419,1640.197,1587.504,394.212,54.747,75.086,71.948,75.112,52.746,1.52,2.455,0.313,70.627,56.502,83.48
0.0,48.714,40.0,60.0,40.0,1032.29,229.063,1623.876,1581.911,386.089,54.76,75.031,71.95,75.068,52.749,1.531,2.451,0.316,70.627,56.502,83.344
0.0,48.646,40.0,60.0,40.0,1027.78,230.36,1610.902,1577.432,379.65,54.731,74.99,71.953,75.02,52.714,1.54,2.448,0.319,70.627,56.502,83.247
0.0,48.572,40.0,60.0,40.0,1024.55,231.295,1601.54,1574.17,375.016,54.78,74.962,71.956,74.984,52.756,1.546,2.446,0.321,70.627,56.502,83.169
0.0,48.561,40.0,60.0,40.0,1021.96,231.669,1595.781,1571.858,372.247,54.849,74.944,71.963,74.958,52.82,1.548,2.444,0.322,70.61,56.488,83.118
0.0,48.564,40.0,60.0,40.0,1021.58,231.516,1596.005,1571.675,372.423,54.85,74.988,71.973,74.966,52.822,1.547,2.443,0.321,70.597,56.478,83.299
0.0,48.543,40.0,60.0,40.0,1023.59,230.961,1601.875,1573.628,375.35,54.892,75.065,71.981,75.018,52.865,1.544,2.444,0.32,70.597,56.478,83.558
0.0,48.601,40.0,60.0,40.0,1026.79,230.066,1611.146,1576.752,379.966,55.021,75.091,71.987,75.066,53.0,1.538,2.447,0.318,70.597,56.478,83.558
0.0,48.683,40.0,60.0,40.0,1030.74,228.954,1622.511,1580.598,385.625,55.014,75.154,71.993,75.113,52.998,1.53,2.449,0.316,70.597,56.478,83.733
0.0,48.714,40.0,60.0,40.0,1035.37,227.644,1635.716,1585.075,392.205,55.069,75.168,71.999,75.152,53.06,1.521,2.452,0.313,70.597,56.478,83.655
0.0,48.763,40.0,60.0,40.0,1040.22,226.268,1649.398,1589.716,399.032,55.054,75.187,72.003,75.171,53.053,1.512,2.455,0.311,70.597,56.478,83.655
0.0,48.809,40.0,60.0,40.0,1045.49,224.773,1664.08,1594.692,406.37,55.123,75.263,72.01,75.217,53.129,1.502,2.457,0.308,70.597,56.478,83.876
0.0,48.901,40.0,60.0,40.0,1051.51,223.066,1680.631,1600.292,414.656,55.154,75.341,72.019,75.289,53.168,1.489,2.46,0.304,70.597,56.478,84.064
0.0,48.975,40.0,60.0,40.0,1058.32,221.142,1699.086,1606.503,423.917,55.167,75.453,72.023,75.382,53.19,1.476,2.464,0.3,70.597,56.478,84.381
0.0,49.044,40.0,60.0,40.0,1064.95,219.268,1716.785,1612.454,432.816,55.194,75.465,72.021,75.446,53.225,1.462,2.466,0.297,70.597,56.478,84.278
0.0,49.123,40.0,60.0,40.0,1069.97,217.847,1729.994,1616.905,439.463,55.235,75.421,72.017,75.441,53.272,1.451,2.468,0.294,70.597,56.478,84.012
0.0,49.191,40.0,60.0,40.0,1073.22,216.79,1738.475,1620.18,442.566,55.144,75.33,72.013,75.382,53.187,1.443,2.469,0.292,70.597,56.478,83.655
0.0,49.158,40.0,60.0,40.0,1074.73,216.277,1742.4,1621.763,443.914,55.102,75.261,72.007,75.307,53.147,1.439,2.47,0.291,70.597,56.478,83.422
0.0,49.168,40.0,60.0,40.0,1074.41,216.357,1741.578,1621.514,443.619,55.123,75.213,72.001,75.248,53.168,1.44,2.47,0.291,70.597,56.478,83.273
0.0,49.193,40.0,60.0,40.0,1072.49,216.962,1736.597,1619.651,441.881,55.072,75.158,71.994,75.196,53.117,1.445,2.469,0.292,70.597,56.478,83.066
0.0,49.153,40.0,60.0,40.0,1069.24,217.963,1728.084,1616.542,438.434,54.992,75.071,71.988,75.126,53.034,1.453,2.468,0.294,70.597,56.478,82.761
0.0,49.099,40.0,60.0,40.0,1064.96,219.159,1716.81,1612.797,432.747,54.994,74.994,71.983,75.046,53.03,1.462,2.466,0.297,70.597,56.478,82.547
0.0,49.068,40.0,60.0,40.0,1059.86,220.59,1703.222,1608.265,425.904,54.933,74.934,71.978,74.977,52.966,1.472,2.464,0.299,70.597,56.478,82.398
0.0,49.009,40.0,60.0,40.0,1054.34,222.139,1688.338,1603.298,418.419,54.931,74.9,71.975,74.927,52.956,1.484,2.462,0.302,70.597,56.478,82.359
0.0,48.961,40.0,60.0,40.0,1049.04,223.63,1673.869,1598.453,411.157,54.875,74.879,71.972,74.896,52.894,1.495,2.459,0.305,70.597,56.478,82.372
0.0,48.895,40.0,60.0,40.0,1044.26,224.976,1660.667,1594.023,404.543,54.907,74.886,71.975,74.885,52.917,1.504,2.457,0.308,70.597,56.478,82.469
0.0,48.868,40.0,60.0,40.0,1041.23,225.84,1652.204,1591.149,400.314,54.868,74.934,71.98,74.908,52.874,1.51,2.455,0.31,70.597,56.478,82.703
0.0,48.805,40.0,60.0,40.0,1039.55,226.331,1647.515,1589.507,397.985,54.868,74.948,71.984,74.935,52.873,1.513,2.454,0.311,70.597,56.478,82.761
0.0,48.797,40.0,60.0,40.0,1039.69,226.311,1647.909,1589.574,398.198,54.95,75.019,71.993,74.975,52.951,1.513,2.454,0.311,70.597,56.478,83.04
0.0,48.839,40.0,60.0,40.0,1042.14,225.639,1654.759,1591.82,401.639,54.947,75.122,72.003,75.056,52.95,1.508,2.456,0.309,70.597,56.478,83.383
0.0,48.826,40.0,60.0,40.0,1046.53,224.419,1666.94,1595.862,407.75,54.965,75.2,72.011,75.144,52.973,1.499,2.458,0.307,70.597,56.478,83.584
0.0,48.887,40.0,60.0,40.0,1052.16,222.843,1682.389,1601.017,415.504,55.096,75.236,72.019,75.205,53.112,1.488,2.461,0.304,70.597,56.478,83.584
0.0,48.975,40.0,60.0,40.0,1058.53,221.06,1699.632,1606.764,424.172,55.06,75.244,72.025,75.233,53.084,1.475,2.464,0.3,70.597,56.478,83.506
0.0,48.997,40.0,60.0,40.0,1065.91,218.991,1719.309,1613.327,434.079,55.101,75.249,72.03,75.244,53.133,1.46,2.467,0.296,70.597,56.478,83.396
0.0,49.09,40.0,60.0,40.0,1073.44,216.743,1739.049,1620.328,442.777,55.186,75.229,72.034,75.239,53.227,1.443,2.469,0.292,70.597,56.478,83.221
0.0,49.184,40.0,60.0,40.0,1080.85,214.329,1758.161,1627.704,449.381,55.152,75.254,72.035,75.241,53.201,1.423,2.471,0.287,70.597,56.478,83.344
0.0,49.217,40.0,60.0,40.0,1087.38,212.196,1774.749,1634.109,455.081,55.157,75.305,72.033,75.276,53.213,1.406,2.473,0.283,70.597,56.478,83.519
0.0,49.259,40.0,60.0,40.0,1092.73,210.443,1788.178,1639.294,459.67,55.138,75.318,72.028,75.307,53.201,1.392,2.474,0.28,70.597,56.478,83.545
0.0,49.295,40.0,60.0,40.0,1095.65,209.472,1795.464,1642.138,462.144,55.16,75.301,72.017,75.308,53.225,1.384,2.475,0.278,70.597,56.478,83.493
0.0,49.366,40.0,60.0,40.0,1095.57,209.474,1795.253,1642.133,462.063,55.183,75.237,72.007,75.272,53.251,1.384,2.475,0.278,70.597,56.478,83.273
0.0,49.384,40.0,60.0,40.0,1092.8,210.346,1788.354,1639.579,459.696,55.062,75.181,71.995,75.217,53.127,1.392,2.474,0.28,70.597,56.478,83.105
0.0,49.313,40.0,60.0,40.0,1087.59,212.013,1775.294,1634.655,455.212,55.016,75.103,71.984,75.152,53.078,1.406,2.473,0.283,70.597,56.478,82.826
0.0,49.257,40.0,60.0,40.0,1080.49,214.302,1757.239,1627.787,448.992,54.951,75.002,71.975,75.065,53.007,1.424,2.471,0.287,70.597,56.478,82.482
0.0,49.195,40.0,60.0,40.0,1072.11,217.015,1735.589,1619.487,441.494,54.96,74.943,71.967,74.986,53.009,1.446,2.469,0.292,70.597,56.478,82.32
0.0,49.127,40.0,60.0,40.0,1063.08,219.621,1711.808,1611.342,430.174,54.837,74.89,71.964,74.927,52.874,1.466,2.465,0.297,70.597,56.478,82.23
0.0,48.992,40.0,60.0,40.0,1054.92,221.927,1689.908,1603.981,419.169,54.825,74.879,71.968,74.893,52.852,1.483,2.462,0.302,70.597,56.478,82.307
0.0,48.935,40.0,60.0,40.0,1049.54,223.456,1675.226,1599.022,411.81,54.824,74.87,71.972,74.879,52.842,1.494,2.46,0.305,70.597,56.478,82.32
0.0,48.898,40.0,60.0,40.0,1046.28,224.392,1666.269,1595.95,407.336,54.834,74.881,71.978,74.877,52.847,1.5,2.458,0.307,70.597,56.478,82.398
0.0,48.845,40.0,60.0,40.0,1044.97,224.784,1662.623,1594.657,405.527,54.819,74.886,71.983,74.883,52.828,1.503,2.457,0.308,70.597,56.478,82.411
0.0,48.806,40.0,60.0,40.0,1045.01,224.793,1662.734,1594.629,405.599,54.895,74.906,71.986,74.894,52.904,1.503,2.457,0.308,70.597,56.478,82.495
0.0,48.826,40.0,60.0,40.0,1045.49,224.674,1664.08,1595.019,406.289,54.913,74.911,71.986,74.906,52.923,1.502,2.457,0.307,70.597,56.478,82.482
0.0,48.845,40.0,60.0,40.0,1045.72,224.627,1664.721,1595.176,406.623,54.962,74.895,71.985,74.902,52.972,1.501,2.458,0.307,70.597,56.478,82.411
0.0,48.837,40.0,60.0,40.0,1045.81,224.62,1664.944,1595.199,406.748,54.898,74.894,71.988,74.895,52.908,1.501,2.458,0.307,70.597,56.478,82.411
0.0,48.809,40.0,60.0,40.0,1046.66,224.39,1667.315,1595.956,407.945,54.991,74.917,71.99,74.905,53.002,1.499,2.458,0.307,70.597,56.478,82.482
0.0,48.854,40.0,60.0,40.0,1047.6,224.136,1669.888,1596.792,409.242,54.978,74.913,71.989,74.913,52.99,1.497,2.459,0.306,70.597,56.478,82.45
0.0,48.848,40.0,60.0,40.0,1048.17,223.98,1671.465,1597.304,410.038,54.982,74.926,71.991,74.917,52.995,1.496,2.459,0.306,70.597,56.478,82.508
0.0,48.845,40.0,60.0,40.0,1049.51,223.605,1675.149,1598.534,411.886,54.988,74.949,71.997,74.935,53.002,1.493,2.459,0.305,70.597,56.478,82.56
0.0,48.858,40.0,60.0,40.0,1051.9,222.93,1681.698,1600.734,415.17,55.007,75.0,72.003,74.969,53.019,1.489,2.461,0.304,70.597,56.478,82.716
0.0,48.882,40.0,60.0,40.0,1055.05,222.038,1690.264,1603.622,419.466,55.047,75.036,72.006,75.011,53.067,1.482,2.462,0.302,70.597,56.478,82.8
0.0,48.917,40.0,60.0,40.0,1058.37,221.098,1699.222,1606.642,423.963,55.037,75.038,72.008,75.032,53.059,1.475,2.464,0.3,70.597,56.478,82.748
0.0,48.933,40.0,60.0,40.0,1061.82,220.123,1708.446,1609.752,428.597,55.056,75.051,72.011,75.042,53.085,1.468,2.465,0.298,70.597,56.478,82.748
0.0,48.964,40.0,60.0,40.0,1065.32,219.131,1717.744,1612.885,433.272,55.054,75.058,72.01,75.053,53.087,1.461,2.466,0.297,70.597,56.478,82.729
0.0,48.996,40.0,60.0,40.0,1068.0,218.368,1724.828,1615.279,436.836,55.089,75.05,72.009,75.053,53.126,1.455,2.467,0.295,70.597,56.478,82.651
0.0,49.012,40.0,60.0,40.0,1070.2,217.742,1730.596,1617.231,439.738,55.013,75.046,72.01,75.049,53.053,1.451,2.468,0.294,70.597,56.478,82.612
0.0,49.009,40.0,60.0,40.0,1072.31,217.054,1736.124,1619.365,441.735,55.102,75.039,72.011,75.043,53.143,1.446,2.469,0.293,70.597,56.478,82.586
0.0,49.058,40.0,60.0,40.0,1074.41,216.365,1741.569,1621.492,443.619,55.044,75.061,72.012,75.05,53.089,1.44,2.47,0.291,70.597,56.478,82.664
0.0,49.067,40.0,60.0,40.0,1076.38,215.715,1746.682,1623.486,445.384,55.095,75.088,72.012,75.072,53.141,1.435,2.47,0.29,70.597,56.478,82.761
0.0,49.105,40.0,60.0,40.0,1078.15,215.133,1751.24,1625.263,446.957,55.043,75.074,72.012,75.079,53.091,1.43,2.471,0.289,70.597,56.478,82.69
0.0,49.074,40.0,60.0,40.0,1079.63,214.647,1755.033,1626.742,448.263,55.014,75.061,72.011,75.068,53.07,1.427,2.471,0.288,70.597,56.478,82.651
0.0,49.106,40.0,60.0,40.0,1080.71,214.291,1757.798,1627.819,449.215,55.124,75.091,72.01,75.076,53.176,1.424,2.471,0.287,70.597,56.478,82.774
0.0,49.142,40.0,60.0,40.0,1081.5,214.028,1759.835,1628.614,449.914,54.981,75.107,72.009,75.097,53.034,1.422,2.472,0.287,70.597,56.478,82.826
0.0,49.068,40.0,60.0,40.0,1082.0,213.862,1761.126,1629.116,450.356,55.025,75.09,72.007,75.097,53.084,1.42,2.472,0.286,70.597,56.478,82.761
0.0,49.115,40.0,60.0,40.0,1082.14,213.816,1761.478,1629.255,450.477,55.054,75.102,72.006,75.096,53.108,1.42,2.472,0.286,70.597,56.478,82.839
0.0,49.159,40.0,60.0,40.0,1082.0,213.861,1761.109,1629.118,450.352,55.071,75.148,72.004,75.123,53.126,1.42,2.472,0.286,70.597,56.478,83.007
0.0,49.162,40.0,60.0,40.0,1081.65,213.975,1760.211,1628.774,450.044,54.995,75.14,72.003,75.14,53.049,1.421,2.472,0.287,70.597,56.478,82.956
0.0,49.112,40.0,60.0,40.0,1081.07,214.164,1758.733,1628.206,449.532,55.015,75.109,72.001,75.125,53.068,1.423,2.472,0.287,70.597,56.478,82.852
0.0,49.119,40.0,60.0,40.0,1080.26,214.426,1756.67,1627.41,448.821,54.984,75.089,72.0,75.103,53.036,1.425,2.471,0.288,70.597,56.478,82.787
0.0,49.103,40.0,60.0,40.0,1079.31,214.738,1754.225,1626.465,447.978,54.993,75.059,71.999,75.078,53.043,1.427,2.471,0.288,70.597,56.478,82.677
0.0,49.094,40.0,60.0,40.0,1078.24,215.089,1751.464,1625.397,447.026,54.98,75.05,71.997,75.058,53.03,1.43,2.471,0.289,70.597,56.478,82.651
0.0,49.073,40.0,60.0,40.0,1077.08,215.468,1748.479,1624.241,445.996,54.976,75.06,71.996,75.055,53.027,1.433,2.47,0.29,70.597,56.478,82.703
0.0,49.068,40.0,60.0,40.0,1075.93,215.843,1745.524,1623.093,444.976,54.995,75.077,71.996,75.067,53.043,1.436,2.47,0.29,70.597,56.478,82.774
0.0,49.101,40.0,60.0,40.0,1074.9,216.182,1742.849,1622.053,444.05,55.037,75.111,71.995,75.091,53.083,1.439,2.47,0.291,70.597,56.478,82.917
0.0,49.135,40.0,60.0,40.0,1074.06,216.458,1740.668,1621.206,443.296,55.028,75.153,71.996,75.127,53.069,1.441,2.469,0.291,70.597,56.478,83.079
0.0,49.142,40.0,60.0,40.0,1073.44,216.66,1739.06,1620.582,442.739,55.032,75.179,71.996,75.16,53.077,1.443,2.469,0.292,70.597,56.478,83.182
0.0,49.16,40.0,60.0,40.0,1073.08,216.778,1738.127,1620.219,442.416,55.047,75.199,71.997,75.184,53.09,1.444,2.469,0.292,70.597,56.478,83.247
0.0,49.175,40.0,60.0,40.0,1073.0,216.804,1737.914,1620.138,442.343,55.016,75.205,71.998,75.199,53.06,1.444,2.469,0.292,70.597,56.478,83.273
0.0,49.173,40.0,60.0,40.0,1073.14,216.757,1738.278,1620.282,442.468,55.056,75.207,71.998,75.205,53.1,1.443,2.469,0.292,70.597,56.478,83.273
0.0,49.182,40.0,60.0,40.0,1073.69,216.575,1739.707,1620.846,442.96,54.987,75.179,72.005,75.194,53.031,1.442,2.469,0.292,70.597,56.478,83.118
0.0,49.161,40.0,60.0,40.0,1073.27,216.717,1738.62,1620.407,442.587,55.019,75.092,71.93,75.145,53.064,1.443,2.469,0.292,70.597,56.478,83.02
0.0,49.103,40.0,60.0,40.0,1052.52,222.849,1683.377,1601.0,416.085,54.79,74.909,71.764,75.023,52.82,1.487,2.461,0.304,70.597,56.478,83.079
0.0,9.059,0.0,100.0,0.0,392.575,13.835,1233.104,1205.519,26.4,57.385,72.113,71.695,73.483,56.042,0.463,1.267,0.032,0.0,0.0,83.04
0.0,0.0,0.0,100.0,0.0,77.188,0.579,591.765,564.488,26.4,61.768,72.199,71.655,72.698,61.108,0.138,0.445,0.003,0.0,0.0,82.994
0.0,0.0,0.0,100.0,0.0,1.731,0.0,88.242,61.841,26.4,63.157,75.061,71.66,72.624,62.943,0.026,0.053,-0.003,0.0,0.0,82.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.215,82.904,58.45,72.798,63.184,0.009,-0.0,0.001,0.0,0.0,82.904
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.303,82.921,58.463,72.89,63.299,0.009,-0.0,0.001,0.0,0.0,82.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.415,82.893,58.475,72.981,63.414,0.009,-0.0,0.001,0.0,0.0,82.878
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.529,82.82,58.487,73.07,63.529,0.009,-0.0,0.001,0.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.644,82.847,58.498,73.159,63.644,0.009,-0.0,0.001,0.0,0.0,82.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.759,82.79,58.508,73.247,63.759,0.009,-0.0,0.001,0.0,0.0,82.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.874,82.698,58.519,73.333,63.874,0.009,-0.0,0.001,0.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.988,82.638,58.528,73.418,63.988,0.009,-0.0,0.001,0.0,0.0,82.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.102,82.627,58.537,73.502,64.102,0.009,-0.0,0.001,0.0,0.0,82.638
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.217,82.794,58.546,73.585,64.217,0.009,-0.0,0.001,0.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.33,82.82,58.555,73.669,64.33,0.009,-0.0,0.001,0.0,0.0,82.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.444,82.768,58.563,73.752,64.444,0.009,-0.0,0.001,0.0,0.0,82.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.557,82.693,58.571,73.833,64.557,0.009,-0.0,0.001,0.0,0.0,82.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.67,82.73,58.579,73.914,64.67,0.009,-0.0,0.001,0.0,0.0,82.742
