HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.783,82.87,58.587,73.994,64.783,0.009,-0.0,0.001,0.0,0.0,82.891
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.896,82.916,58.594,74.075,64.896,0.009,-0.0,0.001,0.0,0.0,82.917
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.009,83.052,58.602,74.156,65.009,0.009,-0.0,0.001,0.0,0.0,83.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.122,83.042,58.609,74.237,65.122,0.009,-0.0,0.001,0.0,0.0,83.027
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.234,82.907,58.616,74.316,65.234,0.009,-0.0,0.001,0.0,0.0,82.891
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.346,82.747,58.623,74.394,65.346,0.009,-0.0,0.001,0.0,0.0,82.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.458,82.518,58.629,74.469,65.458,0.009,-0.0,0.001,0.0,0.0,82.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.57,82.37,58.635,74.542,65.57,0.009,-0.0,0.001,0.0,0.0,82.346
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.682,82.034,58.641,74.612,65.682,0.009,-0.0,0.001,0.0,0.0,81.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.793,81.696,58.646,74.678,65.793,0.009,-0.0,0.001,0.0,0.0,81.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.904,81.53,58.652,74.742,65.904,0.009,-0.0,0.001,0.0,0.0,81.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.015,81.451,58.656,74.803,66.015,0.009,-0.0,0.001,0.0,0.0,81.439
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.154,81.447,58.661,74.863,66.154,0.009,-0.0,0.001,0.0,0.0,81.452
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.272,81.387,58.666,74.923,66.272,0.009,-0.0,0.001,0.0,0.0,81.374
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.402,81.25,58.67,74.981,66.402,0.009,-0.0,0.001,0.0,0.0,81.238
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.528,81.085,58.672,75.038,66.528,0.009,-0.0,0.001,0.0,0.0,81.07
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.671,81.019,58.673,75.093,66.671,0.009,-0.0,0.001,0.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.802,80.951,58.675,75.146,66.802,0.009,-0.0,0.001,0.0,0.0,80.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.93,80.894,58.676,75.199,66.93,0.009,-0.0,0.001,0.0,0.0,80.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.052,80.84,58.677,75.251,67.052,0.009,-0.0,0.001,0.0,0.0,80.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.175,80.799,58.68,75.301,67.175,0.009,-0.0,0.001,0.0,0.0,80.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.28,80.844,58.684,75.351,67.28,0.009,-0.0,0.001,0.0,0.0,80.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.423,80.884,58.688,75.401,67.423,0.009,-0.0,0.001,0.0,0.0,80.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.56,80.919,58.692,75.451,67.56,0.009,-0.0,0.001,0.0,0.0,80.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.692,80.956,58.695,75.501,67.692,0.009,-0.0,0.001,0.0,0.0,80.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.799,80.975,58.699,75.551,67.799,0.009,-0.0,0.001,0.0,0.0,80.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.916,81.01,58.703,75.6,67.916,0.009,-0.0,0.001,0.0,0.0,81.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.064,81.031,58.707,75.649,68.064,0.009,-0.0,0.001,0.0,0.0,81.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.182,81.016,58.711,75.698,68.182,0.009,-0.0,0.001,0.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.334,81.018,58.714,75.746,68.334,0.009,-0.0,0.001,0.0,0.0,81.005
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.445,80.903,58.718,75.794,68.445,0.009,-0.0,0.001,0.0,0.0,80.882
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.52,80.855,58.721,75.84,68.52,0.009,-0.0,0.001,0.0,0.0,80.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.599,80.805,58.724,75.886,68.599,0.009,-0.0,0.001,0.0,0.0,80.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.683,80.748,58.727,75.93,68.683,0.009,-0.0,0.001,0.0,0.0,80.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.753,80.758,58.73,75.974,68.753,0.009,-0.0,0.001,0.0,0.0,80.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.838,80.796,58.733,76.018,68.838,0.009,-0.0,0.001,0.0,0.0,80.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.915,80.77,58.736,76.061,68.915,0.009,-0.0,0.001,0.0,0.0,80.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.963,80.684,58.738,76.104,68.963,0.009,-0.0,0.001,0.0,0.0,80.668
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.054,80.593,58.74,76.145,69.054,0.009,-0.0,0.001,0.0,0.0,80.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.103,80.504,58.742,76.185,69.103,0.009,-0.0,0.001,0.0,0.0,80.486
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.172,80.398,58.744,76.224,69.172,0.009,-0.0,0.001,0.0,0.0,80.376
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.264,80.289,58.746,76.262,69.264,0.009,-0.0,0.001,0.0,0.0,80.272
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.331,80.195,58.747,76.298,69.331,0.009,-0.0,0.001,0.0,0.0,80.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.41,80.152,58.748,76.333,69.41,0.009,-0.0,0.001,0.0,0.0,80.149
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.494,80.168,58.748,76.368,69.494,0.009,-0.0,0.001,0.0,0.0,80.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.556,80.106,58.749,76.403,69.556,0.009,-0.0,0.001,0.0,0.0,80.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.62,80.063,58.749,76.436,69.62,0.009,-0.0,0.001,0.0,0.0,80.052
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.699,80.046,58.75,76.469,69.699,0.009,-0.0,0.001,0.0,0.0,80.039
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.77,79.962,58.75,76.501,69.77,0.009,-0.0,0.001,0.0,0.0,79.961
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.851,79.951,58.751,76.533,69.851,0.009,-0.0,0.001,0.0,0.0,79.961
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.961,79.922,58.752,76.564,69.97,0.009,-0.0,0.001,0.0,0.0,79.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.939,79.868,58.753,76.594,69.939,0.009,-0.0,0.001,0.0,0.0,79.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.963,79.828,58.754,76.624,69.963,0.009,-0.0,0.001,0.0,0.0,79.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.04,79.86,58.755,76.653,70.039,0.009,-0.0,0.001,0.0,0.0,79.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.013,79.8,58.757,76.682,70.013,0.009,-0.0,0.001,0.0,0.0,79.786
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.038,79.758,58.758,76.71,70.038,0.009,-0.0,0.001,0.0,0.0,79.76
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.063,79.706,58.759,76.738,70.063,0.009,-0.0,0.001,0.0,0.0,79.696
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.088,79.684,58.76,76.765,70.088,0.009,-0.0,0.001,0.0,0.0,79.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.113,79.652,58.761,76.791,70.113,0.009,-0.0,0.001,0.0,0.0,79.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.138,79.582,58.762,76.817,70.138,0.009,-0.0,0.001,0.0,0.0,79.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.163,79.543,58.763,76.842,70.163,0.009,-0.0,0.001,0.0,0.0,79.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.188,79.474,58.763,76.866,70.188,0.009,-0.0,0.001,0.0,0.0,79.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.212,79.452,58.764,76.89,70.212,0.009,-0.0,0.001,0.0,0.0,79.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.237,79.368,58.765,76.913,70.237,0.009,-0.0,0.001,0.0,0.0,79.365
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.262,79.358,58.766,76.935,70.262,0.009,-0.0,0.001,0.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.287,79.309,58.766,76.957,70.287,0.009,-0.0,0.001,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.312,79.321,58.767,76.979,70.312,0.009,-0.0,0.001,0.0,0.0,79.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.337,79.26,58.767,77.0,70.337,0.009,-0.0,0.001,0.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.362,79.204,58.767,77.02,70.362,0.009,-0.0,0.001,0.0,0.0,79.203
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.387,79.118,58.768,77.04,70.387,0.009,-0.0,0.001,0.0,0.0,79.099
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.411,79.027,58.768,77.058,70.411,0.009,-0.0,0.001,0.0,0.0,79.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.436,78.95,58.768,77.076,70.436,0.009,-0.0,0.001,0.0,0.0,78.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.461,78.944,58.768,77.093,70.461,0.009,-0.0,0.001,0.0,0.0,78.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.486,78.914,58.768,77.11,70.486,0.009,-0.0,0.001,0.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.51,78.859,58.768,77.126,70.51,0.009,-0.0,0.001,0.0,0.0,78.86
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.535,78.853,58.768,77.142,70.535,0.009,-0.0,0.001,0.0,0.0,78.847
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.56,78.837,58.768,77.157,70.56,0.009,-0.0,0.001,0.0,0.0,78.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.584,78.854,58.768,77.172,70.584,0.009,-0.0,0.001,0.0,0.0,78.86
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.609,78.791,58.767,77.188,70.609,0.009,-0.0,0.001,0.0,0.0,78.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.633,78.766,58.767,77.202,70.633,0.009,-0.0,0.001,0.0,0.0,78.756
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.658,78.733,58.767,77.216,70.658,0.009,-0.0,0.001,0.0,0.0,78.73
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.682,78.697,58.767,77.23,70.682,0.009,-0.0,0.001,0.0,0.0,78.691
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.707,78.643,58.766,77.243,70.707,0.009,-0.0,0.001,0.0,0.0,78.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.731,78.637,58.766,77.256,70.731,0.009,-0.0,0.001,0.0,0.0,78.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.755,78.641,58.766,77.268,70.755,0.009,-0.0,0.001,0.0,0.0,78.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.78,78.577,58.765,77.281,70.78,0.009,-0.0,0.001,0.0,0.0,78.574
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.804,78.486,58.765,77.292,70.804,0.009,-0.0,0.001,0.0,0.0,78.471
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.828,78.446,58.765,77.303,70.828,0.009,-0.0,0.001,0.0,0.0,78.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.852,78.344,58.764,77.313,70.852,0.009,-0.0,0.001,0.0,0.0,78.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.876,78.317,58.764,77.322,70.876,0.009,-0.0,0.001,0.0,0.0,78.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.9,78.235,58.763,77.331,70.9,0.009,-0.0,0.001,0.0,0.0,78.231
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.924,78.192,58.763,77.339,70.924,0.009,-0.0,0.001,0.0,0.0,78.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.948,78.143,58.763,77.347,70.948,0.009,-0.0,0.001,0.0,0.0,78.127
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.972,78.038,58.762,77.354,70.972,0.009,-0.0,0.001,0.0,0.0,78.03
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.996,77.991,58.762,77.36,70.996,0.009,-0.0,0.001,0.0,0.0,77.991
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.019,78.021,58.761,77.365,71.019,0.009,-0.0,0.001,0.0,0.0,78.017
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.043,78.043,58.761,77.372,71.043,0.009,-0.0,0.001,0.0,0.0,78.043
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.067,78.046,58.76,77.378,71.067,0.009,-0.0,0.001,0.0,0.0,78.043
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.09,78.012,58.76,77.384,71.09,0.009,-0.0,0.001,0.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.114,78.01,58.759,77.389,71.114,0.009,-0.0,0.001,0.0,0.0,78.004
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.137,77.929,58.759,77.395,71.137,0.009,-0.0,0.001,0.0,0.0,77.926
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.16,77.884,58.758,77.399,71.16,0.009,-0.0,0.001,0.0,0.0,77.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.183,77.882,58.758,77.404,71.183,0.009,-0.0,0.001,0.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.207,77.869,58.757,77.408,71.207,0.009,-0.0,0.001,0.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.23,77.8,58.757,77.412,71.23,0.009,-0.0,0.001,0.0,0.0,77.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.253,77.792,58.756,77.416,71.253,0.009,-0.0,0.001,0.0,0.0,77.79
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.276,77.762,58.756,77.419,71.276,0.009,-0.0,0.001,0.0,0.0,77.764
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.299,77.708,58.755,77.422,71.299,0.009,-0.0,0.001,0.0,0.0,77.699
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.321,77.67,58.755,77.424,71.321,0.009,-0.0,0.001,0.0,0.0,77.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.344,77.634,58.754,77.426,71.344,0.009,-0.0,0.001,0.0,0.0,77.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.367,77.614,58.754,77.428,71.367,0.009,-0.0,0.001,0.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.389,77.597,58.753,77.43,71.389,0.009,-0.0,0.001,0.0,0.0,77.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.412,77.561,58.752,77.431,71.412,0.009,-0.0,0.001,0.0,0.0,77.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.434,77.575,58.752,77.433,71.434,0.009,-0.0,0.001,0.0,0.0,77.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.457,77.546,58.751,77.434,71.457,0.009,-0.0,0.001,0.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.479,77.507,58.751,77.435,71.479,0.009,-0.0,0.001,0.0,0.0,77.499
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.501,77.52,58.75,77.435,71.501,0.009,-0.0,0.001,0.0,0.0,77.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.523,77.509,58.75,77.436,71.523,0.009,-0.0,0.001,0.0,0.0,77.499
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.545,77.424,58.749,77.436,71.545,0.009,-0.0,0.001,0.0,0.0,77.421
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.567,77.397,58.749,77.436,71.567,0.009,-0.0,0.001,0.0,0.0,77.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.589,77.361,58.748,77.436,71.589,0.009,-0.0,0.001,0.0,0.0,77.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.611,77.44,58.747,77.435,71.611,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.632,77.422,58.747,77.435,71.632,0.009,-0.0,0.001,0.0,0.0,77.408
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.654,77.368,58.746,77.435,71.654,0.009,-0.0,0.001,0.0,0.0,77.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.675,77.282,58.746,77.434,71.675,0.009,-0.0,0.001,0.0,0.0,77.278
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.697,77.188,58.745,77.433,71.697,0.009,-0.0,0.001,0.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.718,77.193,58.745,77.43,71.718,0.009,-0.0,0.001,0.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.739,77.232,58.744,77.428,71.739,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.761,77.186,58.744,77.426,71.761,0.009,-0.0,0.001,0.0,0.0,77.181
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.782,77.195,58.743,77.424,71.782,0.009,-0.0,0.001,0.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.803,77.2,58.743,77.422,71.803,0.009,-0.0,0.001,0.0,0.0,77.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.824,77.167,58.742,77.42,71.824,0.009,-0.0,0.001,0.0,0.0,77.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.844,77.13,58.741,77.418,71.844,0.009,-0.0,0.001,0.0,0.0,77.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.865,77.096,58.741,77.415,71.865,0.009,-0.0,0.001,0.0,0.0,77.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.886,77.011,58.74,77.412,71.886,0.009,-0.0,0.001,0.0,0.0,76.993
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.906,76.951,58.74,77.408,71.906,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.927,76.912,58.739,77.404,71.927,0.009,-0.0,0.001,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.947,76.941,58.739,77.399,71.947,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.967,76.961,58.738,77.395,71.967,0.009,-0.0,0.001,0.0,0.0,76.967
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.988,76.998,58.737,77.391,71.988,0.009,-0.0,0.001,0.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.008,76.954,58.737,77.388,72.008,0.009,-0.0,0.001,0.0,0.0,76.954
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.028,76.916,58.736,77.384,72.028,0.009,-0.0,0.001,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.048,76.83,58.736,77.379,72.048,0.009,-0.0,0.001,0.0,0.0,76.818
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.068,76.786,58.735,77.374,72.068,0.009,-0.0,0.001,0.0,0.0,76.792
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.087,76.802,58.735,77.369,72.087,0.009,-0.0,0.001,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.107,76.738,58.734,77.363,72.107,0.009,-0.0,0.001,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.126,76.731,58.733,77.358,72.126,0.009,-0.0,0.001,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.146,76.665,58.733,77.352,72.146,0.009,-0.0,0.001,0.0,0.0,76.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.165,76.689,58.732,77.346,72.165,0.009,-0.0,0.001,0.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.185,76.681,58.732,77.34,72.185,0.009,-0.0,0.001,0.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.204,76.614,58.731,77.333,72.204,0.009,-0.0,0.001,0.0,0.0,76.604
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.223,76.54,58.731,77.327,72.223,0.009,-0.0,0.001,0.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.242,76.499,58.73,77.319,72.242,0.009,-0.0,0.001,0.0,0.0,76.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.261,76.493,58.729,77.312,72.261,0.009,-0.0,0.001,0.0,0.0,76.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.279,76.545,58.729,77.305,72.279,0.009,-0.0,0.001,0.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.298,76.517,58.728,77.298,72.298,0.009,-0.0,0.001,0.0,0.0,76.513
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.317,76.565,58.727,77.291,72.317,0.009,-0.0,0.001,0.0,0.0,76.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.335,76.457,58.727,77.284,72.335,0.009,-0.0,0.001,0.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.354,76.443,58.726,77.276,72.354,0.009,-0.0,0.001,0.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.372,76.363,58.726,77.268,72.372,0.009,-0.0,0.001,0.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.39,76.334,58.725,77.26,72.39,0.009,-0.0,0.001,0.0,0.0,76.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.408,76.335,58.724,77.252,72.408,0.009,-0.0,0.001,0.0,0.0,76.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.426,76.285,58.724,77.243,72.426,0.009,-0.0,0.001,0.0,0.0,76.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.444,76.297,58.723,77.235,72.444,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.462,76.232,58.723,77.226,72.462,0.009,-0.0,0.001,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.48,76.285,58.722,77.217,72.48,0.009,-0.0,0.001,0.0,0.0,76.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.497,76.382,58.722,77.209,72.497,0.009,-0.0,0.001,0.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.515,76.328,58.721,77.201,72.515,0.009,-0.0,0.001,0.0,0.0,76.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.532,76.268,58.72,77.193,72.532,0.009,-0.0,0.001,0.0,0.0,76.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.55,76.23,58.72,77.185,72.55,0.009,-0.0,0.001,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.567,76.19,58.719,77.176,72.567,0.009,-0.0,0.001,0.0,0.0,76.196
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.584,76.269,58.719,77.167,72.584,0.009,-0.0,0.001,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.601,76.284,58.718,77.159,72.601,0.009,-0.0,0.001,0.0,0.0,76.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.618,76.235,58.717,77.151,72.618,0.009,-0.0,0.001,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.635,76.146,58.717,77.142,72.635,0.009,-0.0,0.001,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.652,76.12,58.716,77.133,72.652,0.009,-0.0,0.001,0.0,0.0,76.118
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.668,76.07,58.716,77.124,72.668,0.009,-0.0,0.001,0.0,0.0,76.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.685,76.063,58.715,77.114,72.685,0.009,-0.0,0.001,0.0,0.0,76.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.701,76.049,58.715,77.105,72.701,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.718,76.03,58.714,77.095,72.718,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.734,76.007,58.713,77.085,72.734,0.009,-0.0,0.001,0.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.75,76.12,58.713,77.076,72.75,0.009,-0.0,0.001,0.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.766,76.172,58.712,77.067,72.766,0.009,-0.0,0.001,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.782,76.142,58.712,77.059,72.782,0.009,-0.0,0.001,0.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.798,76.103,58.711,77.051,72.798,0.009,-0.0,0.001,0.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.814,76.101,58.711,77.042,72.814,0.009,-0.0,0.001,0.0,0.0,76.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.83,76.053,58.71,77.033,72.83,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.845,76.011,58.709,77.024,72.845,0.009,-0.0,0.001,0.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.861,76.058,58.709,77.015,72.861,0.009,-0.0,0.001,0.0,0.0,76.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.876,76.035,58.708,77.006,72.876,0.009,-0.0,0.001,0.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.892,75.98,58.708,76.997,72.892,0.009,-0.0,0.001,0.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.907,75.941,58.707,76.988,72.907,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.922,75.935,58.707,76.979,72.922,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.937,76.002,58.706,76.969,72.937,0.009,-0.0,0.001,0.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.952,76.013,58.706,76.961,72.952,0.009,-0.0,0.001,0.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.967,75.979,58.705,76.952,72.967,0.009,-0.0,0.001,0.0,0.0,75.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.982,75.942,58.705,76.943,72.982,0.009,-0.0,0.001,0.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.997,75.92,58.704,76.934,72.997,0.009,-0.0,0.001,0.0,0.0,75.917
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.011,75.955,58.704,76.925,73.011,0.009,-0.0,0.001,0.0,0.0,75.956
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.026,75.864,58.703,76.916,73.026,0.009,-0.0,0.001,0.0,0.0,75.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.04,75.767,58.702,76.906,73.04,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.055,75.723,58.702,76.895,73.055,0.009,-0.0,0.001,0.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.069,75.753,58.701,76.885,73.069,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.083,75.759,58.701,76.875,73.083,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.097,75.741,58.7,76.864,73.097,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.111,75.756,58.7,76.854,73.111,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.125,75.759,58.699,76.844,73.125,0.009,-0.0,0.001,0.0,0.0,75.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.139,75.741,58.699,76.834,73.139,0.009,-0.0,0.001,0.0,0.0,75.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.153,75.757,58.698,76.825,73.153,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.166,75.728,58.698,76.815,73.166,0.009,-0.0,0.001,0.0,0.0,75.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.18,75.692,58.697,76.805,73.18,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.193,75.621,58.697,76.794,73.193,0.009,-0.0,0.001,0.0,0.0,75.613
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.207,75.631,58.696,76.784,73.207,0.009,-0.0,0.001,0.0,0.0,75.626
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.22,75.573,58.695,76.773,73.22,0.009,-0.0,0.001,0.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.233,75.445,58.695,76.762,73.233,0.009,-0.0,0.001,0.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.246,75.478,58.694,76.75,73.246,0.009,-0.0,0.001,0.0,0.0,75.496
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.259,75.537,58.694,76.739,73.259,0.009,-0.0,0.001,0.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.272,75.543,58.693,76.728,73.272,0.009,-0.0,0.001,0.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.285,75.559,58.693,76.717,73.285,0.009,-0.0,0.001,0.0,0.0,75.561
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.298,75.547,58.692,76.707,73.298,0.009,-0.0,0.001,0.0,0.0,75.535
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.31,75.478,58.691,76.696,73.31,0.009,-0.0,0.001,0.0,0.0,75.464
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.323,75.451,58.691,76.685,73.323,0.009,-0.0,0.001,0.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.335,75.485,58.69,76.674,73.335,0.009,-0.0,0.001,0.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.348,75.456,58.69,76.663,73.348,0.009,-0.0,0.001,0.0,0.0,75.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.36,75.485,58.689,76.652,73.36,0.009,-0.0,0.001,0.0,0.0,75.483
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.372,75.44,58.689,76.641,73.372,0.009,-0.0,0.001,0.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.385,75.469,58.688,76.63,73.385,0.009,-0.0,0.001,0.0,0.0,75.47
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.397,75.378,58.688,76.62,73.397,0.009,-0.0,0.001,0.0,0.0,75.366
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.408,75.282,58.687,76.608,73.408,0.009,-0.0,0.001,0.0,0.0,75.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.42,75.224,58.686,76.596,73.42,0.009,-0.0,0.001,0.0,0.0,75.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.432,75.168,58.686,76.583,73.432,0.009,-0.0,0.001,0.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.444,75.177,58.685,76.57,73.444,0.009,-0.0,0.001,0.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.455,75.229,58.685,76.558,73.455,0.009,-0.0,0.001,0.0,0.0,75.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.467,75.27,58.684,76.546,73.467,0.009,-0.0,0.001,0.0,0.0,75.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.478,75.258,58.684,76.534,73.478,0.009,-0.0,0.001,0.0,0.0,75.25
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.49,75.224,58.683,76.523,73.49,0.009,-0.0,0.001,0.0,0.0,75.211
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.501,75.155,58.682,76.511,73.501,0.009,-0.0,0.001,0.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.512,75.097,58.682,76.498,73.512,0.009,-0.0,0.001,0.0,0.0,75.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.523,75.074,58.681,76.485,73.523,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.534,75.106,58.681,76.473,73.534,0.009,-0.0,0.001,0.0,0.0,75.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.545,75.114,58.68,76.46,73.545,0.009,-0.0,0.001,0.0,0.0,75.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.556,75.029,58.679,76.448,73.556,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.567,75.05,58.679,76.435,73.567,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.577,75.073,58.678,76.423,73.577,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.588,75.075,58.678,76.41,73.588,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.599,75.061,58.677,76.398,73.599,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.609,74.976,58.677,76.386,73.609,0.009,-0.0,0.001,0.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.619,74.946,58.676,76.373,73.619,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.629,74.997,58.675,76.36,73.629,0.009,-0.0,0.001,0.0,0.0,74.997
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.64,74.972,58.675,76.348,73.64,0.009,-0.0,0.001,0.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.65,74.951,58.674,76.335,73.65,0.009,-0.0,0.001,0.0,0.0,74.945
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.66,74.899,58.673,76.322,73.66,0.009,-0.0,0.001,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.669,74.909,58.673,76.31,73.669,0.009,-0.0,0.001,0.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.679,74.898,58.672,76.297,73.679,0.009,-0.0,0.001,0.0,0.0,74.887
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.689,74.847,58.672,76.284,73.689,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.699,74.807,58.671,76.271,73.699,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.708,74.805,58.671,76.257,73.708,0.009,-0.0,0.001,0.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.718,74.771,58.67,76.244,73.718,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.727,74.787,58.669,76.231,73.727,0.009,-0.0,0.001,0.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.736,74.69,58.669,76.218,73.736,0.009,-0.0,0.001,0.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.745,74.693,58.668,76.204,73.745,0.009,-0.0,0.001,0.0,0.0,74.692
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.755,74.666,58.668,76.19,73.755,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.764,74.63,58.667,76.176,73.764,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.773,74.544,58.666,76.162,73.773,0.009,-0.0,0.001,0.0,0.0,74.53
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.781,74.518,58.666,76.147,73.781,0.009,-0.0,0.001,0.0,0.0,74.517
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.79,74.47,58.665,76.132,73.79,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.799,74.414,58.664,76.117,73.799,0.009,-0.0,0.001,0.0,0.0,74.401
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.808,74.394,58.664,76.101,73.808,0.009,-0.0,0.001,0.0,0.0,74.388
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.816,74.294,58.663,76.085,73.816,0.009,-0.0,0.001,0.0,0.0,74.29
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.824,74.267,58.662,76.069,73.824,0.009,-0.0,0.001,0.0,0.0,74.265
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.833,74.168,58.661,76.052,73.833,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.841,74.154,58.661,76.035,73.841,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.849,74.156,58.66,76.018,73.849,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.857,74.156,58.659,76.001,73.857,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.865,74.156,58.658,75.984,73.865,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.873,74.158,58.658,75.968,73.873,0.009,-0.0,0.001,0.0,0.0,74.148
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.881,74.109,58.657,75.951,73.881,0.009,-0.0,0.001,0.0,0.0,74.096
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.889,74.086,58.656,75.935,73.889,0.009,-0.0,0.001,0.0,0.0,74.083
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.896,74.053,58.655,75.918,73.896,0.009,-0.0,0.001,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.904,74.015,58.655,75.901,73.904,0.009,-0.0,0.001,0.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.911,74.014,58.654,75.883,73.911,0.009,-0.0,0.001,0.0,0.0,74.018
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.918,73.95,58.653,75.866,73.918,0.009,-0.0,0.001,0.0,0.0,73.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.926,73.892,58.653,75.849,73.926,0.009,-0.0,0.001,0.0,0.0,73.895
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.933,73.853,58.652,75.831,73.933,0.009,-0.0,0.001,0.0,0.0,73.856
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.94,73.85,58.651,75.813,73.94,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.947,73.833,58.65,75.795,73.947,0.009,-0.0,0.001,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.954,73.85,58.65,75.777,73.954,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.96,73.788,58.649,75.76,73.96,0.009,-0.0,0.001,0.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.967,73.728,58.648,75.742,73.967,0.009,-0.0,0.001,0.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.973,73.723,58.647,75.723,73.973,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.98,73.724,58.646,75.705,73.98,0.009,-0.0,0.001,0.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.986,73.724,58.646,75.687,73.986,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.993,73.727,58.645,75.669,73.993,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.999,73.659,58.644,75.652,73.999,0.009,-0.0,0.001,0.0,0.0,73.649
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.005,73.667,58.643,75.633,74.005,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.011,73.672,58.643,75.616,74.011,0.009,-0.0,0.001,0.0,0.0,73.675
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.017,73.639,58.642,75.598,74.017,0.009,-0.0,0.001,0.0,0.0,73.636
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.023,73.603,58.641,75.58,74.023,0.009,-0.0,0.001,0.0,0.0,73.597
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.029,73.569,58.64,75.562,74.029,0.009,-0.0,0.001,0.0,0.0,73.571
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.034,73.467,58.639,75.544,74.034,0.009,-0.0,0.001,0.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.04,73.42,58.639,75.525,74.04,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.045,73.417,58.638,75.505,74.045,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.051,73.432,58.637,75.487,74.051,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.056,73.499,58.636,75.468,74.056,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.061,73.541,58.636,75.45,74.061,0.009,-0.0,0.001,0.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.067,73.547,58.635,75.433,74.067,0.009,-0.0,0.001,0.0,0.0,73.545
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.072,73.479,58.634,75.416,74.072,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.077,73.486,58.633,75.398,74.077,0.009,-0.0,0.001,0.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.081,73.508,58.633,75.381,74.081,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.086,73.476,58.632,75.364,74.086,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.091,73.489,58.631,75.347,74.091,0.009,-0.0,0.001,0.0,0.0,73.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.096,73.442,58.63,75.33,74.096,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.1,73.434,58.63,75.313,74.1,0.009,-0.0,0.001,0.0,0.0,73.429
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.105,73.451,58.629,75.296,74.105,0.009,-0.0,0.001,0.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.109,73.469,58.628,75.279,74.109,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.113,73.522,58.627,75.263,74.113,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.118,73.48,58.627,75.247,74.118,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.122,73.44,58.626,75.231,74.122,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.126,73.403,58.625,75.214,74.126,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.13,73.413,58.625,75.198,74.13,0.009,-0.0,0.001,0.0,0.0,73.422
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.134,73.464,58.624,75.182,74.134,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.138,73.523,58.623,75.166,74.138,0.009,-0.0,0.001,0.0,0.0,73.519
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.142,73.478,58.623,75.151,74.142,0.009,-0.0,0.001,0.0,0.0,73.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.145,73.505,58.622,75.136,74.145,0.009,-0.0,0.001,0.0,0.0,73.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.149,73.446,58.621,75.121,74.149,0.009,-0.0,0.001,0.0,0.0,73.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.153,73.403,58.621,75.106,74.153,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.156,73.401,58.62,75.091,74.156,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.16,73.35,58.619,75.075,74.16,0.009,-0.0,0.001,0.0,0.0,73.344
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.163,73.394,58.618,75.06,74.163,0.009,-0.0,0.001,0.0,0.0,73.396
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.166,73.369,58.618,75.044,74.166,0.009,-0.0,0.001,0.0,0.0,73.357
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.169,73.365,58.617,75.029,74.169,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.173,73.318,58.616,75.014,74.173,0.009,-0.0,0.001,0.0,0.0,73.318
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.176,73.262,58.616,74.998,74.176,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.179,73.239,58.615,74.983,74.179,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.182,73.239,58.614,74.967,74.182,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.185,73.188,58.614,74.951,74.185,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.188,73.23,58.613,74.935,74.188,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.19,73.272,58.612,74.92,74.19,0.009,-0.0,0.001,0.0,0.0,73.279
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.193,73.259,58.611,74.905,74.193,0.009,-0.0,0.001,0.0,0.0,73.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.196,73.238,58.611,74.89,74.196,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.198,73.288,58.61,74.875,74.198,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.201,73.23,58.609,74.86,74.201,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.203,73.195,58.609,74.845,74.203,0.009,-0.0,0.001,0.0,0.0,73.202
