HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,12.911,0.0,242.472,163.972,79.391,77.02,74.528,75.187,73.239,76.936,0.073,0.146,-0.009,100.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,158.476,0.0,901.175,557.359,343.258,76.718,74.388,75.168,73.74,76.325,0.29,0.695,-0.039,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,703.241,0.0,1820.966,1080.753,739.184,76.252,74.354,75.165,74.19,75.314,0.646,1.607,-0.145,100.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,1794.01,0.0,2572.662,1518.359,1052.797,76.491,74.335,75.172,74.314,74.696,1.135,2.874,-0.286,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3600.74,0.0,3266.859,1904.971,1359.86,77.399,74.331,75.194,74.328,74.446,1.955,4.532,-0.45,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3870.88,0.0,3336.467,1943.374,1391.016,77.947,74.349,75.237,74.342,74.37,2.094,4.776,-0.468,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,3862.86,0.0,3328.389,1939.027,1387.288,78.024,74.376,75.285,74.366,74.361,2.112,4.78,-0.466,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,3860.94,0.0,3326.453,1937.989,1386.403,78.052,74.405,75.333,74.394,74.376,2.116,4.781,-0.466,100.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,3860.62,0.0,3326.136,1937.813,1386.255,78.078,74.433,75.379,74.423,74.401,2.116,4.782,-0.466,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,3860.57,0.0,3326.083,1937.778,1386.232,78.1,74.439,75.425,74.436,74.423,2.117,4.782,-0.466,100.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.116,74.462,75.47,74.453,74.439,2.117,4.782,-0.466,100.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.142,74.509,75.514,74.492,74.465,2.117,4.782,-0.466,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.174,74.53,75.556,74.521,74.497,2.117,4.782,-0.466,100.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.206,74.574,75.599,74.558,74.528,2.117,4.782,-0.466,100.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.239,74.594,75.64,74.586,74.562,2.117,4.782,-0.466,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.268,74.631,75.681,74.618,74.591,2.117,4.782,-0.466,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.296,74.643,75.721,74.638,74.619,2.117,4.782,-0.466,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.314,74.656,75.761,74.65,74.637,2.117,4.782,-0.466,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.338,74.705,75.799,74.687,74.661,2.117,4.782,-0.466,100.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.375,74.746,75.837,74.731,74.698,2.117,4.782,-0.466,100.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.408,74.755,75.875,74.751,74.731,2.117,4.782,-0.466,100.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.427,74.768,75.912,74.763,74.749,2.117,4.782,-0.466,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.443,74.788,75.948,74.78,74.766,2.117,4.782,-0.466,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.467,74.829,75.984,74.814,74.789,2.117,4.782,-0.466,100.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.498,74.854,76.019,74.845,74.821,2.117,4.782,-0.466,100.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.517,74.846,76.053,74.848,74.84,2.117,4.782,-0.466,100.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.52,74.842,76.087,74.843,74.843,2.117,4.782,-0.466,100.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.52,74.844,76.12,74.843,74.843,2.117,4.782,-0.466,100.0,0.0,73.053
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.53,74.882,76.151,74.869,74.853,2.117,4.782,-0.466,100.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.553,74.903,76.183,74.895,74.876,2.117,4.782,-0.466,100.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.576,74.927,76.213,74.918,74.898,2.117,4.782,-0.466,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.602,74.96,76.244,74.948,74.925,2.117,4.782,-0.466,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.626,74.966,76.274,74.963,74.949,2.117,4.782,-0.466,100.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.637,74.968,76.303,74.967,74.96,2.117,4.782,-0.466,100.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.639,74.955,76.332,74.959,74.962,2.117,4.782,-0.466,100.0,0.0,73.027
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.642,74.987,76.36,74.976,74.965,2.117,4.782,-0.466,100.0,0.0,73.079
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.664,75.022,76.387,75.01,74.987,2.117,4.782,-0.466,100.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.684,75.012,76.414,75.015,75.007,2.117,4.782,-0.466,100.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.685,75.003,76.44,75.005,75.008,2.117,4.782,-0.466,100.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.683,75.008,76.465,75.006,75.006,2.117,4.782,-0.466,100.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.686,75.016,76.49,75.013,75.009,2.117,4.782,-0.466,100.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.692,75.022,76.514,75.019,75.015,2.117,4.782,-0.466,100.0,0.0,72.936
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.7,75.041,76.538,75.034,75.023,2.117,4.782,-0.466,100.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.718,75.07,76.561,75.06,75.041,2.117,4.782,-0.466,100.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.739,75.08,76.584,75.076,75.062,2.117,4.782,-0.466,100.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.743,75.05,76.606,75.06,75.066,2.117,4.782,-0.466,100.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.735,75.058,76.628,75.055,75.058,2.117,4.782,-0.466,100.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.732,75.049,76.649,75.052,75.055,2.117,4.782,-0.466,100.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.736,75.08,76.67,75.07,75.059,2.117,4.782,-0.466,100.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.746,75.068,76.689,75.072,75.069,2.117,4.782,-0.466,100.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.743,75.06,76.709,75.062,75.066,2.117,4.782,-0.466,100.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.747,75.091,76.728,75.08,75.07,2.117,4.782,-0.466,100.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.763,75.105,76.746,75.1,75.086,2.117,4.782,-0.466,100.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.774,75.096,76.765,75.099,75.096,2.117,4.782,-0.466,100.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.767,75.068,76.783,75.077,75.089,2.117,4.782,-0.466,100.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.76,75.095,76.8,75.087,75.083,2.117,4.782,-0.466,100.0,0.0,72.709
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.764,75.082,76.816,75.086,75.087,2.117,4.782,-0.466,100.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.76,75.079,76.833,75.08,75.083,2.117,4.782,-0.466,100.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.761,75.095,76.848,75.09,75.084,2.117,4.782,-0.466,100.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.771,75.106,76.864,75.102,75.094,2.117,4.782,-0.466,100.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.774,75.087,76.879,75.093,75.097,2.117,4.782,-0.466,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.771,75.099,76.893,75.095,75.094,2.117,4.782,-0.466,100.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.774,75.102,76.908,75.101,75.097,2.117,4.782,-0.466,100.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.779,75.109,76.922,75.106,75.102,2.117,4.782,-0.466,100.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.784,75.111,76.935,75.111,75.107,2.117,4.782,-0.466,100.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.781,75.09,76.949,75.097,75.104,2.117,4.782,-0.466,100.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.775,75.101,76.961,75.098,75.098,2.117,4.782,-0.466,100.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.775,75.095,76.974,75.097,75.098,2.117,4.782,-0.466,100.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.781,75.128,76.986,75.116,75.104,2.117,4.782,-0.466,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.799,75.139,76.998,75.135,75.122,2.117,4.782,-0.466,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.812,75.146,77.01,75.143,75.134,2.117,4.782,-0.466,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.817,75.138,77.022,75.14,75.14,2.117,4.782,-0.466,100.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.823,75.165,77.034,75.156,75.146,2.117,4.782,-0.466,100.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.83,75.141,77.046,75.15,75.152,2.117,4.782,-0.466,100.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.82,75.129,77.057,75.133,75.143,2.117,4.782,-0.466,100.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.81,75.122,77.068,75.125,75.133,2.117,4.782,-0.466,100.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.797,75.098,77.078,75.107,75.12,2.117,4.782,-0.466,100.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.782,75.093,77.088,75.095,75.105,2.117,4.782,-0.466,100.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.778,75.106,77.097,75.102,75.101,2.117,4.782,-0.466,100.0,0.0,72.314
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.777,75.092,77.106,75.096,75.1,2.117,4.782,-0.466,100.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.771,75.087,77.115,75.089,75.094,2.117,4.782,-0.466,100.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.765,75.078,77.123,75.082,75.088,2.117,4.782,-0.466,100.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.756,75.068,77.131,75.071,75.079,2.117,4.782,-0.466,100.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.746,75.057,77.138,75.061,75.069,2.117,4.782,-0.466,100.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.739,75.059,77.145,75.058,75.062,2.117,4.782,-0.466,100.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.738,75.064,77.152,75.063,75.061,2.117,4.782,-0.466,100.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.735,75.041,77.159,75.049,75.057,2.117,4.782,-0.466,100.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.722,75.034,77.165,75.036,75.045,2.117,4.782,-0.466,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.716,75.037,77.171,75.037,75.039,2.117,4.782,-0.466,100.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.711,75.02,77.177,75.026,75.034,2.117,4.782,-0.466,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.702,75.021,77.183,75.021,75.025,2.117,4.782,-0.466,100.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.7,75.024,77.188,75.023,75.023,2.117,4.782,-0.466,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.7,75.02,77.193,75.021,75.023,2.117,4.782,-0.466,100.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.7,75.029,77.198,75.026,75.023,2.117,4.782,-0.466,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.704,75.032,77.203,75.031,75.027,2.117,4.782,-0.466,100.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.712,75.049,77.208,75.043,75.035,2.117,4.782,-0.466,100.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.721,75.048,77.213,75.048,75.044,2.117,4.782,-0.466,100.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.723,75.043,77.218,75.045,75.045,2.117,4.782,-0.466,100.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.715,75.018,77.223,75.027,75.038,2.117,4.782,-0.466,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.702,75.017,77.228,75.018,75.025,2.117,4.782,-0.466,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.694,75.006,77.232,75.01,75.017,2.117,4.782,-0.466,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.69,75.02,77.236,75.015,75.013,2.117,4.782,-0.466,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.696,75.026,77.24,75.024,75.019,2.117,4.782,-0.466,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.694,75.0,77.244,75.009,75.017,2.117,4.782,-0.466,100.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.682,74.992,77.248,74.995,75.005,2.117,4.782,-0.466,100.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.674,74.993,77.251,74.993,74.997,2.117,4.782,-0.466,100.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.673,75.002,77.255,74.999,74.996,2.117,4.782,-0.466,100.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.681,75.018,77.258,75.013,75.003,2.117,4.782,-0.466,100.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.691,75.022,77.262,75.02,75.014,2.117,4.782,-0.466,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.699,75.032,77.265,75.029,75.022,2.117,4.782,-0.466,100.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.698,75.001,77.269,75.011,75.021,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.685,74.998,77.272,74.999,75.008,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.679,75.0,77.275,74.999,75.002,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.68,75.009,77.278,75.006,75.003,2.117,4.782,-0.466,100.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.681,75.003,77.282,75.004,75.004,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.694,75.059,77.285,75.04,75.017,2.117,4.782,-0.466,100.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.72,75.055,77.288,75.056,75.043,2.117,4.782,-0.466,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.73,75.062,77.292,75.059,75.052,2.117,4.782,-0.466,100.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.735,75.058,77.296,75.059,75.058,2.117,4.782,-0.466,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.736,75.06,77.3,75.06,75.059,2.117,4.782,-0.466,100.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.732,75.041,77.304,75.047,75.055,2.117,4.782,-0.466,100.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.73,75.069,77.308,75.059,75.053,2.117,4.782,-0.466,100.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.737,75.055,77.312,75.06,75.059,2.117,4.782,-0.466,100.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.73,75.039,77.315,75.044,75.053,2.117,4.782,-0.466,100.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.724,75.047,77.319,75.045,75.046,2.117,4.782,-0.466,100.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.722,75.037,77.322,75.041,75.044,2.117,4.782,-0.466,100.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.715,75.03,77.325,75.033,75.038,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.706,75.011,77.328,75.018,75.029,2.117,4.782,-0.466,100.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.693,75.003,77.331,75.006,75.016,2.117,4.782,-0.466,100.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.682,74.99,77.333,74.995,75.004,2.117,4.782,-0.466,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.675,75.003,77.335,74.999,74.998,2.117,4.782,-0.466,100.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.679,75.006,77.337,75.005,75.002,2.117,4.782,-0.466,100.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.682,75.008,77.339,75.007,75.005,2.117,4.782,-0.466,100.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.684,75.008,77.342,75.007,75.006,2.117,4.782,-0.466,100.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.69,75.03,77.344,75.022,75.013,2.117,4.782,-0.466,100.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.703,75.041,77.346,75.037,75.026,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.716,75.057,77.349,75.051,75.039,2.117,4.782,-0.466,100.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.727,75.054,77.352,75.055,75.05,2.117,4.782,-0.466,100.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.725,75.035,77.355,75.042,75.048,2.117,4.782,-0.466,100.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.711,75.006,77.358,75.017,75.033,2.117,4.782,-0.466,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.69,74.991,77.36,74.997,75.013,2.117,4.782,-0.466,100.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.673,74.977,77.362,74.982,74.996,2.117,4.782,-0.466,100.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.659,74.969,77.363,74.972,74.982,2.117,4.782,-0.466,100.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.653,74.977,77.364,74.975,74.976,2.117,4.782,-0.466,100.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.649,74.958,77.366,74.965,74.972,2.117,4.782,-0.466,100.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.637,74.942,77.367,74.948,74.96,2.117,4.782,-0.466,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.626,74.941,77.367,74.942,74.949,2.117,4.782,-0.466,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.618,74.929,77.368,74.934,74.941,2.117,4.782,-0.466,100.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.605,74.906,77.368,74.914,74.928,2.117,4.782,-0.466,100.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.591,74.904,77.368,74.905,74.914,2.117,4.782,-0.466,100.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.585,74.904,77.368,74.905,74.907,2.117,4.782,-0.466,100.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.581,74.898,77.368,74.9,74.904,2.117,4.782,-0.466,100.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.574,74.883,77.368,74.888,74.896,2.117,4.782,-0.466,100.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.567,74.889,77.367,74.887,74.889,2.117,4.782,-0.466,100.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.559,74.862,77.367,74.871,74.882,2.117,4.782,-0.466,100.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.547,74.864,77.366,74.864,74.87,2.117,4.782,-0.466,100.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.542,74.859,77.366,74.861,74.865,2.117,4.782,-0.466,100.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.536,74.85,77.365,74.853,74.859,2.117,4.782,-0.466,100.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.532,74.856,77.364,74.854,74.855,2.117,4.782,-0.466,100.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.531,74.85,77.363,74.852,74.854,2.117,4.782,-0.466,100.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.528,74.848,77.362,74.848,74.851,2.117,4.782,-0.466,100.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.527,74.853,77.361,74.851,74.85,2.117,4.782,-0.466,100.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.536,74.882,77.361,74.872,74.859,2.117,4.782,-0.466,100.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.549,74.878,77.361,74.879,74.872,2.117,4.782,-0.466,100.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.557,74.897,77.361,74.89,74.88,2.117,4.782,-0.466,100.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.573,74.915,77.361,74.909,74.896,2.117,4.782,-0.466,100.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.574,74.869,77.361,74.884,74.897,2.117,4.782,-0.466,100.0,0.0,71.374
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.556,74.863,77.362,74.865,74.879,2.117,4.782,-0.466,100.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.539,74.836,77.362,74.846,74.862,2.117,4.782,-0.466,100.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.52,74.825,77.361,74.829,74.843,2.117,4.782,-0.466,100.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.509,74.826,77.361,74.826,74.832,2.117,4.782,-0.466,100.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.497,74.791,77.36,74.803,74.819,2.117,4.782,-0.466,100.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.477,74.785,77.359,74.788,74.8,2.117,4.782,-0.466,100.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.467,74.78,77.357,74.782,74.79,2.117,4.782,-0.466,100.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.453,74.75,77.356,74.76,74.776,2.117,4.782,-0.466,100.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.434,74.738,77.354,74.743,74.757,2.117,4.782,-0.466,100.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.421,74.736,77.351,74.737,74.744,2.117,4.782,-0.466,100.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.418,74.742,77.349,74.741,74.741,2.117,4.782,-0.466,100.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.417,74.736,77.347,74.738,74.74,2.117,4.782,-0.466,100.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.411,74.721,77.345,74.726,74.734,2.117,4.782,-0.466,100.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.394,74.684,77.343,74.697,74.717,2.117,4.782,-0.466,100.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.366,74.651,77.34,74.663,74.688,2.117,4.782,-0.466,100.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.337,74.632,77.337,74.639,74.66,2.117,4.782,-0.466,100.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.317,74.622,77.333,74.626,74.64,2.117,4.782,-0.466,100.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.3,74.599,77.329,74.607,74.623,2.117,4.782,-0.466,100.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.282,74.587,77.325,74.592,74.605,2.117,4.782,-0.466,100.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.265,74.564,77.321,74.573,74.588,2.117,4.782,-0.466,100.0,0.0,70.7
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.247,74.552,77.316,74.557,74.57,2.117,4.782,-0.466,100.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.231,74.529,77.311,74.538,74.553,2.117,4.782,-0.466,100.0,0.0,70.635
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.207,74.496,77.306,74.508,74.53,2.117,4.782,-0.466,100.0,0.0,70.564
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.18,74.47,77.301,74.48,74.503,2.117,4.782,-0.466,100.0,0.0,70.506
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.154,74.45,77.295,74.458,74.477,2.117,4.782,-0.466,100.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.135,74.44,77.289,74.445,74.458,2.117,4.782,-0.466,100.0,0.0,70.454
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.113,74.394,77.282,74.411,74.436,2.117,4.782,-0.466,100.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.081,74.37,77.276,74.379,74.404,2.117,4.782,-0.466,100.0,0.0,70.298
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.062,74.38,77.269,74.378,74.385,2.117,4.782,-0.466,100.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.053,74.358,77.262,74.366,74.376,2.117,4.782,-0.466,100.0,0.0,70.285
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.035,74.33,77.255,74.34,74.358,2.117,4.782,-0.466,100.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.015,74.318,77.247,74.323,74.338,2.117,4.782,-0.466,100.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.993,74.278,77.24,74.292,74.315,2.117,4.782,-0.466,100.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.967,74.269,77.232,74.272,74.29,2.117,4.782,-0.466,100.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.954,74.272,77.224,74.271,74.277,2.117,4.782,-0.466,100.0,0.0,70.149
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.948,74.261,77.216,74.265,74.271,2.117,4.782,-0.466,100.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.943,74.268,77.209,74.265,74.266,2.117,4.782,-0.466,100.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.951,74.294,77.201,74.285,74.274,2.117,4.782,-0.466,100.0,0.0,70.227
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.96,74.281,77.194,74.285,74.283,2.117,4.782,-0.466,100.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.952,74.253,77.188,74.263,74.275,2.117,4.782,-0.466,100.0,0.0,70.136
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.938,74.248,77.181,74.25,74.261,2.117,4.782,-0.466,100.0,0.0,70.136
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.924,74.224,77.174,74.233,74.247,2.117,4.782,-0.466,100.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.902,74.19,77.167,74.202,74.225,2.117,4.782,-0.466,100.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.876,74.176,77.16,74.181,74.199,2.117,4.782,-0.466,100.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.858,74.164,77.153,74.168,74.181,2.117,4.782,-0.466,100.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.847,74.165,77.145,74.165,74.17,2.117,4.782,-0.466,100.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.844,74.163,77.138,74.164,74.167,2.117,4.782,-0.466,100.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.837,74.144,77.13,74.151,74.16,2.117,4.782,-0.466,100.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.827,74.145,77.123,74.145,74.15,2.117,4.782,-0.466,100.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.823,74.142,77.116,74.143,74.146,2.117,4.782,-0.466,100.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.822,74.146,77.109,74.145,74.145,2.117,4.782,-0.466,100.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.814,74.109,77.103,74.122,74.137,2.117,4.782,-0.466,100.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.791,74.086,77.096,74.095,74.114,2.117,4.782,-0.466,100.0,0.0,69.871
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.77,74.073,77.089,74.078,74.093,2.117,4.782,-0.466,100.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.761,74.089,77.082,74.084,74.084,2.117,4.782,-0.466,100.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.765,74.094,77.075,74.092,74.088,2.117,4.782,-0.466,100.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.773,74.111,77.068,74.105,74.096,2.117,4.782,-0.466,100.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.783,74.111,77.062,74.112,74.106,2.117,4.782,-0.466,100.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.78,74.086,77.056,74.095,74.103,2.117,4.782,-0.466,100.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.772,74.094,77.05,74.092,74.095,2.117,4.782,-0.466,100.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.769,74.086,77.044,74.089,74.092,2.117,4.782,-0.466,100.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.764,74.081,77.039,74.083,74.087,2.117,4.782,-0.466,100.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.762,74.086,77.033,74.085,74.085,2.117,4.782,-0.466,100.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.759,74.07,77.028,74.075,74.081,2.117,4.782,-0.466,100.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.75,74.064,77.022,74.066,74.073,2.117,4.782,-0.466,100.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.744,74.062,77.017,74.063,74.067,2.117,4.782,-0.466,100.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.738,74.052,77.012,74.055,74.061,2.117,4.782,-0.466,100.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.731,74.047,77.006,74.049,74.054,2.117,4.782,-0.466,100.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.73,74.059,77.001,74.056,74.053,2.117,4.782,-0.466,100.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.729,74.038,76.996,74.045,74.052,2.117,4.782,-0.466,100.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.716,74.018,76.991,74.025,74.038,2.117,4.782,-0.466,100.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.7,74.006,76.986,74.011,74.023,2.117,4.782,-0.466,100.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.69,74.01,76.981,74.009,74.013,2.117,4.782,-0.466,100.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.688,74.008,76.976,74.009,74.01,2.117,4.782,-0.466,100.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.683,73.998,76.971,74.001,74.006,2.117,4.782,-0.466,100.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.679,74.001,76.966,74.0,74.002,2.117,4.782,-0.466,100.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.676,73.992,76.961,73.995,73.999,2.117,4.782,-0.466,100.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.671,73.988,76.956,73.989,73.993,2.117,4.782,-0.466,100.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.671,74.006,76.951,74.0,73.994,2.117,4.782,-0.466,100.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.679,74.007,76.947,74.007,74.002,2.117,4.782,-0.466,100.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.677,73.984,76.942,73.992,74.0,2.117,4.782,-0.466,100.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.663,73.965,76.938,73.972,73.985,2.117,4.782,-0.466,100.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.646,73.948,76.934,73.954,73.969,2.117,4.782,-0.466,100.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.626,73.922,76.929,73.932,73.949,2.117,4.782,-0.466,100.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.608,73.917,76.924,73.919,73.931,2.117,4.782,-0.466,100.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.599,73.915,76.919,73.916,73.921,2.117,4.782,-0.466,100.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.59,73.898,76.913,73.904,73.913,2.117,4.782,-0.466,100.0,0.0,69.676
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.577,73.88,76.908,73.887,73.9,2.117,4.782,-0.466,100.0,0.0,69.644
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.561,73.868,76.903,73.873,73.884,2.117,4.782,-0.466,100.0,0.0,69.618
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.549,73.858,76.897,73.862,73.872,2.117,4.782,-0.466,100.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.536,73.84,76.891,73.847,73.859,2.117,4.782,-0.466,100.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.521,73.828,76.886,73.833,73.844,2.117,4.782,-0.466,100.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.51,73.825,76.88,73.827,73.833,2.117,4.782,-0.466,100.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.499,73.801,76.874,73.809,73.822,2.117,4.782,-0.466,100.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.483,73.793,76.868,73.796,73.806,2.117,4.782,-0.466,100.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.481,73.818,76.862,73.81,73.804,2.117,4.782,-0.466,100.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.488,73.812,76.856,73.814,73.811,2.117,4.782,-0.466,100.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.487,73.806,76.851,73.808,73.81,2.117,4.782,-0.466,100.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.488,73.819,76.845,73.815,73.811,2.117,4.782,-0.466,100.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.484,73.782,76.84,73.795,73.807,2.117,4.782,-0.466,100.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.47,73.788,76.835,73.787,73.793,2.117,4.782,-0.466,100.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.463,73.774,76.83,73.779,73.786,2.117,4.782,-0.466,100.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.458,73.783,76.824,73.781,73.781,2.117,4.782,-0.466,100.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.453,73.755,76.819,73.765,73.776,2.117,4.782,-0.466,100.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.437,73.741,76.814,73.746,73.76,2.117,4.782,-0.466,100.0,0.0,69.436
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.422,73.725,76.808,73.731,73.744,2.117,4.782,-0.466,100.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.402,73.698,76.803,73.707,73.725,2.117,4.782,-0.466,100.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.389,73.713,76.797,73.708,73.712,2.117,4.782,-0.466,100.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.389,73.713,76.791,73.713,73.712,2.117,4.782,-0.466,100.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.388,73.704,76.786,73.707,73.711,2.117,4.782,-0.466,100.0,0.0,69.384
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.374,73.664,76.78,73.678,73.697,2.117,4.782,-0.466,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.357,73.678,76.774,73.674,73.68,2.117,4.782,-0.466,100.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.349,73.651,76.769,73.661,73.672,2.117,4.782,-0.466,100.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.329,73.622,76.763,73.631,73.651,2.117,4.782,-0.466,100.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.315,73.644,76.756,73.637,73.638,2.117,4.782,-0.466,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.315,73.63,76.75,73.635,73.638,2.117,4.782,-0.466,100.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.312,73.638,76.744,73.635,73.635,2.117,4.782,-0.466,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.313,73.636,76.738,73.636,73.636,2.117,4.782,-0.466,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.319,73.66,76.733,73.652,73.642,2.117,4.782,-0.466,100.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.328,73.648,76.728,73.653,73.651,2.117,4.782,-0.466,100.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.322,73.629,76.723,73.635,73.645,2.117,4.782,-0.466,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.311,73.624,76.718,73.626,73.633,2.117,4.782,-0.466,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.307,73.635,76.713,73.632,73.63,2.117,4.782,-0.466,100.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.309,73.628,76.708,73.63,73.631,2.117,4.782,-0.466,100.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.304,73.617,76.703,73.621,73.627,2.117,4.782,-0.466,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.292,73.593,76.698,73.602,73.615,2.117,4.782,-0.466,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.277,73.587,76.694,73.589,73.6,2.117,4.782,-0.466,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.273,73.606,76.689,73.6,73.596,2.117,4.782,-0.466,100.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.275,73.586,76.684,73.593,73.597,2.117,4.782,-0.466,100.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.262,73.565,76.679,73.572,73.585,2.117,4.782,-0.466,100.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.25,73.568,76.674,73.567,73.573,2.117,4.782,-0.466,100.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.246,73.565,76.669,73.566,73.569,2.117,4.782,-0.466,100.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.251,73.597,76.664,73.586,73.574,2.117,4.782,-0.466,100.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.263,73.586,76.66,73.589,73.586,2.117,4.782,-0.466,100.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.262,73.58,76.656,73.582,73.584,2.117,4.782,-0.466,100.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.259,73.579,76.652,73.58,73.582,2.117,4.782,-0.466,100.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.253,73.563,76.647,73.568,73.576,2.117,4.782,-0.466,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.244,73.558,76.643,73.56,73.567,2.117,4.782,-0.466,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.238,73.556,76.639,73.557,73.561,2.117,4.782,-0.466,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.237,73.567,76.635,73.563,73.56,2.117,4.782,-0.466,100.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.242,73.567,76.631,73.567,73.565,2.117,4.782,-0.466,100.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.24,73.551,76.627,73.556,73.562,2.117,4.782,-0.466,100.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.232,73.547,76.624,73.549,73.555,2.117,4.782,-0.466,100.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.223,73.532,76.62,73.537,73.546,2.117,4.782,-0.466,100.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.213,73.527,76.616,73.529,73.536,2.117,4.782,-0.466,100.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.207,73.525,76.612,73.526,73.53,2.117,4.782,-0.466,100.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.206,73.536,76.608,73.532,73.529,2.117,4.782,-0.466,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.211,73.536,76.604,73.536,73.534,2.117,4.782,-0.466,100.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.212,73.534,76.601,73.534,73.535,2.117,4.782,-0.466,100.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.21,73.531,76.597,73.532,73.533,2.117,4.782,-0.466,100.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.211,73.537,76.594,73.536,73.534,2.117,4.782,-0.466,100.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.206,73.509,76.59,73.519,73.529,2.117,4.782,-0.466,100.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.192,73.503,76.587,73.505,73.515,2.117,4.782,-0.466,100.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.181,73.488,76.583,73.494,73.504,2.117,4.782,-0.466,100.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.168,73.477,76.58,73.482,73.491,2.117,4.782,-0.466,100.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.156,73.461,76.576,73.467,73.478,2.117,4.782,-0.466,100.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.143,73.457,76.571,73.458,73.466,2.117,4.782,-0.466,100.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.135,73.448,76.567,73.451,73.458,2.117,4.782,-0.466,100.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.128,73.445,76.563,73.446,73.451,2.117,4.782,-0.466,100.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.119,73.422,76.559,73.43,73.442,2.117,4.782,-0.466,100.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.105,73.417,76.554,73.419,73.428,2.117,4.782,-0.466,100.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.093,73.395,76.55,73.404,73.416,2.117,4.782,-0.466,100.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.071,73.356,76.545,73.37,73.394,2.117,4.782,-0.466,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.04,73.328,76.54,73.338,73.363,2.117,4.782,-0.466,100.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,77.013,73.309,76.534,73.316,73.336,2.117,4.782,-0.466,100.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.993,73.297,76.528,73.302,73.316,2.117,4.782,-0.466,100.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.978,73.286,76.521,73.29,73.301,2.117,4.782,-0.466,100.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.968,73.282,76.515,73.284,73.291,2.117,4.782,-0.466,100.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.957,73.258,76.509,73.267,73.279,2.117,4.782,-0.466,100.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.938,73.238,76.502,73.245,73.261,2.117,4.782,-0.466,100.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.918,73.218,76.495,73.225,73.241,2.117,4.782,-0.466,100.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.909,73.24,76.488,73.233,73.232,2.117,4.782,-0.466,100.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.913,73.234,76.482,73.237,73.235,2.117,4.782,-0.466,100.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.904,73.201,76.475,73.212,73.226,2.117,4.782,-0.466,100.0,0.0,68.62
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.889,73.207,76.468,73.205,73.212,2.117,4.782,-0.466,100.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.885,73.205,76.462,73.206,73.208,2.117,4.782,-0.466,100.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.882,73.201,76.455,73.202,73.205,2.117,4.782,-0.466,100.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.882,73.211,76.449,73.207,73.205,2.117,4.782,-0.466,100.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.887,73.216,76.443,73.214,73.21,2.117,4.782,-0.466,100.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.89,73.213,76.437,73.214,73.213,2.117,4.782,-0.466,100.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.89,73.21,76.432,73.211,73.213,2.117,4.782,-0.466,100.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.887,73.207,76.426,73.208,73.21,2.117,4.782,-0.466,100.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.884,73.203,76.421,73.205,73.207,2.117,4.782,-0.466,100.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.883,73.207,76.416,73.206,73.206,2.117,4.782,-0.466,100.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.885,73.212,76.41,73.21,73.208,2.117,4.782,-0.466,100.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.888,73.216,76.406,73.215,73.211,2.117,4.782,-0.466,100.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.892,73.221,76.401,73.219,73.215,2.117,4.782,-0.466,100.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.9,73.24,76.397,73.233,73.223,2.117,4.782,-0.466,100.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.911,73.241,76.393,73.241,73.234,2.117,4.782,-0.466,100.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.911,73.223,76.389,73.228,73.234,2.117,4.782,-0.466,100.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.912,73.254,76.385,73.243,73.235,2.117,4.782,-0.466,100.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.923,73.25,76.382,73.251,73.246,2.117,4.782,-0.466,100.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,76.925,73.246,76.379,73.247,73.248,2.117,4.782,-0.466,100.0,0.0,68.872
0.0,0.0,40.0,60.0,40.0,3809.16,0.0,3274.867,1616.696,1403.91,77.059,73.149,76.353,73.236,73.38,2.16,4.809,-0.262,100.0,1022.22,68.885
0.0,0.0,40.0,60.0,40.0,3838.89,0.0,3304.382,1766.97,1402.011,76.891,73.217,76.376,73.211,73.21,2.123,4.794,-0.137,100.0,1022.22,68.937
0.0,0.0,40.0,60.0,40.0,3864.7,31.967,3330.237,2043.994,1403.132,76.91,73.262,76.406,73.245,73.232,2.085,4.779,0.045,100.0,1022.22,68.924
0.0,0.0,40.0,60.0,40.0,3907.49,489.44,3373.709,2461.8,1363.835,77.049,73.621,76.431,73.484,73.377,2.077,4.754,0.435,100.0,1022.22,68.924
0.0,0.0,40.0,60.0,40.0,3949.27,1227.07,3417.181,2844.987,1289.077,77.508,74.277,76.44,74.041,73.844,2.115,4.728,0.941,100.0,1022.22,68.976
