HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,40.0,60.0,40.0,3932.94,1231.64,3400.038,2840.323,1279.678,77.966,74.46,76.444,74.381,74.302,2.155,4.738,0.946,100.0,1022.22,68.963
0.0,0.0,40.0,60.0,40.0,3927.2,1233.19,3394.072,2838.722,1276.387,78.128,74.519,76.454,74.49,74.463,2.169,4.742,0.948,100.0,1022.22,69.047
0.0,0.0,40.0,60.0,40.0,3925.4,1233.67,3392.189,2838.229,1275.349,78.182,74.528,76.465,74.522,74.516,2.174,4.743,0.949,100.0,1022.22,69.022
0.0,0.0,40.0,60.0,40.0,3924.59,1233.87,3391.344,2838.018,1274.882,78.204,74.56,76.477,74.548,74.538,2.176,4.744,0.949,100.0,1022.22,69.093
0.0,0.0,40.0,60.0,40.0,3924.06,1234.01,3390.798,2837.877,1274.578,78.229,74.572,76.49,74.567,74.563,2.177,4.744,0.949,100.0,1022.22,69.093
0.0,0.0,40.0,60.0,40.0,3923.67,1234.1,3390.411,2837.771,1274.356,78.239,74.579,76.501,74.576,74.573,2.178,4.744,0.949,100.0,1022.22,69.093
0.0,5.311,40.0,60.0,40.0,3923.39,1234.17,3390.112,2837.701,1274.189,77.503,74.587,76.505,74.584,73.836,2.179,4.744,0.949,100.0,1022.22,69.119
0.0,11.24,40.0,60.0,40.0,3923.18,1234.23,3389.883,2837.648,1274.068,76.81,74.595,76.495,74.592,73.144,2.179,4.745,0.949,100.0,1022.22,69.158
0.0,16.712,40.0,60.0,40.0,3923.02,1234.27,3389.725,2837.613,1273.98,75.833,74.579,76.468,74.585,72.167,2.18,4.745,0.949,100.0,1022.22,69.145
0.0,21.731,40.0,60.0,40.0,3922.91,1234.29,3389.619,2837.578,1273.916,74.91,74.55,76.421,74.561,71.243,2.18,4.745,0.949,100.0,1022.22,69.145
0.0,26.565,40.0,60.0,40.0,3922.83,1234.31,3389.531,2837.56,1273.87,74.175,74.511,76.358,74.525,70.508,2.18,4.745,0.949,100.0,1022.22,69.145
0.0,31.536,40.0,60.0,40.0,3922.78,1234.33,3389.478,2837.542,1273.837,73.864,74.465,76.285,74.482,70.197,2.18,4.745,0.949,100.0,1022.22,69.145
0.0,36.704,40.0,60.0,40.0,3922.74,1234.34,3389.443,2837.542,1273.814,73.63,74.417,76.209,74.435,69.963,2.18,4.745,0.949,100.0,1022.22,69.145
0.0,41.924,40.0,60.0,40.0,3922.71,1234.34,3389.408,2837.525,1273.798,73.526,74.381,76.131,74.394,69.859,2.18,4.745,0.949,100.0,1022.22,69.197
0.0,47.19,40.0,60.0,40.0,3922.69,1234.35,3389.39,2837.525,1273.788,69.929,74.341,76.045,74.357,66.262,2.181,4.745,0.949,100.0,1022.22,69.222
0.0,47.182,40.0,60.0,40.0,3922.68,1234.35,3389.373,2837.525,1273.779,68.286,74.223,75.876,74.264,64.62,2.181,4.745,0.949,100.0,1022.22,69.184
0.0,48.885,40.0,60.0,40.0,3922.67,1234.35,3389.355,2837.525,1273.774,66.179,74.107,75.675,74.15,62.513,2.181,4.745,0.949,100.0,1022.22,69.222
0.0,50.242,40.0,60.0,40.0,3922.66,1234.36,3389.355,2837.507,1273.77,64.695,73.958,75.446,74.013,61.028,2.181,4.745,0.949,100.0,1022.22,69.209
0.0,51.47,40.0,60.0,40.0,3922.66,1234.36,3389.355,2837.507,1273.767,63.401,73.792,75.196,73.853,59.734,2.181,4.745,0.949,100.0,1022.22,69.197
0.0,52.674,40.0,60.0,40.0,3922.65,1234.36,3389.338,2837.507,1273.765,62.552,73.638,74.931,73.696,58.886,2.181,4.745,0.949,100.0,1022.22,69.222
0.0,53.883,40.0,60.0,40.0,3922.65,1234.36,3389.338,2837.507,1273.765,61.726,73.461,74.657,73.526,58.06,2.181,4.745,0.949,100.0,1022.22,69.209
0.0,54.976,40.0,60.0,40.0,3922.65,1234.36,3389.338,2837.507,1273.763,61.052,73.309,74.376,73.366,57.385,2.181,4.745,0.949,100.0,1022.22,69.274
0.0,56.029,40.0,60.0,40.0,3922.65,1234.36,3389.338,2837.507,1273.763,60.478,73.123,74.091,73.192,56.812,2.181,4.745,0.949,100.0,1022.22,69.248
0.0,56.976,40.0,60.0,40.0,3922.65,1234.36,3389.338,2837.507,1273.761,59.89,72.916,73.804,72.992,56.224,2.181,4.745,0.949,100.0,1022.22,69.171
0.0,57.755,40.0,60.0,40.0,3922.65,1234.36,3389.338,2837.507,1273.761,59.32,72.725,73.514,72.796,55.654,2.181,4.745,0.949,100.0,1022.22,69.158
0.0,58.401,40.0,60.0,40.0,3922.65,1234.36,3389.338,2837.507,1273.761,58.819,72.549,73.222,72.615,55.153,2.181,4.745,0.949,100.0,1022.22,69.171
0.0,58.952,40.0,60.0,40.0,3922.64,1234.36,3389.338,2837.507,1273.761,58.301,72.361,72.929,72.431,54.635,2.181,4.745,0.949,100.0,1022.22,69.145
0.0,59.349,40.0,60.0,40.0,3922.64,1234.36,3389.338,2837.507,1273.761,57.84,72.177,72.635,72.246,54.174,2.181,4.745,0.949,100.0,1022.22,69.145
0.0,59.678,40.0,60.0,40.0,3922.64,1234.36,3389.338,2837.507,1273.761,57.405,71.982,72.341,72.054,53.739,2.181,4.745,0.949,100.0,1022.22,69.119
0.0,59.886,40.0,60.0,40.0,3922.64,1234.36,3389.338,2837.507,1273.761,56.969,71.797,72.048,71.866,53.302,2.181,4.745,0.949,100.0,1022.22,69.119
0.0,60.099,40.0,60.0,40.0,3920.82,1234.84,3387.454,2837.014,1272.716,56.916,71.624,71.758,71.689,53.25,2.185,4.746,0.95,100.0,1022.22,69.132
0.0,60.487,40.0,60.0,40.0,3428.0,1346.8,2896.186,2709.027,991.236,55.953,71.658,71.512,71.63,52.246,3.077,4.949,1.085,100.0,1022.22,69.119
0.0,58.503,40.0,60.0,40.0,2759.09,1478.43,2038.714,2503.565,431.374,52.656,72.251,71.338,71.965,48.597,3.917,4.81,1.289,100.0,1022.22,69.119
0.0,54.186,40.0,60.0,40.0,2125.91,1532.64,1318.537,2374.275,-149.647,48.793,73.172,71.205,72.619,43.931,3.968,4.389,1.409,100.0,1022.22,69.145
0.0,48.571,40.0,60.0,40.0,1551.02,1550.93,997.844,2313.309,-404.983,49.0,73.18,71.084,72.977,44.07,3.972,4.231,1.463,100.0,1022.22,69.132
0.0,49.049,40.0,60.0,40.0,1549.34,1550.98,996.866,2313.115,-405.759,50.449,73.08,70.96,73.072,45.525,3.972,4.23,1.463,100.0,1022.22,69.158
0.0,48.555,40.0,60.0,40.0,1540.12,1551.25,991.464,2312.059,-410.034,51.725,72.968,70.844,73.041,46.802,3.972,4.228,1.464,100.0,1022.22,69.119
0.0,48.336,40.0,60.0,40.0,1458.04,1553.81,943.064,2302.045,-447.309,51.884,72.871,70.738,72.966,46.977,3.979,4.208,1.473,100.0,1022.22,69.119
0.0,48.034,40.0,60.0,40.0,1375.67,1556.77,893.864,2289.795,-481.098,52.352,72.794,70.647,72.887,47.467,3.993,4.189,1.484,100.0,1022.22,69.093
0.0,47.687,40.0,60.0,40.0,1294.37,1559.65,844.698,2277.088,-514.149,52.802,72.731,70.568,72.816,47.938,4.009,4.171,1.495,100.0,1022.22,69.145
0.0,47.474,40.0,60.0,40.0,1219.59,1562.24,798.954,2264.874,-544.278,53.172,72.681,70.502,72.755,48.328,4.027,4.155,1.505,100.0,1022.22,69.132
0.0,47.504,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,53.613,72.629,70.445,72.701,48.776,4.028,4.155,1.506,100.0,1022.22,69.132
0.0,47.471,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,53.972,72.576,70.39,72.648,49.136,4.028,4.155,1.506,100.0,1022.22,69.145
0.0,47.525,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.221,72.524,70.339,72.595,49.386,4.028,4.155,1.506,100.0,1022.22,69.171
0.0,47.558,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.39,72.475,70.289,72.543,49.555,4.028,4.155,1.506,100.0,1022.22,69.171
0.0,47.582,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.517,72.427,70.242,72.493,49.682,4.028,4.155,1.506,100.0,1022.22,69.197
0.0,47.576,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.63,72.381,70.195,72.445,49.795,4.028,4.155,1.506,100.0,1022.22,69.274
0.0,47.578,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.723,72.336,70.151,72.398,49.888,4.028,4.155,1.506,100.0,1022.22,69.3
0.0,47.594,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.773,72.293,70.107,72.353,49.938,4.028,4.155,1.506,100.0,1022.22,69.339
0.0,47.597,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.839,72.251,70.065,72.309,50.003,4.028,4.155,1.506,100.0,1022.22,69.313
0.0,47.485,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.593,72.209,70.023,72.266,49.758,4.028,4.155,1.506,100.0,1022.22,69.339
0.0,47.277,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.583,72.168,69.982,72.224,49.748,4.028,4.155,1.506,100.0,1022.22,69.371
0.0,47.128,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.817,72.127,69.941,72.182,49.982,4.028,4.155,1.506,100.0,1022.22,69.371
0.0,47.093,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.753,72.087,69.901,72.141,49.918,4.028,4.155,1.506,100.0,1022.22,69.359
0.0,47.16,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.605,72.048,69.862,72.101,49.77,4.028,4.155,1.506,100.0,1022.22,69.397
0.0,47.106,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.772,72.01,69.824,72.062,49.937,4.028,4.155,1.506,100.0,1022.22,69.384
0.0,46.902,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,55.027,71.973,69.787,72.024,50.192,4.028,4.155,1.506,100.0,1022.22,69.41
0.0,46.862,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.795,71.938,69.752,71.987,49.959,4.028,4.155,1.506,100.0,1022.22,69.371
0.0,47.081,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.395,71.904,69.718,71.951,49.559,4.028,4.155,1.506,100.0,1022.22,69.423
0.0,47.09,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.91,71.873,69.687,71.917,50.075,4.028,4.155,1.506,100.0,1022.22,69.397
0.0,46.596,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.727,71.845,69.659,71.885,54.891,4.028,4.155,1.506,100.0,1022.22,69.423
0.0,45.092,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,55.151,71.819,69.633,71.857,50.316,4.028,4.155,1.506,100.0,1022.22,69.501
0.0,49.116,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,49.417,71.799,69.614,71.831,44.582,4.028,4.155,1.506,100.0,1022.22,69.462
0.0,48.244,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,57.573,71.781,69.596,71.808,52.738,4.028,4.155,1.506,100.0,1022.22,69.462
0.0,43.99,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.69,71.763,69.578,71.789,54.854,4.028,4.155,1.506,100.0,1022.22,69.514
0.0,46.681,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,50.616,71.752,69.566,71.772,45.781,4.028,4.155,1.506,100.0,1022.22,69.475
0.0,50.311,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.68,71.744,69.558,71.758,46.845,4.028,4.155,1.506,100.0,1022.22,69.475
0.0,45.029,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,61.503,71.733,69.547,71.747,56.667,4.028,4.155,1.506,100.0,1022.22,69.54
0.0,44.654,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.255,71.725,69.539,71.738,49.419,4.028,4.155,1.506,100.0,1022.22,69.553
0.0,50.262,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,48.928,71.723,69.537,71.73,44.093,4.028,4.155,1.506,100.0,1022.22,69.54
0.0,47.242,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.318,71.718,69.532,71.723,54.482,4.028,4.155,1.506,100.0,1022.22,69.631
0.0,44.55,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,58.315,71.713,69.527,71.72,53.48,4.028,4.155,1.506,100.0,1022.22,69.605
0.0,47.955,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,50.785,71.713,69.527,71.716,45.95,4.028,4.155,1.506,100.0,1022.22,69.618
0.0,49.998,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,52.166,71.713,69.528,71.714,47.331,4.028,4.155,1.506,100.0,1022.22,69.663
0.0,46.821,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.849,71.713,69.527,71.713,55.014,4.028,4.155,1.506,100.0,1022.22,69.663
0.0,45.45,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,58.219,71.714,69.529,71.714,53.383,4.028,4.155,1.506,100.0,1022.22,69.65
0.0,48.238,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.42,71.721,69.535,71.716,46.585,4.028,4.155,1.506,100.0,1022.22,69.663
0.0,50.561,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,53.542,71.73,69.544,71.72,48.706,4.028,4.155,1.506,100.0,1022.22,69.663
0.0,45.873,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,61.291,71.735,69.549,71.727,56.456,4.028,4.155,1.506,100.0,1022.22,69.689
0.0,46.765,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,53.341,71.743,69.557,71.734,48.506,4.028,4.155,1.506,100.0,1022.22,69.689
0.0,50.018,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.715,71.752,69.566,71.741,46.879,4.028,4.155,1.506,100.0,1022.22,69.715
0.0,48.51,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,56.749,71.758,69.572,71.748,51.914,4.028,4.155,1.506,100.0,1022.22,69.728
0.0,46.127,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.263,71.763,69.577,71.755,54.428,4.028,4.155,1.506,100.0,1022.22,69.754
0.0,47.344,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,52.223,71.768,69.582,71.761,47.388,4.028,4.155,1.506,100.0,1022.22,69.754
0.0,50.674,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,50.216,71.775,69.589,71.767,45.381,4.028,4.155,1.506,100.0,1022.22,69.78
0.0,47.084,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.397,71.777,69.592,71.771,54.562,4.028,4.155,1.506,100.0,1022.22,69.832
0.0,45.108,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,57.881,71.78,69.594,71.775,53.046,4.028,4.155,1.506,100.0,1022.22,69.793
0.0,48.06,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,50.55,71.786,69.601,71.78,45.715,4.028,4.155,1.506,100.0,1022.22,69.806
0.0,50.218,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.34,71.794,69.608,71.785,46.505,4.028,4.155,1.506,100.0,1022.22,69.858
0.0,46.734,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.651,71.799,69.614,71.791,54.816,4.028,4.155,1.506,100.0,1022.22,69.871
0.0,44.875,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,57.625,71.805,69.619,71.797,52.79,4.028,4.155,1.506,100.0,1022.22,69.909
0.0,48.947,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,48.849,71.815,69.63,71.805,44.014,4.028,4.155,1.506,100.0,1022.22,69.858
0.0,50.189,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,52.804,71.825,69.639,71.812,47.969,4.028,4.155,1.506,100.0,1022.22,69.883
0.0,44.84,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,60.858,71.83,69.645,71.82,56.023,4.028,4.155,1.506,100.0,1022.22,69.942
0.0,46.272,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,52.137,71.841,69.655,71.83,47.301,4.028,4.155,1.506,100.0,1022.22,69.909
0.0,50.53,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,49.648,71.853,69.668,71.839,44.813,4.028,4.155,1.506,100.0,1022.22,69.968
0.0,46.457,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,62.266,71.862,69.676,71.848,57.431,4.028,4.155,1.506,100.0,1022.22,69.968
0.0,44.365,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,56.488,71.872,69.686,71.859,51.652,4.028,4.155,1.506,100.0,1022.22,69.968
0.0,49.05,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,48.819,71.886,69.7,71.87,43.983,4.028,4.155,1.506,100.0,1022.22,70.007
0.0,48.513,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,57.298,71.898,69.712,71.881,52.463,4.028,4.155,1.506,100.0,1022.22,70.007
0.0,43.881,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.724,71.907,69.721,71.893,54.889,4.028,4.155,1.506,100.0,1022.22,70.046
0.0,46.737,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,50.427,71.92,69.734,71.905,45.591,4.028,4.155,1.506,100.0,1022.22,70.084
0.0,50.421,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.508,71.935,69.749,71.916,46.672,4.028,4.155,1.506,100.0,1022.22,70.033
0.0,45.004,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,61.617,71.944,69.759,71.928,56.782,4.028,4.155,1.506,100.0,1022.22,70.058
0.0,44.651,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.237,71.956,69.77,71.941,49.401,4.028,4.155,1.506,100.0,1022.22,70.097
0.0,50.479,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,49.505,71.973,69.788,71.954,44.67,4.028,4.155,1.506,100.0,1022.22,70.084
0.0,47.965,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,58.74,71.987,69.802,71.967,53.904,4.028,4.155,1.506,100.0,1022.22,70.084
0.0,44.675,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,58.648,71.999,69.813,71.982,53.812,4.028,4.155,1.506,100.0,1022.22,70.11
0.0,47.985,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,50.923,72.014,69.828,71.996,46.087,4.028,4.155,1.506,100.0,1022.22,70.11
0.0,50.289,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,52.07,72.03,69.845,72.01,47.235,4.028,4.155,1.506,100.0,1022.22,70.149
0.0,47.287,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.639,72.045,69.859,72.024,54.803,4.028,4.155,1.506,100.0,1022.22,70.149
0.0,45.829,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,56.741,72.06,69.874,72.04,51.905,4.028,4.155,1.506,100.0,1022.22,70.136
0.0,48.934,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.682,72.071,69.885,72.054,46.846,4.028,4.155,1.506,100.0,1022.22,70.175
0.0,49.937,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,53.771,72.162,69.977,72.08,48.935,4.028,4.155,1.506,100.0,1022.22,70.201
0.0,46.49,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,60.7,72.344,70.159,72.172,55.865,4.028,4.155,1.506,100.0,1022.22,70.214
0.0,47.295,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,53.405,72.514,70.328,72.312,48.57,4.028,4.155,1.506,100.0,1022.22,70.246
0.0,50.164,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.947,72.673,70.487,72.465,47.111,4.028,4.155,1.506,100.0,1022.22,70.259
0.0,48.041,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,57.246,72.815,70.629,72.616,52.411,4.028,4.155,1.506,100.0,1022.22,70.285
0.0,46.714,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,55.36,72.944,70.758,72.76,50.525,4.028,4.155,1.506,100.0,1022.22,70.298
0.0,48.149,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,52.921,73.062,70.877,72.892,48.086,4.028,4.155,1.506,100.0,1022.22,70.285
0.0,48.892,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,53.375,73.172,70.986,73.014,48.54,4.028,4.155,1.506,100.0,1022.22,70.324
0.0,46.435,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,61.571,73.273,71.087,73.127,56.735,4.028,4.155,1.506,100.0,1022.22,70.376
0.0,45.015,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.733,73.37,71.184,73.234,49.898,4.028,4.155,1.506,100.0,1022.22,70.324
0.0,49.576,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,48.925,73.467,71.282,73.334,44.09,4.028,4.155,1.506,100.0,1022.22,70.35
0.0,48.525,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,57.334,73.561,71.376,73.431,52.499,4.028,4.155,1.506,100.0,1022.22,70.363
0.0,43.801,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.857,73.649,71.464,73.526,55.021,4.028,4.155,1.506,100.0,1022.22,70.363
0.0,46.578,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.619,73.741,71.555,73.619,46.784,4.028,4.155,1.506,100.0,1022.22,70.363
0.0,50.348,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,48.907,73.831,71.646,73.709,44.072,4.028,4.155,1.506,100.0,1022.22,70.389
0.0,47.219,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,58.917,73.917,71.731,73.798,54.082,4.028,4.155,1.506,100.0,1022.22,70.441
0.0,43.769,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.624,73.998,71.812,73.885,54.789,4.028,4.155,1.506,100.0,1022.22,70.454
0.0,46.338,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.385,74.082,71.896,73.97,46.55,4.028,4.155,1.506,100.0,1022.22,70.441
0.0,50.191,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,49.812,74.165,71.979,74.053,44.976,4.028,4.155,1.506,100.0,1022.22,70.454
0.0,46.124,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,62.557,74.243,72.058,74.134,57.722,4.028,4.155,1.506,100.0,1022.22,70.519
0.0,44.179,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,57.082,74.321,72.135,74.215,52.247,4.028,4.155,1.506,100.0,1022.22,70.48
0.0,49.474,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,49.602,74.402,72.216,74.295,44.767,4.028,4.155,1.506,100.0,1022.22,70.454
0.0,49.268,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,55.593,74.478,72.292,74.373,50.757,4.028,4.155,1.506,100.0,1022.22,70.467
0.0,45.566,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,61.508,74.55,72.365,74.449,56.673,4.028,4.155,1.506,100.0,1022.22,70.48
0.0,46.656,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,53.49,74.623,72.438,74.525,48.655,4.028,4.155,1.506,100.0,1022.22,70.564
0.0,50.271,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,51.857,74.697,72.511,74.598,47.022,4.028,4.155,1.506,100.0,1022.22,70.519
0.0,48.941,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,56.94,74.766,72.58,74.67,52.105,4.028,4.155,1.506,100.0,1022.22,70.538
0.0,46.724,40.0,60.0,40.0,1290.68,1559.92,842.449,2275.874,-515.323,56.98,74.825,72.647,74.741,52.135,4.01,4.17,1.496,100.0,1022.22,70.577
0.0,49.327,40.0,60.0,40.0,1610.99,1549.6,1032.752,2318.29,-376.272,55.505,74.845,72.705,74.8,50.602,3.969,4.246,1.459,100.0,1022.22,70.603
0.0,50.355,40.0,60.0,40.0,2058.21,1535.85,1282.385,2364.578,-176.861,57.22,74.828,72.746,74.824,52.194,3.966,4.369,1.418,100.0,1022.22,70.603
0.0,51.575,40.0,60.0,40.0,2409.31,1523.6,1517.938,2399.848,26.4,57.74,74.727,72.772,74.794,52.67,3.997,4.503,1.386,100.0,1022.22,70.603
0.0,53.119,40.0,60.0,40.0,2554.99,1507.22,1710.412,2441.261,167.863,58.32,74.354,72.786,74.567,53.473,3.976,4.627,1.347,100.0,1022.22,70.622
0.0,54.644,40.0,60.0,40.0,2683.43,1491.1,1915.566,2477.464,333.937,58.657,74.002,72.789,74.217,54.101,3.949,4.746,1.314,100.0,1022.22,70.648
0.0,55.787,40.0,60.0,40.0,2795.31,1474.52,2096.406,2511.274,476.003,58.062,73.754,72.779,73.906,53.748,3.888,4.837,1.281,100.0,1022.22,70.7
0.0,55.918,40.0,60.0,40.0,2894.11,1456.16,2247.062,2545.594,580.874,57.236,73.583,72.746,73.685,53.095,3.791,4.897,1.248,100.0,1022.22,70.752
0.0,55.892,40.0,60.0,40.0,2973.58,1440.61,2360.142,2572.592,656.711,57.079,73.437,72.696,73.516,53.05,3.7,4.932,1.222,100.0,1022.22,70.739
0.0,56.38,40.0,60.0,40.0,3027.62,1429.69,2433.006,2590.597,704.364,57.044,73.339,72.637,73.391,53.08,3.633,4.949,1.204,100.0,1022.22,70.778
0.0,56.883,40.0,60.0,40.0,3054.37,1424.06,2467.925,2599.608,726.796,56.893,73.281,72.576,73.313,52.963,3.599,4.955,1.196,100.0,1022.22,70.823
0.0,57.179,40.0,60.0,40.0,3054.73,1423.65,2468.4,2600.242,726.868,56.456,73.233,72.512,73.257,52.535,3.598,4.955,1.195,100.0,1022.22,70.823
0.0,57.086,40.0,60.0,40.0,3030.96,1428.07,2437.406,2593.202,706.547,55.971,73.219,72.445,73.227,52.04,3.629,4.949,1.202,100.0,1022.22,70.888
0.0,56.846,40.0,60.0,40.0,2986.7,1436.54,2378.13,2579.368,667.484,55.486,73.229,72.379,73.226,51.524,3.684,4.936,1.215,100.0,1022.22,70.927
0.0,56.439,40.0,60.0,40.0,2927.17,1447.95,2294.987,2560.043,611.843,55.012,73.242,72.315,73.235,50.998,3.755,4.913,1.234,100.0,1022.22,70.914
0.0,55.903,40.0,60.0,40.0,2851.65,1462.28,2183.65,2534.47,535.586,54.489,73.296,72.254,73.268,50.392,3.836,4.874,1.259,100.0,1022.22,70.953
0.0,55.124,40.0,60.0,40.0,2771.61,1476.77,2058.778,2506.856,447.126,53.842,73.386,72.2,73.338,49.631,3.909,4.819,1.286,100.0,1022.22,71.018
0.0,54.075,40.0,60.0,40.0,2691.13,1488.14,1928.186,2483.747,341.91,53.234,73.493,72.152,73.431,48.878,3.947,4.753,1.308,100.0,1022.22,70.992
0.0,52.905,40.0,60.0,40.0,2610.9,1498.73,1797.787,2460.797,236.259,52.692,73.627,72.112,73.544,48.166,3.969,4.68,1.329,100.0,1022.22,71.005
0.0,51.639,40.0,60.0,40.0,2523.6,1509.06,1663.58,2436.861,127.826,52.185,73.795,72.079,73.684,47.466,3.979,4.598,1.351,100.0,1022.22,71.044
0.0,50.522,40.0,60.0,40.0,2438.85,1516.05,1546.477,2419.032,26.4,52.291,73.981,72.057,73.846,47.373,3.968,4.526,1.367,100.0,1022.22,71.095
0.0,49.973,40.0,60.0,40.0,2335.87,1518.73,1420.438,2407.926,-79.2,52.328,74.048,72.046,73.965,47.221,3.976,4.454,1.376,100.0,1022.22,71.128
0.0,49.393,40.0,60.0,40.0,2216.05,1529.77,1366.019,2382.653,-111.392,52.854,74.07,72.045,74.032,47.704,3.97,4.416,1.401,100.0,1022.22,71.193
0.0,49.009,40.0,60.0,40.0,2102.22,1533.58,1305.932,2371.477,-159.476,53.054,74.095,72.053,74.069,47.939,3.967,4.382,1.411,100.0,1022.22,71.219
0.0,48.762,40.0,60.0,40.0,2032.77,1535.88,1268.689,2364.507,-189.235,53.345,74.12,72.066,74.097,48.259,3.966,4.361,1.418,100.0,1022.22,71.244
0.0,48.619,40.0,60.0,40.0,2005.73,1536.77,1254.065,2361.726,-200.895,53.662,74.144,72.084,74.122,48.591,3.966,4.353,1.42,100.0,1022.22,71.27
0.0,48.57,40.0,60.0,40.0,2017.64,1536.4,1260.516,2362.888,-195.714,53.971,74.164,72.103,74.145,48.902,3.966,4.357,1.419,100.0,1022.22,71.348
0.0,48.611,40.0,60.0,40.0,2063.92,1534.9,1285.448,2367.482,-175.752,54.261,74.18,72.123,74.164,49.181,3.967,4.37,1.415,100.0,1022.22,71.348
0.0,48.717,40.0,60.0,40.0,2139.04,1532.44,1325.5,2374.874,-143.677,54.531,74.191,72.142,74.18,49.429,3.968,4.393,1.408,100.0,1022.22,71.335
0.0,48.862,40.0,60.0,40.0,2236.78,1529.19,1376.836,2384.307,-102.529,54.76,74.196,72.159,74.19,49.628,3.97,4.422,1.4,100.0,1022.22,71.387
0.0,49.016,40.0,60.0,40.0,2331.68,1522.01,1414.838,2402.101,-79.363,54.816,74.193,72.172,74.194,49.627,3.978,4.454,1.382,100.0,1022.22,71.361
0.0,49.268,40.0,60.0,40.0,2406.07,1525.82,1514.147,2395.395,26.4,55.157,74.155,72.182,74.171,50.074,3.995,4.499,1.39,100.0,1022.22,71.458
0.0,49.257,40.0,60.0,40.0,2444.19,1513.9,1549.838,2422.798,26.4,55.13,74.134,72.187,74.151,50.111,3.97,4.531,1.363,100.0,1022.22,71.406
0.0,49.536,40.0,60.0,40.0,2491.79,1512.67,1618.105,2428.078,91.503,55.177,74.01,72.188,74.07,50.262,3.979,4.57,1.36,100.0,1022.22,71.394
0.0,49.615,40.0,60.0,40.0,2528.06,1508.84,1670.119,2437.406,133.46,55.303,73.928,72.184,73.985,50.473,3.978,4.602,1.351,100.0,1022.22,71.387
0.0,49.753,40.0,60.0,40.0,2557.39,1505.54,1714.073,2445.221,168.965,55.293,73.863,72.177,73.91,50.537,3.976,4.629,1.344,100.0,1022.22,71.419
0.0,49.859,40.0,60.0,40.0,2581.59,1502.67,1751.446,2451.856,199.172,55.32,73.8,72.167,73.843,50.627,3.974,4.652,1.338,100.0,1022.22,71.387
0.0,49.949,40.0,60.0,40.0,2599.55,1500.47,1779.712,2456.872,222.038,55.275,73.753,72.154,73.786,50.63,3.971,4.669,1.333,100.0,1022.22,71.406
0.0,49.995,40.0,60.0,40.0,2611.28,1499.0,1798.403,2460.198,237.156,55.241,73.721,72.139,73.744,50.629,3.969,4.68,1.33,100.0,1022.22,71.432
0.0,50.031,40.0,60.0,40.0,2617.1,1498.26,1807.731,2461.853,244.691,55.202,73.707,72.123,73.719,50.61,3.968,4.685,1.328,100.0,1022.22,71.523
0.0,50.033,40.0,60.0,40.0,2617.51,1498.2,1808.382,2461.994,245.216,55.13,73.688,72.107,73.701,50.544,3.968,4.686,1.328,100.0,1022.22,71.497
0.0,49.999,40.0,60.0,40.0,2613.09,1498.75,1801.307,2460.762,239.471,55.089,73.68,72.091,73.687,50.498,3.969,4.682,1.329,100.0,1022.22,71.484
0.0,49.972,40.0,60.0,40.0,2604.55,1499.82,1787.667,2458.368,228.429,55.038,73.685,72.075,73.684,50.431,3.97,4.674,1.331,100.0,1022.22,71.51
0.0,49.929,40.0,60.0,40.0,2592.75,1501.27,1768.958,2455.059,213.284,54.987,73.692,72.061,73.688,50.355,3.972,4.662,1.335,100.0,1022.22,71.497
0.0,49.867,40.0,60.0,40.0,2578.53,1502.99,1746.67,2451.134,195.249,54.942,73.705,72.048,73.697,50.279,3.974,4.649,1.338,100.0,1022.22,71.471
0.0,49.799,40.0,60.0,40.0,2562.74,1504.86,1722.257,2446.805,175.511,54.901,73.724,72.037,73.712,50.203,3.976,4.634,1.342,100.0,1022.22,71.458
0.0,49.742,40.0,60.0,40.0,2545.85,1506.81,1696.592,2442.229,154.78,54.905,73.75,72.029,73.733,50.168,3.977,4.619,1.347,100.0,1022.22,71.471
0.0,49.701,40.0,60.0,40.0,2529.11,1508.68,1671.664,2437.776,134.65,54.866,73.775,72.022,73.758,50.09,3.978,4.603,1.351,100.0,1022.22,71.458
0.0,49.638,40.0,60.0,40.0,2513.32,1510.38,1648.657,2433.675,116.078,54.879,73.804,72.018,73.784,50.065,3.979,4.589,1.354,100.0,1022.22,71.471
0.0,49.61,40.0,60.0,40.0,2499.55,1511.83,1628.996,2430.138,100.221,54.871,73.83,72.016,73.811,50.023,3.979,4.577,1.358,100.0,1022.22,71.497
0.0,49.578,40.0,60.0,40.0,2487.97,1513.01,1612.781,2427.234,87.149,54.888,73.852,72.015,73.835,50.012,3.979,4.567,1.36,100.0,1022.22,71.484
0.0,49.563,40.0,60.0,40.0,2479.74,1514.24,1602.264,2424.611,79.327,54.93,73.869,72.015,73.856,50.033,3.979,4.56,1.363,100.0,1022.22,71.536
0.0,49.606,40.0,60.0,40.0,2475.75,1515.86,1599.664,2422.552,79.261,54.985,73.874,72.017,73.868,50.084,3.977,4.556,1.367,100.0,1022.22,71.523
0.0,49.65,40.0,60.0,40.0,2470.67,1515.55,1600.093,2423.467,79.216,55.013,73.878,72.02,73.875,50.119,3.976,4.552,1.366,100.0,1022.22,71.536
0.0,49.681,40.0,60.0,40.0,2472.59,1516.12,1599.243,2420.792,79.259,55.054,73.883,72.023,73.88,50.154,3.976,4.553,1.368,100.0,1022.22,71.536
0.0,49.736,40.0,60.0,40.0,2475.47,1515.27,1600.539,2423.714,79.225,55.06,73.885,72.026,73.883,50.166,3.977,4.555,1.366,100.0,1022.22,71.562
0.0,49.766,40.0,60.0,40.0,2476.53,1515.12,1600.926,2424.453,79.353,55.077,73.887,72.029,73.886,50.178,3.978,4.557,1.365,100.0,1022.22,71.549
0.0,49.802,40.0,60.0,40.0,2480.65,1513.81,1602.821,2425.298,79.224,55.093,73.889,72.031,73.887,50.192,3.979,4.561,1.362,100.0,1022.22,71.575
0.0,49.856,40.0,60.0,40.0,2486.84,1513.14,1611.211,2426.899,85.911,55.138,73.879,72.033,73.884,50.244,3.979,4.566,1.361,100.0,1022.22,71.575
0.0,49.935,40.0,60.0,40.0,2493.61,1512.46,1620.641,2428.589,93.516,55.156,73.871,72.034,73.876,50.275,3.979,4.572,1.359,100.0,1022.22,71.653
0.0,49.999,40.0,60.0,40.0,2500.44,1511.76,1630.262,2430.314,101.276,55.153,73.858,72.035,73.867,50.287,3.979,4.578,1.358,100.0,1022.22,71.64
0.0,50.056,40.0,60.0,40.0,2506.95,1511.08,1639.516,2431.968,108.742,55.19,73.846,72.035,73.854,50.34,3.979,4.583,1.356,100.0,1022.22,71.64
0.0,50.13,40.0,60.0,40.0,2512.86,1510.46,1647.994,2433.482,115.583,55.193,73.834,72.034,73.842,50.357,3.979,4.589,1.355,100.0,1022.22,71.64
0.0,50.196,40.0,60.0,40.0,2517.97,1509.92,1655.372,2434.802,121.537,55.201,73.823,72.032,73.831,50.378,3.979,4.593,1.353,100.0,1022.22,71.64
0.0,50.261,40.0,60.0,40.0,2522.11,1509.47,1661.407,2435.875,126.408,55.191,73.81,72.03,73.819,50.378,3.979,4.597,1.352,100.0,1022.22,71.601
0.0,50.314,40.0,60.0,40.0,2525.15,1509.14,1665.847,2436.667,129.992,55.216,73.807,72.028,73.811,50.411,3.978,4.6,1.352,100.0,1022.22,71.666
0.0,50.385,40.0,60.0,40.0,2527.23,1508.91,1668.899,2437.213,132.456,55.193,73.799,72.025,73.804,50.394,3.978,4.602,1.351,100.0,1022.22,71.64
0.0,50.427,40.0,60.0,40.0,2528.29,1508.8,1670.453,2437.494,133.71,55.185,73.797,72.022,73.799,50.388,3.978,4.603,1.351,100.0,1022.22,71.666
0.0,50.472,40.0,60.0,40.0,2528.36,1508.79,1670.562,2437.512,133.8,55.176,73.791,72.019,73.795,50.381,3.978,4.603,1.351,100.0,1022.22,71.64
0.0,50.515,40.0,60.0,40.0,2527.54,1508.88,1669.36,2437.301,132.829,55.165,73.789,72.015,73.791,50.369,3.978,4.602,1.351,100.0,1022.22,71.64
0.0,50.544,40.0,60.0,40.0,2525.95,1509.05,1667.024,2436.878,130.945,55.164,73.791,72.013,73.79,50.365,3.978,4.601,1.351,100.0,1022.22,71.666
0.0,50.586,40.0,60.0,40.0,2523.74,1509.3,1663.777,2436.298,128.324,55.13,73.795,72.01,73.793,50.327,3.979,4.599,1.352,100.0,1022.22,71.698
0.0,50.596,40.0,60.0,40.0,2520.96,1509.6,1659.722,2435.576,125.051,55.133,73.796,72.007,73.795,50.323,3.979,4.596,1.353,100.0,1022.22,71.666
0.0,50.641,40.0,60.0,40.0,2517.9,1509.93,1655.282,2434.784,121.468,55.14,73.801,72.005,73.797,50.323,3.979,4.593,1.353,100.0,1022.22,71.685
0.0,50.672,40.0,60.0,40.0,2514.71,1510.27,1650.658,2433.957,117.737,55.118,73.807,72.003,73.802,50.297,3.979,4.59,1.354,100.0,1022.22,71.724
0.0,50.696,40.0,60.0,40.0,2511.53,1510.61,1646.07,2433.13,114.036,55.121,73.809,72.001,73.807,50.291,3.979,4.588,1.355,100.0,1022.22,71.698
0.0,50.734,40.0,60.0,40.0,2508.48,1510.93,1641.702,2432.338,110.513,55.114,73.817,72.0,73.812,50.277,3.979,4.585,1.356,100.0,1022.22,71.763
0.0,50.755,40.0,60.0,40.0,2505.69,1511.22,1637.715,2431.634,107.299,55.099,73.823,71.999,73.819,50.255,3.979,4.582,1.356,100.0,1022.22,71.776
0.0,50.778,40.0,60.0,40.0,2503.22,1511.48,1634.192,2431.0,104.459,55.101,73.828,71.999,73.824,50.251,3.979,4.58,1.357,100.0,1022.22,71.789
0.0,50.813,40.0,60.0,40.0,2501.11,1511.7,1631.21,2430.454,102.055,55.131,73.837,71.998,73.831,50.275,3.979,4.578,1.357,100.0,1022.22,71.893
0.0,50.868,40.0,60.0,40.0,2499.48,1511.87,1628.894,2430.032,100.188,55.118,73.837,71.999,73.836,50.26,3.979,4.577,1.358,100.0,1022.22,71.841
0.0,50.899,40.0,60.0,40.0,2498.32,1511.99,1627.264,2429.733,98.876,55.12,73.845,71.999,73.84,50.257,3.979,4.576,1.358,100.0,1022.22,71.944
0.0,50.946,40.0,60.0,40.0,2497.63,1512.06,1626.291,2429.557,98.093,55.151,73.85,71.999,73.846,50.286,3.979,4.575,1.358,100.0,1022.22,71.99
0.0,51.016,40.0,60.0,40.0,2497.42,1512.09,1625.994,2429.504,97.854,55.149,73.852,72.0,73.85,50.284,3.979,4.575,1.358,100.0,1022.22,71.99
0.0,51.063,40.0,60.0,40.0,2497.64,1512.07,1626.31,2429.557,98.112,55.169,73.853,72.0,73.852,50.303,3.979,4.575,1.358,100.0,1022.22,72.016
0.0,51.118,40.0,60.0,40.0,2498.24,1512.01,1627.153,2429.715,98.792,55.145,73.852,72.001,73.852,50.281,3.979,4.576,1.358,100.0,1022.22,72.016
0.0,51.152,40.0,60.0,40.0,2499.08,1511.92,1628.333,2429.926,99.745,55.17,73.856,72.001,73.854,50.307,3.979,4.577,1.358,100.0,1022.22,72.093
0.0,51.218,40.0,60.0,40.0,2500.08,1511.82,1629.744,2430.173,100.884,55.167,73.855,72.002,73.855,50.306,3.979,4.577,1.358,100.0,1022.22,72.081
0.0,51.265,40.0,60.0,40.0,2501.16,1511.71,1631.275,2430.437,102.12,55.178,73.854,72.002,73.855,50.32,3.979,4.578,1.357,100.0,1022.22,72.106
0.0,51.326,40.0,60.0,40.0,2502.25,1511.59,1632.824,2430.718,103.37,55.172,73.854,72.002,73.854,50.317,3.979,4.579,1.357,100.0,1022.22,72.119
0.0,51.382,40.0,60.0,40.0,2503.29,1511.49,1634.297,2430.982,104.558,55.182,73.855,72.002,73.854,50.328,3.979,4.58,1.357,100.0,1022.22,72.158
0.0,51.434,40.0,60.0,40.0,2504.22,1511.39,1635.614,2431.211,105.62,55.178,73.854,72.002,73.854,50.327,3.979,4.581,1.357,100.0,1022.22,72.184
0.0,51.493,40.0,60.0,40.0,2504.99,1511.31,1636.723,2431.422,106.515,55.209,73.859,72.001,73.856,50.359,3.979,4.582,1.357,100.0,1022.22,72.288
0.0,51.591,40.0,60.0,40.0,2505.67,1511.24,1637.68,2431.581,107.287,55.249,73.859,72.002,73.859,50.401,3.979,4.582,1.356,100.0,1022.22,72.288
0.0,51.705,40.0,60.0,40.0,2506.34,1511.17,1638.641,2431.757,108.063,55.258,73.864,72.002,73.861,50.412,3.979,4.583,1.356,100.0,1022.22,72.379
0.0,51.792,40.0,60.0,40.0,2507.05,1511.09,1639.658,2431.95,108.882,55.264,73.864,72.002,73.863,50.42,3.979,4.584,1.356,100.0,1022.22,72.379
0.0,51.883,40.0,60.0,40.0,2507.79,1511.01,1640.714,2432.144,109.733,55.308,73.866,72.002,73.865,50.465,3.979,4.584,1.356,100.0,1022.22,72.43
0.0,52.021,40.0,60.0,40.0,2508.59,1510.93,1641.86,2432.338,110.656,55.332,73.865,72.003,73.865,50.491,3.979,4.585,1.356,100.0,1022.22,72.418
0.0,52.135,40.0,60.0,40.0,2509.51,1510.83,1643.175,2432.584,111.715,55.344,73.869,72.004,73.867,50.503,3.979,4.586,1.355,100.0,1022.22,72.482
0.0,52.265,40.0,60.0,40.0,2510.53,1510.72,1644.636,2432.848,112.892,55.385,73.866,72.004,73.867,50.546,3.979,4.587,1.355,100.0,1022.22,72.443
0.0,52.406,40.0,60.0,40.0,2511.67,1510.6,1646.283,2433.147,114.219,55.402,73.865,72.005,73.866,50.568,3.979,4.588,1.355,100.0,1022.22,72.443
0.0,52.549,40.0,60.0,40.0,2512.94,1510.46,1648.106,2433.482,115.686,55.431,73.867,72.006,73.866,50.6,3.979,4.589,1.355,100.0,1022.22,72.508
0.0,52.705,40.0,60.0,40.0,2514.33,1510.31,1650.109,2433.851,117.299,55.451,73.872,72.006,73.869,50.623,3.979,4.59,1.354,100.0,1022.22,72.567
0.0,52.854,40.0,60.0,40.0,2515.84,1510.15,1652.292,2434.238,119.055,55.459,73.87,72.007,73.87,50.632,3.979,4.591,1.354,100.0,1022.22,72.56
0.0,52.99,40.0,60.0,40.0,2517.41,1509.98,1654.558,2434.661,120.881,55.441,73.873,72.008,73.871,50.62,3.979,4.593,1.354,100.0,1022.22,72.631
0.0,53.113,40.0,60.0,40.0,2518.92,1509.81,1656.758,2435.048,122.651,55.468,73.872,72.008,73.873,50.65,3.979,4.594,1.353,100.0,1022.22,72.631
0.0,53.278,40.0,60.0,40.0,2520.34,1509.65,1658.816,2435.435,124.307,55.482,73.871,72.008,73.872,50.667,3.979,4.595,1.353,100.0,1022.22,72.631
0.0,53.436,40.0,60.0,40.0,2521.65,1509.51,1660.734,2435.787,125.852,55.513,73.867,72.009,73.869,50.702,3.979,4.597,1.352,100.0,1022.22,72.592
0.0,53.616,40.0,60.0,40.0,2522.89,1509.37,1662.544,2436.122,127.307,55.504,73.864,72.009,73.866,50.695,3.979,4.598,1.352,100.0,1022.22,72.567
0.0,53.746,40.0,60.0,40.0,2524.02,1509.25,1664.193,2436.421,128.634,55.496,73.858,72.009,73.862,50.692,3.979,4.599,1.352,100.0,1022.22,72.521
0.0,53.892,40.0,60.0,40.0,2524.95,1509.14,1665.551,2436.667,129.726,55.523,73.859,72.008,73.859,50.719,3.979,4.6,1.352,100.0,1022.22,72.56
0.0,54.082,40.0,60.0,40.0,2525.69,1509.06,1666.637,2436.878,130.598,55.558,73.857,72.008,73.858,50.756,3.978,4.6,1.351,100.0,1022.22,72.534
0.0,54.266,40.0,60.0,40.0,2526.35,1508.98,1667.614,2437.054,131.382,55.523,73.853,72.008,73.856,50.723,3.978,4.601,1.351,100.0,1022.22,72.508
0.0,54.377,40.0,60.0,40.0,2526.89,1508.92,1668.403,2437.195,132.014,55.508,73.855,72.008,73.855,50.71,3.978,4.601,1.351,100.0,1022.22,72.547
0.0,54.514,40.0,60.0,40.0,2527.2,1508.88,1668.855,2437.283,132.375,55.489,73.859,72.007,73.857,50.691,3.978,4.602,1.351,100.0,1022.22,72.605
0.0,54.589,40.0,60.0,40.0,2527.22,1508.88,1668.887,2437.301,132.397,55.324,73.858,72.005,73.858,50.526,3.978,4.602,1.351,100.0,1022.22,72.605
0.0,54.483,40.0,60.0,40.0,2526.59,1508.95,1667.959,2437.142,131.647,55.121,73.859,72.002,73.859,50.323,3.978,4.601,1.351,100.0,1022.22,72.657
0.0,54.316,40.0,60.0,40.0,2524.77,1509.14,1665.287,2436.667,129.489,55.001,73.86,71.997,73.86,50.199,3.979,4.599,1.352,100.0,1022.22,72.696
0.0,54.193,40.0,60.0,40.0,2521.48,1509.5,1660.477,2435.805,125.61,54.903,73.86,71.992,73.86,50.095,3.979,4.596,1.352,100.0,1022.22,72.722
0.0,54.046,40.0,60.0,40.0,2516.69,1510.02,1653.522,2434.555,119.999,54.784,73.862,71.986,73.861,49.967,3.979,4.592,1.354,100.0,1022.22,72.761
0.0,53.858,40.0,60.0,40.0,2510.46,1510.69,1644.532,2432.918,112.753,54.695,73.862,71.98,73.862,49.865,3.979,4.587,1.355,100.0,1022.22,72.735
0.0,53.66,40.0,60.0,40.0,2502.89,1511.49,1633.734,2430.982,104.053,54.555,73.865,71.974,73.864,49.709,3.979,4.58,1.357,100.0,1022.22,72.761
0.0,53.37,40.0,60.0,40.0,2494.13,1512.4,1621.377,2428.747,94.098,54.423,73.871,71.967,73.868,49.558,3.979,4.572,1.359,100.0,1022.22,72.787
0.0,53.076,40.0,60.0,40.0,2484.26,1513.41,1607.654,2426.248,83.048,54.348,73.877,71.961,73.873,49.462,3.979,4.564,1.361,100.0,1022.22,72.8
0.0,52.806,40.0,60.0,40.0,2476.83,1514.19,1602.22,2424.294,79.215,54.32,73.88,71.956,73.878,49.424,3.978,4.557,1.363,100.0,1022.22,72.884
0.0,52.572,40.0,60.0,40.0,2470.15,1518.48,1595.475,2416.726,79.249,54.268,73.884,71.952,73.881,49.367,3.976,4.55,1.373,100.0,1022.22,72.858
0.0,52.074,40.0,60.0,40.0,2448.21,1513.21,1550.91,2420.405,26.4,53.956,73.91,71.947,73.902,48.966,3.971,4.534,1.361,100.0,1022.22,72.839
0.0,51.718,40.0,60.0,40.0,2438.86,1516.06,1546.401,2419.067,26.4,54.074,73.909,71.943,73.907,49.077,3.968,4.526,1.368,100.0,1022.22,72.897
0.0,51.501,40.0,60.0,40.0,2428.96,1519.02,1534.725,2411.992,26.4,54.04,73.914,71.941,73.911,49.034,3.981,4.518,1.374,100.0,1022.22,72.897
0.0,51.229,40.0,60.0,40.0,2418.61,1521.81,1521.821,2404.653,26.4,54.169,73.924,71.941,73.918,49.143,3.998,4.51,1.381,100.0,1022.22,72.949
0.0,51.117,40.0,60.0,40.0,2412.93,1523.92,1517.516,2400.411,26.4,54.252,73.934,71.943,73.927,49.217,3.997,4.505,1.386,100.0,1022.22,73.014
0.0,51.005,40.0,60.0,40.0,2409.36,1525.43,1514.804,2397.102,26.4,54.365,73.942,71.946,73.936,49.329,3.997,4.502,1.389,100.0,1022.22,72.975
0.0,50.926,40.0,60.0,40.0,2402.95,1526.2,1513.505,2400.922,26.4,54.425,73.951,71.951,73.945,49.39,3.994,4.498,1.392,100.0,1022.22,73.053
0.0,50.827,40.0,60.0,40.0,2405.31,1525.93,1513.989,2395.659,26.4,54.486,73.957,71.957,73.952,49.452,3.995,4.498,1.391,100.0,1022.22,72.988
0.0,50.738,40.0,60.0,40.0,2406.26,1525.5,1514.705,2396.416,26.4,54.55,73.961,71.963,73.958,49.517,3.995,4.499,1.39,100.0,1022.22,72.949
0.0,50.685,40.0,60.0,40.0,2409.38,1525.46,1514.76,2397.032,26.4,54.644,73.966,71.969,73.963,49.607,3.997,4.502,1.389,100.0,1022.22,72.884
0.0,50.656,40.0,60.0,40.0,2411.13,1523.68,1517.817,2400.587,26.4,54.646,73.969,71.975,73.966,49.611,3.997,4.504,1.386,100.0,1022.22,72.897
0.0,50.568,40.0,60.0,40.0,2416.42,1522.55,1519.753,2403.034,26.4,54.673,73.971,71.981,73.969,49.637,3.999,4.508,1.383,100.0,1022.22,72.936
0.0,50.52,40.0,60.0,40.0,2423.18,1520.66,1527.493,2407.715,26.4,54.75,73.971,71.986,73.971,49.719,3.99,4.514,1.378,100.0,1022.22,72.897
0.0,50.51,40.0,60.0,40.0,2431.19,1518.48,1537.532,2413.382,26.4,54.764,73.968,71.99,73.97,49.747,3.977,4.52,1.373,100.0,1022.22,72.923
0.0,50.458,40.0,60.0,40.0,2438.45,1516.23,1546.202,2418.786,26.4,54.782,73.964,71.994,73.967,49.781,3.968,4.526,1.368,100.0,1022.22,72.923
0.0,50.408,40.0,60.0,40.0,2445.46,1514.87,1548.327,2419.366,26.4,54.813,73.961,71.996,73.963,49.814,3.97,4.531,1.365,100.0,1022.22,72.852
0.0,50.388,40.0,60.0,40.0,2447.78,1513.23,1550.868,2424.893,26.4,54.838,73.959,71.998,73.961,49.839,3.971,4.535,1.361,100.0,1022.22,72.884
0.0,50.346,40.0,60.0,40.0,2451.55,1512.0,1552.771,2427.709,26.4,54.829,73.959,72.0,73.96,49.825,3.973,4.539,1.359,100.0,1022.22,72.975
0.0,50.591,40.0,60.0,40.0,2471.97,1518.21,1595.891,2416.55,79.232,54.949,73.935,72.002,73.941,50.037,3.977,4.551,1.372,100.0,1022.22,72.91
0.0,50.491,40.0,60.0,40.0,2471.49,1517.0,1597.881,2422.939,79.288,54.974,73.936,72.003,73.937,50.07,3.976,4.553,1.37,100.0,1022.22,72.923
0.0,50.478,40.0,60.0,40.0,2476.16,1515.59,1600.178,2423.538,79.344,54.928,73.931,72.004,73.934,50.03,3.977,4.555,1.366,100.0,1022.22,72.871
0.0,50.435,40.0,60.0,40.0,2477.17,1515.38,1600.484,2423.01,79.329,54.952,73.93,72.004,73.931,50.051,3.978,4.557,1.366,100.0,1022.22,72.884
0.0,50.429,40.0,60.0,40.0,2478.04,1514.66,1601.544,2423.555,79.271,54.931,73.93,72.004,73.93,50.028,3.978,4.558,1.364,100.0,1022.22,72.897
0.0,50.4,40.0,60.0,40.0,2478.96,1514.48,1601.813,2423.784,79.259,54.949,73.932,72.003,73.931,50.047,3.979,4.559,1.364,100.0,1022.22,72.962
0.0,50.391,40.0,60.0,40.0,2479.04,1514.53,1601.852,2424.259,79.358,54.939,73.93,72.003,73.931,50.035,3.979,4.559,1.364,100.0,1022.22,72.936
0.0,50.356,40.0,60.0,40.0,2478.8,1514.63,1601.713,2424.154,79.378,54.923,73.929,72.002,73.929,50.02,3.978,4.559,1.364,100.0,1022.22,72.936
0.0,50.335,40.0,60.0,40.0,2477.82,1514.85,1601.227,2424.47,79.242,54.936,73.93,72.001,73.929,50.033,3.978,4.558,1.365,100.0,1022.22,72.962
0.0,50.331,40.0,60.0,40.0,2477.38,1515.25,1600.599,2423.238,79.24,54.961,73.931,72.001,73.93,50.058,3.978,4.557,1.365,100.0,1022.22,72.962
0.0,50.332,40.0,60.0,40.0,2476.59,1515.64,1600.095,2422.763,79.343,54.945,73.931,72.001,73.93,50.041,3.978,4.556,1.366,100.0,1022.22,72.975
0.0,50.318,40.0,60.0,40.0,2475.89,1515.84,1599.632,2421.496,79.202,54.963,73.936,72.0,73.933,50.061,3.977,4.556,1.367,100.0,1022.22,73.053
0.0,50.33,40.0,60.0,40.0,2473.6,1516.27,1599.124,2423.59,79.368,54.984,73.935,72.001,73.935,50.084,3.977,4.555,1.368,100.0,1022.22,73.027
0.0,50.321,40.0,60.0,40.0,2473.18,1516.36,1598.905,2422.218,79.293,54.952,73.936,72.001,73.935,50.052,3.976,4.554,1.368,100.0,1022.22,73.027
0.0,50.299,40.0,60.0,40.0,2472.58,1514.59,1601.684,2423.309,79.29,54.966,73.935,72.001,73.935,50.076,3.976,4.552,1.364,100.0,1022.22,73.053
0.0,50.286,40.0,60.0,40.0,2471.82,1514.63,1601.575,2423.186,79.259,54.985,73.939,72.001,73.937,50.092,3.976,4.55,1.364,100.0,1022.22,73.092
0.0,50.293,40.0,60.0,40.0,2472.88,1517.06,1597.703,2420.774,79.215,54.977,73.945,72.002,73.941,50.075,3.976,4.553,1.37,100.0,1022.22,73.15
0.0,50.292,40.0,60.0,40.0,2472.55,1516.0,1599.453,2423.133,79.269,54.987,73.941,72.002,73.942,50.091,3.976,4.552,1.367,100.0,1022.22,73.079
0.0,50.289,40.0,60.0,40.0,2471.87,1514.67,1601.552,2423.098,79.288,54.997,73.94,72.003,73.941,50.103,3.975,4.549,1.364,100.0,1022.22,73.079
0.0,50.286,40.0,60.0,40.0,2471.8,1516.84,1598.145,2423.256,79.289,54.988,73.946,72.003,73.943,50.087,3.976,4.553,1.369,100.0,1022.22,73.189
0.0,50.305,40.0,60.0,40.0,2472.89,1516.11,1599.305,2420.933,79.291,54.993,73.949,72.003,73.946,50.096,3.976,4.553,1.367,100.0,1022.22,73.241
0.0,50.301,40.0,60.0,40.0,2472.91,1516.45,1598.689,2423.502,79.229,54.985,73.952,72.004,73.949,50.087,3.976,4.554,1.368,100.0,1022.22,73.318
0.0,50.301,40.0,60.0,40.0,2475.67,1515.51,1600.173,2423.643,79.229,55.01,73.953,72.004,73.952,50.114,3.977,4.555,1.366,100.0,1022.22,73.344
0.0,50.309,40.0,60.0,40.0,2475.33,1515.66,1599.914,2421.478,79.202,55.021,73.954,72.004,73.953,50.122,3.977,4.555,1.366,100.0,1022.22,73.357
0.0,50.322,40.0,60.0,40.0,2474.71,1515.42,1600.359,2424.013,79.268,54.986,73.957,72.004,73.955,50.087,3.977,4.556,1.366,100.0,1022.22,73.441
0.0,50.305,40.0,60.0,40.0,2476.72,1514.97,1601.04,2422.974,79.256,55.003,73.956,72.003,73.956,50.106,3.978,4.556,1.365,100.0,1022.22,73.429
0.0,50.311,40.0,60.0,40.0,2476.76,1514.97,1601.104,2423.01,79.314,54.99,73.956,72.003,73.956,50.091,3.978,4.557,1.365,100.0,1022.22,73.441
0.0,50.308,40.0,60.0,40.0,2477.57,1515.19,1600.88,2423.414,79.409,55.005,73.957,72.003,73.956,50.102,3.978,4.557,1.365,100.0,1022.22,73.454
0.0,50.318,40.0,60.0,40.0,2477.15,1515.03,1600.94,2424.47,79.243,55.007,73.959,72.002,73.958,50.103,3.978,4.558,1.365,100.0,1022.22,73.519
0.0,50.322,40.0,60.0,40.0,2478.43,1515.03,1601.019,2423.291,79.318,55.005,73.959,72.002,73.959,50.101,3.978,4.558,1.365,100.0,1022.22,73.506
0.0,50.314,40.0,60.0,40.0,2478.39,1514.8,1601.399,2423.221,79.329,54.989,73.957,72.001,73.958,50.086,3.978,4.558,1.364,100.0,1022.22,73.493
0.0,50.311,40.0,60.0,40.0,2478.36,1514.8,1601.336,2423.221,79.274,55.033,73.959,72.0,73.958,50.129,3.978,4.558,1.364,100.0,1022.22,73.558
0.0,50.346,40.0,60.0,40.0,2478.49,1515.03,1601.104,2423.309,79.395,55.003,73.959,72.0,73.959,50.099,3.978,4.558,1.365,100.0,1022.22,73.571
0.0,50.335,40.0,60.0,40.0,2478.39,1514.94,1601.132,2422.939,79.29,55.025,73.959,71.999,73.959,50.123,3.979,4.558,1.365,100.0,1022.22,73.571
0.0,50.338,40.0,60.0,40.0,2478.19,1515.14,1600.789,2423.168,79.257,54.991,73.958,71.999,73.959,50.088,3.978,4.558,1.365,100.0,1022.22,73.571
0.0,50.329,40.0,60.0,40.0,2477.25,1514.85,1601.398,2423.256,79.403,55.017,73.957,71.998,73.958,50.115,3.978,4.557,1.365,100.0,1022.22,73.571
0.0,50.345,40.0,60.0,40.0,2477.19,1515.3,1600.544,2423.238,79.266,55.021,73.961,71.998,73.959,50.118,3.978,4.557,1.366,100.0,1022.22,73.636
0.0,50.363,40.0,60.0,40.0,2476.98,1515.2,1600.755,2422.517,79.311,55.043,73.963,71.997,73.961,50.14,3.978,4.557,1.365,100.0,1022.22,73.662
0.0,50.4,40.0,60.0,40.0,2476.71,1515.58,1600.25,2422.904,79.398,55.061,73.962,71.997,73.962,50.159,3.978,4.557,1.366,100.0,1022.22,73.649
0.0,50.432,40.0,60.0,40.0,2477.16,1514.97,1600.989,2422.904,79.205,55.048,73.962,71.998,73.962,50.15,3.979,4.557,1.365,100.0,1022.22,73.675
0.0,50.434,40.0,60.0,40.0,2473.74,1514.27,1602.221,2424.101,79.334,55.046,73.962,71.998,73.962,50.149,3.977,4.555,1.363,100.0,1022.22,73.649
0.0,50.44,40.0,60.0,40.0,2473.68,1514.28,1602.123,2424.083,79.254,55.04,73.962,71.998,73.962,50.143,3.977,4.555,1.363,100.0,1022.22,73.675
0.0,50.452,40.0,60.0,40.0,2473.66,1514.28,1602.13,2424.083,79.261,55.052,73.965,71.998,73.963,50.154,3.977,4.555,1.363,100.0,1022.22,73.733
0.0,50.478,40.0,60.0,40.0,2473.69,1514.28,1602.14,2424.083,79.268,55.06,73.968,71.998,73.966,50.163,3.977,4.555,1.363,100.0,1022.22,73.798
0.0,50.5,40.0,60.0,40.0,2473.63,1514.28,1602.059,2424.066,79.205,55.061,73.974,71.998,73.97,50.165,3.977,4.555,1.363,100.0,1022.22,73.908
0.0,50.534,40.0,60.0,40.0,2476.61,1515.66,1600.169,2422.763,79.436,55.099,73.976,71.998,73.974,50.199,3.978,4.556,1.366,100.0,1022.22,73.934
0.0,50.586,40.0,60.0,40.0,2476.76,1514.96,1601.054,2422.974,79.251,55.076,73.98,71.998,73.978,50.176,3.978,4.556,1.365,100.0,1022.22,74.012
0.0,50.583,40.0,60.0,40.0,2476.94,1515.45,1600.328,2423.15,79.279,55.066,73.985,71.999,73.982,50.167,3.978,4.557,1.366,100.0,1022.22,74.109
0.0,50.609,40.0,60.0,40.0,2477.22,1515.07,1600.831,2422.693,79.2,55.085,73.989,71.999,73.986,50.182,3.978,4.557,1.365,100.0,1022.22,74.187
0.0,50.643,40.0,60.0,40.0,2477.4,1515.2,1600.648,2423.362,79.224,55.077,73.994,71.999,73.991,50.175,3.978,4.557,1.365,100.0,1022.22,74.278
0.0,50.668,40.0,60.0,40.0,2477.37,1514.8,1601.357,2423.344,79.293,55.102,73.996,71.999,73.994,50.199,3.978,4.557,1.364,100.0,1022.22,74.303
0.0,50.707,40.0,60.0,40.0,2478.39,1515.05,1600.979,2423.256,79.306,55.097,73.991,71.999,73.993,50.193,3.978,4.558,1.365,100.0,1022.22,74.2
0.0,50.738,40.0,60.0,40.0,2478.1,1514.57,1601.635,2423.784,79.229,55.096,73.989,71.999,73.991,50.193,3.978,4.558,1.364,100.0,1022.22,74.174
0.0,50.761,40.0,60.0,40.0,2478.36,1514.73,1601.968,2424.752,79.756,55.097,73.987,71.999,73.989,50.197,3.978,4.559,1.364,100.0,1022.22,74.148
0.0,50.778,40.0,60.0,40.0,2478.79,1514.59,1601.757,2424.294,79.357,55.074,73.984,71.999,73.986,50.172,3.978,4.559,1.364,100.0,1022.22,74.109
0.0,50.799,40.0,60.0,40.0,2478.9,1514.56,1601.852,2424.347,79.399,55.103,73.986,71.999,73.986,50.201,3.978,4.559,1.364,100.0,1022.22,74.161
0.0,50.835,40.0,60.0,40.0,2478.92,1514.55,1601.868,2424.347,79.407,55.064,73.988,71.998,73.987,50.162,3.978,4.559,1.364,100.0,1022.22,74.187
