HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,50.834,40.0,60.0,40.0,2478.8,1514.56,1601.709,2424.33,79.28,55.08,73.99,71.998,73.988,50.177,3.978,4.559,1.364,100.0,1022.22,74.252
0.0,50.862,40.0,60.0,40.0,2478.37,1514.34,1602.105,2424.118,79.322,55.079,73.995,71.997,73.992,50.177,3.978,4.558,1.363,100.0,1022.22,74.349
0.0,50.885,40.0,60.0,40.0,2478.13,1514.76,1601.653,2424.699,79.501,55.081,73.994,71.997,73.994,50.179,3.978,4.558,1.364,100.0,1022.22,74.336
0.0,50.902,40.0,60.0,40.0,2478.01,1514.61,1601.63,2423.714,79.268,55.05,73.995,71.997,73.994,50.149,3.978,4.558,1.364,100.0,1022.22,74.362
0.0,50.906,40.0,60.0,40.0,2478.37,1514.94,1601.09,2422.939,79.252,55.085,73.998,71.996,73.996,50.181,3.979,4.558,1.365,100.0,1022.22,74.401
0.0,50.958,40.0,60.0,40.0,2477.33,1514.81,1601.368,2423.309,79.324,55.072,73.995,71.996,73.996,50.166,3.978,4.557,1.365,100.0,1022.22,74.336
0.0,50.959,40.0,60.0,40.0,2477.32,1515.28,1600.72,2423.274,79.405,55.074,73.995,71.996,73.995,50.173,3.978,4.557,1.366,100.0,1022.22,74.336
0.0,50.974,40.0,60.0,40.0,2476.91,1515.44,1600.28,2423.168,79.224,55.053,73.99,71.996,73.993,50.151,3.978,4.557,1.366,100.0,1022.22,74.252
0.0,50.988,40.0,60.0,40.0,2474.06,1514.25,1602.147,2424.154,79.236,55.069,73.989,71.995,73.99,50.171,3.977,4.555,1.363,100.0,1022.22,74.239
0.0,51.011,40.0,60.0,40.0,2476.15,1515.73,1599.866,2422.658,79.263,55.05,73.99,71.995,73.989,50.151,3.977,4.556,1.367,100.0,1022.22,74.265
0.0,51.013,40.0,60.0,40.0,2475.95,1515.52,1600.139,2421.76,79.218,55.037,73.993,71.995,73.991,50.136,3.977,4.556,1.366,100.0,1022.22,74.323
0.0,51.004,40.0,60.0,40.0,2475.75,1515.91,1599.664,2422.411,79.345,55.034,73.997,71.997,73.995,50.132,3.977,4.556,1.367,100.0,1022.22,74.362
0.0,51.028,40.0,60.0,40.0,2474.46,1516.43,1598.789,2421.69,79.285,55.045,73.969,71.964,73.987,50.144,3.977,4.554,1.368,100.0,1022.22,74.388
0.0,50.96,40.0,60.0,40.0,2444.28,1513.89,1549.851,2422.71,26.4,54.671,73.878,71.891,73.934,49.712,3.97,4.531,1.363,100.0,1022.22,74.323
0.0,50.686,40.0,60.0,40.0,2406.99,1525.6,1514.51,2395.958,26.4,54.762,73.838,71.825,73.873,49.745,3.996,4.5,1.39,100.0,1022.22,74.401
0.0,50.35,40.0,60.0,40.0,2306.66,1526.06,1408.092,2392.157,-79.207,54.395,73.78,71.767,73.824,49.234,3.974,4.444,1.392,100.0,1022.22,74.401
0.0,50.041,40.0,60.0,40.0,2121.97,1533.2,1316.445,2372.621,-150.596,54.243,73.754,71.717,73.782,49.114,3.968,4.387,1.41,100.0,1022.22,74.336
0.0,49.539,40.0,60.0,40.0,1922.03,1539.73,1208.363,2352.381,-236.935,54.03,73.739,71.676,73.757,48.963,3.965,4.33,1.428,100.0,1022.22,74.362
0.0,49.033,40.0,60.0,40.0,1724.4,1545.95,1097.842,2331.49,-324.989,53.869,73.735,71.646,73.743,48.867,3.966,4.275,1.447,100.0,1022.22,74.427
0.0,48.546,40.0,60.0,40.0,1538.45,1551.53,990.491,2310.986,-410.291,53.777,73.741,71.625,73.74,48.833,3.972,4.228,1.465,100.0,1022.22,74.491
0.0,48.096,40.0,60.0,40.0,1372.87,1556.95,892.181,2289.021,-482.059,53.731,73.758,71.615,73.745,48.837,3.993,4.188,1.484,100.0,1022.22,74.491
0.0,47.854,40.0,60.0,40.0,1308.51,1559.16,853.292,2279.341,-508.422,54.061,73.775,71.613,73.758,49.196,4.006,4.174,1.493,100.0,1022.22,74.569
0.0,47.789,40.0,60.0,40.0,1282.77,1560.06,837.633,2275.222,-518.841,54.19,73.785,71.615,73.771,49.335,4.012,4.168,1.496,100.0,1022.22,74.602
0.0,47.738,40.0,60.0,40.0,1257.99,1560.92,822.506,2271.21,-528.84,54.294,73.795,71.62,73.781,49.446,4.018,4.163,1.5,100.0,1022.22,74.615
0.0,47.662,40.0,60.0,40.0,1234.47,1561.73,808.097,2267.338,-538.305,54.407,73.808,71.628,73.792,49.565,4.023,4.158,1.503,100.0,1022.22,74.692
0.0,47.577,40.0,60.0,40.0,1217.23,1562.32,797.502,2264.486,-545.227,54.524,73.821,71.637,73.804,49.687,4.028,4.155,1.506,100.0,1022.22,74.77
0.0,47.584,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.593,73.832,71.646,73.817,49.757,4.028,4.155,1.506,100.0,1022.22,74.809
0.0,47.574,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.705,73.842,71.656,73.828,49.869,4.028,4.155,1.506,100.0,1022.22,74.893
0.0,47.547,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.763,73.852,71.666,73.838,49.928,4.028,4.155,1.506,100.0,1022.22,74.783
0.0,47.512,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.708,73.861,71.676,73.848,49.873,4.028,4.155,1.506,100.0,1022.22,74.692
0.0,47.459,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.737,73.871,71.685,73.858,49.901,4.028,4.155,1.506,100.0,1022.22,74.705
0.0,47.385,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.839,73.88,71.694,73.867,50.003,4.028,4.155,1.506,100.0,1022.22,74.809
0.0,47.333,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.807,73.89,71.704,73.877,49.972,4.028,4.155,1.506,100.0,1022.22,74.997
0.0,47.338,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.726,73.9,71.714,73.886,49.891,4.028,4.155,1.506,100.0,1022.22,75.263
0.0,47.323,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.853,73.908,71.723,73.896,50.017,4.028,4.155,1.506,100.0,1022.22,75.392
0.0,47.21,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.988,73.917,71.732,73.905,50.153,4.028,4.155,1.506,100.0,1022.22,75.464
0.0,47.193,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.867,73.926,71.74,73.914,50.032,4.028,4.155,1.506,100.0,1022.22,75.509
0.0,47.289,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.644,73.934,71.749,73.923,49.809,4.028,4.155,1.506,100.0,1022.22,75.438
0.0,47.272,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.873,73.943,71.757,73.931,50.038,4.028,4.155,1.506,100.0,1022.22,75.185
0.0,47.025,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,55.332,73.951,71.765,73.94,50.496,4.028,4.155,1.506,100.0,1022.22,75.152
0.0,46.922,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.978,73.958,71.773,73.948,50.142,4.028,4.155,1.506,100.0,1022.22,75.127
0.0,47.331,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.044,73.966,71.78,73.956,49.209,4.028,4.155,1.506,100.0,1022.22,75.237
0.0,47.592,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,54.483,73.974,71.788,73.963,49.648,4.028,4.155,1.506,100.0,1022.22,75.327
0.0,47.36,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,58.86,73.983,71.797,73.971,54.024,4.028,4.155,1.506,100.0,1022.22,75.496
0.0,44.301,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,59.264,73.988,71.803,73.979,54.428,4.028,4.155,1.506,100.0,1022.22,75.574
0.0,47.366,40.0,60.0,40.0,1217.21,1562.32,797.491,2264.469,-545.234,49.837,73.999,71.813,73.988,45.002,4.028,4.155,1.506,100.0,1022.22,75.664
0.0,51.457,40.0,60.0,40.0,1222.43,1562.16,800.701,2265.261,-543.096,50.778,74.011,71.826,73.996,45.942,4.026,4.156,1.505,100.0,1022.22,75.788
0.0,45.373,40.0,60.0,40.0,1239.86,1561.62,811.399,2267.866,-535.95,63.442,74.015,71.833,74.005,58.603,4.022,4.159,1.503,100.0,1022.22,75.904
0.0,44.562,40.0,60.0,40.0,1257.37,1561.08,822.122,2270.453,-528.755,55.199,74.017,71.837,74.012,50.355,4.018,4.163,1.501,100.0,1022.22,75.891
0.0,50.007,40.0,60.0,40.0,1273.09,1560.59,831.73,2272.758,-522.282,48.401,74.023,71.846,74.017,43.553,4.014,4.166,1.499,100.0,1022.22,75.762
0.0,49.283,40.0,60.0,40.0,1286.53,1560.17,839.927,2274.712,-516.738,55.514,74.025,71.851,74.02,50.663,4.011,4.169,1.497,100.0,1022.22,75.762
0.0,44.679,40.0,60.0,40.0,1304.61,1559.59,850.92,2277.387,-509.305,62.279,74.024,71.853,74.022,57.424,4.007,4.173,1.495,100.0,1022.22,75.788
0.0,45.708,40.0,60.0,40.0,1329.53,1558.77,866.033,2281.083,-499.066,54.368,74.022,71.855,74.024,49.507,4.002,4.179,1.491,100.0,1022.22,75.703
0.0,50.132,40.0,60.0,40.0,1350.58,1558.07,878.752,2284.163,-490.405,48.837,74.022,71.86,74.023,43.97,3.997,4.183,1.489,100.0,1022.22,75.587
0.0,49.964,40.0,60.0,40.0,1367.33,1557.51,888.844,2286.627,-483.507,54.28,74.021,71.862,74.021,49.408,3.994,4.187,1.487,100.0,1022.22,75.47
0.0,45.26,40.0,60.0,40.0,1379.93,1557.08,896.419,2288.458,-478.317,62.864,74.016,71.859,74.019,57.989,3.992,4.19,1.485,100.0,1022.22,75.464
0.0,45.432,40.0,60.0,40.0,1388.08,1556.8,901.314,2289.654,-474.962,55.363,74.011,71.856,74.017,50.485,3.99,4.192,1.484,100.0,1022.22,75.464
0.0,49.897,40.0,60.0,40.0,1391.24,1556.69,903.211,2290.147,-473.672,48.782,74.012,71.858,74.014,43.903,3.989,4.193,1.483,100.0,1022.22,75.522
0.0,50.393,40.0,60.0,40.0,1390.16,1556.72,902.561,2290.024,-474.14,53.422,74.012,71.858,74.012,48.542,3.99,4.192,1.484,100.0,1022.22,75.6
0.0,45.404,40.0,60.0,40.0,1386.15,1556.84,900.157,2289.496,-475.816,62.944,74.009,71.855,74.01,58.065,3.99,4.192,1.484,100.0,1022.22,75.587
0.0,45.301,40.0,60.0,40.0,1385.35,1556.84,899.675,2289.478,-476.207,55.39,74.006,71.851,74.009,50.512,3.991,4.191,1.484,100.0,1022.22,75.613
0.0,49.847,40.0,60.0,40.0,1390.77,1556.61,902.928,2290.482,-474.082,48.679,74.006,71.853,74.008,43.8,3.99,4.193,1.483,100.0,1022.22,75.548
0.0,50.336,40.0,60.0,40.0,1393.75,1556.46,904.716,2291.115,-472.956,53.434,74.005,71.853,74.006,48.554,3.989,4.193,1.483,100.0,1022.22,75.535
0.0,45.399,40.0,60.0,40.0,1395.26,1556.37,905.619,2291.502,-472.424,62.849,74.0,71.848,74.003,57.969,3.989,4.194,1.482,100.0,1022.22,75.626
0.0,45.31,40.0,60.0,40.0,1395.11,1556.34,905.529,2291.608,-472.558,55.451,73.995,71.844,74.001,50.57,3.989,4.194,1.482,100.0,1022.22,75.677
0.0,49.804,40.0,60.0,40.0,1392.49,1556.41,903.961,2291.344,-473.692,48.641,73.997,71.845,73.999,43.761,3.99,4.193,1.482,100.0,1022.22,75.755
0.0,50.32,40.0,60.0,40.0,1388.24,1556.54,901.409,2290.798,-475.483,53.349,73.997,71.844,73.996,48.469,3.99,4.192,1.483,100.0,1022.22,75.664
0.0,45.3,40.0,60.0,40.0,1383.6,1556.69,898.624,2290.147,-477.414,62.732,73.992,71.839,73.994,57.854,3.991,4.191,1.483,100.0,1022.22,75.509
0.0,45.26,40.0,60.0,40.0,1378.38,1556.86,895.492,2289.408,-479.57,55.252,73.989,71.835,73.993,50.375,3.992,4.19,1.484,100.0,1022.22,75.405
0.0,49.788,40.0,60.0,40.0,1371.84,1557.09,891.556,2288.422,-482.256,48.561,73.992,71.837,73.992,43.685,3.993,4.188,1.485,100.0,1022.22,75.483
0.0,50.027,40.0,60.0,40.0,1364.87,1557.34,887.367,2287.366,-485.1,53.755,73.993,71.837,73.991,48.882,3.995,4.187,1.486,100.0,1022.22,75.535
0.0,45.119,40.0,60.0,40.0,1358.19,1557.58,883.342,2286.328,-487.819,62.55,73.988,71.83,73.99,57.678,3.996,4.185,1.487,100.0,1022.22,75.613
0.0,45.234,40.0,60.0,40.0,1354.6,1557.71,881.176,2285.73,-489.264,54.923,74.019,71.86,73.995,50.053,3.997,4.184,1.487,100.0,1022.22,75.574
0.0,49.881,40.0,60.0,40.0,1388.16,1556.58,901.363,2290.622,-475.431,48.722,74.092,71.936,74.031,43.847,3.99,4.192,1.483,100.0,1022.22,75.483
0.0,50.261,40.0,60.0,40.0,1471.24,1553.72,950.889,2302.414,-441.045,53.857,74.148,72.004,74.084,48.965,3.976,4.211,1.473,100.0,1022.22,75.483
0.0,46.124,40.0,60.0,40.0,1593.96,1550.2,1022.879,2316.037,-383.911,63.784,74.192,72.064,74.137,58.862,3.97,4.242,1.461,100.0,1022.22,75.561
0.0,46.173,40.0,60.0,40.0,1746.52,1545.69,1110.4,2332.405,-314.144,57.806,74.222,72.114,74.184,52.843,3.965,4.281,1.446,100.0,1022.22,75.509
0.0,49.201,40.0,60.0,40.0,1916.46,1540.47,1205.301,2349.987,-238.329,52.286,74.246,72.16,74.22,47.272,3.965,4.328,1.431,100.0,1022.22,75.522
0.0,50.007,40.0,60.0,40.0,2091.62,1534.92,1300.281,2367.429,-162.273,54.06,74.257,72.194,74.243,48.989,3.967,4.379,1.415,100.0,1022.22,75.626
0.0,48.934,40.0,60.0,40.0,2263.29,1529.35,1390.604,2383.867,-89.79,56.167,74.259,72.217,74.253,51.036,3.971,4.43,1.4,100.0,1022.22,75.664
0.0,48.988,40.0,60.0,40.0,2386.87,1530.94,1505.006,2390.731,26.4,56.003,74.281,72.233,74.259,50.834,3.988,4.485,1.404,100.0,1022.22,75.652
0.0,49.503,40.0,60.0,40.0,2430.97,1519.35,1537.246,2411.13,26.4,55.369,74.276,72.242,74.274,50.323,3.975,4.52,1.375,100.0,1022.22,75.652
0.0,49.449,40.0,60.0,40.0,2476.3,1516.47,1598.715,2419.93,79.282,55.676,74.302,72.244,74.284,50.73,3.978,4.556,1.368,100.0,1022.22,75.587
0.0,49.584,40.0,60.0,40.0,2504.54,1512.76,1636.073,2427.85,107.937,55.499,74.312,72.242,74.302,50.622,3.979,4.581,1.36,100.0,1022.22,75.613
0.0,49.709,40.0,60.0,40.0,2522.94,1510.84,1662.619,2432.549,129.38,55.398,74.318,72.236,74.313,50.573,3.978,4.598,1.355,100.0,1022.22,75.626
0.0,49.737,40.0,60.0,40.0,2531.04,1509.97,1674.512,2434.661,138.985,55.32,74.318,72.229,74.317,50.523,3.978,4.605,1.354,100.0,1022.22,75.664
0.0,49.726,40.0,60.0,40.0,2529.93,1510.09,1672.871,2434.397,137.65,55.225,74.303,72.22,74.311,50.435,3.978,4.604,1.354,100.0,1022.22,75.6
0.0,49.684,40.0,60.0,40.0,2520.67,1511.07,1659.305,2432.003,126.677,55.113,74.288,72.212,74.297,50.31,3.978,4.596,1.356,100.0,1022.22,75.6
0.0,49.605,40.0,60.0,40.0,2504.34,1512.75,1635.79,2427.867,107.668,55.035,74.272,72.205,74.283,50.201,3.979,4.581,1.36,100.0,1022.22,75.639
0.0,49.508,40.0,60.0,40.0,2482.05,1514.97,1604.608,2422.358,82.483,54.912,74.257,72.2,74.268,50.033,3.979,4.562,1.365,100.0,1022.22,75.703
0.0,49.427,40.0,60.0,40.0,2467.17,1518.57,1595.414,2415.125,79.328,55.006,74.266,72.199,74.263,50.106,3.974,4.548,1.373,100.0,1022.22,75.755
0.0,49.238,40.0,60.0,40.0,2442.48,1515.11,1547.971,2419.683,26.4,54.949,74.213,72.2,74.231,49.966,3.969,4.53,1.365,100.0,1022.22,75.852
0.0,49.418,40.0,60.0,40.0,2430.2,1519.21,1536.283,2411.482,26.4,54.954,74.227,72.204,74.224,49.952,3.977,4.519,1.375,100.0,1022.22,76.079
0.0,49.438,40.0,60.0,40.0,2416.19,1522.86,1519.287,2401.942,26.4,55.039,74.249,72.21,74.236,50.011,3.999,4.508,1.384,100.0,1022.22,76.3
0.0,49.51,40.0,60.0,40.0,2408.11,1524.78,1515.992,2398.211,26.4,55.102,74.266,72.217,74.254,50.068,3.995,4.501,1.388,100.0,1022.22,76.345
0.0,49.597,40.0,60.0,40.0,2405.08,1526.77,1512.514,2395.342,26.4,55.155,74.279,72.225,74.269,50.118,3.995,4.498,1.393,100.0,1022.22,76.339
0.0,49.702,40.0,60.0,40.0,2403.46,1527.28,1511.574,2394.533,26.4,55.174,74.288,72.232,74.28,50.138,3.994,4.497,1.394,100.0,1022.22,76.313
0.0,49.785,40.0,60.0,40.0,2404.9,1526.28,1513.327,2394.269,26.4,55.229,74.296,72.239,74.29,50.193,3.995,4.498,1.392,100.0,1022.22,76.371
0.0,49.898,40.0,60.0,40.0,2407.41,1524.55,1516.349,2398.827,26.4,55.269,74.297,72.244,74.295,50.235,3.995,4.501,1.388,100.0,1022.22,76.339
0.0,50.027,40.0,60.0,40.0,2415.16,1522.87,1519.181,2402.875,26.4,55.299,74.294,72.248,74.295,50.264,3.998,4.507,1.384,100.0,1022.22,76.274
0.0,50.157,40.0,60.0,40.0,2426.85,1519.52,1532.076,2410.69,26.4,55.361,74.286,72.25,74.291,50.335,3.985,4.517,1.376,100.0,1022.22,76.209
0.0,50.322,40.0,60.0,40.0,2440.29,1515.2,1547.825,2421.267,26.4,55.407,74.273,72.25,74.282,50.404,3.968,4.528,1.366,100.0,1022.22,76.261
0.0,50.458,40.0,60.0,40.0,2455.68,1512.29,1552.334,2423.115,26.4,55.383,74.261,72.247,74.27,50.377,3.974,4.54,1.359,100.0,1022.22,76.235
0.0,50.863,40.0,60.0,40.0,2476.33,1514.01,1602.756,2424.752,79.449,55.569,74.328,72.245,74.312,50.66,3.977,4.556,1.363,100.0,1022.22,76.3
0.0,50.995,40.0,60.0,40.0,2486.91,1512.95,1611.315,2427.392,85.73,55.62,74.336,72.24,74.326,50.723,3.979,4.566,1.36,100.0,1022.22,76.462
0.0,51.24,40.0,60.0,40.0,2499.29,1511.68,1628.639,2430.507,99.694,55.659,74.351,72.234,74.341,50.786,3.979,4.577,1.357,100.0,1022.22,76.552
0.0,51.468,40.0,60.0,40.0,2511.48,1510.4,1646.01,2433.622,113.7,55.686,74.359,72.228,74.353,50.841,3.979,4.588,1.354,100.0,1022.22,76.539
0.0,51.74,40.0,60.0,40.0,2522.82,1509.18,1662.447,2436.579,126.958,55.806,74.355,72.221,74.356,50.988,3.979,4.598,1.352,100.0,1022.22,76.371
0.0,52.089,40.0,60.0,40.0,2532.99,1508.06,1677.401,2439.254,139.026,55.893,74.358,72.214,74.356,51.099,3.978,4.607,1.349,100.0,1022.22,76.397
0.0,52.47,40.0,60.0,40.0,2542.09,1507.04,1690.952,2441.683,149.963,56.032,74.37,72.207,74.364,51.261,3.978,4.615,1.347,100.0,1022.22,76.475
0.0,52.907,40.0,60.0,40.0,2550.09,1506.12,1702.983,2443.848,159.672,56.11,74.37,72.2,74.369,51.358,3.977,4.623,1.345,100.0,1022.22,76.423
0.0,53.306,40.0,60.0,40.0,2557.05,1505.32,1713.552,2445.731,168.209,56.17,74.362,72.194,74.366,51.435,3.976,4.629,1.343,100.0,1022.22,76.339
0.0,53.714,40.0,60.0,40.0,2563.02,1504.62,1722.683,2447.35,175.585,56.211,74.363,72.187,74.363,51.492,3.976,4.635,1.342,100.0,1022.22,76.345
0.0,54.12,40.0,60.0,40.0,2568.45,1503.98,1731.032,2448.846,182.325,56.273,74.372,72.181,74.368,51.567,3.975,4.64,1.34,100.0,1022.22,76.436
0.0,54.561,40.0,60.0,40.0,2572.54,1503.49,1737.358,2449.973,187.438,56.332,74.365,72.174,74.368,51.637,3.975,4.644,1.339,100.0,1022.22,76.371
0.0,55.006,40.0,60.0,40.0,2575.96,1503.08,1742.675,2450.923,191.736,56.348,74.364,72.168,74.365,51.662,3.975,4.647,1.338,100.0,1022.22,76.397
0.0,55.433,40.0,60.0,40.0,2578.85,1502.73,1747.171,2451.733,195.367,56.405,74.358,72.162,74.362,51.725,3.974,4.649,1.338,100.0,1022.22,76.358
0.0,55.893,40.0,60.0,40.0,2580.68,1502.51,1750.026,2452.226,197.676,56.413,74.358,72.157,74.358,51.739,3.974,4.651,1.337,100.0,1022.22,76.397
0.0,56.317,40.0,60.0,40.0,2582.21,1502.32,1752.413,2452.666,199.603,56.448,74.361,72.151,74.359,51.778,3.974,4.653,1.337,100.0,1022.22,76.449
0.0,56.785,40.0,60.0,40.0,2583.05,1502.22,1753.724,2452.894,200.665,56.486,74.367,72.146,74.363,51.819,3.974,4.653,1.337,100.0,1022.22,76.526
0.0,57.242,40.0,60.0,40.0,2583.77,1502.13,1754.845,2453.106,201.566,56.475,74.367,72.141,74.367,51.81,3.974,4.654,1.336,100.0,1022.22,76.552
0.0,57.659,40.0,60.0,40.0,2583.82,1502.13,1754.924,2453.106,201.633,56.448,74.351,72.136,74.36,51.785,3.973,4.654,1.336,100.0,1022.22,76.449
0.0,58.071,40.0,60.0,40.0,2583.7,1502.14,1754.75,2453.088,201.492,56.463,74.343,72.13,74.349,51.798,3.974,4.654,1.336,100.0,1022.22,76.423
0.0,58.514,40.0,60.0,40.0,2583.38,1502.18,1754.248,2453.0,201.084,56.475,74.34,72.126,74.343,51.81,3.974,4.654,1.336,100.0,1022.22,76.449
0.0,58.951,40.0,60.0,40.0,2582.52,1502.29,1752.897,2452.754,199.992,56.484,74.332,72.121,74.337,51.817,3.974,4.653,1.337,100.0,1022.22,76.41
0.0,59.39,40.0,60.0,40.0,2581.66,1502.39,1751.548,2452.507,198.903,56.463,74.324,72.117,74.329,51.794,3.974,4.652,1.337,100.0,1022.22,76.384
0.0,59.785,40.0,60.0,40.0,2580.55,1502.52,1749.82,2452.208,197.505,56.439,74.324,72.112,74.325,51.772,3.974,4.651,1.337,100.0,1022.22,76.449
0.0,60.219,40.0,60.0,40.0,2579.45,1502.66,1748.109,2451.909,196.122,56.496,74.32,72.108,74.323,51.823,3.974,4.65,1.337,100.0,1022.22,76.436
0.0,60.689,40.0,60.0,40.0,2578.18,1502.81,1746.128,2451.557,194.52,56.473,74.315,72.105,74.319,51.796,3.974,4.649,1.338,100.0,1022.22,76.436
0.0,61.092,40.0,60.0,40.0,2577.1,1502.94,1744.435,2451.24,193.151,56.457,74.311,72.101,74.314,51.777,3.974,4.648,1.338,100.0,1022.22,76.449
0.0,61.519,40.0,60.0,40.0,2576.13,1503.06,1742.932,2450.976,191.935,56.493,74.307,72.098,74.31,51.811,3.974,4.647,1.338,100.0,1022.22,76.449
0.0,61.975,40.0,60.0,40.0,2575.02,1503.19,1741.201,2450.677,190.539,56.467,74.303,72.094,74.305,51.783,3.975,4.646,1.339,100.0,1022.22,76.436
0.0,62.374,40.0,60.0,40.0,2574.16,1503.29,1739.869,2450.43,189.462,56.444,74.302,72.091,74.303,51.761,3.975,4.645,1.339,100.0,1022.22,76.475
0.0,62.789,40.0,60.0,40.0,2573.31,1503.4,1738.561,2450.202,188.406,56.471,74.301,72.088,74.302,51.783,3.975,4.644,1.339,100.0,1022.22,76.501
0.0,63.239,40.0,60.0,40.0,2572.7,1503.47,1737.616,2450.026,187.642,56.439,74.303,72.085,74.302,51.749,3.975,4.644,1.339,100.0,1022.22,76.552
0.0,63.592,40.0,60.0,40.0,2572.1,1503.54,1736.684,2449.867,186.889,56.331,74.31,72.082,74.306,51.639,3.975,4.643,1.339,100.0,1022.22,76.65
0.0,63.742,40.0,60.0,40.0,2571.43,1503.62,1735.642,2449.674,186.046,55.852,74.315,72.077,74.312,51.159,3.975,4.642,1.34,100.0,1022.22,76.74
0.0,63.451,40.0,60.0,40.0,2569.34,1503.87,1732.421,2449.11,183.447,55.388,74.312,72.067,74.313,50.691,3.975,4.641,1.34,100.0,1022.22,76.831
0.0,63.122,40.0,60.0,40.0,2565.16,1504.37,1725.974,2447.949,178.239,55.12,74.305,72.053,74.309,50.416,3.976,4.637,1.341,100.0,1022.22,76.941
0.0,62.87,40.0,60.0,40.0,2557.59,1505.26,1714.37,2445.872,168.87,54.863,74.288,72.038,74.299,50.144,3.976,4.63,1.343,100.0,1022.22,77.038
0.0,62.515,40.0,60.0,40.0,2546.97,1506.49,1698.286,2442.986,155.886,54.589,74.249,72.021,74.273,49.849,3.977,4.62,1.346,100.0,1022.22,76.954
0.0,62.07,40.0,60.0,40.0,2532.59,1508.11,1676.807,2439.131,138.555,54.233,74.213,72.003,74.238,49.463,3.978,4.607,1.349,100.0,1022.22,76.993
0.0,61.446,40.0,60.0,40.0,2514.95,1510.05,1651.001,2434.485,117.752,53.884,74.163,71.985,74.196,49.076,3.979,4.591,1.354,100.0,1022.22,76.941
0.0,60.754,40.0,60.0,40.0,2493.72,1512.29,1620.795,2429.011,93.418,53.605,74.108,71.966,74.146,48.751,3.979,4.572,1.359,100.0,1022.22,76.909
0.0,60.023,40.0,60.0,40.0,2471.8,1517.06,1598.145,2422.2,79.606,53.326,74.078,71.948,74.1,48.434,3.976,4.553,1.37,100.0,1022.22,76.967
0.0,59.078,40.0,60.0,40.0,2440.18,1515.81,1546.816,2419.824,26.4,52.955,73.963,71.93,74.013,47.978,3.969,4.527,1.367,100.0,1022.22,76.967
0.0,58.304,40.0,60.0,40.0,2413.29,1523.56,1518.012,2401.502,26.4,52.893,73.969,71.915,73.979,47.872,3.998,4.506,1.385,100.0,1022.22,77.019
0.0,57.6,40.0,60.0,40.0,2395.28,1529.77,1507.127,2386.437,26.4,52.852,73.98,71.903,73.977,47.82,3.992,4.489,1.4,100.0,1022.22,77.09
0.0,56.597,40.0,60.0,40.0,2334.1,1521.31,1415.844,2398.422,-79.513,52.457,73.902,71.893,73.936,47.265,3.979,4.454,1.38,100.0,1022.22,77.116
0.0,55.779,40.0,60.0,40.0,2286.73,1527.54,1402.731,2388.971,-81.707,52.506,73.907,71.887,73.914,47.322,3.972,4.437,1.395,100.0,1022.22,77.265
0.0,54.993,40.0,60.0,40.0,2227.95,1529.55,1372.233,2383.286,-106.118,52.415,73.913,71.883,73.912,47.261,3.97,4.419,1.401,100.0,1022.22,77.33
0.0,54.171,40.0,60.0,40.0,2178.25,1531.23,1346.201,2378.411,-126.934,52.369,73.919,71.882,73.915,47.235,3.969,4.404,1.405,100.0,1022.22,77.447
0.0,53.369,40.0,60.0,40.0,2138.55,1532.58,1325.24,2374.451,-143.678,52.397,73.927,71.884,73.921,47.279,3.968,4.392,1.409,100.0,1022.22,77.531
0.0,52.658,40.0,60.0,40.0,2109.17,1533.57,1309.639,2371.494,-156.124,52.46,73.935,71.888,73.928,47.354,3.967,4.384,1.411,100.0,1022.22,77.635
0.0,51.981,40.0,60.0,40.0,2090.19,1534.22,1299.514,2369.541,-164.184,52.548,73.944,71.894,73.936,47.45,3.967,4.378,1.413,100.0,1022.22,77.687
0.0,51.392,40.0,60.0,40.0,2081.28,1534.54,1294.753,2368.59,-167.952,52.715,73.954,71.902,73.946,47.621,3.967,4.375,1.414,100.0,1022.22,77.874
0.0,51.028,40.0,60.0,40.0,2082.31,1534.53,1295.305,2368.626,-167.469,53.095,73.964,71.912,73.955,48.002,3.967,4.376,1.414,100.0,1022.22,77.926
0.0,50.816,40.0,60.0,40.0,2093.41,1534.19,1301.238,2369.646,-162.682,53.368,73.976,71.924,73.966,48.273,3.967,4.379,1.413,100.0,1022.22,77.9
0.0,50.632,40.0,60.0,40.0,2114.22,1533.52,1312.323,2371.635,-153.773,53.607,73.987,71.938,73.977,48.506,3.967,4.385,1.411,100.0,1022.22,77.622
0.0,50.504,40.0,60.0,40.0,2143.56,1532.57,1327.892,2374.469,-141.276,53.86,73.998,71.951,73.989,48.75,3.968,4.394,1.409,100.0,1022.22,77.596
0.0,50.442,40.0,60.0,40.0,2180.14,1531.38,1347.196,2377.971,-125.786,54.068,74.007,71.965,73.999,48.946,3.969,4.405,1.405,100.0,1022.22,77.622
0.0,50.391,40.0,60.0,40.0,2222.74,1529.98,1369.514,2382.054,-107.877,54.271,74.016,71.979,74.009,49.136,3.97,4.418,1.402,100.0,1022.22,77.764
0.0,50.41,40.0,60.0,40.0,2270.96,1528.38,1394.578,2386.613,-87.759,54.468,74.024,71.993,74.017,49.317,3.971,4.432,1.398,100.0,1022.22,77.862
0.0,50.435,40.0,60.0,40.0,2311.84,1525.2,1409.577,2394.146,-79.211,54.534,74.027,72.004,74.024,49.356,3.975,4.446,1.39,100.0,1022.22,77.991
0.0,50.377,40.0,60.0,40.0,2356.17,1525.72,1408.653,2394.058,-79.232,54.581,74.029,72.015,74.026,49.347,3.982,4.465,1.391,100.0,1022.22,78.017
0.0,50.436,40.0,60.0,40.0,2392.16,1530.41,1505.974,2389.71,26.4,55.079,74.116,72.024,74.062,49.971,3.988,4.488,1.403,100.0,1022.22,78.004
0.0,50.574,40.0,60.0,40.0,2407.32,1525.83,1514.102,2394.41,26.4,54.865,74.125,72.031,74.106,49.817,3.996,4.5,1.39,100.0,1022.22,78.153
0.0,50.566,40.0,60.0,40.0,2419.22,1521.86,1522.581,2404.512,26.4,54.865,74.12,72.038,74.118,49.827,3.996,4.511,1.381,100.0,1022.22,78.192
0.0,50.552,40.0,60.0,40.0,2436.46,1517.17,1544.219,2416.762,26.4,54.925,74.107,72.042,74.114,49.914,3.968,4.524,1.37,100.0,1022.22,78.082
0.0,50.533,40.0,60.0,40.0,2446.03,1514.03,1549.647,2423.485,26.4,54.884,74.093,72.042,74.102,49.884,3.971,4.533,1.363,100.0,1022.22,77.939
0.0,50.479,40.0,60.0,40.0,2461.63,1515.41,1600.305,2421.25,79.203,55.235,74.223,72.043,74.131,50.29,3.974,4.545,1.366,100.0,1022.22,78.004
0.0,50.733,40.0,60.0,40.0,2474.26,1516.67,1598.349,2420.968,79.24,55.043,74.236,72.045,74.205,50.135,3.977,4.554,1.369,100.0,1022.22,78.179
0.0,50.736,40.0,60.0,40.0,2478.54,1514.85,1601.311,2423.573,79.33,55.06,74.245,72.044,74.232,50.157,3.978,4.559,1.365,100.0,1022.22,78.445
0.0,50.732,40.0,60.0,40.0,2482.25,1513.91,1604.879,2424.981,81.24,55.058,74.249,72.043,74.243,50.156,3.979,4.562,1.362,100.0,1022.22,78.484
0.0,50.758,40.0,60.0,40.0,2485.37,1513.58,1609.18,2425.808,84.68,55.063,74.252,72.043,74.249,50.166,3.979,4.565,1.362,100.0,1022.22,78.393
0.0,50.789,40.0,60.0,40.0,2487.66,1513.34,1612.357,2426.424,87.219,55.087,74.258,72.043,74.254,50.197,3.979,4.567,1.361,100.0,1022.22,78.419
0.0,50.814,40.0,60.0,40.0,2489.35,1513.15,1614.701,2426.882,89.091,55.058,74.277,72.042,74.265,50.173,3.979,4.568,1.361,100.0,1022.22,78.704
0.0,50.811,40.0,60.0,40.0,2490.25,1513.05,1615.956,2427.128,90.086,55.047,74.29,72.041,74.28,50.164,3.979,4.569,1.36,100.0,1022.22,78.898
0.0,50.82,40.0,60.0,40.0,2490.85,1512.98,1616.789,2427.304,90.744,55.058,74.29,72.04,74.288,50.176,3.979,4.569,1.36,100.0,1022.22,78.898
0.0,50.83,40.0,60.0,40.0,2490.29,1513.03,1616.007,2427.198,90.096,55.02,74.289,72.036,74.29,50.139,3.979,4.569,1.36,100.0,1022.22,78.957
0.0,50.815,40.0,60.0,40.0,2488.22,1513.22,1613.135,2426.723,87.754,55.014,74.266,72.032,74.279,50.129,3.979,4.567,1.361,100.0,1022.22,78.678
0.0,50.776,40.0,60.0,40.0,2484.97,1513.52,1608.628,2425.966,84.087,54.95,74.229,72.028,74.252,50.059,3.979,4.564,1.362,100.0,1022.22,78.244
0.0,50.723,40.0,60.0,40.0,2480.59,1513.96,1602.76,2424.893,79.386,54.942,74.205,72.023,74.224,50.043,3.979,4.561,1.363,100.0,1022.22,78.101
0.0,50.701,40.0,60.0,40.0,2477.16,1515.4,1600.521,2423.01,79.387,54.932,74.207,72.019,74.211,50.029,3.978,4.557,1.366,100.0,1022.22,78.166
0.0,50.674,40.0,60.0,40.0,2472.14,1516.4,1598.758,2422.358,79.218,54.976,74.207,72.016,74.208,50.078,3.976,4.553,1.368,100.0,1022.22,78.179
0.0,50.699,40.0,60.0,40.0,2469.83,1514.97,1601.035,2422.341,79.25,54.95,74.2,72.014,74.204,50.062,3.974,4.548,1.365,100.0,1022.22,78.082
0.0,50.583,40.0,60.0,40.0,2451.3,1511.93,1552.85,2426.107,26.4,54.631,74.059,72.011,74.144,49.671,3.972,4.539,1.358,100.0,1022.22,78.056
0.0,50.402,40.0,60.0,40.0,2448.35,1513.51,1550.446,2423.027,26.4,54.813,74.056,72.008,74.08,49.817,3.972,4.535,1.362,100.0,1022.22,78.14
0.0,50.373,40.0,60.0,40.0,2443.72,1514.53,1548.863,2422.464,26.4,54.842,74.057,72.006,74.063,49.841,3.97,4.531,1.364,100.0,1022.22,78.088
0.0,50.365,40.0,60.0,40.0,2440.91,1515.48,1547.374,2420.581,26.4,54.863,74.058,72.005,74.059,49.864,3.969,4.528,1.366,100.0,1022.22,78.127
0.0,50.358,40.0,60.0,40.0,2438.51,1516.13,1546.355,2419.102,26.4,54.907,74.063,72.004,74.061,49.91,3.968,4.526,1.368,100.0,1022.22,78.335
0.0,50.378,40.0,60.0,40.0,2436.89,1516.76,1544.763,2417.818,26.4,54.95,74.068,72.005,74.065,49.953,3.969,4.524,1.369,100.0,1022.22,78.484
0.0,50.397,40.0,60.0,40.0,2435.82,1517.06,1543.404,2417.043,26.4,54.954,74.076,72.006,74.071,49.955,3.97,4.524,1.37,100.0,1022.22,78.756
0.0,50.414,40.0,60.0,40.0,2436.37,1516.91,1544.101,2417.43,26.4,55.01,74.081,72.008,74.077,50.011,3.969,4.524,1.369,100.0,1022.22,78.957
0.0,50.448,40.0,60.0,40.0,2437.99,1516.45,1545.857,2418.469,26.4,54.993,74.08,72.009,74.08,49.996,3.968,4.525,1.368,100.0,1022.22,78.847
0.0,50.443,40.0,60.0,40.0,2439.72,1515.65,1547.116,2419.982,26.4,55.005,74.076,72.011,74.078,50.008,3.968,4.527,1.367,100.0,1022.22,78.561
0.0,50.436,40.0,60.0,40.0,2443.4,1515.02,1548.07,2421.302,26.4,54.978,74.075,72.014,74.076,49.98,3.97,4.53,1.365,100.0,1022.22,78.561
0.0,50.426,40.0,60.0,40.0,2446.26,1513.71,1550.094,2424.277,26.4,55.023,74.079,72.017,74.077,50.023,3.971,4.533,1.362,100.0,1022.22,78.795
0.0,50.455,40.0,60.0,40.0,2458.37,1515.29,1547.674,2421.531,26.4,54.998,74.083,72.018,74.081,49.985,3.973,4.542,1.366,100.0,1022.22,78.911
0.0,50.688,40.0,60.0,40.0,2467.86,1518.13,1596.06,2422.341,79.271,55.21,74.243,72.018,74.185,50.288,3.975,4.55,1.372,100.0,1022.22,78.743
0.0,50.702,40.0,60.0,40.0,2469.96,1514.57,1601.646,2423.362,79.227,55.155,74.236,72.018,74.225,50.255,3.976,4.552,1.364,100.0,1022.22,78.672
0.0,50.724,40.0,60.0,40.0,2476.31,1515.36,1600.456,2424.154,79.268,55.122,74.226,72.017,74.229,50.221,3.978,4.557,1.366,100.0,1022.22,78.536
0.0,50.746,40.0,60.0,40.0,2479.65,1514.28,1602.135,2424.189,79.274,55.129,74.22,72.015,74.224,50.226,3.979,4.56,1.363,100.0,1022.22,78.51
0.0,50.764,40.0,60.0,40.0,2481.27,1513.81,1603.529,2425.245,79.869,55.074,74.219,72.012,74.22,50.172,3.979,4.561,1.362,100.0,1022.22,78.548
0.0,50.744,40.0,60.0,40.0,2482.21,1513.71,1604.824,2425.491,80.911,55.059,74.218,72.009,74.219,50.158,3.979,4.562,1.362,100.0,1022.22,78.536
0.0,50.749,40.0,60.0,40.0,2481.73,1513.76,1604.171,2425.386,80.377,55.058,74.213,72.006,74.216,50.157,3.979,4.562,1.362,100.0,1022.22,78.523
0.0,50.746,40.0,60.0,40.0,2480.74,1513.87,1602.804,2425.086,79.3,55.02,74.207,72.002,74.211,50.118,3.979,4.561,1.362,100.0,1022.22,78.536
0.0,50.724,40.0,60.0,40.0,2478.11,1514.78,1601.581,2424.594,79.473,55.029,74.201,71.999,74.205,50.127,3.978,4.558,1.364,100.0,1022.22,78.419
0.0,50.724,40.0,60.0,40.0,2473.55,1514.32,1602.038,2423.978,79.23,54.988,74.201,71.996,74.202,50.089,3.977,4.555,1.363,100.0,1022.22,78.497
0.0,50.703,40.0,60.0,40.0,2473.41,1516.45,1598.745,2419.842,79.281,55.0,74.204,71.994,74.203,50.101,3.977,4.553,1.368,100.0,1022.22,78.536
0.0,50.714,40.0,60.0,40.0,2472.38,1514.83,1601.311,2422.693,79.295,55.053,74.207,71.992,74.206,50.159,3.975,4.548,1.365,100.0,1022.22,78.633
0.0,50.754,40.0,60.0,40.0,2468.84,1519.47,1593.928,2417.36,79.292,55.025,74.219,71.991,74.212,50.125,3.975,4.548,1.375,100.0,1022.22,78.769
0.0,50.456,40.0,60.0,40.0,2448.98,1512.8,1551.54,2426.16,26.4,54.826,74.049,71.989,74.1,49.834,3.972,4.536,1.36,100.0,1022.22,78.717
0.0,50.458,40.0,60.0,40.0,2452.12,1515.69,1547.054,2420.528,26.4,54.867,74.046,71.987,74.061,49.859,3.971,4.537,1.367,100.0,1022.22,78.523
0.0,50.451,40.0,60.0,40.0,2443.68,1514.56,1548.819,2422.394,26.4,54.889,74.045,71.986,74.05,49.886,3.97,4.531,1.364,100.0,1022.22,78.458
0.0,50.44,40.0,60.0,40.0,2440.55,1515.11,1547.957,2421.25,26.4,54.908,74.044,71.986,74.046,49.911,3.968,4.528,1.366,100.0,1022.22,78.432
0.0,50.438,40.0,60.0,40.0,2438.93,1516.03,1546.475,2419.155,26.4,54.93,74.047,71.986,74.046,49.934,3.968,4.526,1.367,100.0,1022.22,78.419
0.0,50.438,40.0,60.0,40.0,2437.24,1516.7,1545.213,2417.958,26.4,54.943,74.049,71.987,74.048,49.947,3.968,4.525,1.369,100.0,1022.22,78.38
0.0,50.436,40.0,60.0,40.0,2435.41,1517.22,1542.878,2416.638,26.4,54.957,74.051,71.988,74.05,49.958,3.971,4.523,1.37,100.0,1022.22,78.335
0.0,50.43,40.0,60.0,40.0,2434.4,1517.5,1541.598,2415.917,26.4,54.949,74.053,71.989,74.052,49.947,3.972,4.523,1.371,100.0,1022.22,78.257
0.0,50.418,40.0,60.0,40.0,2434.14,1517.58,1541.265,2415.723,26.4,54.975,74.054,71.99,74.053,49.972,3.973,4.522,1.371,100.0,1022.22,78.257
0.0,50.425,40.0,60.0,40.0,2434.55,1517.47,1541.778,2415.987,26.4,54.958,74.055,71.992,74.054,49.955,3.972,4.523,1.371,100.0,1022.22,78.218
0.0,50.414,40.0,60.0,40.0,2435.48,1517.21,1542.971,2416.656,26.4,55.001,74.056,71.993,74.055,50.0,3.971,4.523,1.37,100.0,1022.22,78.218
0.0,50.442,40.0,60.0,40.0,2436.86,1516.83,1544.72,2417.642,26.4,54.983,74.055,71.994,74.055,49.984,3.968,4.524,1.369,100.0,1022.22,78.179
0.0,50.435,40.0,60.0,40.0,2438.3,1516.36,1545.984,2418.715,26.4,54.995,74.054,71.995,74.055,49.999,3.968,4.526,1.368,100.0,1022.22,78.166
0.0,50.435,40.0,60.0,40.0,2439.51,1515.96,1546.607,2418.926,26.4,54.99,74.054,71.996,74.054,49.993,3.968,4.527,1.367,100.0,1022.22,78.153
0.0,50.42,40.0,60.0,40.0,2439.92,1515.56,1547.264,2420.528,26.4,54.977,74.052,71.997,74.053,49.98,3.968,4.527,1.367,100.0,1022.22,78.082
0.0,50.417,40.0,60.0,40.0,2441.15,1515.31,1547.656,2421.25,26.4,55.014,74.05,71.997,74.051,50.015,3.968,4.529,1.366,100.0,1022.22,78.03
0.0,50.449,40.0,60.0,40.0,2442.25,1514.68,1548.629,2421.285,26.4,54.983,74.049,71.997,74.05,49.986,3.969,4.53,1.364,100.0,1022.22,78.004
0.0,50.416,40.0,60.0,40.0,2442.47,1514.61,1548.751,2422.534,26.4,54.978,74.047,71.997,74.048,49.981,3.969,4.53,1.364,100.0,1022.22,77.952
0.0,50.389,40.0,60.0,40.0,2442.48,1515.14,1547.897,2419.63,26.4,54.951,74.047,71.996,74.047,49.95,3.97,4.531,1.365,100.0,1022.22,77.9
0.0,50.37,40.0,60.0,40.0,2444.26,1514.47,1548.957,2422.499,26.4,54.977,74.043,71.996,74.045,49.98,3.97,4.532,1.364,100.0,1022.22,77.849
0.0,50.36,40.0,60.0,40.0,2445.79,1514.65,1548.689,2420.123,26.4,54.935,74.044,71.995,74.044,49.933,3.97,4.532,1.364,100.0,1022.22,77.823
0.0,50.324,40.0,60.0,40.0,2443.69,1514.58,1548.772,2422.306,26.4,54.953,74.042,71.994,74.043,49.951,3.97,4.531,1.364,100.0,1022.22,77.823
0.0,50.321,40.0,60.0,40.0,2443.04,1514.37,1549.09,2421.813,26.4,54.967,74.041,71.994,74.042,49.969,3.969,4.53,1.364,100.0,1022.22,77.823
0.0,50.316,40.0,60.0,40.0,2443.27,1515.1,1547.918,2421.091,26.4,54.959,74.042,71.993,74.042,49.96,3.97,4.53,1.365,100.0,1022.22,77.849
0.0,50.31,40.0,60.0,40.0,2440.8,1514.92,1548.24,2422.059,26.4,54.971,74.042,71.993,74.042,49.973,3.968,4.528,1.365,100.0,1022.22,77.913
0.0,50.303,40.0,60.0,40.0,2441.69,1515.06,1548.045,2419.771,26.4,54.967,74.044,71.993,74.043,49.97,3.969,4.529,1.365,100.0,1022.22,77.952
0.0,50.293,40.0,60.0,40.0,2440.6,1515.63,1547.103,2420.229,26.4,54.977,74.045,71.993,74.044,49.98,3.969,4.528,1.367,100.0,1022.22,77.952
0.0,50.294,40.0,60.0,40.0,2440.37,1515.88,1546.725,2419.578,26.4,54.974,74.045,71.993,74.045,49.977,3.969,4.528,1.367,100.0,1022.22,77.978
0.0,50.296,40.0,60.0,40.0,2440.01,1515.87,1546.772,2418.61,26.4,54.998,74.048,71.993,74.046,50.001,3.968,4.527,1.367,100.0,1022.22,78.03
0.0,50.305,40.0,60.0,40.0,2439.11,1516.07,1546.452,2419.366,26.4,54.963,74.049,71.994,74.048,49.966,3.968,4.527,1.368,100.0,1022.22,78.056
0.0,50.271,40.0,60.0,40.0,2438.92,1516.14,1546.334,2419.19,26.4,54.977,74.05,71.994,74.049,49.981,3.968,4.526,1.368,100.0,1022.22,78.056
0.0,50.265,40.0,60.0,40.0,2439.1,1516.25,1546.174,2418.891,26.4,54.962,74.051,71.994,74.05,49.964,3.968,4.526,1.368,100.0,1022.22,78.101
0.0,50.257,40.0,60.0,40.0,2438.82,1516.16,1546.313,2419.05,26.4,54.981,74.053,71.995,74.052,49.984,3.968,4.526,1.368,100.0,1022.22,78.231
0.0,50.263,40.0,60.0,40.0,2438.91,1516.14,1546.322,2419.19,26.4,54.981,74.057,71.996,74.054,49.984,3.968,4.526,1.368,100.0,1022.22,78.419
0.0,50.275,40.0,60.0,40.0,2439.74,1515.77,1546.89,2418.803,26.4,55.024,74.063,71.997,74.059,50.027,3.968,4.527,1.367,100.0,1022.22,78.672
0.0,50.304,40.0,60.0,40.0,2439.79,1515.52,1547.3,2420.51,26.4,55.0,74.067,71.998,74.064,50.003,3.968,4.527,1.366,100.0,1022.22,78.924
0.0,50.29,40.0,60.0,40.0,2441.15,1515.14,1547.883,2420.792,26.4,54.994,74.069,71.999,74.067,49.996,3.969,4.529,1.365,100.0,1022.22,78.97
0.0,50.27,40.0,60.0,40.0,2443.27,1515.11,1547.906,2421.074,26.4,54.98,74.068,72.0,74.068,49.982,3.97,4.53,1.365,100.0,1022.22,78.957
0.0,50.257,40.0,60.0,40.0,2447.6,1516.03,1546.519,2419.666,26.4,54.983,74.072,72.003,74.069,49.978,3.97,4.533,1.367,100.0,1022.22,78.996
0.0,50.263,40.0,60.0,40.0,2448.86,1513.66,1550.217,2421.232,26.4,54.983,74.08,72.007,74.075,49.977,3.971,4.534,1.362,100.0,1022.22,79.3
0.0,50.27,40.0,60.0,40.0,2448.48,1511.99,1552.783,2428.202,26.4,55.03,74.084,72.01,74.081,50.025,3.97,4.536,1.359,100.0,1022.22,79.553
0.0,50.49,40.0,60.0,40.0,2471.02,1518.24,1595.924,2415.829,79.303,55.286,74.283,72.012,74.188,50.362,3.977,4.55,1.372,100.0,1022.22,79.696
0.0,50.556,40.0,60.0,40.0,2472.26,1516.45,1598.81,2420.704,79.332,55.179,74.28,72.013,74.257,50.275,3.976,4.553,1.368,100.0,1022.22,79.592
0.0,50.594,40.0,60.0,40.0,2473.79,1514.39,1601.913,2423.802,79.221,55.142,74.267,72.014,74.268,50.243,3.977,4.555,1.364,100.0,1022.22,79.404
0.0,50.588,40.0,60.0,40.0,2479.46,1514.47,1601.92,2424.066,79.339,55.081,74.26,72.015,74.264,50.179,3.979,4.559,1.364,100.0,1022.22,79.3
0.0,50.578,40.0,60.0,40.0,2483.42,1513.66,1606.496,2425.614,82.36,55.132,74.28,72.017,74.268,50.232,3.979,4.563,1.362,100.0,1022.22,79.54
0.0,50.656,40.0,60.0,40.0,2489.23,1513.1,1614.534,2427.022,88.857,55.106,74.309,72.021,74.291,50.217,3.979,4.568,1.361,100.0,1022.22,79.605
0.0,50.67,40.0,60.0,40.0,2495.77,1512.45,1623.679,2428.624,96.252,55.111,74.32,72.021,74.31,50.236,3.979,4.574,1.359,100.0,1022.22,79.417
0.0,50.711,40.0,60.0,40.0,2500.36,1511.99,1630.145,2429.768,101.48,55.135,74.324,72.016,74.319,50.271,3.979,4.578,1.358,100.0,1022.22,79.313
0.0,50.765,40.0,60.0,40.0,2502.53,1511.76,1633.218,2430.314,103.96,55.118,74.326,72.012,74.324,50.262,3.979,4.58,1.358,100.0,1022.22,79.326
0.0,50.769,40.0,60.0,40.0,2502.42,1511.77,1633.067,2430.296,103.829,55.082,74.318,72.007,74.322,50.227,3.979,4.579,1.358,100.0,1022.22,79.274
0.0,50.762,40.0,60.0,40.0,2500.12,1511.99,1629.804,2429.75,101.177,55.073,74.299,72.002,74.31,50.216,3.979,4.577,1.358,100.0,1022.22,79.164
0.0,50.754,40.0,60.0,40.0,2495.99,1512.4,1623.991,2428.747,96.462,55.008,74.273,71.997,74.29,50.143,3.979,4.574,1.359,100.0,1022.22,79.009
0.0,50.695,40.0,60.0,40.0,2490.07,1512.98,1615.698,2427.322,89.744,54.967,74.24,71.991,74.262,50.09,3.979,4.569,1.36,100.0,1022.22,78.86
0.0,50.638,40.0,60.0,40.0,2482.66,1513.69,1605.44,2425.544,81.44,54.926,74.211,71.987,74.232,50.034,3.979,4.562,1.362,100.0,1022.22,78.795
0.0,50.588,40.0,60.0,40.0,2477.09,1515.5,1600.166,2422.499,79.209,54.942,74.207,71.984,74.214,50.04,3.978,4.557,1.366,100.0,1022.22,78.86
0.0,50.588,40.0,60.0,40.0,2472.16,1518.05,1596.163,2419.085,79.245,54.959,74.207,71.981,74.209,50.059,3.976,4.552,1.372,100.0,1022.22,78.795
0.0,50.586,40.0,60.0,40.0,2448.82,1511.81,1553.052,2428.237,26.4,54.608,74.042,71.978,74.162,49.66,3.971,4.536,1.359,100.0,1022.22,78.769
0.0,50.299,40.0,60.0,40.0,2444.5,1513.78,1550.0,2422.922,26.4,54.874,74.036,71.976,74.071,49.883,3.97,4.532,1.362,100.0,1022.22,78.717
0.0,50.324,40.0,60.0,40.0,2439.92,1515.87,1546.714,2418.645,26.4,54.828,74.038,71.975,74.046,49.831,3.968,4.527,1.367,100.0,1022.22,78.633
0.0,50.29,40.0,60.0,40.0,2433.33,1517.79,1540.234,2415.178,26.4,54.865,74.045,71.975,74.043,49.865,3.974,4.522,1.372,100.0,1022.22,78.704
0.0,50.273,40.0,60.0,40.0,2427.01,1519.52,1532.277,2410.69,26.4,54.864,74.053,71.976,74.048,49.851,3.984,4.517,1.376,100.0,1022.22,78.691
0.0,50.244,40.0,60.0,40.0,2422.53,1520.73,1526.677,2407.522,26.4,54.892,74.062,71.979,74.055,49.868,3.992,4.513,1.379,100.0,1022.22,78.808
0.0,50.236,40.0,60.0,40.0,2420.38,1521.31,1524.007,2405.99,26.4,54.904,74.076,71.984,74.066,49.874,3.995,4.512,1.38,100.0,1022.22,79.138
0.0,50.244,40.0,60.0,40.0,2422.06,1520.87,1526.1,2407.152,26.4,54.974,74.092,71.992,74.08,49.944,3.992,4.513,1.379,100.0,1022.22,79.631
0.0,50.3,40.0,60.0,40.0,2427.52,1519.42,1532.912,2410.971,26.4,54.997,74.098,71.998,74.092,49.976,3.984,4.517,1.375,100.0,1022.22,79.858
0.0,50.335,40.0,60.0,40.0,2434.05,1517.63,1541.149,2415.582,26.4,55.054,74.094,72.0,74.095,50.045,3.973,4.522,1.371,100.0,1022.22,79.825
0.0,50.386,40.0,60.0,40.0,2439.73,1515.79,1546.85,2418.733,26.4,55.039,74.088,72.002,74.091,50.04,3.968,4.527,1.367,100.0,1022.22,79.696
0.0,50.4,40.0,60.0,40.0,2447.36,1516.09,1546.426,2419.525,26.4,55.048,74.09,72.006,74.089,50.047,3.97,4.533,1.368,100.0,1022.22,79.773
0.0,50.419,40.0,60.0,40.0,2445.15,1514.5,1548.916,2420.598,26.4,55.03,74.089,72.01,74.089,50.024,3.971,4.534,1.364,100.0,1022.22,79.722
0.0,50.607,40.0,60.0,40.0,2462.92,1515.12,1600.863,2421.971,79.295,55.365,74.274,72.01,74.19,50.453,3.974,4.546,1.365,100.0,1022.22,79.631
0.0,50.72,40.0,60.0,40.0,2473.0,1517.09,1597.716,2420.616,79.258,55.183,74.279,72.01,74.253,50.283,3.976,4.553,1.37,100.0,1022.22,79.709
0.0,50.744,40.0,60.0,40.0,2476.34,1515.76,1599.773,2422.464,79.222,55.18,74.28,72.009,74.273,50.28,3.977,4.556,1.367,100.0,1022.22,79.786
0.0,50.779,40.0,60.0,40.0,2478.02,1514.68,1601.45,2423.502,79.21,55.163,74.282,72.007,74.279,50.261,3.978,4.558,1.364,100.0,1022.22,79.884
0.0,50.811,40.0,60.0,40.0,2479.56,1514.33,1602.003,2424.066,79.218,55.174,74.281,72.005,74.281,50.271,3.979,4.559,1.363,100.0,1022.22,79.922
0.0,50.86,40.0,60.0,40.0,2479.94,1514.18,1602.357,2424.594,79.333,55.125,74.282,72.004,74.282,50.222,3.979,4.56,1.363,100.0,1022.22,79.987
0.0,50.844,40.0,60.0,40.0,2479.59,1514.2,1602.258,2424.453,79.265,55.095,74.273,72.001,74.278,50.193,3.979,4.56,1.363,100.0,1022.22,79.845
0.0,50.848,40.0,60.0,40.0,2478.67,1514.63,1601.531,2424.136,79.22,55.104,74.268,72.001,74.272,50.201,3.978,4.559,1.364,100.0,1022.22,79.734
0.0,50.877,40.0,60.0,40.0,2477.98,1514.82,1601.443,2424.523,79.403,55.07,74.271,72.001,74.27,50.169,3.978,4.558,1.365,100.0,1022.22,79.786
0.0,50.875,40.0,60.0,40.0,2477.24,1515.07,1601.058,2424.382,79.405,55.077,74.274,72.0,74.271,50.175,3.978,4.558,1.365,100.0,1022.22,79.858
0.0,50.914,40.0,60.0,40.0,2477.21,1515.34,1600.563,2423.133,79.34,55.063,74.286,72.0,74.279,50.161,3.978,4.557,1.366,100.0,1022.22,80.123
0.0,50.911,40.0,60.0,40.0,2473.64,1514.32,1602.126,2423.978,79.314,55.084,74.285,71.997,74.284,50.185,3.977,4.555,1.363,100.0,1022.22,80.117
0.0,50.939,40.0,60.0,40.0,2474.86,1516.43,1598.784,2421.514,79.281,55.04,74.281,71.995,74.283,50.14,3.977,4.555,1.368,100.0,1022.22,80.039
0.0,50.912,40.0,60.0,40.0,2472.89,1517.08,1597.732,2420.739,79.267,55.001,74.275,71.994,74.278,50.105,3.976,4.553,1.37,100.0,1022.22,79.935
0.0,50.893,40.0,60.0,40.0,2472.0,1517.15,1597.575,2418.363,79.229,55.042,74.283,71.996,74.278,50.141,3.977,4.552,1.37,100.0,1022.22,80.013
0.0,50.937,40.0,60.0,40.0,2465.71,1514.85,1601.179,2422.64,79.204,55.072,74.297,71.999,74.288,50.179,3.975,4.548,1.365,100.0,1022.22,80.298
0.0,50.963,40.0,60.0,40.0,2472.28,1517.08,1597.672,2418.68,79.216,55.048,74.306,72.0,74.3,50.147,3.975,4.552,1.37,100.0,1022.22,80.376
0.0,50.974,40.0,60.0,40.0,2473.06,1517.05,1597.849,2418.698,79.324,55.051,74.308,71.999,74.305,50.149,3.976,4.552,1.369,100.0,1022.22,80.415
0.0,50.987,40.0,60.0,40.0,2470.75,1516.95,1597.899,2422.165,79.234,55.046,74.294,71.997,74.301,50.145,3.976,4.552,1.37,100.0,1022.22,80.188
0.0,50.976,40.0,60.0,40.0,2473.17,1517.69,1596.781,2418.75,79.285,54.974,74.277,71.996,74.287,50.073,3.976,4.552,1.371,100.0,1022.22,79.825
0.0,50.926,40.0,60.0,40.0,2469.68,1517.57,1596.955,2422.622,79.263,54.987,74.263,71.995,74.273,50.087,3.975,4.551,1.371,100.0,1022.22,79.605
0.0,50.928,40.0,60.0,40.0,2464.93,1514.93,1601.046,2422.446,79.201,55.005,74.25,71.993,74.26,50.112,3.975,4.547,1.365,100.0,1022.22,79.417
0.0,50.942,40.0,60.0,40.0,2470.36,1518.38,1595.646,2417.008,79.26,54.994,74.243,71.99,74.249,50.097,3.976,4.55,1.372,100.0,1022.22,79.287
0.0,50.96,40.0,60.0,40.0,2449.52,1511.22,1553.96,2427.762,26.4,54.819,74.063,71.991,74.206,49.897,3.971,4.537,1.357,100.0,1022.22,79.19
0.0,50.717,40.0,60.0,40.0,2458.61,1515.34,1547.601,2421.408,26.4,54.81,74.062,71.991,74.119,49.817,3.973,4.542,1.366,100.0,1022.22,79.378
0.0,50.69,40.0,60.0,40.0,2457.12,1515.43,1547.448,2421.179,26.4,54.863,74.061,71.988,74.077,49.851,3.973,4.541,1.366,100.0,1022.22,79.365
0.0,50.67,40.0,60.0,40.0,2453.86,1515.65,1547.109,2420.634,26.4,54.878,74.057,71.986,74.063,49.87,3.972,4.538,1.366,100.0,1022.22,79.313
0.0,50.648,40.0,60.0,40.0,2450.09,1515.88,1546.75,2420.035,26.4,54.903,74.06,71.984,74.06,49.893,3.971,4.535,1.367,100.0,1022.22,79.417
0.0,50.639,40.0,60.0,40.0,2443.17,1514.78,1548.408,2421.954,26.4,54.903,74.06,71.983,74.06,49.901,3.97,4.53,1.365,100.0,1022.22,79.456
0.0,50.613,40.0,60.0,40.0,2441.74,1515.57,1547.246,2420.282,26.4,54.911,74.065,71.986,74.061,49.911,3.969,4.529,1.366,100.0,1022.22,79.534
0.0,50.595,40.0,60.0,40.0,2440.72,1515.34,1547.582,2420.211,26.4,54.917,74.07,71.99,74.066,49.92,3.969,4.528,1.366,100.0,1022.22,79.553
0.0,50.581,40.0,60.0,40.0,2442.22,1515.41,1547.482,2420.475,26.4,54.929,74.07,71.991,74.069,49.931,3.969,4.529,1.366,100.0,1022.22,79.482
0.0,50.576,40.0,60.0,40.0,2442.08,1514.77,1548.488,2421.109,26.4,54.939,74.066,71.991,74.068,49.944,3.969,4.529,1.365,100.0,1022.22,79.378
0.0,50.568,40.0,60.0,40.0,2442.63,1514.96,1548.186,2421.514,26.4,54.947,74.067,71.992,74.067,49.949,3.969,4.53,1.365,100.0,1022.22,79.378
0.0,50.563,40.0,60.0,40.0,2443.49,1514.7,1548.592,2422.147,26.4,54.945,74.068,71.993,74.068,49.946,3.97,4.531,1.364,100.0,1022.22,79.391
0.0,50.546,40.0,60.0,40.0,2444.29,1514.41,1549.053,2422.64,26.4,54.963,74.065,71.992,74.067,49.961,3.97,4.532,1.364,100.0,1022.22,79.242
0.0,50.546,40.0,60.0,40.0,2444.04,1513.96,1549.733,2422.411,26.4,54.952,74.062,71.992,74.065,49.951,3.97,4.531,1.363,100.0,1022.22,79.151
0.0,50.523,40.0,60.0,40.0,2445.45,1514.54,1548.856,2422.147,26.4,54.958,74.062,71.992,74.063,49.957,3.971,4.532,1.364,100.0,1022.22,79.203
0.0,50.513,40.0,60.0,40.0,2448.57,1516.01,1546.551,2419.736,26.4,54.938,74.063,71.991,74.063,49.933,3.97,4.534,1.367,100.0,1022.22,79.216
0.0,50.5,40.0,60.0,40.0,2442.96,1514.87,1548.312,2419.666,26.4,54.982,74.063,71.99,74.063,49.978,3.97,4.531,1.365,100.0,1022.22,79.151
0.0,50.524,40.0,60.0,40.0,2443.6,1514.3,1549.207,2421.232,26.4,54.987,74.06,71.99,74.062,49.983,3.97,4.531,1.363,100.0,1022.22,79.022
0.0,50.514,40.0,60.0,40.0,2443.41,1515.08,1547.968,2421.109,26.4,54.966,74.059,71.99,74.06,49.966,3.97,4.53,1.365,100.0,1022.22,79.022
0.0,50.503,40.0,60.0,40.0,2440.76,1514.88,1548.314,2421.848,26.4,54.965,74.057,71.989,74.058,49.968,3.968,4.528,1.365,100.0,1022.22,78.983
0.0,50.482,40.0,60.0,40.0,2440.73,1515.34,1547.603,2420.229,26.4,54.964,74.058,71.989,74.058,49.967,3.968,4.528,1.366,100.0,1022.22,78.937
0.0,50.474,40.0,60.0,40.0,2439.46,1515.88,1546.753,2419.789,26.4,54.968,74.058,71.988,74.058,49.971,3.968,4.527,1.367,100.0,1022.22,78.97
0.0,50.467,40.0,60.0,40.0,2438.53,1516.26,1546.142,2418.891,26.4,54.982,74.06,71.989,74.059,49.985,3.968,4.526,1.368,100.0,1022.22,78.97
0.0,50.48,40.0,60.0,40.0,2437.8,1516.56,1545.648,2418.275,26.4,55.009,74.063,71.991,74.061,50.012,3.968,4.525,1.369,100.0,1022.22,78.983
0.0,50.492,40.0,60.0,40.0,2437.58,1516.58,1545.653,2418.152,26.4,54.975,74.068,71.993,74.065,49.979,3.968,4.525,1.369,100.0,1022.22,79.151
0.0,50.471,40.0,60.0,40.0,2438.34,1516.34,1546.003,2418.486,26.4,55.005,74.073,71.995,74.07,50.008,3.968,4.526,1.368,100.0,1022.22,79.3
0.0,50.502,40.0,60.0,40.0,2439.57,1515.76,1546.933,2419.718,26.4,55.01,74.08,72.0,74.076,50.013,3.968,4.527,1.367,100.0,1022.22,79.495
0.0,50.507,40.0,60.0,40.0,2442.2,1514.71,1548.564,2421.214,26.4,55.017,74.083,72.002,74.08,50.021,3.969,4.529,1.365,100.0,1022.22,79.683
0.0,50.51,40.0,60.0,40.0,2449.96,1515.9,1546.713,2419.982,26.4,55.002,74.084,72.002,74.083,49.995,3.971,4.535,1.367,100.0,1022.22,79.709
0.0,50.512,40.0,60.0,40.0,2452.39,1515.76,1546.943,2420.37,26.4,54.98,74.081,72.001,74.082,49.974,3.971,4.537,1.367,100.0,1022.22,79.696
0.0,50.482,40.0,60.0,40.0,2447.06,1512.52,1551.959,2425.614,26.4,54.998,74.077,72.0,74.08,49.995,3.97,4.534,1.36,100.0,1022.22,79.67
0.0,50.483,40.0,60.0,40.0,2447.09,1512.47,1552.037,2427.216,26.4,54.986,74.072,71.999,74.075,49.986,3.97,4.535,1.36,100.0,1022.22,79.618
0.0,50.475,40.0,60.0,40.0,2447.81,1511.89,1552.92,2426.125,26.4,54.974,74.069,71.997,74.071,49.979,3.97,4.535,1.359,100.0,1022.22,79.644
0.0,50.469,40.0,60.0,40.0,2448.43,1513.05,1551.153,2425.65,26.4,54.996,74.068,71.995,74.069,49.998,3.971,4.536,1.361,100.0,1022.22,79.618
0.0,50.47,40.0,60.0,40.0,2446.87,1515.65,1547.119,2420.634,26.4,54.967,74.071,71.994,74.069,49.958,3.973,4.54,1.366,100.0,1022.22,79.618
0.0,50.457,40.0,60.0,40.0,2446.07,1513.12,1551.032,2423.854,26.4,54.981,74.068,71.993,74.069,49.982,3.97,4.533,1.361,100.0,1022.22,79.657
0.0,50.453,40.0,60.0,40.0,2444.44,1513.84,1549.942,2422.798,26.4,55.001,74.069,71.992,74.069,50.0,3.97,4.532,1.363,100.0,1022.22,79.631
0.0,50.472,40.0,60.0,40.0,2443.1,1514.35,1549.136,2421.848,26.4,55.01,74.069,71.991,74.069,50.011,3.969,4.53,1.364,100.0,1022.22,79.579
0.0,50.472,40.0,60.0,40.0,2440.8,1514.84,1548.381,2421.936,26.4,54.988,74.068,71.992,74.068,49.991,3.968,4.528,1.365,100.0,1022.22,79.417
0.0,50.456,40.0,60.0,40.0,2442.47,1515.09,1547.971,2419.085,26.4,54.997,74.074,71.996,74.071,49.999,3.969,4.529,1.365,100.0,1022.22,79.482
