HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,50.465,40.0,60.0,40.0,2442.24,1514.69,1548.624,2421.285,26.4,55.0,74.078,72.0,74.075,50.001,3.969,4.53,1.364,100.0,1022.22,79.54
0.0,50.461,40.0,60.0,40.0,2448.52,1515.98,1546.595,2419.806,26.4,54.994,74.082,72.002,74.079,49.991,3.97,4.534,1.367,100.0,1022.22,79.722
0.0,50.46,40.0,60.0,40.0,2446.09,1513.11,1551.044,2423.872,26.4,54.982,74.08,72.002,74.081,49.979,3.97,4.533,1.361,100.0,1022.22,79.605
0.0,50.443,40.0,60.0,40.0,2448.21,1513.12,1551.044,2425.491,26.4,54.988,74.076,72.003,74.078,49.986,3.971,4.535,1.361,100.0,1022.22,79.469
0.0,50.425,40.0,60.0,40.0,2447.14,1515.21,1547.802,2421.109,26.4,54.975,74.079,72.003,74.077,49.963,3.973,4.538,1.365,100.0,1022.22,79.54
0.0,50.45,40.0,60.0,40.0,2450.89,1511.66,1553.279,2428.642,26.4,55.019,74.078,72.005,74.078,50.019,3.972,4.538,1.358,100.0,1022.22,79.773
0.0,50.762,40.0,60.0,40.0,2470.95,1515.08,1600.813,2422.059,79.206,55.193,74.285,72.008,74.223,50.287,3.974,4.544,1.365,100.0,1022.22,79.871
0.0,50.754,40.0,60.0,40.0,2473.17,1517.18,1597.543,2419.754,79.231,55.162,74.294,72.012,74.272,50.263,3.977,4.553,1.37,100.0,1022.22,79.935
0.0,50.78,40.0,60.0,40.0,2476.59,1515.7,1599.991,2422.605,79.331,55.15,74.295,72.015,74.289,50.248,3.978,4.557,1.367,100.0,1022.22,79.935
0.0,50.8,40.0,60.0,40.0,2480.18,1514.08,1602.475,2424.787,79.292,55.115,74.287,72.016,74.29,50.212,3.979,4.56,1.363,100.0,1022.22,79.812
0.0,50.81,40.0,60.0,40.0,2485.72,1513.45,1609.668,2426.142,84.931,55.129,74.299,72.016,74.293,50.232,3.979,4.565,1.361,100.0,1022.22,79.734
0.0,50.853,40.0,60.0,40.0,2490.28,1513.0,1615.993,2427.269,90.041,55.114,74.31,72.015,74.303,50.228,3.979,4.569,1.36,100.0,1022.22,79.657
0.0,50.881,40.0,60.0,40.0,2493.77,1512.65,1620.876,2428.131,93.985,55.138,74.317,72.013,74.312,50.26,3.979,4.572,1.36,100.0,1022.22,79.631
0.0,50.929,40.0,60.0,40.0,2495.77,1512.44,1623.67,2428.642,96.239,55.112,74.322,72.01,74.319,50.241,3.979,4.574,1.359,100.0,1022.22,79.657
0.0,50.944,40.0,60.0,40.0,2495.63,1512.45,1623.484,2428.606,96.079,55.107,74.315,72.006,74.319,50.237,3.979,4.574,1.359,100.0,1022.22,79.618
0.0,50.955,40.0,60.0,40.0,2493.97,1512.61,1621.15,2428.219,94.184,55.065,74.301,72.002,74.31,50.193,3.979,4.572,1.359,100.0,1022.22,79.521
0.0,50.94,40.0,60.0,40.0,2490.39,1512.96,1616.152,2427.357,90.132,55.041,74.275,71.996,74.291,50.163,3.979,4.569,1.36,100.0,1022.22,79.378
0.0,50.925,40.0,60.0,40.0,2484.84,1513.5,1608.443,2426.019,83.889,55.015,74.249,71.991,74.267,50.126,3.979,4.564,1.362,100.0,1022.22,79.326
0.0,50.897,40.0,60.0,40.0,2478.85,1514.53,1601.764,2423.696,79.279,55.014,74.225,71.986,74.241,50.113,3.979,4.559,1.364,100.0,1022.22,79.164
0.0,50.908,40.0,60.0,40.0,2469.67,1514.61,1601.618,2423.256,79.262,55.017,74.222,71.983,74.228,50.121,3.976,4.551,1.364,100.0,1022.22,79.138
0.0,50.905,40.0,60.0,40.0,2471.72,1515.29,1600.491,2422.024,79.21,55.025,74.217,71.98,74.222,50.133,3.974,4.549,1.366,100.0,1022.22,79.035
0.0,50.602,40.0,60.0,40.0,2447.74,1515.45,1547.436,2420.669,26.4,54.817,74.046,71.977,74.099,49.822,3.972,4.537,1.366,100.0,1022.22,79.06
0.0,50.615,40.0,60.0,40.0,2442.03,1515.42,1547.432,2420.493,26.4,54.855,74.044,71.975,74.059,49.855,3.969,4.529,1.366,100.0,1022.22,79.022
0.0,50.606,40.0,60.0,40.0,2435.39,1517.22,1542.846,2416.621,26.4,54.869,74.047,71.974,74.05,49.871,3.971,4.523,1.37,100.0,1022.22,78.996
0.0,50.572,40.0,60.0,40.0,2427.73,1519.33,1533.176,2411.182,26.4,54.868,74.053,71.974,74.05,49.858,3.983,4.517,1.375,100.0,1022.22,78.873
0.0,50.54,40.0,60.0,40.0,2421.19,1521.09,1525.015,2406.571,26.4,54.883,74.059,71.975,74.055,49.858,3.994,4.512,1.379,100.0,1022.22,78.834
0.0,50.51,40.0,60.0,40.0,2417.04,1522.21,1520.381,2403.685,26.4,54.886,74.073,71.983,74.064,49.851,3.999,4.509,1.382,100.0,1022.22,78.847
0.0,50.502,40.0,60.0,40.0,2413.15,1523.77,1517.643,2400.64,26.4,54.936,74.006,71.91,74.048,49.899,3.998,4.505,1.386,100.0,1022.22,78.898
0.0,50.491,40.0,60.0,40.0,2337.41,1520.6,1417.344,2404.424,-79.213,54.388,73.758,71.747,73.929,49.259,3.979,4.456,1.379,100.0,1022.22,78.957
0.0,10.363,0.0,100.0,0.0,2120.41,804.746,1315.614,1767.638,-449.599,65.43,73.339,71.682,73.66,60.303,4.041,4.387,0.994,100.0,0.0,78.97
0.0,0.0,0.0,100.0,0.0,1874.55,339.162,1182.148,1332.19,-148.286,68.601,72.7,71.643,73.204,63.545,3.939,4.316,0.556,100.0,0.0,78.97
0.0,0.0,0.0,100.0,0.0,1644.59,98.464,1052.167,942.513,110.71,72.146,72.898,71.638,72.836,67.176,3.856,4.255,0.228,100.0,0.0,79.086
0.0,0.0,0.0,100.0,0.0,1453.99,3.975,940.657,644.676,295.777,74.122,74.142,71.653,73.259,69.204,3.8,4.207,0.016,100.0,0.0,79.216
0.0,0.0,0.0,100.0,0.0,1363.35,0.0,886.452,548.636,337.255,75.493,74.621,71.681,73.952,70.612,3.787,4.186,-0.037,100.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,1351.62,0.0,879.382,544.861,333.962,76.598,74.659,71.716,74.353,71.726,3.788,4.184,-0.037,100.0,0.0,79.43
0.0,0.0,0.0,100.0,0.0,1344.36,0.0,874.996,542.509,331.927,77.448,74.648,71.755,74.529,72.58,3.788,4.182,-0.037,100.0,0.0,79.339
0.0,0.0,0.0,100.0,0.0,1341.16,0.0,873.064,541.473,331.033,78.07,74.68,71.799,74.605,73.203,3.789,4.181,-0.036,100.0,0.0,79.378
0.0,0.0,0.0,100.0,0.0,1341.8,0.0,873.453,541.682,331.213,78.518,74.744,71.847,74.667,73.651,3.788,4.181,-0.036,100.0,0.0,79.469
0.0,0.0,0.0,100.0,0.0,1346.04,0.0,876.012,543.053,332.399,78.845,74.769,71.896,74.72,73.978,3.788,4.182,-0.037,100.0,0.0,79.43
0.0,0.0,0.0,100.0,0.0,1353.62,0.0,880.588,545.507,334.521,79.085,74.76,71.944,74.746,74.216,3.788,4.184,-0.037,100.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,1364.34,0.0,887.049,548.963,337.524,79.258,74.802,71.995,74.764,74.386,3.787,4.187,-0.037,100.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,1396.82,0.0,906.553,559.244,346.745,79.389,74.891,72.047,74.811,74.512,3.786,4.194,-0.039,100.0,0.0,79.469
0.0,0.0,0.0,100.0,0.0,1480.76,0.0,956.525,584.92,371.031,79.513,74.931,72.099,74.873,74.619,3.784,4.214,-0.042,100.0,0.0,79.365
0.0,0.0,0.0,100.0,0.0,1591.7,0.0,1021.562,617.792,403.186,79.635,74.948,72.154,74.914,74.713,3.782,4.241,-0.047,100.0,0.0,79.19
0.0,0.0,0.0,100.0,0.0,1759.93,0.0,1117.984,668.21,449.166,79.758,75.004,72.211,74.956,74.792,3.783,4.285,-0.055,100.0,0.0,79.138
0.0,0.0,0.0,100.0,0.0,1964.66,0.0,1231.722,735.207,495.841,79.889,75.036,72.273,74.999,74.864,3.781,4.342,-0.067,100.0,0.0,79.125
0.0,0.0,0.0,100.0,0.0,2209.82,0.0,1362.763,812.289,549.72,80.032,75.127,72.34,75.06,74.931,3.779,4.414,-0.082,100.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,2411.4,0.0,1512.977,900.548,611.586,80.111,75.203,72.414,75.144,75.006,3.777,4.505,-0.101,100.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,2533.81,0.0,1678.618,997.549,680.124,79.977,75.249,72.493,75.21,75.089,3.762,4.608,-0.123,100.0,0.0,79.287
0.0,0.0,0.0,100.0,0.0,2641.49,0.0,1847.12,1095.635,750.432,79.808,75.364,72.575,75.296,75.171,3.724,4.708,-0.149,100.0,0.0,79.456
0.0,0.0,0.0,100.0,0.0,2758.65,0.0,2037.992,1206.513,830.305,79.658,75.453,72.662,75.4,75.269,3.647,4.81,-0.181,100.0,0.0,79.495
0.0,0.0,0.0,100.0,0.0,2899.07,0.0,2254.331,1332.13,920.897,79.529,75.483,72.754,75.461,75.365,3.513,4.9,-0.22,100.0,0.0,79.404
0.0,0.0,0.0,100.0,0.0,3074.46,0.0,2493.709,1469.222,1023.011,79.413,75.526,72.853,75.503,75.437,3.306,4.959,-0.268,100.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,3294.9,0.0,2754.066,1616.9,1135.512,79.34,75.599,72.959,75.567,75.501,3.018,4.969,-0.324,100.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,3529.25,0.0,2999.286,1754.199,1243.257,79.33,75.685,73.072,75.65,75.577,2.686,4.923,-0.382,100.0,0.0,79.378
0.0,0.0,0.0,100.0,0.0,3693.06,0.0,3160.96,1845.184,1313.821,79.377,75.775,73.187,75.74,75.663,2.428,4.864,-0.422,100.0,0.0,79.404
0.0,0.0,0.0,100.0,0.0,3789.6,0.0,3255.56,1898.389,1355.147,79.439,75.828,73.304,75.806,75.745,2.257,4.819,-0.447,100.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,3845.92,0.0,3311.405,1929.435,1379.905,79.497,75.897,73.423,75.871,75.814,2.147,4.79,-0.462,100.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,3856.1,0.0,3321.595,1935.19,1384.324,79.559,75.955,73.545,75.933,75.88,2.126,4.784,-0.465,100.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,3859.26,0.0,3324.763,1937.021,1385.671,79.622,76.024,73.664,75.998,75.944,2.119,4.782,-0.465,100.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,3860.45,0.0,3325.96,1937.707,1386.176,79.682,76.065,73.781,76.049,76.005,2.117,4.782,-0.466,100.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,3860.55,0.0,3326.048,1937.76,1386.218,79.727,76.094,73.893,76.082,76.05,2.117,4.782,-0.466,100.0,0.0,79.151
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.225,79.763,76.126,74.003,76.114,76.085,2.117,4.782,-0.466,100.0,0.0,79.086
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.797,76.164,74.109,76.149,76.12,2.117,4.782,-0.466,100.0,0.0,79.035
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.84,76.229,74.213,76.205,76.163,2.117,4.782,-0.466,100.0,0.0,79.06
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.896,76.29,74.317,76.267,76.219,2.117,4.782,-0.466,100.0,0.0,79.048
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.957,76.356,74.419,76.331,76.279,2.117,4.782,-0.466,100.0,0.0,79.073
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.023,76.43,74.518,76.403,76.346,2.117,4.782,-0.466,100.0,0.0,79.099
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.083,76.46,74.614,76.448,76.406,2.117,4.782,-0.466,100.0,0.0,79.035
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.128,76.505,74.71,76.488,76.451,2.117,4.782,-0.466,100.0,0.0,79.022
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.176,76.56,74.803,76.54,76.499,2.117,4.782,-0.466,100.0,0.0,79.022
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.22,76.584,74.893,76.574,76.543,2.117,4.782,-0.466,100.0,0.0,78.95
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.258,76.632,74.981,76.614,76.581,2.117,4.782,-0.466,100.0,0.0,78.937
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.299,76.67,75.067,76.656,76.622,2.117,4.782,-0.466,100.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.338,76.705,75.152,76.692,76.661,2.117,4.782,-0.466,100.0,0.0,78.873
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.37,76.724,75.234,76.716,76.693,2.117,4.782,-0.466,100.0,0.0,78.808
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.399,76.761,75.315,76.747,76.722,2.117,4.782,-0.466,100.0,0.0,78.782
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.43,76.786,75.393,76.777,76.752,2.117,4.782,-0.466,100.0,0.0,78.73
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.456,76.807,75.47,76.799,76.779,2.117,4.782,-0.466,100.0,0.0,78.672
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.484,76.85,75.544,76.835,76.807,2.117,4.782,-0.466,100.0,0.0,78.672
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.513,76.859,75.617,76.855,76.836,2.117,4.782,-0.466,100.0,0.0,78.587
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.532,76.876,75.689,76.87,76.855,2.117,4.782,-0.466,100.0,0.0,78.523
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.547,76.88,75.758,76.879,76.87,2.117,4.782,-0.466,100.0,0.0,78.432
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.557,76.895,75.826,76.889,76.88,2.117,4.782,-0.466,100.0,0.0,78.393
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.575,76.931,75.892,76.918,76.898,2.117,4.782,-0.466,100.0,0.0,78.393
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.604,76.963,75.957,76.952,76.927,2.117,4.782,-0.466,100.0,0.0,78.361
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.629,76.972,76.02,76.968,76.952,2.117,4.782,-0.466,100.0,0.0,78.296
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.648,76.998,76.081,76.989,76.971,2.117,4.782,-0.466,100.0,0.0,78.283
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.665,76.998,76.142,76.997,76.988,2.117,4.782,-0.466,100.0,0.0,78.192
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.681,77.036,76.2,77.023,77.004,2.117,4.782,-0.466,100.0,0.0,78.205
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.701,77.037,76.258,77.036,77.024,2.117,4.782,-0.466,100.0,0.0,78.114
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.714,77.058,76.314,77.049,77.037,2.117,4.782,-0.466,100.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.735,77.09,76.369,77.079,77.058,2.117,4.782,-0.466,100.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.757,77.1,76.422,77.096,77.08,2.117,4.782,-0.466,100.0,0.0,78.043
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.779,77.136,76.475,77.123,77.102,2.117,4.782,-0.466,100.0,0.0,78.069
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.802,77.14,76.526,77.138,77.125,2.117,4.782,-0.466,100.0,0.0,77.991
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.815,77.153,76.577,77.148,77.138,2.117,4.782,-0.466,100.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.826,77.159,76.626,77.157,77.149,2.117,4.782,-0.466,100.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.837,77.178,76.674,77.171,77.16,2.117,4.782,-0.466,100.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.853,77.198,76.721,77.19,77.176,2.117,4.782,-0.466,100.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.875,77.231,76.767,77.219,77.198,2.117,4.782,-0.466,100.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.901,77.253,76.812,77.245,77.224,2.117,4.782,-0.466,100.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.918,77.25,76.857,77.25,77.241,2.117,4.782,-0.466,100.0,0.0,77.797
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.928,77.265,76.9,77.259,77.251,2.117,4.782,-0.466,100.0,0.0,77.777
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.939,77.276,76.942,77.272,77.262,2.117,4.782,-0.466,100.0,0.0,77.738
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.952,77.292,76.984,77.286,77.275,2.117,4.782,-0.466,100.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.962,77.287,77.024,77.289,77.284,2.117,4.782,-0.466,100.0,0.0,77.648
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.968,77.307,77.064,77.3,77.291,2.117,4.782,-0.466,100.0,0.0,77.648
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.982,77.323,77.102,77.317,77.305,2.117,4.782,-0.466,100.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.0,77.352,77.14,77.341,77.323,2.117,4.782,-0.466,100.0,0.0,77.648
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.02,77.361,77.178,77.357,77.343,2.117,4.782,-0.466,100.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.033,77.367,77.214,77.364,77.356,2.117,4.782,-0.466,100.0,0.0,77.57
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.042,77.373,77.25,77.371,77.364,2.117,4.782,-0.466,100.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.048,77.378,77.285,77.376,77.371,2.117,4.782,-0.466,100.0,0.0,77.499
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.054,77.383,77.32,77.381,77.377,2.117,4.782,-0.466,100.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.058,77.387,77.353,77.385,77.381,2.117,4.782,-0.466,100.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.069,77.418,77.386,77.407,77.392,2.117,4.782,-0.466,100.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.089,77.432,77.418,77.427,77.412,2.117,4.782,-0.466,100.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.107,77.456,77.449,77.447,77.43,2.117,4.782,-0.466,100.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.132,77.49,77.481,77.478,77.454,2.117,4.782,-0.466,100.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.154,77.489,77.512,77.488,77.476,2.117,4.782,-0.466,100.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.165,77.504,77.542,77.499,77.488,2.117,4.782,-0.466,100.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.173,77.495,77.572,77.498,77.496,2.117,4.782,-0.466,100.0,0.0,77.382
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.174,77.501,77.601,77.499,77.497,2.117,4.782,-0.466,100.0,0.0,77.369
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.179,77.511,77.63,77.507,77.502,2.117,4.782,-0.466,100.0,0.0,77.343
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.186,77.519,77.658,77.516,77.509,2.117,4.782,-0.466,100.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.196,77.534,77.685,77.529,77.519,2.117,4.782,-0.466,100.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.21,77.551,77.712,77.545,77.533,2.117,4.782,-0.466,100.0,0.0,77.33
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.222,77.553,77.738,77.552,77.545,2.117,4.782,-0.466,100.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.226,77.547,77.764,77.549,77.549,2.117,4.782,-0.466,100.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.219,77.524,77.789,77.532,77.542,2.117,4.782,-0.466,100.0,0.0,77.142
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.21,77.534,77.814,77.531,77.533,2.117,4.782,-0.466,100.0,0.0,77.142
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.213,77.543,77.838,77.54,77.536,2.117,4.782,-0.466,100.0,0.0,77.129
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.215,77.535,77.861,77.537,77.538,2.117,4.782,-0.466,100.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.212,77.53,77.883,77.531,77.535,2.117,4.782,-0.466,100.0,0.0,77.038
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.219,77.571,77.906,77.557,77.542,2.117,4.782,-0.466,100.0,0.0,77.103
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.232,77.553,77.927,77.558,77.555,2.117,4.782,-0.466,100.0,0.0,77.019
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.236,77.574,77.949,77.567,77.559,2.117,4.782,-0.466,100.0,0.0,77.051
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.244,77.569,77.97,77.571,77.567,2.117,4.782,-0.466,100.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.246,77.571,77.991,77.57,77.569,2.117,4.782,-0.466,100.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.246,77.563,78.011,77.566,77.569,2.117,4.782,-0.466,100.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.236,77.538,78.03,77.546,77.559,2.117,4.782,-0.466,100.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.22,77.529,78.049,77.532,77.543,2.117,4.782,-0.466,100.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.219,77.56,78.067,77.55,77.542,2.117,4.782,-0.466,100.0,0.0,76.857
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.23,77.56,78.085,77.56,77.553,2.117,4.782,-0.466,100.0,0.0,76.818
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.234,77.561,78.103,77.56,77.557,2.117,4.782,-0.466,100.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.242,77.583,78.12,77.575,77.565,2.117,4.782,-0.466,100.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.26,77.609,78.137,77.6,77.582,2.117,4.782,-0.466,100.0,0.0,76.87
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.283,77.636,78.155,77.627,77.606,2.117,4.782,-0.466,100.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.294,77.6,78.172,77.612,77.617,2.117,4.782,-0.466,100.0,0.0,76.792
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.283,77.597,78.189,77.598,77.606,2.117,4.782,-0.466,100.0,0.0,76.766
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.272,77.573,78.205,77.582,77.595,2.117,4.782,-0.466,100.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.254,77.557,78.221,77.563,77.577,2.117,4.782,-0.466,100.0,0.0,76.617
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.238,77.543,78.236,77.548,77.561,2.117,4.782,-0.466,100.0,0.0,76.565
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.225,77.536,78.25,77.539,77.548,2.117,4.782,-0.466,100.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.211,77.509,78.263,77.519,77.534,2.117,4.782,-0.466,100.0,0.0,76.436
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.191,77.492,78.276,77.498,77.514,2.117,4.782,-0.466,100.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.172,77.47,78.288,77.478,77.495,2.117,4.782,-0.466,100.0,0.0,76.313
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.154,77.46,78.3,77.464,77.476,2.117,4.782,-0.466,100.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.14,77.45,78.311,77.454,77.463,2.117,4.782,-0.466,100.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.137,77.469,78.322,77.463,77.46,2.117,4.782,-0.466,100.0,0.0,76.287
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.14,77.458,78.332,77.462,77.463,2.117,4.782,-0.466,100.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.133,77.44,78.342,77.446,77.456,2.117,4.782,-0.466,100.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.121,77.43,78.352,77.434,77.444,2.117,4.782,-0.466,100.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.11,77.421,78.361,77.425,77.433,2.117,4.782,-0.466,100.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.097,77.397,78.37,77.405,77.42,2.117,4.782,-0.466,100.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.085,77.406,78.379,77.403,77.408,2.117,4.782,-0.466,100.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.08,77.392,78.387,77.397,77.403,2.117,4.782,-0.466,100.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.069,77.373,78.395,77.379,77.392,2.117,4.782,-0.466,100.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.059,77.382,78.403,77.379,77.382,2.117,4.782,-0.466,100.0,0.0,75.956
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.058,77.381,78.41,77.381,77.381,2.117,4.782,-0.466,100.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.058,77.383,78.417,77.382,77.381,2.117,4.782,-0.466,100.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.064,77.402,78.425,77.396,77.387,2.117,4.782,-0.466,100.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.071,77.394,78.432,77.396,77.394,2.117,4.782,-0.466,100.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.077,77.417,78.439,77.408,77.4,2.117,4.782,-0.466,100.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.089,77.424,78.447,77.421,77.412,2.117,4.782,-0.466,100.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.101,77.442,78.455,77.436,77.424,2.117,4.782,-0.466,100.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.111,77.435,78.462,77.438,77.434,2.117,4.782,-0.466,100.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.109,77.423,78.47,77.427,77.432,2.117,4.782,-0.466,100.0,0.0,75.956
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.107,77.44,78.478,77.434,77.43,2.117,4.782,-0.466,100.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.116,77.453,78.485,77.448,77.439,2.117,4.782,-0.466,100.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.128,77.465,78.493,77.461,77.451,2.117,4.782,-0.466,100.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.136,77.458,78.501,77.46,77.459,2.117,4.782,-0.466,100.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.132,77.441,78.509,77.447,77.454,2.117,4.782,-0.466,100.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.115,77.408,78.516,77.42,77.438,2.117,4.782,-0.466,100.0,0.0,75.852
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.093,77.395,78.523,77.4,77.416,2.117,4.782,-0.466,100.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.076,77.383,78.53,77.387,77.399,2.117,4.782,-0.466,100.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.069,77.398,78.536,77.392,77.392,2.117,4.782,-0.466,100.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.08,77.426,78.542,77.416,77.402,2.117,4.782,-0.466,100.0,0.0,75.865
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.087,77.397,78.548,77.407,77.41,2.117,4.782,-0.466,100.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.078,77.389,78.554,77.392,77.4,2.117,4.782,-0.466,100.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.068,77.379,78.56,77.383,77.391,2.117,4.782,-0.466,100.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.058,77.367,78.565,77.372,77.381,2.117,4.782,-0.466,100.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.044,77.347,78.57,77.354,77.367,2.117,4.782,-0.466,100.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.035,77.361,78.575,77.357,77.358,2.117,4.782,-0.466,100.0,0.0,75.664
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.04,77.375,78.58,77.371,77.363,2.117,4.782,-0.466,100.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.04,77.344,78.585,77.354,77.363,2.117,4.782,-0.466,100.0,0.0,75.6
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.026,77.335,78.59,77.338,77.349,2.117,4.782,-0.466,100.0,0.0,75.587
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.014,77.323,78.594,77.328,77.337,2.117,4.782,-0.466,100.0,0.0,75.535
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.006,77.324,78.598,77.324,77.329,2.117,4.782,-0.466,100.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.004,77.327,78.602,77.326,77.327,2.117,4.782,-0.466,100.0,0.0,75.535
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,81.001,77.316,78.606,77.32,77.324,2.117,4.782,-0.466,100.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.996,77.317,78.61,77.317,77.319,2.117,4.782,-0.466,100.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.989,77.292,78.614,77.301,77.312,2.117,4.782,-0.466,100.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.972,77.276,78.617,77.282,77.295,2.117,4.782,-0.466,100.0,0.0,75.392
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.964,77.291,78.62,77.287,77.287,2.117,4.782,-0.466,100.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.961,77.268,78.623,77.276,77.284,2.117,4.782,-0.466,100.0,0.0,75.353
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.947,77.251,78.626,77.257,77.27,2.117,4.782,-0.466,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.937,77.259,78.629,77.257,77.26,2.117,4.782,-0.466,100.0,0.0,75.34
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.934,77.248,78.631,77.252,77.256,2.117,4.782,-0.466,100.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.928,77.247,78.634,77.247,77.251,2.117,4.782,-0.466,100.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.928,77.256,78.636,77.253,77.251,2.117,4.782,-0.466,100.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.93,77.251,78.639,77.253,77.253,2.117,4.782,-0.466,100.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.929,77.251,78.641,77.251,77.252,2.117,4.782,-0.466,100.0,0.0,75.314
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.934,77.273,78.644,77.266,77.257,2.117,4.782,-0.466,100.0,0.0,75.366
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.946,77.279,78.647,77.278,77.269,2.117,4.782,-0.466,100.0,0.0,75.353
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.945,77.247,78.65,77.258,77.268,2.117,4.782,-0.466,100.0,0.0,75.276
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.928,77.23,78.653,77.236,77.251,2.117,4.782,-0.466,100.0,0.0,75.237
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.912,77.222,78.655,77.224,77.235,2.117,4.782,-0.466,100.0,0.0,75.224
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.912,77.256,78.657,77.245,77.235,2.117,4.782,-0.466,100.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.931,77.279,78.66,77.272,77.254,2.117,4.782,-0.466,100.0,0.0,75.34
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.936,77.233,78.663,77.248,77.259,2.117,4.782,-0.466,100.0,0.0,75.224
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.919,77.228,78.666,77.23,77.242,2.117,4.782,-0.466,100.0,0.0,75.224
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.906,77.21,78.668,77.217,77.229,2.117,4.782,-0.466,100.0,0.0,75.165
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.894,77.209,78.67,77.209,77.217,2.117,4.782,-0.466,100.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.888,77.204,78.672,77.206,77.211,2.117,4.782,-0.466,100.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.877,77.177,78.674,77.186,77.2,2.117,4.782,-0.466,100.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.862,77.175,78.676,77.176,77.185,2.117,4.782,-0.466,100.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.851,77.155,78.677,77.162,77.174,2.117,4.782,-0.466,100.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.842,77.168,78.678,77.165,77.165,2.117,4.782,-0.466,100.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.834,77.124,78.679,77.14,77.157,2.117,4.782,-0.466,100.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.805,77.09,78.68,77.102,77.128,2.117,4.782,-0.466,100.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.775,77.067,78.68,77.076,77.098,2.117,4.782,-0.466,100.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.755,77.065,78.68,77.066,77.078,2.117,4.782,-0.466,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.743,77.051,78.68,77.056,77.066,2.117,4.782,-0.466,100.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.731,77.041,78.679,77.044,77.054,2.117,4.782,-0.466,100.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.727,77.061,78.678,77.054,77.05,2.117,4.782,-0.466,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.734,77.063,78.677,77.062,77.057,2.117,4.782,-0.466,100.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.741,77.071,78.677,77.069,77.063,2.117,4.782,-0.466,100.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.735,77.03,78.677,77.044,77.058,2.117,4.782,-0.466,100.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.72,77.038,78.677,77.036,77.043,2.117,4.782,-0.466,100.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.714,77.027,78.676,77.031,77.037,2.117,4.782,-0.466,100.0,0.0,74.705
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.707,77.024,78.676,77.025,77.03,2.117,4.782,-0.466,100.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.703,77.023,78.675,77.023,77.026,2.117,4.782,-0.466,100.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.709,77.058,78.675,77.046,77.032,2.117,4.782,-0.466,100.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.724,77.055,78.675,77.055,77.047,2.117,4.782,-0.466,100.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.736,77.081,78.675,77.072,77.058,2.117,4.782,-0.466,100.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.749,77.078,78.676,77.079,77.072,2.117,4.782,-0.466,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.755,77.084,78.677,77.082,77.078,2.117,4.782,-0.466,100.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.761,77.093,78.679,77.09,77.084,2.117,4.782,-0.466,100.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.768,77.1,78.68,77.097,77.091,2.117,4.782,-0.466,100.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.782,77.132,78.682,77.121,77.105,2.117,4.782,-0.466,100.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.79,77.09,78.684,77.105,77.112,2.117,4.782,-0.466,100.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.761,77.025,78.686,77.049,77.084,2.117,4.782,-0.466,100.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.701,76.925,78.686,76.962,77.024,2.117,4.782,-0.466,100.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.612,76.811,78.686,76.853,76.935,2.117,4.782,-0.466,100.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.511,76.716,78.683,76.751,76.834,2.117,4.782,-0.466,100.0,0.0,73.947
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.418,76.642,78.678,76.67,76.741,2.117,4.782,-0.466,100.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.345,76.604,78.671,76.619,76.668,2.117,4.782,-0.466,100.0,0.0,73.714
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.3,76.59,78.664,76.596,76.623,2.117,4.782,-0.466,100.0,0.0,73.688
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.281,76.598,78.656,76.596,76.603,2.117,4.782,-0.466,100.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.276,76.595,78.648,76.596,76.599,2.117,4.782,-0.466,100.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.277,76.61,78.641,76.605,76.6,2.117,4.782,-0.466,100.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.291,76.644,78.633,76.632,76.614,2.117,4.782,-0.466,100.0,0.0,73.869
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.309,76.638,78.627,76.64,76.632,2.117,4.782,-0.466,100.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.31,76.626,78.621,76.63,76.633,2.117,4.782,-0.466,100.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.305,76.622,78.616,76.624,76.628,2.117,4.782,-0.466,100.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.299,76.613,78.61,76.616,76.622,2.117,4.782,-0.466,100.0,0.0,73.811
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.289,76.595,78.605,76.601,76.612,2.117,4.782,-0.466,100.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.277,76.591,78.6,76.592,76.6,2.117,4.782,-0.466,100.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.265,76.567,78.594,76.575,76.588,2.117,4.782,-0.466,100.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.253,76.573,78.589,76.571,76.576,2.117,4.782,-0.466,100.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.257,76.6,78.584,76.591,76.58,2.117,4.782,-0.466,100.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.274,76.616,78.579,76.61,76.597,2.117,4.782,-0.466,100.0,0.0,73.869
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.279,76.587,78.575,76.597,76.602,2.117,4.782,-0.466,100.0,0.0,73.798
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.267,76.574,78.571,76.579,76.59,2.117,4.782,-0.466,100.0,0.0,73.772
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.254,76.558,78.567,76.565,76.576,2.117,4.782,-0.466,100.0,0.0,73.746
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.235,76.527,78.562,76.539,76.558,2.117,4.782,-0.466,100.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.208,76.494,78.558,76.507,76.531,2.117,4.782,-0.466,100.0,0.0,73.597
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.177,76.461,78.553,76.474,76.5,2.117,4.782,-0.466,100.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.145,76.429,78.547,76.441,76.468,2.117,4.782,-0.466,100.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.11,76.387,78.541,76.402,76.433,2.117,4.782,-0.466,100.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.076,76.366,78.534,76.375,76.399,2.117,4.782,-0.466,100.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.049,76.341,78.527,76.351,76.372,2.117,4.782,-0.466,100.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.023,76.313,78.52,76.323,76.345,2.117,4.782,-0.466,100.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,80.003,76.315,78.513,76.315,76.326,2.117,4.782,-0.466,100.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.984,76.27,78.505,76.285,76.307,2.117,4.782,-0.466,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.962,76.273,78.497,76.273,76.285,2.117,4.782,-0.466,100.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.951,76.258,78.49,76.264,76.274,2.117,4.782,-0.466,100.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.938,76.245,78.482,76.249,76.261,2.117,4.782,-0.466,100.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.925,76.233,78.474,76.238,76.248,2.117,4.782,-0.466,100.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.911,76.214,78.466,76.221,76.234,2.117,4.782,-0.466,100.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.895,76.2,78.459,76.205,76.218,2.117,4.782,-0.466,100.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.886,76.209,78.451,76.206,76.209,2.117,4.782,-0.466,100.0,0.0,73.079
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.887,76.214,78.444,76.212,76.21,2.117,4.782,-0.466,100.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.886,76.198,78.436,76.204,76.209,2.117,4.782,-0.466,100.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.87,76.158,78.429,76.173,76.193,2.117,4.782,-0.466,100.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.838,76.115,78.422,76.131,76.161,2.117,4.782,-0.466,100.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.805,76.099,78.414,76.106,76.128,2.117,4.782,-0.466,100.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.788,76.103,78.406,76.103,76.111,2.117,4.782,-0.466,100.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.772,76.059,78.398,76.075,76.095,2.117,4.782,-0.466,100.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.739,76.014,78.39,76.03,76.061,2.117,4.782,-0.466,100.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.707,76.005,78.381,76.01,76.03,2.117,4.782,-0.466,100.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.684,75.975,78.373,75.987,76.007,2.117,4.782,-0.466,100.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.651,75.924,78.363,75.941,75.974,2.117,4.782,-0.466,100.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.621,75.928,78.354,75.927,75.943,2.117,4.782,-0.466,100.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.604,75.899,78.344,75.911,75.927,2.117,4.782,-0.466,100.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.568,75.826,78.334,75.851,75.891,2.117,4.782,-0.466,100.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.534,75.853,78.324,75.845,75.857,2.117,4.782,-0.466,100.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.528,75.841,78.313,75.845,75.851,2.117,4.782,-0.466,100.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.52,75.833,78.303,75.836,75.843,2.117,4.782,-0.466,100.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.503,75.791,78.293,75.806,75.826,2.117,4.782,-0.466,100.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.49,75.824,78.283,75.814,75.813,2.117,4.782,-0.466,100.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.484,75.774,78.273,75.79,75.807,2.117,4.782,-0.466,100.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.475,75.823,78.263,75.806,75.798,2.117,4.782,-0.466,100.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.492,75.828,78.254,75.827,75.815,2.117,4.782,-0.466,100.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.494,75.801,78.245,75.809,75.817,2.117,4.782,-0.466,100.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.483,75.795,78.237,75.798,75.806,2.117,4.782,-0.466,100.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.464,75.743,78.228,75.761,75.787,2.117,4.782,-0.466,100.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.428,75.71,78.22,75.722,75.751,2.117,4.782,-0.466,100.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.397,75.689,78.21,75.698,75.72,2.117,4.782,-0.466,100.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.376,75.683,78.201,75.686,75.699,2.117,4.782,-0.466,100.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.36,75.657,78.192,75.667,75.683,2.117,4.782,-0.466,100.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.34,75.642,78.182,75.648,75.663,2.117,4.782,-0.466,100.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.325,75.636,78.173,75.639,75.648,2.117,4.782,-0.466,100.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.314,75.624,78.163,75.628,75.637,2.117,4.782,-0.466,100.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.305,75.618,78.154,75.62,75.627,2.117,4.782,-0.466,100.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.292,75.591,78.144,75.601,75.615,2.117,4.782,-0.466,100.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.279,75.598,78.135,75.596,75.602,2.117,4.782,-0.466,100.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.271,75.574,78.126,75.582,75.593,2.117,4.782,-0.466,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.256,75.565,78.117,75.568,75.579,2.117,4.782,-0.466,100.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.25,75.575,78.108,75.573,75.573,2.117,4.782,-0.466,100.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.241,75.532,78.099,75.547,75.564,2.117,4.782,-0.466,100.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.212,75.494,78.09,75.507,75.535,2.117,4.782,-0.466,100.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.181,75.471,78.081,75.48,75.503,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.158,75.464,78.072,75.467,75.481,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.146,75.459,78.062,75.461,75.469,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.138,75.453,78.053,75.455,75.461,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.134,75.455,78.043,75.455,75.457,2.117,4.782,-0.466,100.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.128,75.437,78.034,75.443,75.451,2.117,4.782,-0.466,100.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.119,75.437,78.026,75.437,75.442,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.113,75.426,78.017,75.43,75.436,2.117,4.782,-0.466,100.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.105,75.42,78.009,75.422,75.428,2.117,4.782,-0.466,100.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.099,75.415,78.0,75.417,75.422,2.117,4.782,-0.466,100.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.092,75.404,77.992,75.408,75.415,2.117,4.782,-0.466,100.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.082,75.391,77.984,75.395,75.405,2.117,4.782,-0.466,100.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.075,75.4,77.976,75.397,75.398,2.117,4.782,-0.466,100.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.072,75.384,77.968,75.389,75.395,2.117,4.782,-0.466,100.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.064,75.377,77.96,75.379,75.386,2.117,4.782,-0.466,100.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.055,75.366,77.953,75.37,75.378,2.117,4.782,-0.466,100.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.047,75.367,77.945,75.366,75.37,2.117,4.782,-0.466,100.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.049,75.384,77.938,75.379,75.372,2.117,4.782,-0.466,100.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.055,75.376,77.931,75.379,75.378,2.117,4.782,-0.466,100.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.054,75.373,77.925,75.374,75.377,2.117,4.782,-0.466,100.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.04,75.327,77.918,75.343,75.363,2.117,4.782,-0.466,100.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.016,75.318,77.911,75.322,75.339,2.117,4.782,-0.466,100.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.999,75.302,77.904,75.308,75.322,2.117,4.782,-0.466,100.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.982,75.288,77.897,75.292,75.305,2.117,4.782,-0.466,100.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.975,75.304,77.89,75.299,75.298,2.117,4.782,-0.466,100.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.977,75.296,77.883,75.299,75.3,2.117,4.782,-0.466,100.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.971,75.278,77.877,75.285,75.294,2.117,4.782,-0.466,100.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.955,75.252,77.87,75.262,75.278,2.117,4.782,-0.466,100.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.932,75.23,77.863,75.237,75.255,2.117,4.782,-0.466,100.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.929,75.284,77.856,75.265,75.251,2.117,4.782,-0.466,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.962,75.338,77.85,75.32,75.285,2.117,4.782,-0.466,100.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.993,75.327,77.845,75.33,75.316,2.117,4.782,-0.466,100.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,79.0,75.323,77.84,75.324,75.323,2.117,4.782,-0.466,100.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.992,75.286,77.835,75.299,75.314,2.117,4.782,-0.466,100.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.969,75.265,77.831,75.272,75.292,2.117,4.782,-0.466,100.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.953,75.269,77.826,75.268,75.276,2.117,4.782,-0.466,100.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.94,75.233,77.821,75.246,75.262,2.117,4.782,-0.466,100.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.916,75.211,77.815,75.219,75.239,2.117,4.782,-0.466,100.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.897,75.206,77.809,75.208,75.22,2.117,4.782,-0.466,100.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.889,75.211,77.804,75.21,75.212,2.117,4.782,-0.466,100.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.883,75.188,77.798,75.196,75.206,2.117,4.782,-0.466,100.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.868,75.174,77.792,75.178,75.191,2.117,4.782,-0.466,100.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.861,75.19,77.786,75.185,75.184,2.117,4.782,-0.466,100.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.867,75.198,77.781,75.195,75.19,2.117,4.782,-0.466,100.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.866,75.173,77.776,75.181,75.188,2.117,4.782,-0.466,100.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.863,75.202,77.77,75.193,75.186,2.117,4.782,-0.466,100.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.869,75.184,77.766,75.19,75.192,2.117,4.782,-0.466,100.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.862,75.177,77.761,75.179,75.185,2.117,4.782,-0.466,100.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.862,75.195,77.756,75.189,75.185,2.117,4.782,-0.466,100.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.869,75.196,77.752,75.196,75.191,2.117,4.782,-0.466,100.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.869,75.186,77.748,75.19,75.192,2.117,4.782,-0.466,100.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.863,75.176,77.743,75.179,75.186,2.117,4.782,-0.466,100.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.861,75.193,77.739,75.187,75.183,2.117,4.782,-0.466,100.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.867,75.194,77.736,75.194,75.19,2.117,4.782,-0.466,100.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,3860.56,0.0,3326.066,1937.778,1386.227,78.867,75.185,77.732,75.188,75.19,2.117,4.782,-0.466,100.0,0.0,71.614
