HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.992,73.19,60.794,73.187,76.992,0.009,-0.0,0.001,0.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.978,73.134,60.788,73.187,76.978,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.963,73.179,60.781,73.187,76.963,0.009,-0.0,0.001,0.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.949,73.137,60.775,73.187,76.949,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.936,73.129,60.768,73.186,76.936,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.922,73.114,60.762,73.185,76.922,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.908,73.112,60.756,73.185,76.908,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.894,73.112,60.75,73.184,76.894,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.88,73.114,60.743,73.183,76.88,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.866,73.064,60.738,73.183,76.866,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.853,73.055,60.732,73.182,76.853,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.839,73.107,60.726,73.181,76.839,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.825,73.095,60.72,73.18,76.825,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.812,73.142,60.714,73.179,76.812,0.009,-0.0,0.001,0.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.798,73.132,60.709,73.179,76.798,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.785,73.163,60.703,73.179,76.785,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.771,73.135,60.697,73.178,76.771,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.758,73.111,60.692,73.178,76.758,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.745,73.174,60.687,73.178,76.745,0.009,-0.0,0.001,0.0,0.0,73.176
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.731,73.219,60.681,73.178,76.731,0.009,-0.0,0.001,0.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.718,73.189,60.676,73.178,76.718,0.009,-0.0,0.001,0.0,0.0,73.189
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.705,73.167,60.671,73.178,76.705,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.692,73.164,60.666,73.178,76.692,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.679,73.214,60.66,73.178,76.679,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.666,73.224,60.655,73.178,76.666,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.653,73.158,60.65,73.178,76.653,0.009,-0.0,0.001,0.0,0.0,73.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.64,73.1,60.646,73.178,76.64,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.627,73.059,60.641,73.177,76.627,0.009,-0.0,0.001,0.0,0.0,73.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.614,73.105,60.636,73.176,76.614,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.602,73.113,60.631,73.176,76.602,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.589,73.127,60.626,73.175,76.589,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.576,73.164,60.621,73.175,76.576,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.564,73.136,60.617,73.175,76.564,0.009,-0.0,0.001,0.0,0.0,73.13
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.551,73.1,60.612,73.174,76.551,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.538,73.027,60.608,73.173,76.538,0.009,-0.0,0.001,0.0,0.0,73.027
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.526,73.067,60.603,73.172,76.526,0.009,-0.0,0.001,0.0,0.0,73.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.513,73.112,60.599,73.171,76.513,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.501,73.051,60.594,73.171,76.501,0.009,-0.0,0.001,0.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.489,72.991,60.59,73.169,76.489,0.009,-0.0,0.001,0.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.476,72.969,60.585,73.168,76.476,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.464,72.952,60.581,73.166,76.464,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.452,72.933,60.577,73.164,76.452,0.009,-0.0,0.001,0.0,0.0,72.936
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.439,72.946,60.572,73.162,76.439,0.009,-0.0,0.001,0.0,0.0,72.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.427,72.983,60.568,73.16,76.427,0.009,-0.0,0.001,0.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.415,72.974,60.564,73.158,76.415,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.403,72.872,60.56,73.156,76.403,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.391,72.86,60.556,73.154,76.391,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.379,72.81,60.552,73.151,76.379,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.367,72.855,60.548,73.148,76.367,0.009,-0.0,0.001,0.0,0.0,72.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.355,72.798,60.544,73.145,76.355,0.009,-0.0,0.001,0.0,0.0,72.787
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.343,72.753,60.54,73.142,76.343,0.009,-0.0,0.001,0.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.331,72.799,60.536,73.138,76.331,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.319,72.809,60.532,73.135,76.319,0.009,-0.0,0.001,0.0,0.0,72.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.308,72.761,60.528,73.132,76.308,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.296,72.669,60.524,73.129,76.296,0.009,-0.0,0.001,0.0,0.0,72.67
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.284,72.711,60.52,73.125,76.284,0.009,-0.0,0.001,0.0,0.0,72.709
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.272,72.654,60.516,73.121,76.272,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.261,72.626,60.513,73.116,76.261,0.009,-0.0,0.001,0.0,0.0,72.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.249,72.642,60.509,73.112,76.249,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.237,72.647,60.505,73.108,76.237,0.009,-0.0,0.001,0.0,0.0,72.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.225,72.579,60.501,73.103,76.225,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.214,72.587,60.498,73.099,76.214,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.202,72.574,60.494,73.094,76.202,0.009,-0.0,0.001,0.0,0.0,72.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.191,72.572,60.49,73.089,76.191,0.009,-0.0,0.001,0.0,0.0,72.58
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.179,72.558,60.487,73.084,76.179,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.168,72.489,60.483,73.079,76.168,0.009,-0.0,0.001,0.0,0.0,72.482
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.156,72.498,60.48,73.074,76.156,0.009,-0.0,0.001,0.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.145,72.466,60.476,73.069,76.145,0.009,-0.0,0.001,0.0,0.0,72.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.133,72.527,60.473,73.063,76.133,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.122,72.537,60.469,73.059,76.122,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.111,72.537,60.466,73.054,76.111,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.099,72.502,60.462,73.049,76.099,0.009,-0.0,0.001,0.0,0.0,72.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.088,72.55,60.459,73.044,76.088,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.077,72.476,60.456,73.04,76.077,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.065,72.431,60.452,73.034,76.065,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.054,72.398,60.449,73.029,76.054,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.043,72.328,60.446,73.023,76.043,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.032,72.302,60.443,73.017,76.032,0.009,-0.0,0.001,0.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.02,72.319,60.439,73.01,76.02,0.009,-0.0,0.001,0.0,0.0,72.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.009,72.273,60.436,73.004,76.009,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.998,72.25,60.433,72.997,75.998,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.987,72.217,60.43,72.99,75.987,0.009,-0.0,0.001,0.0,0.0,72.21
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.976,72.18,60.426,72.983,75.976,0.009,-0.0,0.001,0.0,0.0,72.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.965,72.143,60.423,72.976,75.965,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.953,72.139,60.42,72.968,75.953,0.009,-0.0,0.001,0.0,0.0,72.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.942,72.143,60.417,72.961,75.942,0.009,-0.0,0.001,0.0,0.0,72.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.931,72.077,60.414,72.953,75.931,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.92,72.051,60.411,72.945,75.92,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.909,72.051,60.408,72.937,75.909,0.009,-0.0,0.001,0.0,0.0,72.055
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.898,72.002,60.405,72.929,75.898,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.887,71.995,60.401,72.92,75.887,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.876,71.997,60.398,72.912,75.876,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.865,71.979,60.395,72.904,75.865,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.854,71.994,60.392,72.895,75.854,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.843,71.995,60.389,72.887,75.843,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.832,72.029,60.387,72.879,75.832,0.009,-0.0,0.001,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.821,72.017,60.384,72.871,75.821,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.81,72.0,60.381,72.864,75.81,0.009,-0.0,0.001,0.0,0.0,71.99
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.799,71.932,60.378,72.856,75.799,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.788,71.924,60.375,72.847,75.788,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.777,71.891,60.372,72.839,75.777,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.766,71.919,60.369,72.83,75.766,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.755,71.927,60.366,72.822,75.755,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.745,71.861,60.364,72.814,75.745,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.734,71.835,60.361,72.805,75.734,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.723,71.833,60.358,72.796,75.723,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.712,71.849,60.355,72.787,75.712,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.701,71.884,60.353,72.779,75.701,0.009,-0.0,0.001,0.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.69,71.888,60.35,72.771,75.69,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.679,71.907,60.347,72.763,75.679,0.009,-0.0,0.001,0.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.668,71.826,60.344,72.755,75.668,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.658,71.814,60.342,72.746,75.658,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.647,71.815,60.339,72.738,75.647,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.636,71.833,60.336,72.73,75.636,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.625,71.813,60.334,72.721,75.625,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.614,71.945,60.331,72.714,75.614,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.603,71.93,60.329,72.707,75.603,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.593,71.94,60.326,72.7,75.593,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.582,71.926,60.324,72.693,75.582,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.571,71.925,60.321,72.686,75.571,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.561,71.874,60.319,72.679,75.561,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.55,71.935,60.316,72.672,75.55,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.539,71.897,60.314,72.665,75.539,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.528,71.854,60.311,72.658,75.528,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.518,71.869,60.309,72.65,75.518,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.507,71.839,60.306,72.643,75.507,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.496,71.819,60.304,72.636,75.496,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.486,71.768,60.301,72.629,75.486,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.475,71.746,60.299,72.621,75.475,0.009,-0.0,0.001,0.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.465,71.71,60.297,72.612,75.465,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.454,71.739,60.294,72.604,75.454,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.443,71.745,60.292,72.597,75.443,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.433,71.744,60.289,72.589,75.433,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.422,71.742,60.287,72.581,75.422,0.009,-0.0,0.001,0.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.412,71.791,60.285,72.574,75.412,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.401,71.814,60.282,72.567,75.401,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.391,71.849,60.28,72.56,75.391,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.38,71.838,60.278,72.554,75.38,0.009,-0.0,0.001,0.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.37,71.788,60.275,72.547,75.37,0.009,-0.0,0.001,0.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.359,71.716,60.273,72.54,75.359,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.349,71.676,60.271,72.532,75.349,0.009,-0.0,0.001,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.338,71.64,60.269,72.524,75.338,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.328,71.619,60.266,72.516,75.328,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.317,71.635,60.264,72.508,75.317,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.307,71.59,60.262,72.5,75.307,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.296,71.549,60.259,72.492,75.296,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.286,71.547,60.257,72.483,75.286,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.275,71.516,60.255,72.475,75.275,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.265,71.461,60.253,72.466,75.265,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.255,71.455,60.25,72.457,75.255,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.244,71.457,60.248,72.448,75.244,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.234,71.441,60.246,72.439,75.234,0.009,-0.0,0.001,0.0,0.0,71.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.223,71.405,60.244,72.429,75.223,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.213,71.42,60.241,72.42,75.213,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.203,71.356,60.239,72.411,75.203,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.192,71.363,60.237,72.401,75.192,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.182,71.351,60.235,72.392,75.182,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.172,71.331,60.233,72.382,75.172,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.161,71.346,60.23,72.373,75.161,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.151,71.332,60.228,72.364,75.151,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.14,71.329,60.226,72.354,75.14,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.13,71.344,60.224,72.345,75.13,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.12,71.413,60.222,72.336,75.12,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.109,71.404,60.22,72.328,75.109,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.099,71.448,60.218,72.319,75.099,0.009,-0.0,0.001,0.0,0.0,71.458
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.089,71.493,60.216,72.312,75.089,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.079,71.381,60.213,72.304,75.079,0.009,-0.0,0.001,0.0,0.0,71.374
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.068,71.366,60.211,72.296,75.068,0.009,-0.0,0.001,0.0,0.0,71.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.058,71.303,60.209,72.287,75.058,0.009,-0.0,0.001,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.048,71.277,60.207,72.278,75.048,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.037,71.279,60.205,72.269,75.037,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.027,71.196,60.203,72.26,75.027,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.017,71.185,60.201,72.25,75.017,0.009,-0.0,0.001,0.0,0.0,71.193
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.006,71.172,60.199,72.24,75.006,0.009,-0.0,0.001,0.0,0.0,71.167
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.996,71.104,60.197,72.231,74.996,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.986,71.079,60.194,72.22,74.986,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.976,71.077,60.192,72.21,74.976,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.965,71.095,60.19,72.2,74.965,0.009,-0.0,0.001,0.0,0.0,71.102
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.955,71.082,60.188,72.19,74.955,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.945,71.049,60.186,72.179,74.945,0.009,-0.0,0.001,0.0,0.0,71.044
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.934,70.964,60.184,72.169,74.934,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.924,70.887,60.182,72.158,74.924,0.009,-0.0,0.001,0.0,0.0,70.888
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.914,70.847,60.18,72.146,74.914,0.009,-0.0,0.001,0.0,0.0,70.849
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.904,70.829,60.178,72.134,74.904,0.009,-0.0,0.001,0.0,0.0,70.817
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.893,70.778,60.176,72.122,74.893,0.009,-0.0,0.001,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.883,70.757,60.174,72.11,74.883,0.009,-0.0,0.001,0.0,0.0,70.752
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.873,70.706,60.171,72.098,74.873,0.009,-0.0,0.001,0.0,0.0,70.7
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.862,70.685,60.169,72.085,74.862,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.852,70.636,60.167,72.072,74.852,0.009,-0.0,0.001,0.0,0.0,70.635
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.842,70.565,60.165,72.059,74.842,0.009,-0.0,0.001,0.0,0.0,70.564
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.831,70.508,60.163,72.045,74.831,0.009,-0.0,0.001,0.0,0.0,70.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.821,70.47,60.161,72.031,74.821,0.009,-0.0,0.001,0.0,0.0,70.467
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.81,70.453,60.159,72.017,74.81,0.009,-0.0,0.001,0.0,0.0,70.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.8,70.353,60.157,72.003,74.8,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.79,70.305,60.154,71.988,74.79,0.009,-0.0,0.001,0.0,0.0,70.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.779,70.337,60.152,71.972,74.779,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.769,70.295,60.15,71.957,74.769,0.009,-0.0,0.001,0.0,0.0,70.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.758,70.238,60.148,71.942,74.758,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.748,70.218,60.146,71.927,74.748,0.009,-0.0,0.001,0.0,0.0,70.214
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.737,70.134,60.143,71.911,74.737,0.009,-0.0,0.001,0.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.727,70.121,60.141,71.895,74.727,0.009,-0.0,0.001,0.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.716,70.141,60.139,71.879,74.716,0.009,-0.0,0.001,0.0,0.0,70.149
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.706,70.125,60.137,71.863,74.706,0.009,-0.0,0.001,0.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.695,70.153,60.135,71.847,74.695,0.009,-0.0,0.001,0.0,0.0,70.162
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.685,70.226,60.133,71.832,74.685,0.009,-0.0,0.001,0.0,0.0,70.227
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.674,70.203,60.131,71.818,74.674,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.663,70.147,60.128,71.803,74.663,0.009,-0.0,0.001,0.0,0.0,70.136
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.653,70.143,60.126,71.788,74.653,0.009,-0.0,0.001,0.0,0.0,70.136
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.642,70.096,60.124,71.773,74.642,0.009,-0.0,0.001,0.0,0.0,70.084
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.632,70.024,60.122,71.757,74.632,0.009,-0.0,0.001,0.0,0.0,70.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.621,69.999,60.12,71.741,74.621,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.61,69.981,60.118,71.726,74.61,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.599,69.996,60.116,71.71,74.599,0.009,-0.0,0.001,0.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.589,70.0,60.114,71.695,74.589,0.009,-0.0,0.001,0.0,0.0,69.994
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.578,69.965,60.111,71.679,74.578,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.567,69.977,60.109,71.663,74.567,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.556,69.98,60.107,71.648,74.556,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.546,69.999,60.105,71.633,74.546,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.535,69.92,60.103,71.618,74.535,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.524,69.875,60.101,71.603,74.524,0.009,-0.0,0.001,0.0,0.0,69.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.513,69.853,60.099,71.587,74.513,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.502,69.901,60.097,71.571,74.502,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.491,69.923,60.095,71.556,74.491,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.48,69.974,60.093,71.541,74.48,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.469,69.983,60.091,71.527,74.469,0.009,-0.0,0.001,0.0,0.0,69.981
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.458,69.931,60.089,71.513,74.458,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.447,69.957,60.087,71.499,74.447,0.009,-0.0,0.001,0.0,0.0,69.968
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.436,69.947,60.085,71.485,74.436,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.425,69.943,60.083,71.471,74.425,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.414,69.961,60.081,71.457,74.414,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.404,69.93,60.079,71.444,74.404,0.009,-0.0,0.001,0.0,0.0,69.935
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.393,69.925,60.077,71.43,74.393,0.009,-0.0,0.001,0.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.381,69.927,60.075,71.416,74.381,0.009,-0.0,0.001,0.0,0.0,69.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.37,69.91,60.073,71.403,74.37,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.359,69.906,60.071,71.389,74.359,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.348,69.942,60.069,71.376,74.348,0.009,-0.0,0.001,0.0,0.0,69.942
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.337,69.898,60.067,71.363,74.337,0.009,-0.0,0.001,0.0,0.0,69.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.326,69.858,60.065,71.349,74.326,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.315,69.837,60.063,71.336,74.315,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.304,69.852,60.061,71.322,74.304,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.293,69.855,60.059,71.309,74.293,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.282,69.837,60.057,71.296,74.282,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.271,69.852,60.055,71.282,74.271,0.009,-0.0,0.001,0.0,0.0,69.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.26,69.838,60.053,71.27,74.26,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.249,69.834,60.051,71.257,74.249,0.009,-0.0,0.001,0.0,0.0,69.832
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.237,69.884,60.05,71.244,74.237,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.226,69.893,60.048,71.232,74.226,0.009,-0.0,0.001,0.0,0.0,69.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.215,69.843,60.046,71.219,74.215,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.204,69.804,60.044,71.207,74.204,0.009,-0.0,0.001,0.0,0.0,69.806
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.193,69.769,60.042,71.194,74.193,0.009,-0.0,0.001,0.0,0.0,69.767
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.182,69.715,60.04,71.181,74.182,0.009,-0.0,0.001,0.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.171,69.709,60.038,71.167,74.171,0.009,-0.0,0.001,0.0,0.0,69.715
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.159,69.711,60.036,71.154,74.159,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.148,69.679,60.034,71.141,74.148,0.009,-0.0,0.001,0.0,0.0,69.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.137,69.642,60.032,71.128,74.137,0.009,-0.0,0.001,0.0,0.0,69.644
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.126,69.622,60.03,71.114,74.126,0.009,-0.0,0.001,0.0,0.0,69.618
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.115,69.605,60.029,71.101,74.115,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.103,69.57,60.027,71.087,74.103,0.009,-0.0,0.001,0.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.092,69.549,60.025,71.073,74.092,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.081,69.549,60.023,71.059,74.081,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.07,69.5,60.021,71.046,74.07,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.058,69.49,60.019,71.032,74.058,0.009,-0.0,0.001,0.0,0.0,69.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.047,69.559,60.017,71.018,74.047,0.009,-0.0,0.001,0.0,0.0,69.566
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.036,69.551,60.015,71.005,74.036,0.009,-0.0,0.001,0.0,0.0,69.553
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.025,69.546,60.013,70.991,74.025,0.009,-0.0,0.001,0.0,0.0,69.54
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.013,69.583,60.011,70.978,74.013,0.009,-0.0,0.001,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.002,69.504,60.009,70.966,74.002,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.991,69.525,60.007,70.952,73.991,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.98,69.498,60.005,70.939,73.98,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.968,69.528,60.004,70.926,73.968,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.957,69.467,60.002,70.913,73.957,0.009,-0.0,0.001,0.0,0.0,69.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.946,69.442,60.0,70.9,73.946,0.009,-0.0,0.001,0.0,0.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.934,69.409,59.998,70.887,73.934,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.923,69.353,59.996,70.873,73.923,0.009,-0.0,0.001,0.0,0.0,69.359
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.912,69.397,59.994,70.86,73.912,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.9,69.406,59.992,70.847,73.9,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.889,69.391,59.99,70.833,73.889,0.009,-0.0,0.001,0.0,0.0,69.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.878,69.304,59.989,70.82,73.878,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.866,69.345,59.987,70.807,73.866,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.855,69.289,59.985,70.793,73.855,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.844,69.226,59.983,70.779,73.844,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.832,69.288,59.981,70.765,73.832,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.821,69.264,59.979,70.752,73.821,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.809,69.291,59.977,70.739,73.809,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.798,69.294,59.975,70.725,73.798,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.786,69.361,59.973,70.713,73.786,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.775,69.339,59.972,70.7,73.775,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.764,69.299,59.97,70.688,73.764,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.752,69.294,59.968,70.675,73.752,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.741,69.329,59.966,70.663,73.741,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.729,69.317,59.964,70.651,73.729,0.009,-0.0,0.001,0.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.718,69.299,59.962,70.639,73.718,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.706,69.248,59.96,70.626,73.706,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.695,69.239,59.959,70.614,73.695,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.683,69.292,59.957,70.602,73.683,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.672,69.25,59.955,70.589,73.672,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.66,69.208,59.953,70.577,73.66,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.649,69.221,59.951,70.565,73.649,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.638,69.221,59.95,70.553,73.638,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.626,69.305,59.948,70.541,73.626,0.009,-0.0,0.001,0.0,0.0,69.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.615,69.284,59.946,70.53,73.615,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.603,69.277,59.944,70.518,73.603,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.592,69.279,59.942,70.507,73.592,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.58,69.246,59.941,70.496,73.58,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.569,69.241,59.939,70.485,73.569,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.557,69.241,59.937,70.473,73.557,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.546,69.274,59.935,70.462,73.546,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.534,69.28,59.933,70.451,73.534,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.523,69.246,59.932,70.441,73.523,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.511,69.243,59.93,70.43,73.511,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.5,69.21,59.928,70.419,73.5,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.488,69.205,59.926,70.408,73.488,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.477,69.205,59.924,70.397,73.477,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.466,69.238,59.923,70.386,73.466,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.454,69.243,59.921,70.376,73.454,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.443,69.242,59.919,70.366,73.443,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.431,69.241,59.917,70.356,73.431,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.42,69.261,59.916,70.346,73.42,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.408,69.196,59.914,70.336,73.408,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.397,69.188,59.912,70.325,73.397,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.386,69.157,59.91,70.315,73.386,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.374,69.137,59.909,70.304,73.374,0.009,-0.0,0.001,0.0,0.0,69.132
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.363,69.102,59.907,70.294,73.363,0.009,-0.0,0.001,0.0,0.0,69.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.351,69.098,59.905,70.283,73.351,0.009,-0.0,0.001,0.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.34,69.082,59.903,70.272,73.34,0.009,-0.0,0.001,0.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.329,69.081,59.902,70.261,73.329,0.009,-0.0,0.001,0.0,0.0,69.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.317,69.032,59.9,70.25,73.317,0.009,-0.0,0.001,0.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.306,69.027,59.898,70.239,73.306,0.009,-0.0,0.001,0.0,0.0,69.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.294,68.981,59.896,70.228,73.294,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.283,68.893,59.895,70.217,73.283,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.271,68.833,59.893,70.204,73.271,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.26,68.796,59.891,70.192,73.26,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.249,68.776,59.889,70.179,73.249,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.237,68.758,59.887,70.166,73.237,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.226,68.757,59.885,70.154,73.226,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.214,68.709,59.884,70.141,73.214,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.203,68.67,59.882,70.128,73.203,0.009,-0.0,0.001,0.0,0.0,68.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.192,68.631,59.88,70.114,73.192,0.009,-0.0,0.001,0.0,0.0,68.633
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.18,68.694,59.878,70.101,73.18,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.169,68.69,59.876,70.089,73.169,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.157,68.618,59.874,70.076,73.157,0.009,-0.0,0.001,0.0,0.0,68.62
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.146,68.643,59.872,70.062,73.146,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.134,68.649,59.871,70.049,73.134,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.123,68.647,59.869,70.037,73.123,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.111,68.679,59.867,70.024,73.111,0.009,-0.0,0.001,0.0,0.0,68.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.1,68.701,59.865,70.012,73.1,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.088,68.702,59.863,70.0,73.088,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.077,68.702,59.862,69.989,73.077,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.065,68.702,59.86,69.977,73.065,0.009,-0.0,0.001,0.0,0.0,68.697
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.054,68.701,59.858,69.965,73.054,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.043,68.717,59.856,69.954,73.043,0.009,-0.0,0.001,0.0,0.0,68.723
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.031,68.736,59.854,69.943,73.031,0.009,-0.0,0.001,0.0,0.0,68.736
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.019,68.754,59.853,69.932,73.019,0.009,-0.0,0.001,0.0,0.0,68.749
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.008,68.771,59.851,69.921,73.008,0.009,-0.0,0.001,0.0,0.0,68.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.997,68.822,59.849,69.911,72.997,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.985,68.83,59.847,69.901,72.985,0.009,-0.0,0.001,0.0,0.0,68.834
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.974,68.793,59.846,69.891,72.974,0.009,-0.0,0.001,0.0,0.0,68.795
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.962,68.872,59.844,69.882,72.962,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.951,68.868,59.842,69.873,72.951,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.939,68.863,59.841,69.863,72.939,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.092,73.364,73.665,70.11,76.988,0.075,0.188,0.067,83.062,66.45,68.885
0.0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,74.604,72.933,73.683,71.628,74.171,0.235,0.796,0.187,100.0,80.0,68.937
0.0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,73.167,72.759,73.723,72.491,72.14,0.528,1.746,0.311,100.0,80.0,68.924
0.0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,74.613,72.95,73.731,72.825,72.686,0.979,3.082,0.533,100.0,80.0,68.924
0.0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,75.983,72.845,73.72,72.87,72.878,1.687,4.708,0.355,98.615,78.892,68.976
0.0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,76.255,72.813,73.762,72.823,72.835,1.616,4.532,0.341,96.723,77.378,68.963
0.0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,76.274,72.852,73.806,72.839,72.83,1.61,4.519,0.34,96.582,77.266,69.047
0.0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,76.305,72.88,73.849,72.869,72.859,1.61,4.517,0.34,96.567,77.254,69.022
0.0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,76.339,72.927,73.891,72.909,72.893,1.61,4.517,0.34,96.566,77.252,69.093
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,76.38,72.96,73.932,72.947,72.935,1.61,4.517,0.34,96.565,77.252,69.093
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,76.412,72.99,73.973,72.977,72.967,1.61,4.517,0.34,96.565,77.252,69.093
0.0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,76.443,73.023,74.013,73.01,72.998,1.61,4.517,0.34,96.565,77.252,69.119
0.0,2.781,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.994,73.06,74.05,73.045,72.549,1.61,4.517,0.34,96.565,77.252,69.158
0.0,8.411,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,75.564,73.08,74.077,73.072,72.119,1.61,4.517,0.34,96.565,77.252,69.145
0.0,13.77,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,74.798,73.09,74.091,73.086,71.353,1.61,4.517,0.34,96.565,77.252,69.145
0.0,18.667,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.929,73.089,74.088,73.089,70.484,1.61,4.517,0.34,96.565,77.252,69.145
0.0,23.256,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,73.062,73.075,74.069,73.08,69.616,1.61,4.517,0.34,96.565,77.252,69.145
0.0,27.573,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,72.316,73.049,74.034,73.059,68.87,1.61,4.517,0.34,96.565,77.252,69.145
0.0,31.967,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.996,73.025,73.989,73.035,68.551,1.61,4.517,0.34,96.565,77.252,69.197
0.0,36.595,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.639,73.0,73.94,73.01,68.193,1.61,4.517,0.34,96.565,77.252,69.222
0.0,40.961,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.196,72.951,73.884,72.97,67.751,1.61,4.517,0.34,96.565,77.252,69.184
0.0,45.323,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,71.011,72.914,73.823,72.929,67.565,1.61,4.517,0.34,96.565,77.252,69.222
0.0,46.958,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,67.22,72.832,73.716,72.866,63.775,1.61,4.517,0.34,96.565,77.252,69.209
0.0,48.352,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,65.267,72.72,73.57,72.764,61.821,1.61,4.517,0.34,96.565,77.252,69.197
0.0,49.315,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,63.702,72.599,73.394,72.648,60.256,1.61,4.517,0.34,96.565,77.252,69.222
0.0,50.117,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,62.316,72.449,73.194,72.509,58.87,1.61,4.517,0.34,96.565,77.252,69.209
0.0,50.774,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,61.17,72.307,72.976,72.365,57.724,1.61,4.517,0.34,96.565,77.252,69.274
0.0,51.358,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,60.212,72.132,72.744,72.202,56.766,1.61,4.517,0.34,96.565,77.252,69.248
0.0,51.886,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,59.484,71.935,72.502,72.013,56.039,1.61,4.517,0.34,96.565,77.252,69.171
0.0,52.389,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.189,58.811,71.748,72.254,71.823,55.366,1.61,4.517,0.34,96.565,77.252,69.158
0.0,52.779,40.0,60.0,40.0,3337.82,360.746,3078.574,2420.282,835.444,58.206,71.571,72.003,71.643,54.765,1.625,4.506,0.342,96.394,77.115,69.171
0.0,52.816,40.0,60.0,40.0,2748.54,365.408,2772.898,2272.494,745.9,56.716,71.424,71.772,71.488,53.438,1.739,4.146,0.354,91.827,73.462,69.145
0.0,50.962,40.0,60.0,40.0,1656.73,291.097,2126.062,1904.338,553.272,53.862,71.307,71.577,71.372,51.134,1.733,3.205,0.334,80.286,64.228,69.145
0.0,48.495,40.0,60.0,40.0,1056.44,249.136,1568.855,1579.797,354.371,52.788,71.293,71.442,71.298,50.523,1.646,2.514,0.344,71.816,57.452,69.119
0.0,46.555,40.0,60.0,40.0,766.333,237.557,1079.584,1331.447,142.823,54.344,71.539,71.371,71.38,52.132,1.575,2.085,0.389,67.645,54.116,69.119
0.0,45.69,40.0,60.0,40.0,707.41,229.826,995.827,1281.875,110.917,52.483,71.527,71.264,71.49,50.232,1.537,1.992,0.391,66.578,53.262,69.132
0.0,47.994,40.0,60.0,40.0,704.537,229.482,991.688,1279.23,109.42,50.859,71.43,71.152,71.481,48.611,1.536,1.988,0.392,66.527,53.222,69.119
0.0,46.741,40.0,60.0,40.0,685.385,229.317,953.936,1259.866,94.367,55.426,71.362,71.037,71.428,53.159,1.537,1.963,0.397,66.356,53.085,69.119
0.0,44.757,40.0,60.0,40.0,651.332,228.602,916.221,1239.198,79.922,56.045,71.304,70.931,71.371,53.783,1.536,1.936,0.403,66.143,52.914,69.145
0.0,46.61,40.0,60.0,40.0,609.08,228.213,860.485,1233.373,26.4,51.776,71.356,70.84,71.327,49.534,1.532,1.916,0.403,66.092,52.874,69.132
0.0,46.835,40.0,60.0,40.0,582.856,229.077,835.437,1209.901,26.4,54.907,71.284,70.758,71.323,52.685,1.538,1.899,0.413,65.998,52.799,69.158
0.0,44.906,40.0,60.0,40.0,545.754,225.747,797.632,1180.022,26.4,56.169,71.216,70.684,71.283,53.985,1.537,1.862,0.418,65.554,52.443,69.119
0.0,46.278,40.0,60.0,40.0,544.114,224.747,797.423,1178.566,26.4,52.512,71.157,70.623,71.231,50.347,1.531,1.857,0.416,65.458,52.367,69.119
0.0,46.925,40.0,60.0,40.0,544.153,224.735,797.491,1178.596,26.4,55.119,71.099,70.563,71.175,52.957,1.531,1.857,0.416,65.457,52.366,69.093
0.0,44.804,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.644,71.041,70.502,71.118,54.482,1.531,1.857,0.416,65.457,52.366,69.145
0.0,46.365,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.673,70.986,70.445,71.062,50.511,1.531,1.857,0.416,65.457,52.366,69.132
